time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
75.247349;1.0443141440062063;0.834478191959678;0.7990814965657042;-6.308931110121704e-05;-6.041926462035881e-05;9.999959070304481;0.8337325780612843;0.016421988603047166;0.016422007762051292;0.7989278164851915;-0.015700998775258358;1.045018459914796;0.7990865476169982
75.257349;1.0443145663347393;0.8344778019847455;0.7990802969858558;-6.444133608595428e-05;-6.171382646963994e-05;9.999956787085587;0.8337326264231749;0.01642198357853522;0.01642200419590717;0.79892670867627;-0.01570099877116571;1.045018607793378;0.7990857098841057
75.267349;1.0443143386319123;0.834476548532088;0.799078766225659;-6.368422338128276e-05;-6.0988787191527206e-05;9.999954435845021;0.8337326728763417;0.016421978601232713;0.01642200067616124;0.7989256065515744;-0.015700998767267885;1.0450187551723422;0.7990848691203383
75.277349;1.0443141137919494;0.8344767580949126;0.7990786332465188;-6.368426732709627e-05;-6.098877306351542e-05;9.999952020569223;0.8337327170366761;0.016421973676652962;0.016421997207241162;0.7989245102424491;-0.015700998763711456;1.0450189022826466;0.7990840254408733
75.287349;1.0443138922216582;0.8344755188892232;0.7990771103574014;-6.292715668334629e-05;-6.026373266608447e-05;9.999949543979902;0.8337327584056123;0.01642196881096527;0.016421993792453612;0.7989244197801643;-0.015700998760641717;1.045019049362372;0.7990841788272753
75.297349;1.0443133732819236;0.8344743954618006;0.7990759266432771;-6.403853798504303e-05;-6.132791180334401e-05;9.999947008343469;0.8337327964990022;0.016421964010070546;0.01642199043287682;0.7989233351752817;-0.01570099875816121;1.0450191965748998;0.7990833298924456
75.307349;1.044314113233758;0.8344750388526938;0.7990754732179933;-6.317271445461164e-05;-6.049871458020142e-05;9.999944416453017;0.8337328309152754;0.016421959278953444;0.016421987128142395;0.798922256464182;-0.01570099875632394;1.0450193440140545;0.7990824786368939
75.317349;1.0443139043986895;0.8344741701063679;0.7990743004633596;-6.352211489521913e-05;-6.083322852548876e-05;9.999941772335589;0.8337328613043297;0.016421954621295365;0.01642198387731333;0.7989211836921016;-0.015700998755162808;1.0450194917610722;0.7990816251428313
75.327349;1.0443133999372096;0.834473067668513;0.7990731336550208;-6.463349479327679e-05;-6.189740491640576e-05;9.999939081687883;0.8337328873413753;0.016421950039627816;0.016421980679837325;0.798920116902165;-0.015700998754722167;1.0450196398323985;0.7990807693852836
75.337349;1.0443132026069315;0.8344729699389707;0.799072698115592;-6.352703186200376e-05;-6.083783570692785e-05;9.999936351227284;0.8337329087711529;0.016421945535509404;0.01642197753718122;0.7989190561434765;-0.01570099875507335;1.0450197880473278;0.7990799112786438
75.347349;1.0443130118740007;0.8344721219487716;0.7990715438526641;-6.387643270425511e-05;-6.117235114697893e-05;9.99993358716777;0.8337329254425655;0.016421941109347128;0.016421974453266475;0.7989180014545475;-0.01570099875630076;1.0450199359994274;0.799079050700676
75.357349;1.0443134807312788;0.8344725593142696;0.7990711209638872;-6.377258615014124e-05;-6.10728155027322e-05;9.999930794584463;0.8337329372856652;0.016421936760422716;0.016421971433119627;0.7989179528375936;-0.015700998758465944;1.0450210831747615;0.7990791872793123
75.367349;1.0443133045349122;0.8344717249084478;0.7990699796418033;-6.412198658290855e-05;-6.140733228229686e-05;9.99992797807579;0.8337329443077328;0.016421932487699378;0.01642196848164788;0.798916910262371;-0.01570099876157984;1.045021229082701;0.7990783211540887
75.377349;1.0443131361870066;0.8344705476593337;0.799068510421267;-6.33648750525783e-05;-6.068229401026518e-05;9.99992514239239;0.8337329466264776;0.016421928290184382;0.01642196560264573;0.7989158736771438;-0.015700998765588982;1.0450213733103435;0.7990774518887509
75.387349;1.0443129760494814;0.8344708324626698;0.799068441992245;-6.336492485302581e-05;-6.068228785074841e-05;9.999922292264873;0.833732944450899;0.016421924165079583;0.016421962797502444;0.7989148430082573;-0.01570099877037627;1.0450215155146698;0.7990765793559226
75.397349;1.0443125234242747;0.8344694265303867;0.7990669861354414;-6.336978817531944e-05;-6.068691004091717e-05;9.999919432535103;0.8337329380021805;0.016421920106049162;0.016421960065027802;0.7989138181529443;-0.015700998775793517;1.045021655360029;0.799075703584238
75.407349;1.044312380847375;0.8344686158229443;0.7990658714805531;-6.371918829346256e-05;-6.102143268468773e-05;9.999916568938476;0.8337329274783716;0.016421916104739736;0.016421957402745428;0.7989127989716652;-0.01570099878171091;1.0450217924834364;0.7990748247019274
75.417349;1.044313201206631;0.8344693289152915;0.7990654883228643;-6.285336068679482e-05;-6.019224319455242e-05;9.999913708170736;0.8337329130824931;0.01642191215374395;0.016421954808306213;0.7989127852900473;-0.01570099878804188;1.0450219265427783;0.7990749426720642
75.427349;1.0443127765107354;0.8344682863809415;0.799064386431418;-6.396473307368971e-05;-6.125642389444516e-05;9.999910857589764;0.833732895075306;0.016421908248131452;0.016421952280091377;0.7989117768687193;-0.01570099879472956;1.045022057257492;0.7990740580464903
75.437349;1.0443126626769377;0.8344682453716895;0.7990640158196377;-6.285826985012188e-05;-6.019686973570434e-05;9.999908025480694;0.8337328738445201;0.01642190438578899;0.016421949817187545;0.7989107733375894;-0.015700998801734554;1.0450221844147953;0.7990731708248708
75.447349;1.044312558672583;0.8344674505479904;0.7990629262008301;-6.320766872747894e-05;-6.053139865230622e-05;9.999905221083058;0.8337328498926977;0.016421900567349906;0.016421947419700655;0.7989097741752749;-0.01570099880904738;1.0450223078861332;0.7990722812169025
75.457349;1.0443121633702084;0.8344660686993041;0.799061507805273;-6.32125240603603e-05;-6.053602455359119e-05;9.999902453986032;0.833732823701027;0.016421896795526608;0.016421945088705522;0.798908778745337;-0.015700998816695767;1.0450224276531113;0.7990713893856763
75.467349;1.0443130324365197;0.8344671478414625;0.7990614890082975;-6.345320575578308e-05;-6.076639842531066e-05;9.999899733275024;0.8337327956392742;0.016421893073874313;0.016421942825013375;0.7989087863692134;-0.015700998824743302;1.0450225437736613;0.7990714951819714
75.477349;1.0443129575162067;0.8344660112156611;0.799060081219167;-6.26960881855167e-05;-6.004137351152657e-05;9.999897066726353;0.8337327659796077;0.016421889404682786;0.01642194062850965;0.7989077964100585;-0.0157009988332977;1.045023656281885;0.799070598884159
75.487349;1.044312590993375;0.8344649849095317;0.799059012534773;-6.380745241749911e-05;-6.110555781532891e-05;9.999894460898501;0.8337327349023688;0.016421885786857122;0.016421938498287894;0.7989068082992244;-0.01570099884251133;1.0450237651498275;0.7990697000768132
75.497349;1.0443125347524649;0.8344649575899453;0.7990586731667796;-6.270098620293532e-05;-6.004601280404039e-05;9.999891922073395;0.8337327024905796;0.01642188221598497;0.016421936432549977;0.7989058215173858;-0.015700998852560762;1.04502387031874;0.7990687985362372
75.507349;1.0443124873990153;0.8344641739536535;0.7990576125941035;-6.305038061139094e-05;-6.038054873189395e-05;9.999889456204492;0.8337326687466261;0.016421878686382566;0.0164219344289914;0.7989048355935741;-0.015700998863628676;1.0450239717207375;0.7990678941323422
75.517349;1.0443134021740563;0.8344638035170963;0.7990562209447747;-6.253388888855969e-05;-5.9885890648772494e-05;9.999887067520767;0.8337326336266937;0.0164218751933191;0.01642193248476684;0.7989038501295281;-0.015700998875899562;1.0450240693061934;0.7990669868159292
75.527349;1.044313070420908;0.8344638866782281;0.7990562264699334;-6.329590090005778e-05;-6.0615554513389655e-05;9.999884757755892;0.8337325970786091;0.01642187173385678;0.016421930595225412;0.7989038648048711;-0.015700998889562688;1.045024163045868;0.799067076348935
75.537349;1.0443130475303213;0.8344627547016651;0.7990548407954401;-6.25387764890815e-05;-5.989053400585586e-05;9.999882526908774;0.8337325590408674;0.016421868306166966;0.016421928753348598;0.7989028793307545;-0.015700998904825045;1.0450242528578984;0.7990661630147603
75.547349;1.0443130321655174;0.834463078445681;0.7990548516808545;-6.253882103405702e-05;-5.989055230071312e-05;9.999880374376133;0.8337325194082927;0.016421864909502516;0.01642192695045248;0.7989018934040419;-0.01570099892192509;1.0450243385298197;0.7990652464569401
75.557349;1.044312723007665;0.8344617052739757;0.7990534704888246;-6.25436576534494e-05;-5.989517839385966e-05;9.999878299147838;0.8337324780102735;0.01642186154517789;0.016421925177474914;0.7989009067177458;-0.015700998941122216;1.0450244197415262;0.7990643264885263
75.567349;1.0443127218526373;0.8344609213151907;0.7990524254374092;-6.289304389150982e-05;-6.022971714317764e-05;9.999876299143729;0.8337324346453386;0.016421858217244928;0.01642192342591492;0.7988999190120645;-0.015700998962654453;1.0450244962059352;0.7990634029251436
75.577349;1.0443136807971136;0.834461655413235;0.7990521065307674;-6.202719399245492e-05;-5.940053792687502e-05;9.999874370847712;0.8337323891561027;0.016421854932696434;0.01642192168740079;0.798898930125242;-0.01570099898669274;1.0450255678112046;0.7990624756136809
75.587349;1.0443136921305571;0.8344608689796336;0.7990510634265118;-6.237657670901096e-05;-5.9735076551511464e-05;9.999872509722948;0.8337323414455201;0.016421851700043778;0.016421919953607943;0.798898940005404;-0.01570099901333209;1.0450256346403857;0.7990625442633066
75.597349;1.0443134078348304;0.834460597313777;0.7990507459437184;-6.20320575214969e-05;-5.9405179504563684e-05;9.999870710404316;0.8337322914288371;0.01642184852624599;0.016421918217686717;0.7988979486609911;-0.01570099904261723;1.0450256969086948;0.7990616091532257
75.607349;1.044313429502698;0.8344598068916457;0.7990497039284046;-6.238143529495046e-05;-5.9739716532727925e-05;9.999868966059605;0.8337322390319268;0.016421845415148205;0.016421916475742777;0.7988969560585887;-0.015700999074561576;1.0450257549174327;0.7990606698715876
75.617349;1.0443134555850153;0.8344586644972772;0.7990483276534821;-6.162429449354643e-05;-5.9014693834890896e-05;9.999867268283928;0.8337321842506167;0.016421842368515224;0.016421914728070534;0.7988959620502999;-0.015700999109149485;1.0450258090388411;0.7990597261035252
75.627349;1.0443141381737164;0.8344594962434235;0.7990483454914779;-6.262690738336886e-05;-5.997470914841323e-05;9.999865608388985;0.8337321271837266;0.016421839387112416;0.016421912979401113;0.7988949664194098;-0.01570099914634578;1.045025859691153;0.7990587775152131
75.637349;1.044314171782101;0.8344583472401402;0.7990469693751487;-6.186976067381307e-05;-5.9249682847539724e-05;9.999863978518269;0.8337320680266537;0.01642183647103043;0.016421911236876634;0.798894968964165;-0.015700999186112268;1.0450259072553236;0.7990588235702123
75.647349;1.0443142085759236;0.8344575434433259;0.7990459278884412;-6.221912994167032e-05;-5.958421467687724e-05;9.9998623717383;0.8337320070806915;0.016421833620453623;0.01642190950763235;0.7988939695021285;-0.015700999228410048;1.0450259519672185;0.7990578643231805
75.657349;1.0443139471218161;0.8344572514840719;0.799045611678769;-6.187459405891228e-05;-5.9254306395045314e-05;9.99986078251188;0.8337319447916672;0.016421830835978566;0.016421907797838184;0.7988929678728814;-0.015700999273193208;1.0450259938662083;0.7990568993341658
75.667349;1.044313989153265;0.8344564377553492;0.7990445710106504;-6.22239585195412e-05;-5.958883376216656e-05;9.999859207747253;0.8337318817771874;0.016421828118029363;0.016421906112125018;0.7988919640052186;-0.015700999320410663;1.0450260328368213;0.7990559284627556
75.677349;1.0443149868061632;0.834457137546558;0.799044256125655;-6.135808210816912e-05;-5.8759638372802845e-05;9.999857647033847;0.8337318187910157;0.016421825466587592;0.016421904453222086;0.798890957930658;-0.01570099937000362;1.0450260687192947;0.7990549516474198
75.687349;1.044315032517973;0.8344563122818632;0.7990432170934323;-6.170744245635839e-05;-5.909416114192629e-05;9.999856101894348;0.8337317566259318;0.016421822881080288;0.01642190282233836;0.7988899497141221;-0.01570099942189308;1.0450261013738875;0.7990539688743592
75.697349;1.0443147785728077;0.834455240235845;0.7990421788810399;-6.281875383730831e-05;-6.015831598358909e-05;9.999854574853462;0.8337316960027222;0.01642182036043905;0.01642190121876177;0.7988899393962415;-0.015700999475975426;1.0450271306805106;0.7990539799511372
75.707349;1.0443148269778777;0.8344551596434286;0.7990418665282855;-6.17122494287739e-05;-5.9098757814634005e-05;9.99985306880471;0.8337316374757735;0.016421817903736376;0.01642189963843159;0.7988889269364622;-0.01570099953212953;1.0450271565651628;0.7990529852973636
75.717349;1.0443148766805757;0.8344543153894279;0.7990408297078859;-6.206160134452765e-05;-5.9433271695195013e-05;9.9998515867308;0.8337315813944157;0.01642181551087527;0.016421898073759312;0.7988879121685915;-0.015700999590222035;1.0450271789935228;0.799051984866596
75.727349;1.044314626679617;0.8344528746091603;0.7990394587302942;-6.206638285573678e-05;-5.9437854799802136e-05;9.99985013167814;0.833731527972145;0.01642181318296529;0.01642189651520582;0.7988868948519123;-0.015700999650093146;1.0450271978946837;0.799050978963165
75.737349;1.0443156327458578;0.8344538856446402;0.7990394821944647;-6.230700726182719e-05;-5.9668199927353534e-05;9.999848707082844;0.833731477429162;0.01642181092175669;0.01642189495308876;0.7988858747571216;-0.015700999711535695;1.0450272131460017;0.7990499679970507
75.747349;1.0443156865926264;0.834452672254194;0.7990381119194275;-6.154983009956246e-05;-5.894314257211227e-05;9.999847317628767;0.8337314300780428;0.016421808728217323;0.016421893379300983;0.7988858516929053;-0.015700999774304107;1.0450272246400805;0.7990499522000011
75.757349;1.0443154406289692;0.8344526675613732;0.7990381359768693;-6.231178136087622e-05;-5.967276010937782e-05;9.99984596980267;0.8337313862682364;0.016421806602127036;0.016421891788618647;0.7988848254842744;-0.015700999838147694;1.0450272323230494;0.7990489323837437
75.767349;1.044315496666822;0.8344514412683849;0.7990367662894031;-6.15545977172793e-05;-5.894769481143829e-05;9.999844671108868;0.8337313462680646;0.016421804543629234;0.01642189017819935;0.7988837959407683;-0.015700999902835345;1.0450272361714816;0.7990479088413317
75.777349;1.0443155531579484;0.8344505582751438;0.7990357312723391;-6.190393141041892e-05;-5.9282187091724e-05;9.999843429217075;0.8337313102273982;0.01642180255479771;0.01642188854622035;0.7988827628941586;-0.01570099996816775;1.0450272361399406;0.7990468821375952
75.787349;1.0443165631361466;0.8344511888151775;0.7990354211857861;-6.103801912793591e-05;-5.845295247018106e-05;9.999842252171083;0.8337312782296533;0.016421800638977007;0.016421886891793712;0.7988817263082076;-0.015701000033988503;1.045027232105896;0.7990458528906594
75.797349;1.0443163178302652;0.8344500545128251;0.7990343855110116;-6.214929420518406e-05;-5.9517065074789917e-05;9.999841148177856;0.8337312503427103;0.016421798799286246;0.016421885215954356;0.7988806863170662;-0.015701000100191122;1.045027223860153;0.799044821761992
75.807349;1.0443163726353157;0.8344488068974084;0.7990330144412348;-6.139209773395104e-05;-5.87919848478202e-05;9.999840124694126;0.8337312266490727;0.01642179703873573;0.01642188352226092;0.7988806431625436;-0.015701000166714583;1.0450272111585333;0.7990447892353442
75.817349;1.0443164262981102;0.8344490110235069;0.7990330361316488;-6.139208302230379e-05;-5.879195161783566e-05;9.999839188249545;0.8337312072830768;0.016421795361008015;0.01642188181630062;0.7988795971324791;-0.01570100023352503;1.0450281937825197;0.7990437563312655
75.827349;1.0443161775816183;0.8344475149413323;0.7990316620716926;-6.139682560702265e-05;-5.879649022084591e-05;9.999838344702374;0.8337311924564544;0.0164217937702728;0.016421880104742912;0.7988785485313101;-0.01570100030060133;1.0450281715618503;0.799042723428576
75.837349;1.0443162283517091;0.8344477118353972;0.7990316802402628;-6.139680547781923e-05;-5.8796450907129645e-05;9.999837599225337;0.8337311824428945;0.016421792270160603;0.016421878394026923;0.7988774976903955;-0.015701000367946798;1.0450281443636376;0.7990416910764692
75.847349;1.0443172308076873;0.8344472114716649;0.799030302184826;-6.088020818525769e-05;-5.830170390950245e-05;9.99983695673101;0.8337311775248006;0.016421790862383014;0.016421876688422644;0.7988764450348088;-0.01570100043560228;1.0450281121102618;0.7990406598392429
75.857349;1.0443172772936522;0.8344462952494325;0.7990292562991969;-6.122951817654286e-05;-5.863616895587433e-05;9.999836422505192;0.8337311779239273;0.016421789546301982;0.016421874989440872;0.7988763911266128;-0.015701000503629495;1.0450280748232545;0.7990406301025592
75.867349;1.04431701985087;0.834445892376514;0.7990289328388773;-6.088490991793049e-05;-5.830618233579828e-05;9.999836002008669;0.8337311837501605;0.016421788320747335;0.01642187329761819;0.7988753366142399;-0.01570100057208791;1.0450280326332848;0.7990396028531438
75.877349;1.0443170601156535;0.8344449696239226;0.7990278816254757;-6.123421346786778e-05;-5.864064154974355e-05;9.999835700447568;0.8337311950021156;0.01642178718655871;0.016421871613933513;0.7988742821693526;-0.015701000641024972;1.0450279858051563;0.7990385785514638
75.887349;1.0443170966057886;0.8344451499746454;0.7990278870851883;-6.123418005239479e-05;-5.864058961584002e-05;9.999835522519433;0.8337312115888192;0.01642178614752279;0.01642186993924038;0.7988732284778205;-0.01570100071046309;1.0450279347720006;0.7990375578951322
75.897349;1.0443177814958517;0.8344443923225531;0.7990264953762548;-6.147950540379245e-05;-5.887544683578209e-05;9.999835471906126;0.8337312333276465;0.01642178520935956;0.01642186827366147;0.7988721762287868;-0.015701000780379108;1.045027880074573;0.7990365415714016
75.907349;1.0443178093801349;0.8344434592252853;0.7990254350594959;-6.182880084424101e-05;-5.920989819729916e-05;9.999835551139839;0.8337312599759162;0.016421784377553882;0.01642186661630076;0.798872126053419;-0.015701000850703944;1.0450278222636;0.7990365300139768
75.917349;1.0443178325510922;0.8344432799736323;0.79902509648519;-6.072223768964942e-05;-5.81502774045949e-05;9.999835762040542;0.8337312913151708;0.01642178365557913;0.016421864964067428;0.7988710784306071;-0.015701000921355696;1.045027761905733;0.7990355241190615
75.927349;1.0443175497216388;0.8344420997645026;0.7990240294545758;-6.183346723530474e-05;-5.9214342757426275e-05;9.999836106175383;0.8337313271939263;0.016421783044376213;0.016421863311479035;0.7988700336490835;-0.01570100099227463;1.0450276996719212;0.7990345240330234
75.937349;1.044317562813443;0.8344419144808639;0.7990236842398117;-6.0726900760276177e-05;-5.815471751663136e-05;9.999836585215157;0.8337313674950215;0.016421782542747877;0.016421861652578657;0.7988689918787389;-0.015701001063437456;1.0450286364035457;0.7990335299219631
75.947349;1.0443175706438086;0.8344409695061304;0.7990226107766454;-6.107618841102773e-05;-5.848915958824135e-05;9.99983720131719;0.8337314120674266;0.016421782148978027;0.01642185998240714;0.7988679532613833;-0.015701001134849825;1.0450285731084326;0.7990325417858095
75.957349;1.0443185268104795;0.8344404350649869;0.7990211997315209;-6.0559556968235835e-05;-5.799437815993035e-05;9.999837957603795;0.8337314606672652;0.016421781863331555;0.01642185829729721;0.7988679179418405;-0.01570100120651668;1.0450285108862707;0.799032559235016
75.967349;1.0443182231992556;0.8344403523416545;0.7990211798456907;-6.132144540356144e-05;-5.872392474879712e-05;9.99983885809672;0.8337315129815567;0.016421781689157547;0.016421856595610285;0.7988668860346954;-0.015701001278421833;1.045028450846364;0.7990315822505941
75.977349;1.0443182157761954;0.8344390532516116;0.799019763309747;-6.0564203787138014e-05;-5.799879589473071e-05;9.9998399066048;0.8337315687374829;0.016421781631400498;0.016421854878586117;0.7988658575601458;-0.015701001350535097;1.0450283940454645;0.7990306100787666
75.987349;1.044318203736065;0.8344392093261691;0.7990197384859432;-6.056415441857451e-05;-5.799872256379634e-05;9.999841105038977;0.8337316277467549;0.016421781694176997;0.016421853150483827;0.7988648324083631;-0.01570100142281465;1.0450283413901842;0.7990296421161108
75.997349;1.0443178862822557;0.8344376685903216;0.7990183175112539;-6.056884405687307e-05;-5.8003202538570015e-05;9.999842451981308;0.8337316898177886;0.016421781879604677;0.016421851418398147;0.7988638103269771;-0.01570100149519514;1.0450282935342856;0.7990286778322138
76.007349;1.0443188194567443;0.8344374796276794;0.7990172294282077;-6.115872614664076e-05;-5.856796778221662e-05;9.999843942573337;0.8337317546676439;0.016421782188595406;0.016421849691500852;0.7988637909449584;-0.0157010015675778;1.0450282508832225;0.7990287165846508
76.017349;1.0443187954461066;0.8344372860463826;0.7990168651563391;-6.0052148595971005e-05;-5.750832427108278e-05;9.999845570074994;0.8337318219316026;0.01642178262254988;0.01642184797993772;0.7988627738815594;-0.015701001639817833;1.0450282137172153;0.7990277583012464
76.027349;1.0443187684581081;0.8344363356220744;0.7990157748796555;-6.040142598178585e-05;-5.784274625446971e-05;9.999847327816333;0.8337318912340412;0.016421783184474993;0.016421846294074158;0.7988617588603543;-0.015701001711713666;1.045028182328105;0.7990268022619031
76.037349;1.044318438108411;0.8344359024544267;0.7990154089199681;-6.005677842147412e-05;-5.7512709035494564e-05;9.999849210186097;0.8337319622780542;0.01642178387901447;0.016421844643241177;0.7988607457491549;-0.015701001783020144;1.0450291570899042;0.7990258478599577
76.047349;1.0443184071623295;0.8344349537197502;0.799014317508894;-6.040605379398734e-05;-5.7847125735006266e-05;9.999851212492363;0.8337320349206713;0.016421784711473153;0.016421843034080726;0.7988597345442335;-0.01570100185348148;1.0450291384487946;0.7990248944462994
76.057349;1.0443183751932212;0.8344340063206849;0.7990132259403421;-6.0755328860551506e-05;-5.8181540315831354e-05;9.999853330299139;0.8337321091580294;0.016421785686773993;0.016421841469656886;0.7988597253117878;-0.01570100192285201;1.045029126881658;0.7990249412549884
76.067349;1.0443189953146343;0.8344343389198141;0.7990128595333761;-6.065127817094662e-05;-5.808183045369455e-05;9.999855558750077;0.833732185031499;0.01642178680912614;0.016421839949403667;0.7988587180945785;-0.015701001990892482;1.0450291228670092;0.7990239882585378
76.077349;1.044318962891947;0.834433394401879;0.7990117686359406;-6.100055185115939e-05;-5.8416239749306235e-05;9.999857892134887;0.8337322625465183;0.016421788082082032;0.016421838469941795;0.7988577128238555;-0.015701002057361732;1.0450291268368284;0.7990230349844429
76.087349;1.0443189309162138;0.834432101722858;0.7990103440472941;-6.024329892038732e-05;-5.769108290773766e-05;9.999860324337773;0.8337323416337271;0.016421789508604356;0.01642183702649753;0.7988567093208576;-0.015701002122007326;1.0450291391497109;0.7990220812428808
76.097349;1.0443188997448298;0.8344322656563852;0.7990103145993287;-6.024324505355509e-05;-5.769098667893437e-05;9.999862849867284;0.8337324221447987;0.01642179109061145;0.016421835614466335;0.79885570739535;-0.01570100218455341;1.0450291601513315;0.7990211268836059
76.107349;1.044318568481819;0.8344307333368708;0.7990088922947894;-6.024791815311448e-05;-5.769543145629796e-05;9.999865463997656;0.8337325038588523;0.01642179282825946;0.016421834230863446;0.798855706916187;-0.01570100224471612;1.0450291902290114;0.7990211715525106
76.117349;1.0443194927966812;0.8344316589258127;0.7990088654615684;-6.048846281602269e-05;-5.792566560630679e-05;9.999868162118824;0.8337325864790278;0.01642179471980833;0.016421832874791986;0.7988547077736738;-0.015701002302239753;1.0450292297609178;0.7990202154663631
76.127349;1.044319464346513;0.8344303655636588;0.7990074459972806;-5.973120922131841e-05;-5.720050045715159e-05;9.99987093941758;0.8337326696157912;0.01642179676168976;0.016421831546801772;0.7988537098128815;-0.015701002356906635;1.045029278979212;0.7990192582876666
76.137349;1.0443191356634223;0.8344302856325633;0.7990074219974569;-6.049308200304956e-05;-5.793000150779063e-05;9.999873791002912;0.8337327527480157;0.01642179894891736;0.016421830248329102;0.7988527128606779;-0.015701002408520636;1.0450293378452504;0.7990182999265035
76.147349;1.044319108828317;0.8344289880349974;0.7990060055152435;-5.973582912609524e-05;-5.720483210912658e-05;9.99987671222722;0.8337328352321691;0.016421801276559685;0.016421828981957206;0.798851716820324;-0.01570100245688612;1.0450294060830483;0.7990173403440166
76.157349;1.0443190827719855;0.8344280367985484;0.7990049251675314;-6.0085105207026865e-05;-5.75392262322416e-05;9.999879698951244;0.8337329164523983;0.016421803740741044;0.016421827751517782;0.798851721712483;-0.01570100250178604;1.045030483352489;0.7990173793069262
76.167349;1.0443190575361885;0.834427839210723;0.7990045715835791;-5.897852927669358e-05;-5.64795543878216e-05;9.999882747603666;0.833732995997526;0.016421806337621525;0.016421826561550792;0.7988507276169176;-0.015701002542983858;1.0450295693408995;0.7990164171419569
76.177349;1.0443196858153385;0.8344274015586268;0.7990034945736866;-6.033032366250392e-05;-5.7773876900428014e-05;9.999885855154231;0.8337330736730167;0.016421809061845274;0.01642182541775803;0.7988497345706909;-0.015701002580269456;1.0450306637115052;0.7990154536400438
76.187349;1.0443196627025948;0.8344264377371771;0.7990024193564222;-6.0679602890439055e-05;-5.810826584484802e-05;9.999889018555017;0.8337331493834316;0.016421811906288303;0.016421824327808192;0.798848742521145;-0.015701002613492516;1.045030766064403;0.799014488859529
76.197349;1.0443196410574793;0.8344262256308891;0.7990020709906899;-5.9573030381022554e-05;-5.704858997476548e-05;9.999892233866166;0.8337332230456003;0.016421814862889385;0.0164218233000179;0.7988487513531216;-0.015701002642535666;1.0450308759609082;0.79901452266555
76.207349;1.044319320270287;0.8344250096289995;0.7990009993490393;-6.068423180779729e-05;-5.811257493622233e-05;9.999895496258482;0.8337332945933624;0.01642181792381962;0.01642182234116684;0.7988477609209442;-0.015701002667280438;1.045030992903642;0.7990135554159852
76.217349;1.0443193030176912;0.8344247848025957;0.7990006546806064;-5.9577662873242965e-05;-5.7052896885092556e-05;9.999898800613636;0.8337333640153528;0.01642182108298436;0.016421821455874158;0.7988467710647171;-0.015701002687604815;1.045031116267723;0.7990125868084366
76.227349;1.0443192888775297;0.8344237957113693;0.7989995867525523;-5.99269481712476e-05;-5.7387281137281876e-05;9.999902141623398;0.8337334313374164;0.01642182433681096;0.016421820647567767;0.7988457816374349;-0.01570100270337686;1.045031245315133;0.799011616731193
76.237349;1.0443202320155893;0.8344243183268626;0.7989992455898487;-5.906097449220702e-05;-5.655793005267681e-05;9.999905513411985;0.8337334965892711;0.016421827682816338;0.016421819919941006;0.7988447925245798;-0.015701002714436484;1.0450313792646275;0.799010645146374
76.247349;1.0443199246251256;0.8344230735653275;0.7989981809032431;-6.017218081354943e-05;-5.7621908297550714e-05;9.99990890939181;0.8337335598432073;0.016421831117890678;0.01642181927725545;0.798844803629901;-0.01570100272060301;1.0450315173071496;0.7990106719214709
76.257349;1.044319922785421;0.8344217123243349;0.7989967832299671;-5.941494164303711e-05;-5.689672370738768e-05;9.999912322442558;0.8337336212355502;0.016421834638271834;0.01642181872356726;0.7988438148381822;-0.015701002721713393;1.0450316586450341;0.7990096975498702
76.267349;1.0443199257260598;0.8344217992325846;0.7989967810202434;-5.941491259333342e-05;-5.68966087429473e-05;9.999915745266792;0.8337336808936852;0.01642183823908599;0.01642181826297808;0.798842825983296;-0.015701002717650205;1.0450318025746574;0.7990087219392125
76.277349;1.0443196325560185;0.8344201820900559;0.7989953861297985;-5.9419592608943804e-05;-5.6901016786920564e-05;9.999919171223745;0.8337337388776437;0.016421841912394933;0.016421817900637556;0.7988418368496648;-0.015701002708340288;1.0450329485032321;0.7990077452256037
76.287349;1.0443205990291353;0.8344210157622348;0.7989953868351651;-5.9660157276151326e-05;-5.713122686245877e-05;9.999922595205401;0.8337337951937119;0.016421845646560507;0.01642181764249049;0.7988408472046147;-0.015701002693744432;1.0450330959712515;0.7990067676471755
76.297349;1.0443206168700625;0.8344196241301326;0.7989939950277191;-5.8902925464317e-05;-5.640603950699135e-05;9.99992601366154;0.8337338498101523;0.01642184942848806;0.01642181749385504;0.7988408568329395;-0.01570100267384219;1.0450332447368733;0.7990067893722569
76.307349;1.0443206396444606;0.8344185741942602;0.7989929392421465;-5.925222709874701e-05;-5.6740418441919375e-05;9.999929423623762;0.8337339026358211;0.016421853246084143;0.01642181745833952;0.7988398655480239;-0.015701002648603277;1.0450333947757786;0.7990058112731868
76.317349;1.0443203662032705;0.8344183824197495;0.798992944455968;-6.001412206697083e-05;-5.746989318795923e-05;9.99993282144385;0.8337339534807577;0.01642185708843698;0.016421817538011533;0.7988388731744294;-0.015702002617963354;1.0450335461664946;0.7990048533790853
76.327349;1.0443203984386533;0.8344169674442969;0.798991557043434;-5.925689579740286e-05;-5.674470389284641e-05;9.999936202470108;0.8337340020216556;0.01642186094484409;0.01642181773402731;0.7988378795356226;-0.015702002581827725;1.0450336989842006;0.7990038769623655
76.337349;1.0443204350999606;0.8344170002720155;0.7989915649046844;-5.925688260923135e-05;-5.674458715256361e-05;9.99993956186565;0.8337340478170074;0.016421864804534395;0.016421818046871497;0.7988378844819041;-0.01570200254010181;1.0450338532680148;0.7990039019739622
76.347349;1.0443211286829261;0.8344160904668984;0.7989901796413589;-5.950215573682043e-05;-5.6979308244299976e-05;9.999942895357242;0.8337340903934725;0.0164218686569896;0.01642181847743333;0.7988368879241676;-0.015702002492728462;1.0450340089981898;0.7990029291035287
76.357349;1.044321174121539;0.8344150005494857;0.7989891297351512;-5.985146512758951e-05;-5.7313683167671365e-05;9.999946199274929;0.8337341293358124;0.01642187249233097;0.016421819028499422;0.7988358897927543;-0.01570200243971323;1.0450341660122209;0.7990019582286189
76.367349;1.0443212240848379;0.8344146597787802;0.7989888055299244;-5.874492521190867e-05;-5.625399780824368e-05;9.999949470278523;0.8337341643267976;0.016421876301462475;0.016421819704372047;0.7988348899757561;-0.01570200238112373;1.0450343239600985;0.7990009892982876
76.377349;1.0443212786574583;0.8344135538011956;0.7989877567476781;-5.9094238213028025e-05;-5.658837169294933e-05;9.999952705259762;0.8337341951336611;0.01642188007485525;0.016421820509676197;0.7988338884007041;-0.015702002317074682;1.0450344823819004;0.7990000223006518
76.387349;1.0443210368721512;0.8344129565877872;0.7989874333845318;-5.874960968311769e-05;-5.625827126723394e-05;9.999955901941842;0.8337342215530166;0.016421883800888798;0.01642182144897876;0.7988338851932785;-0.015702002247723428;1.0450346408001707;0.7990000571074922
76.397349;1.0443220545533907;0.8344125969588145;0.7989863852985942;-5.933950848467702e-05;-5.682296341890738e-05;9.999959059513827;0.8337342433524315;0.016421887466879042;0.01642182252639712;0.7988328807018894;-0.015702002173260347;1.0450357987436107;0.7989990941711667
76.407349;1.0443221236817553;0.8344111185982875;0.7989850029554868;-5.8582292328901085e-05;-5.6097766820802536e-05;9.999962177881082;0.8337342602701382;0.016421891062122235;0.016421823745074105;0.7988318753868399;-0.01570200209388941;1.0450359557885556;0.798998133288855
76.417349;1.04432189715079;0.8344108481711552;0.7989850146171441;-5.9344198889358616e-05;-5.682722959280888e-05;9.99996525625056;0.8337342720912129;0.016421894579131655;0.016421825107146296;0.7988308696886591;-0.015702002009834622;1.045036111634333;0.7989971743262688
76.427349;1.0443219773018546;0.834409704600992;0.798983966372306;-5.969351804911725e-05;-5.71615987771724e-05;9.999968292621288;0.833734278687769;0.0164218980122488;0.016421826614423023;0.7988308639548308;-0.01570200192135623;1.0450362660529808;0.7989972168184736
76.437349;1.0443220631509809;0.8344093112406262;0.7989836423284709;-5.858698859188565e-05;-5.6101909532953724e-05;9.999971284234489;0.8337342799817633;0.01642190135590743;0.01642182826909738;0.7988298584566271;-0.01570200182873058;1.0450364187468832;0.7989962607810172
76.447349;1.0443221545792798;0.8344081539738086;0.7989825918385471;-5.893631044408381e-05;-5.6436278497323306e-05;9.99997422840083;0.8337342759425422;0.01642190460468892;0.01642183007322692;0.798828853416698;-0.015702001732209467;1.0450365693334824;0.7989953056081105
76.457349;1.0443229040125703;0.8344082689501477;0.7989822645102957;-5.883226692192922e-05;-5.633648827283573e-05;9.99997712293218;0.8337342666278792;0.016421907755019692;0.016421832027619574;0.7988278489696664;-0.015702001631997902;1.045036717459361;0.7989943508615843
76.467349;1.044323006193813;0.8344070994111803;0.7989812098195692;-5.918159029425675e-05;-5.667085621734456e-05;9.999979966063119;0.8337342521932505;0.016421910806034872;0.01642183413176316;0.7988268451194672;-0.015702001528261525;1.0450368628684934;0.7989933960364883
76.477349;1.0443231135111521;0.8344055748002991;0.7989798177503047;-5.8424380642090996e-05;-5.594565609205648e-05;9.999982756786013;0.833734232848663;0.016421913758874435;0.016421836384143105;0.7988268417745537;-0.015702001421156696;1.0450370053852958;0.7989934403491226
76.487349;1.0443229246042962;0.8344052598910531;0.7989798162222579;-5.918629248414939e-05;-5.667511450585017e-05;9.999985495272371;0.8337342087963812;0.01642191661645693;0.01642183878139851;0.7988258388216424;-0.015702001310851758;1.0450371449105167;0.7989924835975565
76.497349;1.0443230411144502;0.8344037243445968;0.7989784166037185;-5.842908476297158e-05;-5.594991380107382e-05;9.999988182251725;0.8337341801975182;0.016421919384052634;0.01642184131736914;0.7988248361587851;-0.015702001197518127;1.0450372814271873;0.7989915251410893
76.507349;1.0443231614969777;0.8344036394862515;0.7989784063320244;-5.842909864450323e-05;-5.59497941426707e-05;9.999990817862637;0.8337341471555293;0.016421922068925142;0.016421843983661515;0.7988238336750118;-0.01570200108131626;1.0450374149734607;0.7989905647148132
76.517349;1.0443242388155394;0.8344028557109776;0.7989769967201541;-5.7912470874438884e-05;-5.5454909725200764e-05;9.999993401187707;0.8337341097191836;0.016421924678745148;0.01642184677049043;0.7988238312359487;-0.015702000962400542;1.045037545649071;0.7989906019791332
76.527349;1.0443240642098903;0.8344014139968632;0.7989759158260503;-5.902370042671053e-05;-5.651885491662123e-05;9.99999593069621;0.8337340679687562;0.016421927220638663;0.016421849666181126;0.7988228287435761;-0.015702000840940946;1.0450386736802626;0.7989896372745432
76.537349;1.0443241927596456;0.8344013148687295;0.7989758884081999;-5.9023719576248366e-05;-5.6518738061170946e-05;9.999998404749336;0.83373402212161;0.016421929702241777;0.0164218526562985;0.7988218262283946;-0.015702000717146124;1.0450387994495258;0.7989886705168553
76.547349;1.0443243229119517;0.8343997557658072;0.7989744604101113;-5.8266518340259326e-05;-5.579354026757391e-05;10.000000821205079;0.8337339725307705;0.016421932132859324;0.016421855724293163;0.7988208238445462;-0.015702000591266786;1.045038923426055;0.7989877019676785
76.557349;1.044324454284819;0.8343996489338993;0.7989744195861573;-5.8266541159337395e-05;-5.579342595895262e-05;10.000003176607825;0.8337339196332758;0.016421934522612796;0.01642185885309468;0.7988208217440432;-0.01570200046357296;1.0450390460435388;0.7989877317745678
76.567349;1.0443242854824415;0.8343978427065435;0.798972977444296;-5.8271239113940126e-05;-5.579780413922895e-05;10.00000546620868;0.8337338639360454;0.01642193688090964;0.016421862025662124;0.7988198199604546;-0.015702000334316346;1.0450391676407924;0.798986760679837
76.577349;1.0443253717536387;0.8343984924490694;0.7989729219131202;-5.851183992111833e-05;-5.602800503415661e-05;10.000007684881654;0.8337338059980984;0.01642193921579781;0.01642186522532265;0.7988188184140271;-0.015702000203704932;1.0450392884995874;0.7989857888275954
76.587349;1.044325504322982;0.8343969227800969;0.7989714647223263;-5.7754643507597926e-05;-5.53028115146825e-05;10.00000982845649;0.8337337464025815;0.016421941534195322;0.016421868437184104;0.7988178170055616;-0.015702000071920894;1.045039408848188;0.7989848165130348
76.597349;1.044325335187718;0.8343954609458532;0.7989703343639988;-5.886587869518608e-05;-5.6366760020610074e-05;10.000011894847617;0.8337336857628721;0.016421943842795904;0.016421871649091146;0.7988168156747211;-0.01570199993916737;1.0450395287956529;0.7989838439897987
76.607349;1.0443254657419558;0.8343949967558091;0.7989699217153967;-5.775937320359982e-05;-5.530708448918495e-05;10.000013883783943;0.8337336247240187;0.016421946148378358;0.016421874850941282;0.7988168143836842;-0.015701999805687313;1.0450396483394564;0.7989838713037551
76.617349;1.0443255942284093;0.8343937758056249;0.7989687769046033;-5.810871697663201e-05;-5.564146549053167e-05;10.0000157955163;0.8337335639317346;0.016421948456168803;0.016421878033462404;0.7988158131279851;-0.015701999671729482;1.0450397674672445;0.7989828990571588
76.627349;1.044326673640702;0.8343944242938035;0.7989686850791969;-5.83493232869103e-05;-5.58716744402595e-05;10.000017630446365;0.83373350400174;0.016421950767960426;0.016421881188062416;0.7988148120088531;-0.01570199953749546;1.0450398862292924;0.7989819271966092
76.637349;1.04432649528634;0.8343926160899319;0.7989671931790939;-5.835402317243664e-05;-5.587605849367274e-05;10.000019389493534;0.8337334454993143;0.016421953082821437;0.0164218843077349;0.7988138112577629;-0.015701999403123952;1.0450410047351975;0.798980955770554
76.647349;1.0443266146238743;0.834391400087052;0.7989660304375874;-5.870336986821409e-05;-5.621044619393989e-05;10.000021073461761;0.833733388955228;0.01642195539961895;0.016421887387691257;0.7988138111645823;-0.015701999268731993;1.045041123109272;0.7989809845491703
76.657349;1.0443267305604902;0.8343909443471121;0.7989655880423431;-5.759686990970515e-05;-5.5150783590624155e-05;10.00002268175318;0.8337333348999381;0.016421957718512088;0.016421890425158087;0.7988128120045369;-0.015701999134467903;1.0450412414263235;0.798980013761033
76.667349;1.0443265420638181;0.834389494550185;0.7989644163601907;-5.8708107598452976e-05;-5.621474399047998e-05;10.000024212052445;0.8337332838484479;0.016421960040725006;0.01642189341835327;0.7988118140264325;-0.015701999000535555;1.0450413597049093;0.7989790429356838
76.677349;1.044326651170574;0.8343890469929526;0.7989639661371679;-5.760160948682154e-05;-5.515508786076919e-05;10.000025661253598;0.833733236251949;0.01642196236771738;0.016421896365246498;0.7988108174309067;-0.015701998867199616;1.0450414779747998;0.7989780717570537
76.687349;1.0443277103484734;0.8343886091997946;0.7989627875188158;-5.819152773123404e-05;-5.5719795027233255e-05;10.000027026633882;0.8337331924705776;0.01642196470050478;0.016421899263658727;0.7988108223087867;-0.015701998734777425;1.045041596285485;0.7989780997226534
76.697349;1.044327812160255;0.8343881724361731;0.7989623311629466;-5.708503008740104e-05;-5.466014596614688e-05;10.000028306293595;0.8337331527820359;0.016421967038995015;0.016421902112268287;0.7988098286162075;-0.015701998603611225;1.04504171465262;0.7989771268830878
76.707349;1.0443276089054312;0.8343867440353028;0.7989611474057448;-5.819626768498104e-05;-5.572411666288262e-05;10.000029498837401;0.8337331173714936;0.016421969381317552;0.016421904910970578;0.7988088362012289;-0.015701998474039858;1.045041833027436;0.7989761526576763
76.717349;1.0443277023401902;0.8343852133811434;0.798959627562959;-5.7439079458008664e-05;-5.499895579170175e-05;10.000030603144731;0.8337330862766756;0.016421971723173882;0.01642190766099493;0.7988078448277972;-0.01570199834638188;1.0450419512560536;0.798975176611961
76.727349;1.044327791110649;0.8343851452404123;0.7989595006362985;-5.7439123226300905e-05;-5.4998888478082e-05;10.000031619008581;0.8337330593969966;0.016421974057713704;0.016421910364572183;0.798807854180371;-0.015701998220916745;1.0450420690526443;0.7989751980615409
76.737349;1.044327874942824;0.8343839773084486;0.7989583134340308;-5.778847568401243e-05;-5.5333306170263405e-05;10.000032547979963;0.8337330365919391;0.01642197637698418;0.016421913023662454;0.7988068638855259;-0.01570199809786599;1.0450421860643224;0.7989742168370773
76.747349;1.0443286062230352;0.8343840946795046;0.7989578509506475;-5.768443240375902e-05;-5.523354154641564e-05;10.000033392713307;0.8337330177488688;0.016421978673894777;0.016421915639253683;0.7988058735822835;-0.01570199797738988;1.045042301940595;0.7989732321388228
76.757349;1.0443286796613922;0.8343829401912144;0.7989566635423153;-5.803378560447792e-05;-5.5567966111547884e-05;10.000034155323169;0.8337330027971918;0.016421980943080703;0.016421918211862688;0.7988048830009217;-0.015701997859599113;1.045043416302569;0.7989722433112815
76.767349;1.0443287478140697;0.8343825495363744;0.798956201717199;-5.69272930315203e-05;-5.450834385848091e-05;10.000034837026941;0.83373299170993;0.016421983181343497;0.016421920742325007;0.7988048919790921;-0.015701997744569873;1.0450425286753329;0.7989722494780743
76.777349;1.0443285097301884;0.8343811676092874;0.7989550155800198;-5.803853020685829e-05;-5.557233585118591e-05;10.000035438830746;0.8337329844628608;0.016421985388406286;0.016421923232054138;0.7988039004171885;-0.015701997632351868;1.0450436384848174;0.7989712503854229
76.787349;1.044328567592585;0.834379683434125;0.7989534961273429;-5.728134491418528e-05;-5.484720058530554e-05;10.000035961639702;0.8337329809528384;0.01642198756686855;0.016421925682064624;0.7988029082626263;-0.01570199752296014;1.0450437451496501;0.7989702452914104
76.797349;1.04432957408713;0.8343804234460578;0.7989533720943445;-5.752195831476617e-05;-5.5077464153907686e-05;10.000036406321954;0.8337329809767247;0.016421989720776683;0.0164219280914866;0.798801915541426;-0.015701997416360608;1.0450438482133562;0.7989692337460448
76.807349;1.044329622011497;0.8343793013822357;0.7989521901959584;-5.787131491781416e-05;-5.541190823178809e-05;10.000036774228668;0.8337329843160031;0.016421991854322256;0.016421930457150954;0.7988019223210935;-0.01570199731248125;1.0450439473917474;0.7989692152221706
76.817349;1.0443293638686282;0.8343787020968741;0.7989517353957477;-5.752670587321651e-05;-5.508186220911508e-05;10.000037067058047;0.833732990835783;0.01642199397129628;0.016421932773794928;0.7988009286049894;-0.015701997211251408;1.0450440424996734;0.7989681898902325
76.827349;1.044329401603192;0.8343775918440676;0.7989505580041171;-5.7876063384883015e-05;-5.5416312648216614e-05;10.000037286010786;0.8337330005282665;0.016421996074363843;0.01642193503381262;0.7987999343088382;-0.01570199711263201;1.0450441333875333;0.7989671574685547
76.837349;1.044329434129614;0.8343772439710779;0.7989501085108811;-5.676957625679592e-05;-5.435671685121697e-05;10.000037431380559;0.8337330135081276;0.016421998163706035;0.016421937227149585;0.7987989393252679;-0.01570199701661759;1.0450442199503711;0.7989661180676929
76.847349;1.044329461497672;0.8343761433626969;0.7989489369855526;-5.711893546290477e-05;-5.4691173521956334e-05;10.00003750310806;0.8337330299618331;0.016422000235416463;0.016421939342210708;0.7987979435652409;-0.015701996923223778;1.045044302136045;0.7989650720276679
76.857349;1.044330136469217;0.8343752186707336;0.798947434150082;-5.736419084395702e-05;-5.4925913030194086e-05;10.000037501771414;0.8337330500687381;0.016422002281236154;0.016421941367587647;0.7987979469862242;-0.015701996832472538;1.0450443799539713;0.7989650196369726
76.867349;1.044330154114021;0.8343752319008411;0.7989473287882762;-5.7364246692309675e-05;-5.4925897263140455e-05;10.00003742878052;0.8337330739269474;0.016422004290637445;0.016421943293779225;0.7987969496614028;-0.015701996744381837;1.0450444535061691;0.7989639617987248
76.877349;1.044330167174008;0.8343737921860598;0.7989458328950667;-5.6607063992500015e-05;-5.420078766184727e-05;10.000037285537212;0.8337331015141491;0.016422006253106795;0.016421945114222024;0.7987959518090553;-0.015701996658972435;1.0450445230022376;0.7989628988232386
76.887349;1.0443298746480498;0.8343735701279487;0.7989457347521169;-5.736899598345643e-05;-5.493032780250057e-05;10.000037072801236;0.8337331327285615;0.016422008158842167;0.016421946824955624;0.7987949537041653;-0.01570199657628791;1.0450445887624507;0.7989618311956728
76.897349;1.0443298786444148;0.8343721346224993;0.7989442466542456;-5.661181260000055e-05;-5.420522079575172e-05;10.000036791082529;0.833733167470257;0.016422009999456286;0.016421948423171167;0.7987949555594397;-0.01570199649640191;1.0450456511700288;0.7989617591917129
76.907349;1.0443298783855675;0.8343721563073144;0.798944156998555;-5.6611869353518966e-05;-5.420521286613567e-05;10.000036441453318;0.8337332056725203;0.016422011768955833;0.01642194990612797;0.7987939574549665;-0.01570199641940327;1.0450457105825421;0.7989606836458494
76.917349;1.0443308279450005;0.8343718341740476;0.7989430125832642;-5.720178621539014e-05;-5.476997875995068e-05;10.000036025776255;0.8337332473046404;0.016422013463587175;0.016421951270653354;0.7987929593145611;-0.015701996345375384;1.045045767360543;0.7989596048144982
76.927349;1.0443305196031023;0.8343701605875375;0.7989415389837637;-5.72064742762662e-05;-5.4774424599941355e-05;10.00003554647801;0.8337332923967038;0.016422015081152777;0.016421952512823915;0.7987919609502463;-0.01570199627439729;1.0450458219324508;0.7989585231879843
76.937349;1.0443305095090765;0.8343701829969824;0.7989414652889224;-5.720653128763383e-05;-5.4774421849381715e-05;10.000035006217978;0.8337333410509256;0.016422016620267408;0.016421953628330297;0.7987919621605549;-0.015701996206583784;1.0450458746962203;0.7989584390749503
76.947349;1.0443304969755478;0.8343687483559695;0.7989400037690866;-5.6449346111256335e-05;-5.4049321865951254e-05;10.000034407286748;0.8337333934195816;0.016422018079656833;0.016421954613407168;0.7987909628093598;-0.01570199614212141;1.0450459258882479;0.7989573532618557
76.957349;1.044330482218352;0.8343687675037932;0.7989399429124852;-5.6449403184780776e-05;-5.4049322612973056e-05;10.000033751192104;0.8337334496944174;0.016422019458280097;0.016421955465622022;0.7987899628432573;-0.015701996081238012;1.0450459756013337;0.7989562657788075
76.967349;1.0443301643777951;0.8343670873937711;0.7989384950230592;-5.645408807561319e-05;-5.405377204321871e-05;10.000033038513926;0.8337335100782873;0.016422020755684972;0.01642195618399311;0.798789962265037;-0.015701996024138607;1.0450460238981223;0.7989561764962045
76.977349;1.0443310992673582;0.8343678619782261;0.7989384487277245;-5.669469968484846e-05;-5.42840702445158e-05;10.000032268728075;0.8337335747015342;0.01642202197197128;0.01642195676802516;0.7987889610968376;-0.015701995970982766;1.0450460708780014;0.7989550857475974
76.987349;1.0443310787300815;0.8343667639438822;0.7989373507154232;-5.7044056910721075e-05;-5.4618549022466864e-05;10.000031440636533;0.8337336436080606;0.016422023108043096;0.0164219572164299;0.7987879593511478;-0.015701995921897218;1.045046116628771;0.7989539932437596
76.997349;1.0443307554274508;0.8343650713131475;0.7989359261993771;-5.704873754134877e-05;-5.462299953588113e-05;10.000030553502322;0.8337337168551245;0.016422024165762265;0.016421957527453276;0.7987869570236772;-0.015701995876972855;1.0450461611307331;0.7989528989473004
77.007349;1.0443307314669108;0.8343650698776919;0.7989359038792159;-5.704879489892794e-05;-5.462300883821334e-05;10.000029608058876;0.8337337945342705;0.01642202514706566;0.016421957701150573;0.7987869541045656;-0.015701995836249816;1.0450462042383153;0.7989528027269801
77.017349;1.0443307057994753;0.8343636069935391;0.7989344955993307;-5.629160668945364e-05;-5.389791770134881e-05;10.000028606710927;0.8337338766521674;0.01642202605299949;0.01642195774143966;0.7987859505883207;-0.01570199579972999;1.0450472457598161;0.7989517051109568
