time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
77.027349;1.0443306782768433;0.8343635940038757;0.7989344893491638;-5.629166388821767e-05;-5.389792979577048e-05;10.000027552542644;0.8337339630666217;0.01642202688326019;0.01642195765647598;0.7987849464780439;-0.01570199576740757;1.045047285566656;0.7989506061265221
77.037349;1.044331301347081;0.8343626402474001;0.7989330968680336;-5.653689188519399e-05;-5.413267324997236e-05;10.000026447958035;0.8337340535645466;0.016422027635371865;0.016421957457684263;0.7987839418059908;-0.0157019957392688;1.0450473236789275;0.7989495060606465
77.047349;1.0443312698724216;0.8343626145276495;0.7989331062870246;-5.653694829607459e-05;-5.413268743013759e-05;10.000025294446615;0.8337341479497358;0.016422028304158537;0.016421957157632564;0.7987839366492566;-0.015701995715259272;1.0450473602615575;0.798949404994283
77.057349;1.0443312367497273;0.8343611262636528;0.7989317292861037;-5.577975631569243e-05;-5.3407598868932274e-05;10.000024093437242;0.8337342460449467;0.016422028882372586;0.01642195676791361;0.7987829310788619;-0.015701995695272107;1.045047395522453;0.7989483035217289
77.067349;1.0443312024824059;0.8343599804535253;0.7989306940726049;-5.612910916047167e-05;-5.374208528782659e-05;10.000022846844155;0.8337343476683469;0.016422029362014763;0.016421956298660802;0.7987819251027122;-0.01570199567917865;1.045047429601849;0.798947201660565
77.077349;1.044330866638437;0.8343596936978507;0.7989307252628072;-5.6891026709927714e-05;-5.447164098839824e-05;10.000021556754236;0.8337344526441639;0.016422029736103478;0.01642195575894102;0.7987809187043217;-0.015701995666867367;1.045047462506304;0.7989460997136287
77.087349;1.044330831809525;0.8343581846062621;0.7989293688105988;-5.6133831050152915e-05;-5.374655385725743e-05;10.000020225218679;0.8337345608097501;0.01642202999980706;0.01642195515736765;0.7987809119335093;-0.015701995658262732;1.0450474941206165;0.7989459978717398
77.097349;1.0443317510033407;0.834358886026187;0.7989294121605794;-5.6374432045880306e-05;-5.397686131651378e-05;10.000018854313454;0.8337346720020121;0.016422030149869364;0.016421954503680218;0.7987799049199834;-0.01570199565331978;1.0450475243120043;0.798944896905478
77.107349;1.0443314162264574;0.834357121811292;0.7989280665896128;-5.6379094021959885e-05;-5.398131214485903e-05;10.000017445720832;0.8337347860382411;0.016422030183613757;0.016421953809854433;0.7987788977707498;-0.015701995652002122;1.0450475530083077;0.7989437969271781
77.117349;1.0443313832344547;0.8343570464366835;0.7989281196298841;-5.6379143539719576e-05;-5.39813332221285e-05;10.000016000448909;0.8337349026870629;0.01642203009874017;0.016421953088889593;0.7987778904947943;-0.01570199565426489;1.045047580162399;0.7989426981361707
77.127349;1.0443313509376435;0.8343558568783922;0.7989271170082624;-5.6728487173498425e-05;-5.431582386554159e-05;10.000014518981002;0.833735021653761;0.01642202989354075;0.016421952353007602;0.7987778830391491;-0.01570199566005282;1.0450476056995703;0.7989426004800593
77.137349;1.0443313191901682;0.8343554169799994;0.7989268428476023;-5.562198706883595e-05;-5.3256272720928956e-05;10.000013001195953;0.8337351425946619;0.016422029567368657;0.016421951613093014;0.7987768753106904;-0.01570199566929916;1.045048629520631;0.7989415044842485
77.147349;1.0443309868791966;0.8343539719077544;0.7989258463299559;-5.673318650498594e-05;-5.432030055544897e-05;10.000011446628358;0.8337352651406388;0.016422029120997626;0.01642195087805255;0.7987758671380205;-0.01570199568191801;1.0450486515109962;0.7989404101117257
77.157349;1.04433190972388;0.8343542794754921;0.7989255771843081;-5.586722879255259e-05;-5.3491037893865705e-05;10.000009855492115;0.833735388944143;0.016422028556177887;0.016421950153271258;0.7987748582782398;-0.01570199569779741;1.045048671517835;0.7989393175520644
77.167349;1.0443318796722352;0.8343530613154883;0.7989245846186238;-5.621656504627304e-05;-5.382553307151337e-05;10.000008229559764;0.8337355137531788;0.01642202787503718;0.016421949439916338;0.7987748484778018;-0.015701995716799897;1.0450486893255473;0.798939226822803
77.177349;1.0443318506006332;0.8343514876266397;0.7989232587391022;-5.545935193651167e-05;-5.3100454531551526e-05;10.000006572096199;0.8337356394339428;0.016422027080035515;0.016421948736112305;0.7987738374861189;-0.015701995738779503;1.045048704668566;0.7989381384956626
77.187349;1.044331521750325;0.8343511233705951;0.7989233275855931;-5.622124721326975e-05;-5.3830017443635544e-05;10.000004887246067;0.8337357659028889;0.016422026174157587;0.016421948039265357;0.7987728250037291;-0.01570199576360562;1.0450487172674858;0.7989370525413707
77.197349;1.0443314954829606;0.8343495383164312;0.7989220029047687;-5.546402969782192e-05;-5.31049408174178e-05;10.000003179816952;0.8337358930305191;0.016422025161394186;0.01642194734827722;0.798771810631805;-0.01570199579115619;1.0450487268299753;0.798935969155679
77.207349;1.0443314712413991;0.8343494039365779;0.7989220725966535;-5.5464064857628826e-05;-5.310497530925688e-05;10.000001455211354;0.8337360205867393;0.016422024047038818;0.016421946663790668;0.79877179386118;-0.01570199582127647;1.0450487329991995;0.7989358884071439
77.217349;1.0443324032291987;0.834348920003045;0.7989210829803624;-5.605393483045928e-05;-5.366976088614647e-05;9.99999971874645;0.8337361482916776;0.016422022836889632;0.0164219459870239;0.7987707741343882;-0.015701995853757176;1.0450487353569942;0.7989348109699688
77.227349;1.0443320837664878;0.8343481863759175;0.7989208187304969;-5.570927177601523e-05;-5.333975185162496e-05;9.99999797482914;0.833736275926551;0.01642202153667567;0.01642194531983339;0.7987697509741996;-0.015701995888353994;1.0450487335220966;0.7989337368403622
77.237349;1.0443320689342128;0.8343469318137487;0.7989198297203727;-5.605859343983967e-05;-5.367425588232001e-05;9.999996226961617;0.8337364033361102;0.01642202015275018;0.016421944664748295;0.7987697240640743;-0.015701995924809465;1.04504872718757;0.7989336657851882
77.247349;1.0443320579379216;0.8343453240808731;0.7989185065403632;-5.530136425541866e-05;-5.29491854726027e-05;9.999994478170688;0.8337365303493581;0.01642201869198068;0.016421944023128764;0.7987686932003946;-0.01570199596286055;1.0450487160670394;0.7989325978833156
77.257349;1.0443317498002451;0.8343449281051158;0.7989185776275327;-5.6063241995405724e-05;-5.367875477489332e-05;9.999992730844497;0.8337366567913518;0.016422017160102418;0.016421943394642664;0.798767658214761;-0.015701996002242414;1.045049699889349;0.798931532444412
77.267349;1.044331746475717;0.8343433136074329;0.7989172549247385;-5.5306007764395594e-05;-5.2953685818264964e-05;9.999990986512499;0.8337367825452797;0.016422015560545247;0.016421942779683448;0.7987666189848377;-0.015701996042671827;1.0450496784737378;0.7989304689051546
77.277349;1.0443327004459877;0.8343439139289452;0.798917326290192;-5.554656932493606e-05;-5.318401099939988e-05;9.999989246050495;0.8337369075498464;0.016422013894455408;0.01642194218144647;0.7987665754769894;-0.015701996083812873;1.0450496517947592;0.798930406513628
77.287349;1.0443327043854371;0.8343426434231973;0.7989163379471684;-5.589587997447355e-05;-5.3518519978941454e-05;9.999987509406237;0.8337370317827233;0.01642201216143141;0.016421941606210085;0.7987655277140723;-0.015701996125278957;1.0450496199394448;0.798929345080757
77.297349;1.0443324108566863;0.834341887734569;0.7989160743408461;-5.555119743696938e-05;-5.318851409945704e-05;9.999985774896665;0.833737155287533;0.016422010361134765;0.01642194106250012;0.7987644756663447;-0.01570199616668177;1.045049583009098;0.7989282837813662
77.307349;1.0443324218490315;0.8343406139277428;0.7989150851216715;-5.5900502787326e-05;-5.352302308629984e-05;9.999984039265081;0.833737278206865;0.01642200849542996;0.01642194055890118;0.7987634191490234;-0.01570199620767219;1.0450495411006964;0.7989272219702878
77.317349;1.0443324362266893;0.8343400963855332;0.7989148201583158;-5.4793966054484504e-05;-5.246349289290002e-05;9.999982298603106;0.8337374007791927;0.016422006569104898;0.016421940102315874;0.798763357836774;-0.0157019962479453;1.0450494943280875;0.7989271588804546
77.327349;1.0443324538112775;0.8343388209033881;0.7989138288813064;-5.514326734760974e-05;-5.279800158753627e-05;9.999980549201403;0.8337375232967296;0.01642200458848544;0.01642193969880465;0.7987622914098056;-0.015701996287232775;1.0450494427417465;0.7989260944548945
77.337349;1.0443331270951897;0.8343377170718262;0.7989125015951613;-5.538840016485169e-05;-5.303273168968471e-05;9.99997878813741;0.8337376460430656;0.016422002560307104;0.016421939354742062;0.7987612196955083;-0.01570199632530459;1.0450493861762056;0.7989250282441741
77.347349;1.0443331509478795;0.8343375477420621;0.7989125667147213;-5.538840802656048e-05;-5.303277611410099e-05;9.99997701381256;0.8337377692294583;0.016422000492034048;0.016421939075840972;0.7987611426878105;-0.01570199636197904;1.04504932423219;0.7989249599663556
77.357349;1.0443331782459486;0.8343362721788582;0.7989115703922073;-5.573770334623868e-05;-5.336728045589636e-05;9.999975226001004;0.8337378929522182;0.016421998391807354;0.01642193886574678;0.7987600605014181;-0.01570199639713294;1.0450492564394436;0.798923889960486
77.367349;1.044333209395827;0.8343357545092754;0.7989112971722949;-5.463115742190816e-05;-5.2307744799446305e-05;9.99997342552999;0.8337380172035715;0.016421996267033983;0.01642193872606661;0.798758973353793;-0.015701996430685972;1.0450491823972579;0.7989228179520032
77.377349;1.0443329438440507;0.8343342399244809;0.7989102966306216;-5.574229487691511e-05;-5.3371764431588736e-05;9.999971614140998;0.8337381419375116;0.016421994123103162;0.016421938656667502;0.798757881556458;-0.015701996462547094;1.0450491017952512;0.79892174385135
77.387349;1.0443329840450295;0.8343337242035636;0.7989100189449694;-5.463574698513817e-05;-5.231222439786038e-05;9.99996979414578;0.8337382671269118;0.016421991963355736;0.01642193865523567;0.7987577855047546;-0.015701996492581416;1.0450490143980413;0.798921667406973
77.397349;1.0443339829231566;0.8343332142749824;0.798909013672959;-5.522557165100225e-05;-5.287699508653654e-05;9.999967967875836;0.8337383927700848;0.016421989789797906;0.016421938717363964;0.798756685663642;-0.015701996520634535;1.045049920049937;0.7989205889881117
77.407349;1.0443340334400755;0.8343327011097839;0.7989087310138158;-5.4119021179647955e-05;-5.1817450317179896e-05;9.999966138041763;0.833738518874103;0.016421987604116006;0.01642193883815152;0.7987555824991452;-0.015701996546568314;1.045049818692966;0.7989195083817145
77.417349;1.0443337882545327;0.834331191582599;0.7989077206911125;-5.523015229129475e-05;-5.28814568193728e-05;9.999964308989634;0.8337386454437162;0.01642198540847654;0.016421939014231005;0.7987544764131878;-0.01570199657028071;1.045049710352376;0.7989184254981575
77.427349;1.0443338492167904;0.8343299241213467;0.7989067079000077;-5.5579439471578084e-05;-5.321594389038877e-05;9.999962487223549;0.8337387724780058;0.016421983205241002;0.01642193924445869;0.798754367774374;-0.015701996591715714;1.0450495950545704;0.7989183400084577
77.437349;1.0443339148883257;0.834329415666227;0.7989064175910143;-5.447288719715237e-05;-5.215639188010439e-05;9.999960680606602;0.8337388999862443;0.01642198099556843;0.01642193952884186;0.7987532569621251;-0.015701996610870628;1.0450494727291764;0.7989172522292171
77.447349;1.044333683683787;0.834327911505251;0.798905399324623;-5.558401325962342e-05;-5.322038875297488e-05;9.999958897284735;0.8337390280430516;0.016421978777905688;0.016421939866815526;0.7987521443290614;-0.015701996627811878;1.0450493431846815;0.7989161620172645
77.457349;1.0443347106417633;0.8343281695014175;0.7989051032823399;-5.471799098709741e-05;-5.239110442721321e-05;9.999957144910217;0.8337391568410185;0.016421976548426333;0.016421940256630144;0.798752030164718;-0.015701996642671696;1.0450492062014403;0.798916069293211
77.467349;1.0443347869001098;0.8343269113115334;0.7989040790570904;-5.506727481405463e-05;-5.272558116429361e-05;9.999955430045805;0.8337392866823596;0.016421974303970185;0.016421940696235187;0.7987509147667002;-0.0157019966555999;1.0450490616748698;0.7989149745413514
77.477349;1.0443348654510027;0.8343264136478611;0.7989037766728285;-5.396071918713325e-05;-5.16660197014666e-05;9.999953757720517;0.8337394179031193;0.016421972044278404;0.0164219411840989;0.7987497985230733;-0.01570199666671959;1.0450489096617528;0.7989138775831618
77.487349;1.044334644615444;0.8343249217499575;0.7989027455963666;-5.507183968260968e-05;-5.273000354459715e-05;9.999952131265255;0.8337395507559943;0.016421969771443275;0.01642194171931283;0.7987486818501189;-0.015701996676134367;1.045048750282601;0.7989127782888189
77.497349;1.044334725695296;0.8343247808143283;0.7989027704008859;-5.507183631468807e-05;-5.2730015817424605e-05;9.999950552719566;0.8337396853303733;0.016421967488105593;0.016421942301289363;0.7987485650801618;-0.015701996683958278;1.0450485836049277;0.798912676177354
77.507349;1.0443348068833171;0.8343231882364657;0.7989013972412947;-5.431456349576097e-05;-5.200490423416009e-05;9.999949023470215;0.8337398215876897;0.016421965196031982;0.01642194292909138;0.7987474484684277;-0.01570199669032642;1.0450484096366737;0.7989115712389094
77.517349;1.0443358408803982;0.8343238178046283;0.7989014139547718;-5.455508779782507e-05;-5.2235182567575455e-05;9.999947544436552;0.8337399594767758;0.016421962895617464;0.016421943601203515;0.7987463322652015;-0.01570199669538669;1.045049228367636;0.7989104628348516
77.527349;1.0443356183639747;0.8343219938576205;0.7989000321807211;-5.455964796373416e-05;-5.2239575203896245e-05;9.999946116172934;0.8337400989973838;0.01642196058560434;0.016421944316275357;0.7987462167494113;-0.01570199669929172;1.045049039728232;0.7989103503044884
77.537349;1.0443356938125652;0.8343218711508523;0.7989000398111655;-5.4559641600253046e-05;-5.223957896826879e-05;9.999944739419385;0.8337402401684871;0.016421958262169845;0.016421945073489708;0.7987451022111746;-0.01570199670220914;1.0450488435411462;0.7989092335716432
77.547349;1.0443357650449125;0.8343206469719717;0.7988989829926557;-5.490891742600462e-05;-5.257403621419015e-05;9.999943415509238;0.8337403830024378;0.016421955918304223;0.01642194587170668;0.7987439888889307;-0.015701996704335655;1.045048639618735;0.7989081120362522
77.557349;1.0443358309411723;0.8343190788720556;0.7988975867131967;-5.4151637500430284e-05;-5.184891256378097e-05;9.999942146211628;0.8337405274854539;0.016421953544304813;0.016421946708376985;0.7987428769351371;-0.01570199670587362;1.0450484279053083;0.7989069853729166
77.567349;1.044335589494204;0.8343187317667278;0.798897579326987;-5.491346054471607e-05;-5.257841732307276e-05;9.999940933568475;0.8337406734897344;0.016421951129258625;0.016421947578486196;0.7987427664727489;-0.01570199670698897;1.0450482084730415;0.7989068531321787
77.577349;1.04433659553391;0.8343179371027618;0.7988961728443057;-5.439670194177305e-05;-5.2083555606435225e-05;9.999939780014623;0.8337408207023841;0.016421948663351348;0.016421948474026726;0.7987416576588026;-0.015701996707811045;1.0450479814719789;0.7989057155180538
77.587349;1.0443366401715273;0.8343178424154886;0.7988961554404957;-5.439668821497239e-05;-5.20835492263883e-05;9.99993868851648;0.8337409686560668;0.016421946140049982;0.016421949384963542;0.7987405506862184;-0.01570199670846464;1.045047747175763;0.7989045722517961
77.597349;1.0443366765166466;0.8343162977903767;0.7988947392637441;-5.363939928640577e-05;-5.1358415740595594e-05;9.99993766262041;0.8337411168170406;0.016421943556715043;0.016421950300230758;0.7987394457675644;-0.01570199670909206;1.0450475059786988;0.798903423329944
77.607349;1.0443364031534614;0.8343159743285291;0.7988947126271095;-5.440121292066078e-05;-5.208790955918783e-05;9.999936706407793;0.8337412647046132;0.016421940913503862;0.016421951208359178;0.7987393431567464;-0.015701996709870082;1.0450472582780086;0.7989032685925367
77.617349;1.0443364217242515;0.8343147907069741;0.7988936223650306;-5.475047469850582e-05;-5.2422350301066644e-05;9.999935824310672;0.8337414119978612;0.01642193821241776;0.0164219520988103;0.7987382431994653;-0.015701996711015725;1.0450470044120088;0.7989021084754552
77.627349;1.044336430764013;0.8343143702609034;0.7988932535524529;-5.364389800643707e-05;-5.136275622963875e-05;9.999935020824523;0.8337415585147258;0.016421935457226214;0.01642195296267235;0.7987371463370455;-0.015701996712753255;1.0450467446714296;0.7989009428708632
77.637349;1.0443364297003526;0.8343131984275615;0.7988921564087023;-5.399315628253264e-05;-5.169719317567195e-05;9.999934300437708;0.8337417040628158;0.01642193265271227;0.016421953792566148;0.7987370530402895;-0.01570199671527152;1.0450464792753142;0.7989007717233317
77.647349;1.0443370704860169;0.8343133109593835;0.7988917816507308;-5.3888927485576706e-05;-5.159736213536701e-05;9.999933667976006;0.8337418483018183;0.01642192980364905;0.016421954582821544;0.7987359637566351;-0.015701996718722747;1.045046208353452;0.7988995956003003
77.657349;1.044337047196795;0.8343121504759339;0.7988906796924907;-5.423818185982087e-05;-5.193179443374208e-05;9.999933128615309;0.833741990731848;0.016421926914862342;0.016421955329476906;0.7987348788963089;-0.01570199672324704;1.0450469320057323;0.7988984145384315
77.667349;1.0443370118385955;0.8343109953023757;0.7988895760868694;-5.4587435231488325e-05;-5.226622524562499e-05;9.999932687206817;0.8337421307982084;0.016421923991432393;0.016421956030441706;0.7987347988015675;-0.01570199672898312;1.0450466503958025;0.7988982286339108
77.677349;1.0443366630119255;0.8343103619775035;0.7988891963138114;-5.4242677877165174e-05;-5.1936122524651577e-05;9.999932347983163;0.8337422679832216;0.016421921038512085;0.016421956685076122;0.7987337237244003;-0.015701996736073174;1.0450463638086578;0.7988970385695487
77.687349;1.0443366026217782;0.8343092168022522;0.7988880905562865;-5.459192896538457e-05;-5.227054990529422e-05;9.999932115083306;0.8337424018156823;0.016421918061119124;0.016421957292303734;0.7987326538589564;-0.015701996744671508;1.0450460726668531;0.7988958443751746
77.697349;1.0443365298578904;0.8343088336274198;0.7988877093647848;-5.3485344326493926e-05;-5.1210945046677076e-05;9.99993199305532;0.8337425318686585;0.01642191506356256;0.016421957850060266;0.7987315894043513;-0.01570199675494115;1.045045777498049;0.7988946461960078
77.707349;1.0443373988242273;0.8343084595587914;0.7988866028229926;-5.4075115322764975e-05;-5.177563288550268e-05;9.999931986406033;0.8337426577870489;0.016421912049147523;0.016421958357241064;0.7987315306021399;-0.01570199676703939;1.0450454788084913;0.7988944439869144
77.717349;1.0443370019607445;0.8343078448307969;0.798886221534214;-5.373035439170891e-05;-5.144552403448628e-05;9.999932098490673;0.8337427792936799;0.016421909020779092;0.016421958815329752;0.7987304777011965;-0.015702996781109303;1.0450451769603801;0.7988932580192323
77.727349;1.0443368956781798;0.8343067175673156;0.7988851156724013;-5.407960505098666e-05;-5.1779948189051133e-05;9.999932331440618;0.8337428961627573;0.016421905981369767;0.0164219592280482;0.7987294308997785;-0.01570299679727886;1.0450448722044419;0.7988920491074208
77.737349;1.0443367797497576;0.8343067008611499;0.7988850702268219;-5.407957857892541e-05;-5.177992269001247e-05;9.99993268678906;0.8337430082366905;0.016421902933741378;0.01642195959965959;0.7987293903505502;-0.015702996815647605;1.045044564762926;0.7988918370931438
77.747349;1.0443366549245663;0.834305232059212;0.7988836318308488;-5.332227291006074e-05;-5.105476652715372e-05;9.999933164780469;0.8337431154779659;0.01642189988076475;0.01642195993339304;0.7987283562024232;-0.01570299683625679;1.0450442548202499;0.7988906227961152
77.757349;1.0443362209469689;0.8343049820380726;0.7988835887010524;-5.408407040843779e-05;-5.1784236910729333e-05;9.999933763377017;0.8337432179664407;0.016421896825317115;0.016421960230988835;0.7987273285987316;-0.015702996859078992;1.0450439425098683;0.7988894064770424
77.767349;1.0443370342599354;0.8343042817082293;0.7988821531308373;-5.3567282307496035e-05;-5.128933944787235e-05;9.999934478833502;0.8337433158440054;0.01642189376924419;0.016421960493111173;0.7987263076247911;-0.015702996884045292;1.0450436279688087;0.7988881885482031
77.777349;1.0443368874975243;0.834304278311807;0.7988821135232701;-5.3567259820465555e-05;-5.128931553820534e-05;9.99993530675434;0.8337434092516977;0.016421890712521273;0.01642196072008936;0.7987262932745678;-0.015702996911077145;1.045044311388078;0.798887969196939
77.787349;1.0443367351732078;0.8343031710614095;0.7988810166275164;-5.391651524580823e-05;-5.162374069467735e-05;9.999936242126392;0.8337434983023366;0.016421887654403413;0.016421960912844976;0.7987252854872834;-0.01570299694009369;1.0450429930109293;0.7988867492183116
77.797349;1.044336277120957;0.8343025832105928;0.7988806474426818;-5.357175640603788e-05;-5.129362937799132e-05;9.999937278963074;0.8337435831152047;0.016421884595491643;0.016421961074335675;0.7987242842036818;-0.01570299697099712;1.0450436731270536;0.7988855288539916
77.807349;1.04433611616887;0.8343014813548852;0.7988795560500419;-5.392101332911307e-05;-5.1628054752745084e-05;9.999938410773934;0.8337436638517309;0.01642188153896855;0.0164219612108333;0.7987242893411094;-0.015702997003652137;1.0450433521053084;0.7988853083022792
77.817349;1.044335952209865;0.8343000332810654;0.7988781332746591;-5.316371272205317e-05;-5.0902899272977896e-05;9.999939631364496;0.8337437406924524;0.016421878491256755;0.016421961331425566;0.7987233007125037;-0.015702997037878256;1.0450430304196672;0.7988840882044169
77.827349;1.0443357862045144;0.8343000444910234;0.7988781077680729;-5.316369687587977e-05;-5.090287817591915e-05;9.999940934901677;0.8337438137978772;0.016421875462207382;0.01642196144612228;0.7987223180207774;-0.01570299707346738;1.0450427086380225;0.7988828684264858
77.837349;1.0443362716703257;0.8342991250702118;0.7988766916013865;-5.340872920481666e-05;-5.113746909665102e-05;9.999942315778695;0.8337438833023423;0.01642187246424585;0.016421961564245757;0.7987213409590261;-0.01570299711021005;1.0450423874207604;0.7988816488494939
77.847349;1.0443361040793693;0.8342991445943176;0.7988766731439383;-5.3408716424438106e-05;-5.113744876861128e-05;9.999943768947965;0.8337439493271466;0.016421869510895495;0.016421961693765037;0.7987213693280439;-0.015702997147889163;1.0450420675158072;0.798881429045804
77.857349;1.0443359365304148;0.8342980625649739;0.7988755988936745;-5.3757979633426104e-05;-5.147187487037311e-05;9.999945290004668;0.8337440120170191;0.016421866615727476;0.016421961841211936;0.7987204030651632;-0.01570299718624313;1.0450417496994675;0.7988802091121721
77.867349;1.0443357692471815;0.8342977434895453;0.7988752536973333;-5.2651409894740425e-05;-5.041227290371553e-05;9.99994687462097;0.8337440715865674;0.0164218637919898;0.01642196201212425;0.798719442186859;-0.015702997224952765;1.0450414347286645;0.7988789885300268
77.877349;1.0443353012741405;0.8342964329657028;0.7988741873123281;-5.376249051753107e-05;-5.147618580268113e-05;9.999948517813419;0.8337441283044059;0.016421861052428162;0.016421962211949245;0.7987194867479827;-0.01570299726367074;1.0450411233608392;0.7988787667342321
77.887349;1.0443351346544194;0.8342961272165339;0.7988738500888524;-5.265592374840221e-05;-5.0416582941177615e-05;9.99995021330913;0.8337441824153304;0.016421858408757803;0.016421962446636105;0.7987185368401156;-0.015702997302059787;1.0450408163963698;0.7988775436804255
77.897349;1.0443359221807504;0.8342958334406844;0.7988727915523632;-5.324570296860861e-05;-5.098126082268993e-05;9.999951953404302;0.8337442340905791;0.01642185587107192;0.016421962723050354;0.7987175925851839;-0.015702997339812178;1.045040514689854;0.798876318662187
77.907349;1.044335756913525;0.834295892079713;0.7988727962287275;-5.324569933529633e-05;-5.098123879698116e-05;9.999953729679765;0.8337442834372845;0.016421853448559263;0.0164219630486055;0.7987176540894685;-0.015702997376658003;1.045040219117359;0.7988760908878771
77.917349;1.0443352918300173;0.8342942619920718;0.7988714101817529;-5.325022177113686e-05;-5.098556291616084e-05;9.999955534016612;0.8337443305292651;0.01642185115110352;0.016421963429609984;0.7987167213735503;-0.015702997412381355;1.0450409305340689;0.798874860117117
77.927349;1.0443351292028755;0.8342943356185668;0.7988714212142728;-5.3250221403483255e-05;-5.098553883138658e-05;9.999957359294523;0.8337443754655137;0.016421848989115438;0.016421963870718977;0.7987157943634958;-0.015702997446829136;1.045040649735194;0.7988736256043053
77.937349;1.0443349681626182;0.8342929604605412;0.7988700407858814;-5.249293379165484e-05;-5.0260374808894055e-05;9.999959199921472;0.8337444184454766;0.016421846971724503;0.016421964375641356;0.7987148729522201;-0.015702997479890332;1.0450403774320713;0.7988723869869726
77.947349;1.0443348087292752;0.8342930478486171;0.7988700564356345;-5.2492936722145913e-05;-5.026034754143119e-05;9.999961052075173;0.8337444597841006;0.01642184510608849;0.016421964946814912;0.7987149570531823;-0.015702997511465585;1.0450401142964525;0.7988721439440177
77.957349;1.0443353035039216;0.8342925562921853;0.7988690139493252;-5.3844532451154085e-05;-5.155449588897721e-05;9.999962913348721;0.8337444998502326;0.01642184339856821;0.016421965584351935;0.7987140466262026;-0.015702997541456865;1.0450398610305645;0.7988708969107213
77.967349;1.0443351472439981;0.834291199964602;0.7988676380991301;-5.3087247698479676e-05;-5.082932413702919e-05;9.999964782155972;0.8337445389646158;0.016421841856251614;0.01642196628551521;0.7987131416804134;-0.015702997569778405;1.045039618349173;0.7988696458598284
77.977349;1.0443349926995842;0.8342913046632563;0.7988676569124252;-5.308725583079387e-05;-5.082929007953836e-05;9.99996665699789;0.8337445772889721;0.0164218404865433;0.016421967045604627;0.7987132422270208;-0.015702997596373322;1.0450393868893229;0.7988693908962092
77.987349;1.0443348401772374;0.8342899580793113;0.7988662820308121;-5.232997462091463e-05;-5.0104113204957764e-05;9.99996853575294;0.8337446147774605;0.016421839294377696;0.016421967860331926;0.7987123482231615;-0.015702997621223944;1.045039167163645;0.7988681328851099
77.997349;1.0443343891717396;0.8342898307283174;0.7988663011500983;-5.309179404477923e-05;-5.083355347694542e-05;9.999970415363922;0.8337446512244674;0.01642183828032346;0.01642196872746751;0.7987114595685046;-0.015702997644343776;1.0450389595967275;0.798866872309488
78.007349;1.0443342422423667;0.8342888406017619;0.7988652603980753;-5.344107740397705e-05;-5.116795294526173e-05;9.999972291206122;0.8337446863434388;0.016421837441697732;0.016421969646442602;0.7987115761033935;-0.015702997665755287;1.045038764528796;0.79886660980595
78.017349;1.044335052508354;0.8342893722830496;0.7988649440505416;-5.257503575059533e-05;-5.033857351276484e-05;9.999974156330605;0.8337447198375267;0.01642183677414182;0.016421970617729747;0.7987106975675435;-0.015702997685484003;1.0450385821146715;0.7988653466176097
78.027349;1.0443349131451396;0.834288387057318;0.7988639014847071;-5.292432230907661e-05;-5.067296700224634e-05;9.99997600205664;0.8337447514881009;0.016421836271585555;0.016421971643032815;0.7987098235741747;-0.015702997703568165;1.0450384122848475;0.7988640832989774
78.037349;1.0443344772182497;0.8342879202918573;0.7988635826045539;-5.2579582485270974e-05;-5.03428099500403e-05;9.999977819264519;0.8337447812474735;0.016421835925746146;0.01642197272478317;0.7987099536497667;-0.015702997720048857;1.045038254863885;0.7988638202816929
78.047349;1.044334347186383;0.8342869377955517;0.7988625369290872;-5.292887055961129e-05;-5.0677197011786675e-05;9.999979599227796;0.8337448092490493;0.016421835726048127;0.016421973864295395;0.7987090873037516;-0.015702997734951044;1.0450381096990116;0.7988625585374108
78.057349;1.0443342225430106;0.8342867129181709;0.798862214437077;-5.182232747072015e-05;-4.961755737718708e-05;9.999981334703294;0.8337448357128703;0.016421835660146225;0.016421975059981702;0.7987082240529327;-0.015702997748293288;1.045038976691008;0.7988612984783232
78.067349;1.044334103826351;0.8342857303026421;0.7988611646337209;-5.217161747636756e-05;-4.995193944892519e-05;9.999983021322175;0.833744860856147;0.01642183571494121;0.016421976307257266;0.7987073634207993;-0.015702997760113822;1.0450388557378636;0.7988600407191179
78.077349;1.0443336905851526;0.8342856126099085;0.7988611720315121;-5.293344261506333e-05;-5.068135397709173e-05;9.999984657949746;0.8337448848614053;0.01642183587718063;0.01642197760043844;0.7987075049722809;-0.015702997770483;1.0450387466523112;0.7988597856723878
78.087349;1.0443345388654395;0.8342850396828971;0.798859782964092;-5.241667163482415e-05;-5.018639266461605e-05;9.999986245587724;0.8337449078543556;0.016421836133494648;0.016421978934997774;0.7987066483756735;-0.015702997779495343;1.0450386491223727;0.7988585343590484
78.097349;1.0443344406574782;0.8342851586544989;0.7988597854256968;-5.2416694459224157e-05;-5.018632801669995e-05;9.999987786195291;0.8337449298840381;0.016421836470215563;0.0164219803084428;0.7987057934453641;-0.015702997787244884;1.0450385627196581;0.7988572872867497
78.107349;1.0443343496812716;0.8342838194217576;0.7988583915088514;-5.1659421054881324e-05;-4.946111683604243e-05;9.999989282331853;0.8337449509046007;0.016421836872871014;0.01642198171992107;0.7987059401142017;-0.015702997793800313;1.0450384869281686;0.7988570449887348
78.117349;1.0443339649812937;0.8342836930752705;0.7988583895971179;-5.242124584568476e-05;-5.019052144048199e-05;9.999990736653078;0.8337449707568431;0.016421837325519578;0.016421983169933457;0.7987050883556311;-0.015702997799195734;1.045038421198382;0.7988558085097068
78.127349;1.0443338885717426;0.8342826982432554;0.7988573267549776;-5.27705365966272e-05;-5.052489066264365e-05;9.999992151305486;0.8337449892031905;0.016421837810738856;0.016421984660670998;0.7987042381368086;-0.015702997803445168;1.0450383650078325;0.79885457818783
78.137349;1.044333819485581;0.8342824583056043;0.7988569883088705;-5.166399663175816e-05;-4.9465236415868566e-05;9.999993528266884;0.833745006005049;0.016421838311078105;0.016421986195745544;0.7987043894273758;-0.01570299780657645;1.0450383178736986;0.798854354239552
78.147349;1.044334711397356;0.8342822204203504;0.7988559244878228;-5.2253788143818556e-05;-5.002984782877624e-05;9.999994869655032;0.8337450209710655;0.016421838811292253;0.016421987778847392;0.7987035422301224;-0.015702997808657547;1.0450382793273787;0.7988531373875472
78.157349;1.0443343561054172;0.8342817349591856;0.7988555859390394;-5.190904662312494e-05;-4.9699662237122155e-05;9.999996176911974;0.8337450339878985;0.01642183929914069;0.016421989412541946;0.7987026965721088;-0.01570299780978942;1.0450382488866434;0.798851927782648
78.167349;1.0443343092190194;0.8342807299137446;0.7988545226716222;-5.225833753674202e-05;-5.003402814368957e-05;9.999997449974723;0.8337450450341486;0.016421839764444304;0.01642199109805853;0.7987028524291546;-0.01570299781006881;1.0450382260464632;0.7988517256186833
78.177349;1.0443342696710263;0.834279721817599;0.7988534599114471;-5.26076285672593e-05;-5.036839403382552e-05;9.999998687545055;0.8337450541276387;0.016421840198982317;0.016421992835926203;0.7987020096580292;-0.015702997809564006;1.0450382103235127;0.7988505316368891
78.187349;1.0443342373105127;0.8342794676956486;0.7988531229145259;-5.1501088504967414e-05;-4.9308738300537646e-05;9.999999888046371;0.8337450612431483;0.016421840597857187;0.016421994626306186;0.7987011680006271;-0.015702997808328588;1.045038201338325;0.7988493458992956
78.197349;1.0443339109618033;0.834278212231291;0.7988520614976753;-5.2612175030222504e-05;-5.0372571412018015e-05;10.000001050374115;0.8337450662789122;0.01642184096010073;0.01642199646778915;0.7987013271449415;-0.0157029978064191;1.0450391988798788;0.798849168420219
78.207349;1.0443338924828143;0.8342779508863105;0.7988517262090773;-5.1505634719712914e-05;-4.93129157733457e-05;10.00000217408371;0.8337450690893945;0.016421841287773388;0.01642199835549817;0.7987004868071023;-0.015702997803895218;1.0450392029023146;0.7988479998308022
78.217349;1.0443348344353025;0.8342776902921998;0.7988506667686041;-5.209542081232992e-05;-4.9877522019494e-05;10.000003259355669;0.833745069556864;0.016421841584783558;0.016422000280441395;0.7986996467955201;-0.01570299780081858;1.045039213437802;0.7988468402386318
78.227349;1.0443348294242432;0.8342777707646717;0.7988506679263548;-5.209544540925158e-05;-4.9877452007868496e-05;10.000004307279482;0.8337450676616562;0.01642184185596079;0.016422002230363365;0.7986988070435908;-0.015702997797259484;1.0450392304877432;0.7988456899848292
78.237349;1.0443345297468931;0.8342761513633211;0.7988492759301158;-5.2099960575633125e-05;-4.988169713615293e-05;10.000005320323073;0.8337450634992469;0.01642184210631337;0.016422004191003637;0.7986989675994848;-0.01570299779329877;1.0450392539455162;0.7988455492304222
78.247349;1.044334536878919;0.8342762249416953;0.7988492787336757;-5.2099983909384506e-05;-4.988162776588397e-05;10.000006302113526;0.8337450572115367;0.016421842341076843;0.016422006147574393;0.7986981285594635;-0.01570299778901263;1.045039283559089;0.7988444186703415
78.257349;1.0443345493340834;0.834274839510641;0.7988478880117366;-5.134270301592419e-05;-4.915640798445085e-05;10.000007256503983;0.8337450489005623;0.016421842565825948;0.016422008086749987;0.7986972900211872;-0.015702997784464313;1.0450393189558536;0.7988432983242808
78.267349;1.0443345668111943;0.8342749068404375;0.798847891588271;-5.1342724415552126e-05;-4.915633917680027e-05;10.00000818678695;0.8337450386274226;0.016421842786203362;0.016422009997804438;0.7986974521109848;-0.015702997779724007;1.0450393597195389;0.7988431881086449
78.277349;1.044335241839758;0.8342743858600368;0.798846835648288;-5.26942935267953e-05;-5.0450405686643573e-05;10.000009094989954;0.8337450264661965;0.01642184300944339;0.016422011871845357;0.7986966149916358;-0.015702997774891765;1.045039405461127;0.7988420884024549
78.287349;1.044335269126123;0.834274097811074;0.7988465049590158;-5.158774463611865e-05;-4.939075180861357e-05;10.000009981253712;0.8337450125051272;0.016421843246534774;0.016422013700610832;0.7986957788037112;-0.01570299777010022;1.045039455828618;0.7988409988575875
78.297349;1.04433530139893;0.8342730493551854;0.7988454490609811;-5.193702422153842e-05;-4.97251177770812e-05;10.000010844099965;0.8337449968104595;0.016421843511301156;0.016422015475696765;0.7986959436312574;-0.01570299776549889;1.045039510443541;0.7988409189932851
78.307349;1.0443353389896004;0.834272755157094;0.7988451180641365;-5.083047208232396e-05;-4.8665465051677664e-05;10.000011681261642;0.8337449794258699;0.016421843817290897;0.016422017187832847;0.7986951095291102;-0.015702997761225437;1.0450395688368876;0.7988398488416267
78.317349;1.044335081461252;0.8342714602399534;0.7988440613176567;-5.194153693170478e-05;-4.972929201037606e-05;10.000012490212793;0.8337449603815347;0.016421844175509733;0.016422018826879412;0.7986942765635513;-0.015702997757379312;1.0450406304493887;0.7988387878673925
78.327349;1.04433513140568;0.8342715095781249;0.7988440633249374;-5.1941548647455405e-05;-4.972922653154777e-05;10.000013268677403;0.8337449397079362;0.016421844593860514;0.01642202038278153;0.7986944448421611;-0.0157029977540155;1.045040694628353;0.798838735601485
78.337349;1.0443361420082287;0.8342708621505097;0.7988426701381256;-5.142474271513539e-05;-4.9234243735438547e-05;10.000014015425203;0.833744917476734;0.016421845077552948;0.01642202184622806;0.7986936145206563;-0.015702997751151037;1.0450407605815661;0.798837692206824
78.347349;1.0443362064581911;0.8342709061718705;0.7988426695882876;-5.14247502235651e-05;-4.923417969943513e-05;10.000014730768678;0.8337448938114779;0.01642184562967661;0.016422023208628463;0.7986927857902232;-0.015702997748775194;1.0450408273960414;0.79883665728747
78.357349;1.044335977708073;0.8342692514894716;0.7988412733339759;-5.142923454325283e-05;-4.9238419298314384e-05;10.000015416264162;0.8337448688343263;0.016421846252116984;0.01642202446262941;0.7986929588672783;-0.015702997746864674;1.045040894149882;0.7988366304670711
78.367349;1.0443360579155034;0.8342692909095643;0.7988412691743025;-5.142923799256635e-05;-4.923835669785719e-05;10.000016073810402;0.833744842584063;0.016421846946440756;0.01642202560307476;0.7986921339802662;-0.01570299774540316;1.0450409600283046;0.7988356119424923
78.377349;1.0443361462122085;0.8342682215702679;0.7988402030699038;-5.177849958582877e-05;-4.95727260595502e-05;10.000016704652634;0.8337448149996962;0.016421847713643745;0.01642202662687948;0.7986913113563148;-0.015702997744415206;1.0450410244105366;0.7988346012878539
78.387349;1.0443362427461063;0.834267907276022;0.798839859375707;-5.0671930560726704e-05;-4.851307840080329e-05;10.000017308943987;0.833744786020703;0.016421848553461016;0.016422027531905484;0.7986914912033438;-0.01570299774399254;1.0450410869033595;0.7988345980427151
78.397349;1.044336046753752;0.834266592878421;0.798838787388346;-5.178297326355642e-05;-4.957690445243853e-05;10.000017886233524;0.8337447556621139;0.01642184946415279;0.01642202831586414;0.7986906736631455;-0.0157029977442635;1.0450411472695431;0.7988336022863385
78.407349;1.0443371141098763;0.8342670358468627;0.7988384372193418;-5.0916888929521015e-05;-4.874749086184043e-05;10.000018436537596;0.8337447239769832;0.016421850442255363;0.016422028976085832;0.7986898587884288;-0.015702997745336105;1.0450412053144482;0.7988326134481818
78.417349;1.044337236767983;0.834265957718701;0.7988373583712113;-5.12661432316647e-05;-4.908186212814212e-05;10.00001896143555;0.8337446910381632;0.016421851482694247;0.016422029510626445;0.7986900465831882;-0.015702997747280033;1.0450412608722728;0.7988326309194725
78.427349;1.0443373683947064;0.8342659844624433;0.7988373354831159;-5.1266137373537025e-05;-4.908180427703632e-05;10.000019464602415;0.8337446569979988;0.016421852580154737;0.016422029919699762;0.7986892370267978;-0.0157029977501416;1.0450413138864934;0.7988316546910265
78.437349;1.0443372079053046;0.8342643135272548;0.7988359147913702;-5.127060141608523e-05;-4.908604272530606e-05;10.000019951333208;0.8337446221187712;0.016421853730694023;0.016422030206584;0.7986884300769402;-0.015702997753960397;1.045041364449486;0.7988306841642993
78.447349;1.044337357077289;0.8342643378120946;0.7988358842522243;-5.127059319998535e-05;-4.908598664703534e-05;10.000020427405003;0.8337445867311547;0.016421854932216647;0.016422030377897506;0.7986886257148545;-0.015702997758775844;1.0450414127426946;0.7988307186292223
78.457349;1.0443375146736629;0.8342629053110342;0.7988344556815409;-5.051327170431484e-05;-4.836077321009583e-05;10.000020898218272;0.8337445511942585;0.016421856184082848;0.01642203044241028;0.798687823949048;-0.015702997764625484;1.0450424589807323;0.798829757801961
78.467349;1.044337680474322;0.8342618211574893;0.798833357595743;-5.0862519242769585e-05;-4.86951479344517e-05;10.000021368825767;0.8337445159035591;0.01642185748650503;0.01642203040897087;0.7986870247401877;-0.015702997771546684;1.0450415034417029;0.7988288007473061
78.477349;1.0443385069870204;0.8342623639742571;0.7988333153563939;-5.186477364512746e-05;-4.965477491721495e-05;10.000021844416937;0.8337444813350484;0.016421858840026306;0.016422030285249464;0.7986872279806044;-0.01570299777958547;1.0450425464889719;0.798828846560002
78.487349;1.0443386888274362;0.8342609287625474;0.7988318758463377;-5.110744711877025e-05;-4.892956257376639e-05;10.000022330409575;0.8337444480482562;0.01642186024493187;0.016422030077466152;0.7986864335461469;-0.015702997788801;1.0450425885368038;0.7988278949815685
78.497349;1.0443388784790244;0.8342609484346887;0.7988318274205268;-5.110743402228463e-05;-4.892951115589892e-05;10.000022832152858;0.8337444165824492;0.01642186170049587;0.016422029791558095;0.7986856413167669;-0.015702997799260304;1.0450426300200688;0.7988269452759772
78.507349;1.0443390757006712;0.8342606178898985;0.7988314420307715;-5.0000848677281516e-05;-4.786987311362973e-05;10.000023354681126;0.8337443873684406;0.01642186320484193;0.016422029435280074;0.798685851143476;-0.015702997811039482;1.0450426713614476;0.7988269968518747
78.517349;1.0443389792791675;0.8342592886358702;0.7988303293360679;-5.1111867638507846e-05;-4.893369937272185e-05;10.000023902644509;0.8337443607668433;0.01642186475546356;0.01642202901830134;0.7986850628116788;-0.01570299782423176;1.0450427129344038;0.7988260498170711
78.527349;1.044339191019276;0.8342581990564235;0.7988292150402947;-5.146110638189926e-05;-4.9268077860119234e-05;10.000024480411268;0.8337443371193974;0.016421866349686155;0.0164220285505057;0.7986842760373924;-0.015702997838940285;1.0450427550664754;0.7988251037396664
78.537349;1.0443403633795019;0.8342586278792167;0.7988288246761129;-5.059499928891151e-05;-4.843867021949522e-05;10.000025091850613;0.8337443167238086;0.016421867985394883;0.01642202804175294;0.7986834904918707;-0.01570299785525596;1.0450427980426586;0.7988241583652584
78.547349;1.0443405887887631;0.8342575370370463;0.7988277083245795;-5.094423517691344e-05;-4.877305055503153e-05;10.00002573972904;0.8337442997872888;0.016421869661926516;0.016422027503236576;0.7986837058325803;-0.01570299787324097;1.0450428420273674;0.7988242132254632
78.557349;1.0443405194612252;0.8342573118305895;0.7988276509695709;-5.170598952708302e-05;-4.950245097950355e-05;10.000026425584478;0.8337442863867593;0.0164218713799212;0.016422026948217244;0.7986829217376902;-0.01570299789293263;1.0450428869590809;0.7988232684256494
78.567349;1.0443407568588334;0.8342558709427247;0.7988261992902129;-5.0948648948863424e-05;-4.877724415231511e-05;10.000027149738232;0.8337442764566563;0.016421873140067614;0.016422026391583376;0.7986821379267577;-0.015702997914361003;1.0450429325002304;0.7988223235073139
78.577349;1.044340999383348;0.8342558856509799;0.7988261413934539;-5.094862450079395e-05;-4.87772012798397e-05;10.000027910915993;0.8337442698511365;0.016421874941591037;0.016422025849267434;0.7986823541129496;-0.01570299793756216;1.0450429780407704;0.7988223780482447
78.587349;1.0443412462722916;0.8342544443561334;0.7988246893496918;-5.0191280564799794e-05;-4.8051996571268905e-05;10.000028706539558;0.8337442664144797;0.016421876780966873;0.0164220253374253;0.7986815699419544;-0.015702997962583103;1.0450430228156682;0.7988214322473798
78.597349;1.0443414967083204;0.8342544586776698;0.7988246312326319;-5.01912526572974e-05;-4.805195575413802e-05;10.000029533691;0.8337442659634738;0.016421878651445093;0.01642202487113657;0.7986807850189265;-0.015702997989477153;1.0450440661220137;0.7988204857656147
78.607349;1.044342402643786;0.8342538873732274;0.7988235133405164;-5.154272968474897e-05;-4.934600818826534e-05;10.000030389346081;0.8337442682167874;0.01642188054423946;0.016422024464188348;0.7986809989598567;-0.01570299801829091;1.0450441074687975;0.7988205382838612
78.617349;1.0443426583374904;0.8342535515043428;0.7988231204272784;-5.043612503810479e-05;-4.828638040100797e-05;10.000031270068968;0.8337442727721402;0.016421882450945443;0.016422024129359784;0.7986802114067555;-0.015702998049053715;1.0450441466097309;0.7988195900468169
78.627349;1.0443429162034097;0.8342524574340558;0.7988220019324213;-5.078534545621397e-05;-4.862076638561025e-05;10.00003217225891;0.8337442791709874;0.016421884364754082;0.01642202387773821;0.7986794220444442;-0.0157029980817627;1.0450441834876973;0.7988186406884191
78.637349;1.0443431760531476;0.8342521196046345;0.7988216079846581;-4.9678737689693986e-05;-4.756114016579796e-05;10.000033092589161;0.8337442869945981;0.0164218862795983;0.016422023718601207;0.7986796306149565;-0.01570299811636644;1.045044218125043;0.798818689818706
78.647349;1.044343136671014;0.8342507828574062;0.798820488056011;-5.07897251622159e-05;-4.862496730041444e-05;10.000034028014898;0.8337442958954729;0.01642188818945718;0.016422023659485422;0.7986788369173738;-0.01570299815278143;1.0450442505471638;0.7988177376479647
78.657349;1.0443433997837948;0.8342507920769934;0.7988204269719822;-5.078968794715693e-05;-4.862493134161003e-05;10.000034975548706;0.8337443055447289;0.016421890088653614;0.016422023704782192;0.798678040801854;-0.015702998190935902;1.045044280775168;0.798816783873775
78.667349;1.0443446178105515;0.8342501061331008;0.7988189712472542;-5.0272804988855355e-05;-4.812995252299087e-05;10.00003593189121;0.833744315620129;0.016421891971887717;0.016422023854970706;0.7986782421526654;-0.015702998230796014;1.0450443088532297;0.7988168282353997
78.677349;1.0443448832168634;0.8342501129945927;0.7988189092533424;-5.0272765255837196e-05;-4.8129917965845454e-05;10.00003689352243;0.8337443258653892;0.016421893833943036;0.01642202410793127;0.7986774408519443;-0.01570299827235932;1.0450443348344445;0.798815871034254
78.687349;1.044344848310807;0.8342484220799734;0.7988174532680254;-5.0277169997004924e-05;-4.813415473736967e-05;10.000037857527538;0.8337443360731113;0.016421895669539503;0.016422024459908965;0.7986776367166636;-0.015702998315631298;1.045044358710691;0.798815911772325
78.697349;1.0443451146454912;0.8342484257643833;0.7988173917092886;-5.02771282966699e-05;-4.8134121478863546e-05;10.000038821837748;0.8337443460005896;0.016421897473262743;0.016422024905188848;0.7986768294531436;-0.015702998360603796;1.0450443803751193;0.7988149507124596
78.707349;1.0443453808243204;0.8342473209742322;0.7988162711511004;-5.0626337053565816e-05;-4.846851081162941e-05;10.000039785001139;0.8337443553476793;0.016421899239350137;0.016422025436119342;0.798676018695239;-0.015702998407243544;1.0450443996733285;0.798813987508181
78.717349;1.0443456464792058;0.8342469714610925;0.7988158765472012;-4.951971982574758e-05;-4.74088893038019e-05;10.000040746417596;0.8337443637952903;0.016421900961005355;0.016422026043131793;0.7986762040713619;-0.015702998455488296;1.045044416498454;0.7988140217494908
78.727349;1.0443456102218855;0.8342456220400254;0.798814757799032;-5.063069345998737e-05;-4.847271486326569e-05;10.000041705805607;0.8337443710638168;0.016421902629993927;0.016422026714573414;0.7986753852208257;-0.015702998505252506;1.0450444308392566;0.7988130535092623
78.737349;1.0443468270449332;0.8342460301659107;0.798814365683887;-4.976454921090384e-05;-4.764331349777177e-05;10.000042661678917;0.8337443769772209;0.016421904237209795;0.016422027437818638;0.7986745618031615;-0.01570299855644057;1.045045442757273;0.7988120822011365
78.747349;1.0443470879115309;0.8342449174850566;0.7988132502025906;-5.011375610616055e-05;-4.797770357900979e-05;10.000043610971678;0.8337443814718257;0.016421905772839036;0.016422028200505954;0.7986747335334767;-0.015702998608951694;1.0450454523077053;0.7988121072756275
78.757349;1.044347345535704;0.8342449101457148;0.7988131963903653;-5.011371319287076e-05;-4.797767331636663e-05;10.000044550214142;0.833744384534316;0.016421907225603456;0.016422028989963536;0.7986739002016977;-0.015702998662675834;1.0450454594530447;0.7988111289269861
78.767349;1.0443472979758428;0.8342432058749436;0.7988117508836149;-5.011810843646817e-05;-4.798190651195996e-05;10.000045476419212;0.8337443861568018;0.016421908582469915;0.016422029791971708;0.7986730616553783;-0.015702998717496336;1.045045464074861;0.7988101469432369
78.777349;1.0443475462937266;0.8342431979185815;0.7988117021649478;-5.011806648925809e-05;-4.798187673100415e-05;10.000046387252796;0.8337443863226232;0.016421909829050254;0.016422030590901304;0.7986732177634118;-0.015702998773291347;1.0450454660743775;0.7988101611914702
78.787349;1.0443477888197266;0.8342420840058844;0.7988105971244256;-5.046727422274395e-05;-4.831626682912248e-05;10.000047281376316;0.8337443849744489;0.016421910950336405;0.016422031370900616;0.7986723683711333;-0.015702998829924836;1.0450454654404693;0.7988091721435076
78.797349;1.0443489787387326;0.8342424902701107;0.798810221140617;-4.9601129601351774e-05;-4.748686448636699e-05;10.000048158493778;0.8337443819833782;0.016421911931892293;0.016422032116421185;0.7986715132723919;-0.015702998887250883;1.0450454622658756;0.7988081797294131
