time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
78.807349;1.0443489075506713;0.8342411383994214;0.7988091244360288;-5.0712100571791744e-05;-4.855068460117354e-05;10.00004901843486;0.8337443771284406;0.0164219127609716;0.01642203281173176;0.7986716522428678;-0.015702998945136614;1.0450454567510619;0.798808183888634
78.817349;1.0443491306800747;0.8342407860242127;0.7988087578690458;-4.960548616852072e-05;-4.749106508252428e-05;10.000049860261946;0.8337443700940306;0.016421913427002777;0.01642203344080788;0.7986707850978942;-0.015702999003474025;1.045045449142074;0.7988071851173576
78.827349;1.0443493470339156;0.8342396782110318;0.7988076713770804;-4.995469760692494e-05;-4.7825455008911635e-05;10.000050682372729;0.8337443605159257;0.016421913921392903;0.016422033988568577;0.7986699117032978;-0.015702999062174133;1.045045439618994;0.7988061833591984
78.837349;1.0443495565485947;0.8342396789379735;0.798807650006281;-4.995466273193861e-05;-4.782542699730753e-05;10.000051482943386;0.8337443480303637;0.016421914236964603;0.016422034442343306;0.7986700319378881;-0.015702999121157055;1.0450454282753634;0.7988061786513813
78.847349;1.0443494582622173;0.8342379853190711;0.7988062403959951;-4.9959059381683165e-05;-4.78296552895699e-05;10.000052259736957;0.8337443323024638;0.016421914367465037;0.01642203479193152;0.798669145637774;-0.015702999180336734;1.0450454152258017;0.7988051717141402
78.857349;1.0443496541934785;0.8342379899238492;0.7988062309077278;-4.995902760877695e-05;-4.782962863876123e-05;10.000053009179986;0.8337443130847962;0.01642191430727042;0.016422035028535432;0.7986682525751574;-0.015702999239607388;1.0450454007237655;0.7988041627501817
78.867349;1.0443507970786456;0.8342376516626586;0.7988051680857404;-5.054871297482772e-05;-4.8394234625846046e-05;10.000053725764724;0.8337442902399134;0.016421914051613588;0.016422035144242276;0.7986683524996208;-0.015702999298843716;1.0450453851600012;0.7988041519724498
78.877349;1.0443509797461115;0.8342373110087976;0.7988048368681882;-4.9442106541634725e-05;-4.733461891578475e-05;10.000054403217558;0.833744263672741;0.016421913597335712;0.016422035131988633;0.7986674451854859;-0.015702999357910093;1.0450463689805953;0.7988031401628923
78.887349;1.044351155909998;0.8342362152261916;0.7988037869859205;-4.979132601494597e-05;-4.7669012532851595e-05;10.000055036550332;0.8337442332921877;0.016421912943540406;0.016422034984956455;0.7986665304553628;-0.015702999416674066;1.045046352615474;0.7988021275224205
78.897349;1.0443510246251722;0.8342356387292236;0.7988034687847353;-4.944647910502573e-05;-4.7338824329280854e-05;10.000055622872127;0.8337441990395152;0.016421912092255634;0.016422034696736323;0.7986666082110285;-0.01570299947502315;1.0450463364134692;0.7988021142494033
78.907349;1.0443511878391512;0.8342345479580898;0.7988024319780619;-4.979570020080165e-05;-4.7673219543271016e-05;10.00005616121716;0.8337441609289757;0.016421911048997883;0.016422034263296244;0.7986656784463306;-0.015702999532878223;1.0450463206239298;0.7988011010901838
78.917349;1.0443513446158583;0.8342345663909726;0.7988024611324888;-4.979567703074718e-05;-4.767319991582079e-05;10.000056652360655;0.8337441190945325;0.016421909822458038;0.016422033684180992;0.7986647411926813;-0.015702999590187585;1.0450463054318953;0.7988000881309799
78.927349;1.0443514950660333;0.8342331315069885;0.7988011023495492;-4.903832287817322e-05;-4.6948006640238474e-05;10.00005709842029;0.833744073763155;0.0164219084236899;0.01642203296124811;0.7986647964479672;-0.01570299964690682;1.0450462909975193;0.7988000753241357
78.937349;1.044352291976588;0.8342336759423753;0.7988011432601785;-5.0040522135270135e-05;-4.790762463582738e-05;10.000057502463125;0.8337440251052899;0.016421906865352873;0.016422032097779798;0.7986638441574613;-0.015702999703000303;1.04504627751828;0.7987990630801507
78.947349;1.0443524300972113;0.8342322449605788;0.7987997956943927;-4.928316807809807e-05;-4.718243271310912e-05;10.000057868410748;0.8337439731193963;0.01642190516080547;0.01642203109982038;0.7986628842247707;-0.015702999758460304;1.0450462652941133;0.7987980512040769
78.957349;1.0443525620569634;0.8342322708172858;0.7987998473778576;-4.928314953243079e-05;-4.718241914956674e-05;10.000058200530823;0.8337439176711405;0.016421903323228768;0.016422029977523758;0.7986629165278356;-0.01570299981330143;1.0450462547386659;0.7987980395422694
78.967349;1.04435268776295;0.8342311903509647;0.7987988444923001;-4.963237643633759e-05;-4.751682217179047e-05;10.000058502019694;0.8337438585810983;0.01642190136540565;0.016422028744935365;0.7986619409465229;-0.015702999867527635;1.04504624632945;0.7987970285554022
78.977349;1.0443525061422245;0.8342306262311827;0.7987985715112373;-4.928753318321708e-05;-4.718664076001516e-05;10.00005877387087;0.8337437956579234;0.016421899300710315;0.016422027418781727;0.7986609573835219;-0.015702999921108778;1.0450462405113345;0.7987960181400557
78.987349;1.0443526190341588;0.8342295439772573;0.79879757783785;-4.963676084707033e-05;-4.752104610140029e-05;10.00005901517057;0.8337437287120073;0.016421897144400916;0.016422026017204393;0.7986609657656567;-0.015702999973991407;1.045046237587936;0.7987960082095154
78.997349;1.0443527253140903;0.8342295663925351;0.7987976478486604;-4.963674606784446e-05;-4.7521039098283606e-05;10.000059223710547;0.8337436575823217;0.01642189491348209;0.016422024559319265;0.7986599660659799;-0.015703000026127463;1.0450462376574228;0.7987949992852151
79.007349;1.0443537784343102;0.8342288922825548;0.7987963276872556;-4.911985882975627e-05;-4.7026064614253374e-05;10.000059396124703;0.8337435821672584;0.016421892625126805;0.016422023065035003;0.798659958338367;-0.01570300007749429;1.04504624064296;0.7987949911201392
79.017349;1.0443535699686948;0.8342286689011302;0.7987964052400862;-4.988159579484106e-05;-4.7755479019321306e-05;10.000059528213127;0.8337435024429143;0.016421890294783435;0.01642202155363666;0.7986589427013123;-0.01570300012810547;1.0450472463946059;0.7987939841882964
79.027349;1.044353655266341;0.8342283335419476;0.7987961520791461;-4.877500362556665e-05;-4.669588457213583e-05;10.000059615555168;0.8337434184617367;0.016421887935306884;0.01642202004172173;0.7986579193247061;-0.015703000178012964;1.045046254789346;0.7987929783253596
79.037349;1.044353733091757;0.8342272374083544;0.7987951772201635;-4.9124234531319196e-05;-4.703029689347437e-05;10.00005965438107;0.8337433303387168;0.016421885557633194;0.0164220185420652;0.7986578884571555;-0.015703000227283676;1.0450472658134455;0.7987929733181335
79.047349;1.0443538031898123;0.8342272442173817;0.798795265127712;-4.912422404460977e-05;-4.703029816361782e-05;10.000059642517371;0.8337432382110108;0.016421883171464414;0.016422017064142827;0.7986568504059388;-0.01570300027594858;1.0450472795863206;0.7987919694581842
79.057349;1.044353865312207;0.834225791392705;0.7987939618193982;-4.836687656519446e-05;-4.6305121327971254e-05;10.000059579774863;0.8337431421758249;0.01642188078523831;0.016422015616142524;0.7986558054709226;-0.015703000323968958;1.0450472962803712;0.7987909664069996
79.067349;1.0443536181987587;0.8342255499918989;0.7987940549370688;-4.9128615341778706e-05;-4.7034541721124824e-05;10.000059467944382;0.8337430422638245;0.016421878406320006;0.01642201420643591;0.7986557539212749;-0.015703000371254123;1.0450473160340088;0.7987909638452205
79.077349;1.0443546170526887;0.8342248509526757;0.7987927563430236;-4.861172691164324e-05;-4.653957270712067e-05;10.00005931084875;0.8337429385003887;0.01642187604111982;0.0164220128432594;0.7986546960298451;-0.015703000417697323;1.0450473389365327;0.7987899620528898
79.087349;1.0443546531738157;0.834224841877863;0.7987928538719589;-4.8611718883794865e-05;-4.653958001754985e-05;10.000059114070998;0.8337428310052186;0.01642187369418234;0.016422011534085942;0.7986536320863502;-0.015703000463198162;1.0450473650621652;0.798788960697537
79.097349;1.0443546797025416;0.834223722016555;0.7987918937104495;-4.896095218339596e-05;-4.6874000152290255e-05;10.000058884377399;0.8337427200261324;0.016421871366972846;0.01642201028554089;0.7986535623419564;-0.01570300050767617;1.0450473944972736;0.7987889594188343
79.107349;1.0443543952304977;0.8342231147624284;0.7987916603539943;-4.861610886678766e-05;-4.6543830698641505e-05;10.000058629589008;0.8337426059236894;0.01642186905815021;0.016422009103748286;0.798652486962375;-0.015703000551070136;1.0450474272677013;0.7987879584784863
79.117349;1.0443544013346586;0.8342219863382886;0.7987907032762641;-4.896534102549553e-05;-4.6878252570345105e-05;10.000058358295119;0.833742489144897;0.016421866765376193;0.016422007994886103;0.7986514060317713;-0.015703000593328645;1.0450474632298068;0.7987869576078864
79.127349;1.0443543967064355;0.8342219602518366;0.7987908069134652;-4.8965333000824584e-05;-4.687826534475573e-05;10.000058078720569;0.8337423701745664;0.01642186448698127;0.016422006964260914;0.7986513195605308;-0.015703000634413513;1.0450475020684997;0.7987869564898884
79.137349;1.0443553345864558;0.8342212359348457;0.7987895172636988;-4.8448440284085734e-05;-4.6383300846965375e-05;10.000057797808546;0.8337422494979506;0.016421862222624914;0.016422006013741306;0.7986502275184236;-0.015703000674299094;1.045047543367521;0.7987859552838984
79.147349;1.0443550062667473;0.8342209612068561;0.7987896218370735;-4.921017509816275e-05;-4.711272736981943e-05;10.000057521095846;0.8337421275682053;0.016421859973102557;0.016422005141016376;0.7986501299064785;-0.01570300071294732;1.045047586700726;0.7987859533342774
79.157349;1.044354966875957;0.8342194671978905;0.7987883321654483;-4.845282305556237e-05;-4.638756020909801e-05;10.000057253122275;0.8337420047767686;0.016421857739819495;0.016422004341958542;0.7986490268065235;-0.015703000750288555;1.0450486317108727;0.7987849507853276
79.167349;1.0443549152058604;0.8342194251913945;0.7987884356889502;-4.84528142299405e-05;-4.638757882605232e-05;10.000056998407027;0.8337418814538895;0.016421855524627552;0.016422003612211907;0.7986479184057321;-0.01570300078623595;1.0450486781369863;0.7987839472240603
79.177349;1.0443548513055796;0.8342182728994113;0.7987874783989922;-4.880204424124369e-05;-4.6722008014568444e-05;10.000056762409852;0.8337417578608907;0.016421853330060274;0.01642200294580321;0.7986478049942987;-0.015703000820714037;1.045048725819829;0.7987839422127881
79.187349;1.044354775471783;0.8342178744210219;0.7987872448198947;-4.769545313564662e-05;-4.566243581021938e-05;10.000056551284757;0.8337416341975545;0.016421851159321755;0.016422002333725077;0.7986466868956871;-0.01570300085367365;1.0450487746524584;0.7987829358393549
79.197349;1.0443543871869594;0.8342164748649368;0.7987862844303897;-4.8806423162412175e-05;-4.6726275261267555e-05;10.000056370568823;0.8337415106528114;0.016421849015760923;0.016422001764485005;0.7986455644063701;-0.015703000885093802;1.0450488244892062;0.7987819275645005
79.207349;1.0443552425135154;0.8342171811293884;0.7987863820784399;-4.904686878085444e-05;-4.695650010539576e-05;10.000056224501783;0.8337413874009476;0.01642184690252233;0.016422001225289255;0.7986454378373344;-0.015703000914968016;1.0450488751520075;0.7987819168281871
79.217349;1.0443551336847554;0.8342156672373064;0.7987850842054028;-4.82895144455602e-05;-4.623133874199227e-05;10.000056116657149;0.8337412645672345;0.01642184482266201;0.016422000703182286;0.7986443075430214;-0.015703000943277257;1.0450489265320715;0.798780903642074
79.227349;1.044355014829832;0.834215606889718;0.7987851788846667;-4.8289505724701155e-05;-4.623136429904563e-05;10.000056051057154;0.8337411423042338;0.01642184277897078;0.016422000186335807;0.7986431738334847;-0.01570300096997757;1.0450489786633896;0.7987798874291648
79.237349;1.0443545855390275;0.8342138482072543;0.7987838782190224;-4.829388930661319e-05;-4.623560973834328e-05;10.00005603271635;0.8337410209006832;0.016421840773663904;0.01642199966470167;0.7986430369141163;-0.01570300099499616;1.045049031755745;0.7987798676465055
79.247349;1.0443544482993374;0.8342137838765642;0.7987839705148639;-4.829388079265569e-05;-4.623563690462286e-05;10.000056066757624;0.8337409007409972;0.016421838808526382;0.01642199912970127;0.7986418969327469;-0.015703001018228975;1.0450490862131472;0.7987788444456279
79.257349;1.0443543026346775;0.8342126111725303;0.7987830024094308;-4.864310916899082e-05;-4.657007169320137e-05;10.00005615693762;0.8337407821412656;0.01642183688496069;0.016421998573933384;0.798640753996484;-0.015704001039570138;1.0450491425601323;0.7987778372017986
79.267349;1.0443541490048298;0.834212194152731;0.7987827590291838;-4.7536517908149344e-05;-4.5510505878624075e-05;10.000056305432546;0.8337406652291788;0.01642183500372951;0.016421997991608515;0.7986406081591717;-0.01570400105895035;1.0450492013138468;0.7987778064132771
79.277349;1.04435464054135;0.8342115395138741;0.7987817903549675;-4.888793380535489e-05;-4.680454292163249e-05;10.000056513766129;0.8337405499573072;0.01642183316505216;0.016421997379251436;0.7986394594840721;-0.01570400107634429;1.0450492629622237;0.7987767721731471
79.287349;1.0443544722995237;0.8342114687050395;0.7987818817135811;-4.888792695680472e-05;-4.680457190307298e-05;10.000056783736943;0.833740436225367;0.01642183136937067;0.016421996736386786;0.7986393081169554;-0.015704001091769327;1.0450493279479265;0.798776734111798
79.297349;1.0443542971948014;0.8342099406728835;0.7987805798697986;-4.8130571888223614e-05;-4.6079411938196564e-05;10.000057118094313;0.833740324026924;0.016421829617825713;0.016421996066285954;0.7986381542899258;-0.015704001105279346;1.0450493965321115;0.7987756925468481
79.307349;1.0443541153807876;0.8342098671173819;0.7987806732106596;-4.813056644091788e-05;-4.6079440709661754e-05;10.000057520618945;0.8337402135023922;0.016421827911629275;0.0164219953752407;0.798636998280722;-0.015704001116930037;1.0450494687605365;0.7987746471339079
79.317349;1.0443539270650068;0.8342083364975771;0.7987793741157848;-4.737321285983762e-05;-4.535428012674676e-05;10.00005799532586;0.8337401048941433;0.016421826251619167;0.016421994670066248;0.7986368403638601;-0.015704001126743687;1.0450505446388536;0.7987745974884771
79.327349;1.044353431650882;0.83420802013646;0.7987794709303169;-4.813494224696843e-05;-4.6083708383216444e-05;10.00005854567948;0.8337399985147435;0.01642182463862085;0.016421993956390095;0.7986356807692618;-0.01570400113470746;1.045050624238463;0.7987735438239276
79.337349;1.0443532315635324;0.8342079432215248;0.7987795701113813;-4.8134939051000944e-05;-4.608373540174263e-05;10.000059174527404;0.8337398947328688;0.016421823074006695;0.016421993238535115;0.7986345196574658;-0.01570400114079213;1.0450507076002065;0.7987724858655876
79.347349;1.0443539799617432;0.8342071712857898;0.7987782779523931;-4.761803442575528e-05;-4.5588767208437315e-05;10.000059884166422;0.8337397939254845;0.016421821560132846;0.016421992519999946;0.7986343571043892;-0.015704001144972383;1.0450507946703327;0.7987724234559297
79.357349;1.0443537699881864;0.8342070925343732;0.7987783828001884;-4.761803288240093e-05;-4.558879240287068e-05;10.00006067621192;0.8337396964473476;0.016421820099152183;0.01642199180382713;0.7986331930477093;-0.01570400114723631;1.0450508854142568;0.7987713570840355
79.367349;1.0443532547170908;0.834205665820603;0.7987774312739301;-4.872899781598889e-05;-4.665261903684186e-05;10.000061551783233;0.8337396026569072;0.016421818690410817;0.01642199109242353;0.7986330272299568;-0.015704001147578774;1.0450509799391499;0.7987712864944955
79.377349;1.0443530365605906;0.8342052359081543;0.798777208398361;-4.762241259224291e-05;-4.559304678920384e-05;10.000062511771237;0.8337395129250081;0.016421817329359063;0.016421990387116094;0.7986318592814838;-0.015704001145992953;1.0450510784718905;0.7987702122760838
79.387349;1.0443528151438977;0.8342040476187331;0.7987762637175422;-4.797164720929507e-05;-4.592747216978375e-05;10.00006355651856;0.8337394275886141;0.016421816008237736;0.016421989688058337;0.7986306889216019;-0.015704001142476286;1.0450511812669165;0.7987691345581102
79.397349;1.0443525910883693;0.83420396498834;0.7987763817916647;-4.79716494207493e-05;-4.592749299281063e-05;10.000064685353044;0.833739346939023;0.01642181471682942;0.016421988994813338;0.7986305160677594;-0.015704001137050772;1.0450512885374375;0.7987690535818394
79.407349;1.0443520639870874;0.8342021853821633;0.7987751086308218;-4.7976029183268394e-05;-4.59317167649021e-05;10.000065896715084;0.8337392712667469;0.016421813443508147;0.01642198830714372;0.7986293407829476;-0.015704001129775495;1.0450514004051772;0.7987679702755534
79.417349;1.0443527898437335;0.8342028633040915;0.7987752319092462;-4.821647864231336e-05;-4.616192856674672e-05;10.000067188519909;0.8337392008434605;0.016421812177293167;0.016421987625448574;0.7986281632196077;-0.01570400112073595;1.0450515168986765;0.798766885075648
79.427349;1.0443525607695419;0.8342013234373268;0.7987739632136922;-4.74591287977142e-05;-4.543675265979591e-05;10.000068558221017;0.8337391358166616;0.016421810910044278;0.016421986950825786;0.7986279836527753;-0.015704001110018847;1.04505163800165;0.7987667984162475
79.437349;1.0443523306752267;0.8342012393749211;0.7987740901347008;-4.745913397820983e-05;-4.54367693806904e-05;10.000070003029542;0.8337390761390885;0.016421809636849975;0.01642198628466884;0.7986268024964708;-0.015704001097686642;1.0450517636582541;0.7987657112564149
79.447349;1.044352099763362;0.8342000489629166;0.7987731587779786;-4.780837187495782e-05;-4.577118738726381e-05;10.000071520447994;0.833739021610723;0.016421808353952166;0.016421985628293275;0.7986256202100456;-0.01570400108377039;1.0450518937268538;0.7987646239729945
79.457349;1.0443515671696244;0.83419937595231;0.7987729537552685;-4.7463518004093513e-05;-4.5440999950651814e-05;10.000073108617826;0.8337389719732503;0.016421807057146392;0.016421984983055853;0.798625437143788;-0.015704001068285005;1.045053027953835;0.7987645370073126
79.467349;1.0443513347903306;0.8341981867183661;0.7987720247397694;-4.78127557042781e-05;-4.577541554436977e-05;10.000074766143381;0.8337389269512063;0.01642180574364057;0.016421984350262254;0.7986242534621084;-0.015704001051248754;1.0450521659768248;0.7987634514436129
79.477349;1.044351101623295;0.834198104856493;0.798772156452668;-4.7812762774442556e-05;-4.577542939786465e-05;10.00007649124984;0.8337388862220919;0.016421804414863756;0.016421983730958288;0.7986240692112432;-0.01570400103268962;1.0450533073231103;0.7987633675532461
79.487349;1.0443518214395222;0.8341973297192103;0.7987708951940972;-4.729585699405915e-05;-4.528043856147408e-05;10.000078280990952;0.8337388493774447;0.01642180307602666;0.016421983126467962;0.7986228844212983;-0.015704001012633514;1.0450534514131202;0.7987622862071525
79.497349;1.0443512864270195;0.8341970091143863;0.7987710288197465;-4.805758943658812e-05;-4.6009842347675064e-05;10.000080131309181;0.8337388159488726;0.016421801733312036;0.016421982538913735;0.7986216991109718;-0.015704000991100392;1.0450535975824091;0.7987612074978347
79.507349;1.0443510528473692;0.8341958233863128;0.7987701037347079;-4.840682780100075e-05;-4.634425491013821e-05;10.00008203757463;0.8337387854897528;0.01642180039188448;0.016421981970693507;0.7986215132115617;-0.01570400096812454;1.0450537451164685;0.7987611313919437
79.517349;1.0443508206539378;0.8341953962265728;0.7987699047029198;-4.7300248653486145e-05;-4.528467087155928e-05;10.000083994775649;0.8337387576195557;0.01642179905541306;0.016421981423588715;0.7986203265461436;-0.015704000943766543;1.0450538933569424;0.7987600583770214
79.527349;1.0443505908841426;0.8341942131382654;0.7987689813741595;-4.764948745594149e-05;-4.561908303206868e-05;10.000085997318312;0.8337387320077593;0.01642179772646057;0.016421980898278298;0.7986191389361855;-0.01570400091810298;1.0450540418379277;0.7987589883663055
79.537349;1.044350063646199;0.8341935486602012;0.798768784133775;-4.7304630800280194e-05;-4.528888744606563e-05;10.000088039128995;0.8337387083348751;0.0164217964073729;0.016421980394245406;0.7986189503435668;-0.015704000891213286;1.0450541902784989;0.7987589213448997
79.547349;1.0443498418317618;0.8341923692502512;0.7987678627373649;-4.765386862529438e-05;-4.5623298533702946e-05;10.000090114200624;0.8337386862643315;0.01642179510096899;0.01642197990970766;0.7986177609179985;-0.015704000863171124;1.0450543384553324;0.7987578579162306
79.557349;1.0443505789088126;0.8341930604038768;0.7987680020485641;-4.7894317538839094e-05;-4.5853498565920444e-05;10.000092216869927;0.8337386654958678;0.016421793810202947;0.016421979440757798;0.798617570921684;-0.01570400083404105;1.045054486125977;0.7987577978351259
79.567349;1.0443503681843678;0.8341926430474879;0.7987678082101907;-4.678773747434484e-05;-4.479391396913601e-05;10.000094341339286;0.833738645892373;0.01642179253700191;0.016421978980553188;0.7986163806279873;-0.015704000803874293;1.0450546330268122;0.7987567415189094
79.577349;1.0443501636399626;0.8341914708492388;0.7987668904195767;-4.713697502747695e-05;-4.5128325042097003e-05;10.000096481296325;0.8337386275200429;0.01642179128168171;0.016421978520620613;0.7986151903025313;-0.015704000772696805;1.045054778877288;0.7987556887500395
79.587349;1.0443496644605796;0.8341911673322755;0.798767033326284;-4.789870346965691e-05;-4.585772401898095e-05;10.000098630456359;0.8337386105286255;0.0164217900443766;0.016421978053450536;0.7986150002597464;-0.015704000740502117;1.045054923389187;0.7987556393217576
79.597349;1.0443494726255864;0.8341896510240869;0.7987657832748523;-4.71413505313189e-05;-4.513253763340736e-05;10.000100783288394;0.8337385949910056;0.016421788827184175;0.016421977573622366;0.798613810895783;-0.015704000707252266;1.045055066306079;0.7987545936759
79.607349;1.044349287215691;0.8341895932890273;0.7987659280854964;-4.7141358403318255e-05;-4.513255106562742e-05;10.00010293532348;0.833738580834846;0.016421787634269464;0.016421977076758642;0.7986126226320482;-0.01570400067287603;1.045055207433947;0.7987535517724879
79.617349;1.044349108174674;0.834188082746514;0.798764679635381;-4.6384004856264616e-05;-4.4407365365876304e-05;10.000105083279148;0.8337385678950813;0.016421786471337848;0.016421976558304595;0.7986124358224622;-0.015704000637273712;1.0450563466269354;0.7987535136552515
79.627349;1.044348634296845;0.8341877908924377;0.7987648256831431;-4.7145729914819934e-05;-4.5136763559235665e-05;10.000107224753906;0.8337385559942522;0.01642178534661367;0.01642197601394209;0.7986112507106925;-0.015704000600343285;1.0450564837403702;0.798752480014448
79.637349;1.0443494207175688;0.8341873982685515;0.7987639124667545;-4.7735400296935135e-05;-4.570135939061256e-05;10.000109357465098;0.8337385449504343;0.016421784270851243;0.016421975440628265;0.798611067424247;-0.015704000562013057;1.0450566185725494;0.7987524508691539
79.647349;1.0443492587430756;0.8341870053595254;0.7987637245180236;-4.662881718177485e-05;-4.464177657155517e-05;10.0001114790359;0.8337385345446887;0.016421783255196932;0.01642197483667114;0.7986098859684672;-0.01570400052224742;1.0450567508742399;0.798751427165295
79.657349;1.0443491015586026;0.834185859577015;0.7987628111765356;-4.697805064470522e-05;-4.4976188157080687e-05;10.000113587236644;0.8337385245134558;0.016421782309653448;0.01642197420125224;0.7986087062640006;-0.01570400048102082;1.0450568804555516;0.7987504093942975
79.667349;1.044348948660293;0.8341858253062097;0.7987629570527911;-4.697805741605603e-05;-4.497620394325036e-05;10.000115679619796;0.8337385145935094;0.0164217814430337;0.01642197353376425;0.7986085282244793;-0.01570400043829627;1.0450570072498278;0.7987503980739307
79.677349;1.044348498524334;0.8341841001316633;0.7987617084456459;-4.69824153087728e-05;-4.498039975181485e-05;10.000117753004343;0.8337385046119955;0.016421780662775533;0.016421972832784067;0.7986073517897802;-0.015704000394037264;1.0450571312623993;0.7987493942455167
79.687349;1.0443483525520545;0.8341840769189247;0.798761853464998;-4.6982422112475235e-05;-4.498041704017818e-05;10.000119803453783;0.8337384945282929;0.01642177997466841;0.01642197209586969;0.7986071768905212;-0.0157040003482332;1.0450572525060207;0.7987493981152982
79.697349;1.0443491631040582;0.8341837147782908;0.798760938557533;-4.7572088950991095e-05;-4.554501320612548e-05;10.000121826484433;0.833738484412985;0.016421779383758717;0.01642197132090456;0.7986060033967824;-0.015704000300895027;1.0450573710080322;0.7987484106427095
79.707349;1.0443490227935035;0.8341833543393392;0.79876074866791;-4.6465504752584235e-05;-4.448543422767774e-05;10.000123817514085;0.833738474441331;0.016421778895322335;0.016421970507595814;0.798604831110655;-0.015704000252031242;1.0450574868958895;0.7987474321681132
79.717349;1.0443485843268514;0.8341831087749724;0.7987608930768801;-4.7227225141867796e-05;-4.5214833069920554e-05;10.000125772360112;0.8337384648619814;0.016421778514020675;0.01642196965829938;0.7986046597835578;-0.015704000201648492;1.0450576004601193;0.7987474629108438
79.727349;1.0443484496652582;0.8341820031602826;0.7987599780519582;-4.7576456861031604e-05;-4.5549247996452984e-05;10.000127687182504;0.8337384559128461;0.01642177824278412;0.016421968778234597;0.7986034891074755;-0.01570400014976506;1.0450577120561586;0.7987465034915897
79.737349;1.044348317833145;0.8341816610182362;0.7987597885762231;-4.6469873287580405e-05;-4.448967140534248e-05;10.000129557652448;0.8337384477769867;0.016421778083427915;0.016421967873976977;0.7986023187286039;-0.015704000096421623;1.0450578219412292;0.7987455537734897
79.747349;1.044348188701497;0.8341805675542561;0.7987588744571392;-4.68191055109682e-05;-4.482408809973224e-05;10.0001313782969;0.8337384406199447;0.016421778036832542;0.016421966950620398;0.7986021483323619;-0.01570400004170911;1.0450579302392882;0.7987456135143585
79.757349;1.0443480621003884;0.8341802374126361;0.7987586862353331;-4.571252234814805e-05;-4.376451323550262e-05;10.000133143304348;0.8337384346285018;0.016421778101416772;0.016421966010618242;0.7986009777264268;-0.015703999985785356;1.0450590369467434;0.7987446830476468
79.767349;1.0443476369709805;0.8341789153741215;0.7987577734393123;-4.682346485644938e-05;-4.482830748159472e-05;10.00013484803961;0.8337384299765342;0.016421778273346743;0.016421965054720905;0.7986008068379165;-0.01570399992884836;1.0450581418746518;0.7987447619660981
79.777349;1.044348468842461;0.8341797079886163;0.7987579207309213;-4.706390414793917e-05;-4.505851222035274e-05;10.000136489708087;0.8337384267654837;0.01642177854847399;0.016421964082545433;0.7985996356616075;-0.015703999871108192;1.0450592447005567;0.7987438506201994
79.787349;1.0443483494707733;0.834178289085837;0.7987566741665544;-4.630654357913258e-05;-4.433333208524755e-05;10.000138066979634;0.8337384250273894;0.016421778921638788;0.01642196309234158;0.798598464255665;-0.015703999812796268;1.045059345164904;0.7987429486967159
79.797349;1.0443482323990365;0.8341783321220573;0.7987568212837437;-4.630655205512078e-05;-4.433335832866037e-05;10.000139579077505;0.8337384247670379;0.01642177938438728;0.016421962081693754;0.7985982927759213;-0.015703999754182636;1.0450594431759757;0.798743055777502
79.807349;1.0443478165001692;0.834177034370715;0.7987559078983664;-4.7417491834613574e-05;-4.5397151488659174e-05;10.000141024883405;0.833738425980457;0.016421779924839418;0.016421961049950133;0.7985971214602335;-0.01570399969555676;1.0450595387558395;0.7987421719500537
79.817349;1.044347703513973;0.8341767407405023;0.798755718268774;-4.6310908565474905e-05;-4.4337579835492086e-05;10.000142402540975;0.833738428661534;0.016421780529412247;0.016421959999965693;0.7985969505720798;-0.015703999637189662;1.045059631955904;0.7987422965147184
79.827349;1.04434759236485;0.8341756961127145;0.7987548013368552;-4.666014016491541e-05;-4.4671999538659475e-05;10.000143709916596;0.833738432778331;0.01642178118495233;0.016421958936175724;0.7985957803789382;-0.015703999579324248;1.0450597227980882;0.7987414296097164
79.837349;1.0443474829340282;0.83417576447223;0.7987549413900887;-4.666015011405338e-05;-4.467202779216451e-05;10.000144945509069;0.8337384382094145;0.016421781880608496;0.016421957861272412;0.7985946111689285;-0.015703999522194447;1.0450598112363707;0.7987405709155346
79.847349;1.0443483287124546;0.8341751451017433;0.7987536844191541;-4.614321853607568e-05;-4.417702674665248e-05;10.000146108847447;0.8337384447457421;0.016421782609188102;0.016421956775674318;0.7985944432739867;-0.01570399946604917;1.0450598971357998;0.7987407202120123
79.857349;1.044347921292523;0.8341749857008791;0.7987538181146131;-4.69049355184629e-05;-4.490642664051869e-05;10.0001472001368;0.8337384521696856;0.016421783367713202;0.01642195567894113;0.7985932770723915;-0.015703999411159204;1.045059980279441;0.7987398778530085
79.867349;1.044347816029288;0.8341736170421554;0.7987525544187427;-4.614757556401942e-05;-4.41812474797852e-05;10.000148219339222;0.8337384602975171;0.016421784156955704;0.016421954570248212;0.7985921129507917;-0.015703999357797368;1.0450600604149909;0.7987390435397113
79.877349;1.044347711830248;0.8341737101541749;0.7987526812233331;-4.6147588712403124e-05;-4.418127740841088e-05;10.000149165121627;0.8337384689943382;0.016421784980701844;0.016421953447833617;0.7985919512756388;-0.015703999306214595;1.0450601372968487;0.7987392169380364
79.887349;1.0443476086865786;0.8341738090560458;0.7987528045566703;-4.614760276435521e-05;-4.41813077279718e-05;10.000150034585173;0.833738478222145;0.016421785845121682;0.016421952308921343;0.7985907924009195;-0.015703999256636868;1.0450602107296572;0.7987383982806417
79.897349;1.0443472057979495;0.834172217330946;0.7987515304820584;-4.615194884020896e-05;-4.418549835087698e-05;10.000150824110268;0.8337384880507682;0.016421786757602034;0.016421951150726036;0.7985906366502276;-0.015703999209271218;1.0450602806435751;0.7987385869852418
79.907349;1.0443471053261018;0.8341723272999448;0.7987516472265591;-4.615196472638335e-05;-4.418552943118484e-05;10.000151530385642;0.8337384985793925;0.016421787725013348;0.016421949971973264;0.7985894842582927;-0.015703999164304143;1.0450603471097741;0.7987377832050744
79.917349;1.0443479602392824;0.8341720977171937;0.7987507013309156;-4.674162710435774e-05;-4.475012510707218e-05;10.000152150826217;0.8337385098538795;0.016421788752533202;0.01642194877417999;0.798588335331076;-0.01570399912190356;1.0450614102637406;0.7987369864711891
79.927349;1.044347863509288;0.8341718690531287;0.7987504777710815;-4.5635050434240944e-05;-4.369055719540662e-05;10.000152683824556;0.833738521847569;0.0164217898434388;0.01642194756157915;0.7985881898848062;-0.015703999082223828;1.0450614702221315;0.7987371962245371
79.937349;1.044347769058637;0.8341708881748151;0.7987495261824009;-4.5984289167916987e-05;-4.40249788179915e-05;10.000153129168257;0.8337385344783595;0.016421790999180355;0.01642194633856636;0.7985870479573365;-0.015703999045406185;1.04506152701787;0.7987364124039986
79.947349;1.0443473762799722;0.8341707785147772;0.7987496313066657;-4.6746009961007235e-05;-4.475437761490626e-05;10.000153488010332;0.8337385476503116;0.016421792219682565;0.016421945106299414;0.7985869096879681;-0.015703999011585968;1.0450615805424976;0.7987366341474963
79.957349;1.0443472873226496;0.8341694583198258;0.7987483395220744;-4.5988654998644686e-05;-4.4029198811667834e-05;10.000153762412499;0.8337385613330848;0.016421793504084712;0.0164219438621815;0.798585775296353;-0.015703998980896326;1.0450616305203089;0.7987358613309684
79.967349;1.0443472011885178;0.8341695985146248;0.7987484386317834;-4.5988676433921565e-05;-4.4029231795168395e-05;10.000153955373786;0.8337385756041744;0.016421794851286826;0.016421942602660205;0.7985846450241684;-0.015703998953461796;1.0450616765238543;0.7987350931984704
79.977349;1.0443471174751044;0.8341686364239039;0.7987474749383685;-4.6337917500630396e-05;-4.436365319390093e-05;10.000154070911334;0.8337385905997649;0.01642179625948157;0.016421941325958297;0.7985845191167108;-0.015703998929401882;1.0450617180057142;0.7987353290070891
79.987349;1.044347688244787;0.8341689570819041;0.7987472331004086;-4.623346697794002e-05;-4.42636217980118e-05;10.000154113227932;0.8337386064529377;0.016421797725179738;0.016421940032626606;0.7985833978473676;-0.01570399890883619;1.0450617543459948;0.7987345686878055
79.997349;1.044347607420411;0.8341691095239299;0.798747322283797;-4.623349029993459e-05;-4.4263654462080544e-05;10.000154085873023;0.8337386232416043;0.016421799242927682;0.0164219387248361;0.7985832815284154;-0.015703998891878863;1.0450617849301713;0.7987348115115772
80.007349;1.0443475269544962;0.8341681588308826;0.7987463483139297;-4.65827317319015e-05;-4.459807395466905e-05;10.000153992041918;0.8337386409179703;0.016421800806004097;0.0164219374060297;0.7985821704529069;-0.015703998878633784;1.0450618092064796;0.7987340576136714
80.017349;1.0443474459874693;0.8341679685225216;0.7987460958842046;-4.547615990135637e-05;-4.353850542011169e-05;10.000153835248485;0.8337386593058271;0.01642180240769266;0.016421936080953225;0.7985810648447336;-0.01570399886919226;1.0450618266513143;0.7987333066120169
80.027349;1.0443473635388665;0.834167023404919;0.7987451144872068;-4.58254011762258e-05;-4.3872923933707655e-05;10.000153619034489;0.8337386782032137;0.016421804042197594;0.016421934754657468;0.7985809648983941;-0.01570399886363253;1.045061836684909;0.7987335581572033
80.037349;1.0443469776639773;0.8341665974316045;0.7987448544453726;-4.548052528690225e-05;-4.354271552194265e-05;10.000153346499472;0.8337386974554988;0.016421805704766302;0.01642193343040369;0.7985798708308739;-0.015703998862015147;1.0450618386593002;0.798732812461573
80.047349;1.0443468893311718;0.8341656563930322;0.7987438653350283;-4.58297642470465e-05;-4.3877131609961577e-05;10.000153020741276;0.833738716921614;0.016421807391504787;0.01642193210903534;0.7985797829067194;-0.015703998864366953;1.045061831954129;0.7987330688622506
80.057349;1.0443467967789892;0.8341658236171509;0.7987439318604178;-4.5829785692778603e-05;-4.387716064863728e-05;10.000152644702764;0.8337387364313987;0.016421809099052925;0.016421930791055132;0.7985787014752865;-0.01570399887066862;1.04506281607939;0.7987323273065307
80.067349;1.0443476529986029;0.834165298151395;0.7987426003312409;-4.531284621980952e-05;-4.338214329893093e-05;10.000152220066873;0.8337387558159864;0.0164218108244953;0.016421929478357505;0.7985776269950797;-0.01570399888085415;1.045061790677499;0.7987315869973873
80.077349;1.0443472493139672;0.8341652275313971;0.7987426585138312;-4.607456026310996e-05;-4.411152922182211e-05;10.000151747154698;0.8337387749556793;0.01642181256544942;0.016421928173337815;0.7985775600025476;-0.015703998894811576;1.045062755485638;0.7987318469902364
80.087349;1.0443471410457439;0.8341642915891101;0.7987416525618579;-4.6423794512959376e-05;-4.44459399432597e-05;10.000151225624142;0.8337387937734777;0.016421814319215113;0.016421926877519658;0.7985765010208549;-0.01570399891237986;1.0450627103711567;0.7987311068460958
80.097349;1.044347027288909;0.8341641135384181;0.7987413668387722;-4.5317215660198175e-05;-4.3386363349499056e-05;10.000150654641276;0.8337388121942221;0.01642181608230209;0.016421925591481028;0.7985764504353488;-0.015703998933351372;1.0450626553723597;0.7987313654384445
80.107349;1.0443469083093313;0.834163178104638;0.7987403504916316;-4.566644814522106e-05;-4.372077150551936e-05;10.00015003281257;0.8337388301086767;0.016421817852227613;0.01642192431531841;0.7985754083886203;-0.015703998957490233;1.0450625906622795;0.7987306226158366
80.117349;1.0443467845043422;0.8341633485513882;0.7987403880075105;-4.566646414603094e-05;-4.372079336541478e-05;10.000149358221844;0.8337388473534426;0.016421819628615074;0.016421923049686735;0.798574374765679;-0.015703998984568812;1.0450625165116274;0.7987298778525007
80.127349;1.0443463553069963;0.8341629277881553;0.7987400851560527;-4.532157470785876e-05;-4.339056937691722e-05;10.00014862840489;0.8337388637283893;0.01642182141163823;0.01642192179682122;0.7985743492949249;-0.015703999014403155;1.0450624332676637;0.7987301307779407
80.137349;1.0443471764782306;0.8341627492142578;0.7987390510582753;-4.5911219776286256e-05;-4.395513863525807e-05;10.00014784036253;0.8337388790549215;0.01642182320074004;0.01642192056019658;0.7985733316793401;-0.015703999046847782;1.04506234129787;0.7987293817036798
80.147349;1.0443470398578614;0.8341629119991467;0.7987390704762038;-4.591123264121855e-05;-4.395515607326981e-05;10.00014699084772;0.8337388932121909;0.016421824994141725;0.01642191934426669;0.7985733216450002;-0.015703999081755928;1.0450622409938908;0.7987296302320953
80.157349;1.0443468991001337;0.8341616144301969;0.7987376898237214;-4.5153860994680214e-05;-4.322995426634257e-05;10.000146076882704;0.8337389061043295;0.016421826788071543;0.016421918154638792;0.7985723189169807;-0.015703999118966222;1.045062132887926;0.7987288767366446
80.167349;1.0443467542954457;0.8341617672103616;0.798737697090857;-4.515387134372393e-05;-4.32299692757333e-05;10.000145095976263;0.8337389176223018;0.01642182857719208;0.016421916996731557;0.7985713232003656;-0.01570399915833349;1.0450620177333838;0.7987281209274706
80.177349;1.044346304722109;0.8341602174922396;0.7987363042516216;-4.515818571567901e-05;-4.323411848581785e-05;10.00014404579877;0.8337389276495237;0.016421830356271684;0.016421915873597162;0.79857133416838;-0.015703999199758924;1.045061896442948;0.7987283624501378
80.187349;1.0443461525915565;0.834160357074157;0.7987362993037144;-4.5158192815284806e-05;-4.323413176596732e-05;10.000142924043251;0.8337389360680432;0.01642183212131114;0.01642191478493878;0.7985703514510589;-0.015703999243190655;1.0450617699438196;0.7987276015798644
80.197349;1.0443459973947493;0.834159382694186;0.7987352285669064;-4.550741137146011e-05;-4.356852716437443e-05;10.00014172901246;0.8337389427512373;0.016421833869872178;0.016421913727393198;0.7985703746584918;-0.015703999288613883;1.0450616390609377;0.7987278379497786
80.207349;1.0443467933182575;0.8341599198231997;0.798734876790903;-4.464123014402316e-05;-4.273910197924942e-05;10.000140460354073;0.8337389475403749;0.0164218356012439;0.01642191269569774;0.7985694034339194;-0.01570399933604054;1.045061504498699;0.7987270720823912
80.217349;1.0443463326256084;0.834159796445589;0.7987348530307592;-4.5402919034283635e-05;-4.3468466080752366e-05;10.000139119346636;0.8337389502196353;0.016421837316204;0.01642191168458223;0.7985684374776103;-0.015703999385482427;1.0450623668778856;0.7987263039457644
80.227349;1.0443461711633826;0.8341587992069668;0.7987337632767448;-4.5752130185931735e-05;-4.380286014614904e-05;10.000137708473705;0.8337389505641672;0.016421839015949197;0.016421910689496055;0.798568476483605;-0.015703999436932452;1.0450612267037498;0.7987265334335396
80.237349;1.0443460082148188;0.8341585515450061;0.7987333922927947;-4.464552797789785e-05;-4.2743271045145916e-05;10.000136230381182;0.8337389484310458;0.016421840701171454;0.016421909705545797;0.7985675200435759;-0.015703999490377415;1.0450620842926306;0.7987257609134915
80.247349;1.0443458440406377;0.8341575384821021;0.7987322896763015;-4.4994734577666256e-05;-4.3077666340608234e-05;10.000134687394455;0.8337389437903604;0.016421842372268885;0.016421908727300177;0.7985675676346826;-0.015703999545810542;1.0450619397725096;0.7987259859111439
80.257349;1.0443456789799785;0.8341576237435445;0.7987322402978352;-4.499472662043668e-05;-4.3077681185785324e-05;10.000133082190738;0.8337389366807851;0.016421844029978122;0.016421907750622442;0.7985666186718121;-0.015703999603228543;1.0450617931304418;0.7987252086936991
80.267349;1.044345212493572;0.8341560041771552;0.798730790618604;-4.499901411533642e-05;-4.3081824788850204e-05;10.000131418351824;0.8337389271349507;0.016421845675633116;0.016421906774503614;0.798565672573159;-0.015703999662627952;1.045061644280024;0.7987244289276917
80.277349;1.0443450469317022;0.8341560718537867;0.7987307289006047;-4.499900155727487e-05;-4.308184192562477e-05;10.000129700139771;0.8337389151357297;0.016421847311303108;0.016421905800716553;0.7985657288874841;-0.01570399972400243;1.0450614931699382;0.7987246462467722
80.287349;1.0443458355733901;0.8341557853174176;0.7987296018989968;-4.5588609029181305e-05;-4.364640195517863e-05;10.000127932325672;0.8337389006173092;0.016421848940133703;0.016421904831784684;0.7985647874267869;-0.01570399978734088;1.0450613398430653;0.798723860791142
80.297349;1.0443456718352944;0.8341554850145022;0.7987291950051986;-4.4481992199650745e-05;-4.258681901278471e-05;10.00012612007436;0.8337388834992852;0.016421850566335126;0.01642190386968871;0.7985648482366456;-0.01570399985262962;1.0450611843775286;0.7987240718401697
80.307349;1.0443452091466539;0.8341541774433487;0.7987280583422611;-4.5592866766924646e-05;-4.3650566362422696e-05;10.000124268476256;0.8337388637545601;0.016421852194030133;0.0164219029160679;0.798563911425998;-0.015703999919855077;1.0450610268076974;0.7987232794148226
80.317349;1.0443450500559812;0.8341542075555008;0.7987279774271012;-4.5592846224421665e-05;-4.365058881744321e-05;10.000122382246099;0.8337388414463284;0.01642185382545715;0.016421901972390206;0.7985629770522831;-0.015703999989010987;1.0450608671246069;0.798722482969418
80.327349;1.0443448941861972;0.8341538793339286;0.79872755878789;-4.448622406689317e-05;-4.259100960927838e-05;10.000120465838464;0.833738816689977;0.016421855460091037;0.016421901039110953;0.7985630451106414;-0.015704000060113136;1.0450607053485004;0.7987226819653367
80.337349;1.044344742013707;0.8341527848044257;0.798726412095835;-4.4835410441015526e-05;-4.2925413758339676e-05;10.000118523761035;0.8337387895720542;0.016421857095477554;0.016421900115221728;0.7985621155465262;-0.015704000133207514;1.0450605416335659;0.7987218764722316
80.347349;1.044344593959623;0.8341527881638188;0.7987263227436663;-4.483538545693117e-05;-4.292543984850901e-05;10.000116560761567;0.8337387600319339;0.016421858728971235;0.016421899199646338;0.7985621882700532;-0.015704000208361612;1.0450603763235846;0.7987220658824522
80.357349;1.0443451030782636;0.8341518485042002;0.7987248377808484;-4.508005696410926e-05;-4.315974540844178e-05;10.000114581409827;0.8337387277683214;0.016421860358845027;0.0164218982932482;0.7985612631743714;-0.015704000285631906;1.0450602098634867;0.7987212505158687
80.367349;1.044344964174807;0.8341518351794733;0.7987247461210866;-4.5080029464202076e-05;-4.315977318703555e-05;10.000112589148722;0.8337386922866398;0.016421861984345518;0.016421897399393873;0.7985603401509297;-0.015704000365017002;1.0450600426559598;0.7987204303072097
80.377349;1.044344829937014;0.8341507073937062;0.7987235951305963;-4.542920967151647e-05;-4.349417947982196e-05;10.000110585430315;0.8337386530681835;0.016421863605513447;0.016421896523058855;0.7985604190781571;-0.015704000446437015;1.045060875033486;0.7987206054063773
80.387349;1.044344700132714;0.8341503295364875;0.7987231707377856;-4.432257872946631e-05;-4.2434605060548296e-05;10.0001085698238;0.8337386097390376;0.01642186522229294;0.016421895669804926;0.7985594997920679;-0.01570400052975462;1.0450597072895613;0.7987197767181197
80.397349;1.0443445744382533;0.834149187249206;0.7987220236349494;-4.467175667497374e-05;-4.276901237149238e-05;10.00010654130517;0.8337385621630163;0.016421866833039325;0.01642189484534833;0.7985595821103766;-0.015704000614803714;1.0450605396445645;0.7987199444569522
80.407349;1.0443441516424004;0.8341489045512231;0.7987219397603164;-4.543340246068829e-05;-4.349838382831979e-05;10.000104499375539;0.8337385104548684;0.016421868435108556;0.016421894055569944;0.7985586658925569;-0.01570400070139957;1.0450603721966372;0.798719109588764
80.417349;1.0443440334650185;0.8341485068637108;0.7987215263004255;-4.432676838391058e-05;-4.243881036880871e-05;10.000102444051178;0.8337384549278575;0.016421870027361944;0.016421893306625624;0.7985587510530726;-0.015704000789339513;1.0450602049110953;0.7987192721930282
80.427349;1.044343918898627;0.8341473460068763;0.798720393363808;-4.467594227068041e-05;-4.277321789026982e-05;10.00010037525915;0.8337383959774075;0.016421871611676103;0.016421892605066938;0.7985578375316374;-0.015704000878404015;1.0450600375970092;0.7987184329968859
80.437349;1.0443447615475778;0.8341476989050077;0.7987199923325734;-4.3809710803301506e-05;-4.1943801394192436e-05;10.000098292552426;0.8337383339319291;0.016421873192699575;0.016421891957685293;0.7985569252708655;-0.015704000968359735;1.0450598698806959;0.7987175921000176
80.447349;1.044344353114062;0.8341462875637342;0.7987188736147655;-4.492055844166827e-05;-4.3007548412022015e-05;10.000096195637479;0.833738268973642;0.01642187477627775;0.016421891370776855;0.7985570142445012;-0.015704001058966015;1.0450597012230087;0.7987177496379353
80.457349;1.0443442490052655;0.8341462190829273;0.7987188228552632;-4.492052189339836e-05;-4.300758052500532e-05;10.00009408522525;0.8337382012135507;0.01642187636765098;0.016421890849617957;0.798556104507365;-0.01570400114997942;1.0450595309775699;0.7987169064006306
80.467349;1.0443441481421145;0.834144691255166;0.7987173870182457;-4.41630890156896e-05;-4.228238482698558e-05;10.000091963327904;0.8337381308331299;0.01642187797050628;0.016421890399061265;0.7985561961858273;-0.01570400124115776;1.0450593585339905;0.7987170624652875
80.477349;1.044344050340729;0.83414461625877;0.7987173545161121;-4.41630510459613e-05;-4.228241835979109e-05;10.00008983290255;0.8337380581246219;0.01642187958655421;0.01642189002438584;0.7985552894347027;-0.015704001332262796;1.0450591834977911;0.7987162186872642
80.487349;1.0443439553761558;0.8341434322168919;0.7987162721387152;-4.451221924460344e-05;-4.261682839967112e-05;10.00008769749713;0.8337379834450043;0.01642188121602299;0.016421889730647177;0.7985543844258755;-0.015704001423048813;1.045059005708102;0.7987153752982326
80.497349;1.0443435620729813;0.8341427632704554;0.7987159249950254;-4.416725152462207e-05;-4.228659643130598e-05;10.000085561086074;0.8337379072140689;0.01642188285925635;0.016421889520719813;0.7985544813622536;-0.015704001513248998;1.0450588251280444;0.7987155324475187
80.507349;1.044344425722832;0.8341434443014717;0.7987159225212783;-4.44076146716201e-05;-4.251678625126945e-05;10.000083427509669;0.8337378299433635;0.01642188451775317;0.016421889394268977;0.7985535804962962;-0.015704001602586292;1.0450586418476022;0.7987146907296268
80.517349;1.0443443379182191;0.8341422563795458;0.7987148708482723;-4.475678101964656e-05;-4.285119807977188e-05;10.000081299671566;0.8337377522049307;0.016421886193789443;0.0164218893487144;0.7985536821259035;-0.015704001690806886;1.0450584561688407;0.7987148498089102
80.527349;1.0443442522195492;0.8341418257808793;0.7987145548449269;-4.365013844653581e-05;-4.1791632171949764e-05;10.000079179200174;0.8337376745293319;0.016421887890244985;0.01642188938104068;0.7985527865688676;-0.015704001777707772;1.045058268602305;0.7987140100064177
80.537349;1.0443441686770372;0.8341406382562045;0.7987135240147525;-4.3999304823639756e-05;-4.212604626964091e-05;10.00007706635185;0.8337375973153128;0.01642188961184239;0.016421889489103943;0.7985528941395355;-0.01570400186313046;1.0450590798161372;0.7987141708166944
80.547349;1.044343786520137;0.8341403178919998;0.7987135630092748;-4.4760936925573785e-05;-4.2855421536284715e-05;10.00007496015684;0.8337375208473717;0.016421891365330284;0.016421889671962467;0.7985520050835332;-0.01570400194692945;1.0450588905972669;0.7987133324997774
80.557349;1.0443437078041422;0.8341387834960008;0.7987122180540515;-4.400349932967445e-05;-4.213023232626664e-05;10.00007285950975;0.8337374453777769;0.01642189315690804;0.01642188992977177;0.798551119471733;-0.01570400202896218;1.045058701762647;0.7987124947732278
80.567349;1.0443436316533494;0.8341387066619969;0.7987122766908971;-4.4003461072981714e-05;-4.213027590365466e-05;10.000070764689525;0.833737371167565;0.016421894990032614;0.016421890263464117;0.798551237180436;-0.015704002109108755;1.0450585140149684;0.7987126574534932
