time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
80.577349;1.0443435579527816;0.8341375253598922;0.7987112848914865;-4.4352627860930915e-05;-4.246469436585428e-05;10.000068677900362;0.8337372985032148;0.016421896865664122;0.0164218906733563;0.798550357995507;-0.01570400218727317;1.0450583278469898;0.7987118210055445
80.587349;1.0443444401033382;0.8341378656509645;0.7987110269631361;-4.3486386504794705e-05;-4.163528714890839e-05;10.000066602650325;0.8337372277219621;0.0164218987830392;0.01642189115791509;0.7985504817062471;-0.01570400226335728;1.0450581435972803;0.7987119850252876
80.597349;1.044344069573873;0.8341375560243431;0.7987111114116626;-4.4248019372288544e-05;-4.236466719478685e-05;10.000064543177636;0.8337371592097633;0.016421900739932802;0.01642189171471091;0.7985496081244525;-0.015704002337239585;1.0450579615912503;0.7987111496804808
80.607349;1.0443440016054546;0.8341363835756049;0.7987101435604659;-4.459718773982394e-05;-4.269908961028442e-05;10.000062504442447;0.8337370933769925;0.016421902732879343;0.016421892341720885;0.7985487371120047;-0.0157040024087643;1.0450577821540186;0.7987103144046777
80.617349;1.044343935105503;0.8341359722932763;0.7987099072997628;-4.3490549580124084e-05;-4.16395366787184e-05;10.000060491881044;0.8337370306483085;0.016421904757057848;0.016421893037026757;0.7985488686325963;-0.01570400247774559;1.045057605476459;0.7987104785276806
80.627349;1.0443438699841854;0.8341348076831497;0.7987089511706845;-4.3839720658384664e-05;-4.1973963157363726e-05;10.000058510507431;0.8337369714452828;0.016421906806113034;0.01642189379839881;0.7985480027294256;-0.015704002544001637;1.0450574315555863;0.7987096418483064
80.637349;1.0443435051683;0.8341345136850962;0.7987090589928518;-4.460135671898648e-05;-4.270334951980305e-05;10.000056564136468;0.8337369161301413;0.016421908873121192;0.016421894623682102;0.7985481394388723;-0.01570400260739034;1.0450572603240516;0.7987098033297751
80.647349;1.0443434422632325;0.8341330091249168;0.7987077763513764;-4.384392567177102e-05;-4.197817407750224e-05;10.000054655728176;0.8337368649658847;0.01642191095195316;0.016421895510874765;0.7985472787686048;-0.015704002667808376;1.0450570918585615;0.7987089627590414
80.657349;1.044344333601689;0.834133727367217;0.7987078902951433;-4.408429535976109e-05;-4.220838362141042e-05;10.000052788455163;0.8337368181352954;0.016421913037085897;0.016421896457751935;0.7985474207162293;-0.01570400272516949;1.0450569264452643;0.7987091192531629
80.667349;1.0443442715022455;0.8341325830483153;0.7987069464201766;-4.443347246472613e-05;-4.254281841438691e-05;10.000050966222556;0.8337367757558195;0.016421915122248085;0.016421897461844144;0.7985465652330566;-0.015704002779397822;1.0450567644239173;0.7987082727847268
80.677349;1.0443442092825435;0.8341322020420735;0.7987067287035835;-4.332684364722014e-05;-4.148327940992275e-05;10.000049193527408;0.8337367379029799;0.016421917199217977;0.01642189852089428;0.7985457121880708;-0.015704002830430584;1.0450566060205406;0.798707422820537
80.687349;1.0443438457492755;0.8341319357727479;0.7987068454057714;-4.4088486683273647e-05;-4.2212675789853915e-05;10.000047475341775;0.8337367046736124;0.016421919257163128;0.016421899634201972;0.798545861385139;-0.015704002878209274;1.04505645136599;0.7987075689247858
80.697349;1.0443437825670576;0.8341308091104863;0.7987059018070067;-4.4437668246578876e-05;-4.2547117750959703e-05;10.000045816912596;0.8337366761878481;0.016421921282867503;0.016421900804271;0.7985450125958915;-0.015704002922671777;1.045057300614165;0.7987067113372962
80.707349;1.0443437186545603;0.8341304455008678;0.7987056819234021;-4.333104501039824e-05;-4.1487586718142275e-05;10.000044223021577;0.833736652543108;0.016421923261606065;0.016421902036409187;0.7985451655827875;-0.015704002963757874;1.0450561539729035;0.7987068495625492
80.717349;1.0443436538891944;0.8341293299793751;0.7987047345720681;-4.368023030872014e-05;-4.182203427455629e-05;10.000042697231992;0.8337366338234545;0.016421925178312376;0.01642190333636311;0.7985443201189126;-0.015704003001417978;1.04505701165316;0.7987059838532279
80.727349;1.0443435881233223;0.834129326434161;0.7987048440054791;-4.3680216362448196e-05;-4.182211475706246e-05;10.00004124164035;0.8337366201137801;0.016421927019243214;0.016421904708572146;0.7985444759950726;-0.015704003035629854;1.0450568738348005;0.7987061136678926
80.737349;1.04434417389358;0.834128393605463;0.7987035561480581;-4.39248542918154e-05;-4.205643098797403e-05;10.000039856866529;0.8337366114392287;0.016421928773125018;0.016421906155168815;0.7985436330023343;-0.015704003066417487;1.0450567406600597;0.7987052392722218
80.747349;1.0443441056215905;0.8341284004187356;0.7987036587491869;-4.392484411663407e-05;-4.2056517004061245e-05;10.00003854250706;0.8337366076591526;0.016421930430931115;0.01642190767437421;0.7985427909084714;-0.015704003093836953;1.0450566122836733;0.7987043604059515
80.757349;1.0443440359270435;0.8341284121272401;0.7987037576119256;-4.392483584573532e-05;-4.205660569690694e-05;10.00003729816115;0.8337366084217703;0.01642193198633349;0.01642190925984994;0.7985429494249776;-0.01570400311794185;1.0450564889657432;0.7987044768645708
80.767349;1.044343964757725;0.8341269726764521;0.7987024587425192;-4.3167422793056724e-05;-4.133145925279224e-05;10.000036124378546;0.8337366132345823;0.016421933437883618;0.01642191090246658;0.7985421081939332;-0.015704003138766166;1.0450563710933978;0.798703589122342
80.777349;1.0443438920804773;0.8341269934214378;0.7987025502353226;-4.316741824565571e-05;-4.1331552974418325e-05;10.000035023601619;0.8337366215826908;0.016421934789936803;0.01642191259309921;0.7985422668748924;-0.01570400315631903;1.0450562591427843;0.7987036969883381
80.787349;1.044343516987397;0.8341256713050458;0.7987015787277454;-4.427827435643287e-05;-4.2395339173724686e-05;10.000034000837525;0.8337366330158992;0.016421936050286915;0.016421914324935782;0.7985414252652745;-0.01570400317058722;1.0450561536312353;0.798702801085065
80.797349;1.0443434414765922;0.8341253508823061;0.7987013294410823;-4.317166659498297e-05;-4.133583078228244e-05;10.000033062603974;0.8337366471479826;0.0164219372267988;0.01642191609401372;0.7985415833121691;-0.015704003181550498;1.0450560550019126;0.7987029012308499
80.807349;1.0443433648115035;0.8341242767157138;0.7987003521532395;-4.352086598595553e-05;-4.167029863861735e-05;10.000032214610238;0.8337366635633129;0.016421938325888476;0.01642191789794562;0.7985407410234289;-0.015704003189203578;1.0450559635042875;0.7987019979574059
80.817349;1.0443442407848555;0.8341250742762134;0.7987004319436524;-4.376125911155765e-05;-4.190054355008564e-05;10.000031460211966;0.8337366817430706;0.0164219393529532;0.01642191973495076;0.7985398983678248;-0.0157040031935767;1.0450558791983093;0.7987010911898157
80.827349;1.0443441621959884;0.8341247642362448;0.798700175020848;-4.265465475756451e-05;-4.084104041516311e-05;10.000030799994915;0.833736701099934;0.01642194031320333;0.016421921603636886;0.7985400552276654;-0.015704003194737866;1.0450558020049674;0.7987011808804763
80.837349;1.0443437818571077;0.8341234593481034;0.7986991905292913;-4.3765515013961496e-05;-4.190483150080402e-05;10.000030232094092;0.8337367210655823;0.016421941211652444;0.01642192350265033;0.7985392114076945;-0.015704003192776133;1.0450557317024778;0.7987002675715322
80.847349;1.0443437017936128;0.8341235039688116;0.7986992633952928;-4.376552084085041e-05;-4.190493756551107e-05;10.000029753196682;0.8337367411273775;0.016421942052843117;0.016421925430863814;0.7985393666629116;-0.015704003187782867;1.045055667963519;0.798700350987022
80.857349;1.04434362135987;0.834122094799328;0.7986979399868154;-4.3008117642531085e-05;-4.117980386512113e-05;10.000029359421449;0.8337367608156284;0.016421942841163564;0.01642192738757458;0.7985385207144231;-0.01570400317983543;1.0450556104748598;0.7986994315915557
80.867349;1.0443435409573607;0.8341221430159788;0.7986980082580447;-4.300812529143147e-05;-4.1179911469034864e-05;10.000029046698662;0.8337367797141121;0.016421943580806894;0.016421929371849768;0.7985386732450503;-0.01570400316898568;1.045055558989827;0.7986995091172573
80.877349;1.0443431601671023;0.8341208455294388;0.798697014618439;-4.4118985917058226e-05;-4.224370283399877e-05;10.000028811642663;0.833736797458718;0.016421944275051826;0.01642193138227212;0.7985378239119981;-0.01570400315525885;1.04505651330365;0.7986985841794303
80.887349;1.0443430814615855;0.8341205470062771;0.7986967440034428;-4.301238722770848e-05;-4.118420365632702e-05;10.000028652924696;0.8337368136758092;0.01642194492597999;0.01642193341690405;0.7985369723863955;-0.015704003138661635;1.0450564732906635;0.7986976569483266
80.897349;1.0443439581837892;0.8341213604671449;0.798696805454437;-4.325278470785325e-05;-4.1414451778196423e-05;10.0000285717288;0.833736827949277;0.016421945535213665;0.016421935472258134;0.7985371183516773;-0.01570400311919208;1.045056438940318;0.7986977276774365
80.907349;1.0443438835362548;0.8341203067821409;0.7986958049997497;-4.3601991602449455e-05;-4.17489245690378e-05;10.00002857086715;0.8337368398582559;0.01642194610476858;0.016421937542350804;0.7985362614308753;-0.0157040030968457;1.0450564103002085;0.7986967971946212
80.917349;1.0443438114914716;0.8341200115214689;0.7986955275786239;-4.2495393378238565e-05;-4.0689424298554024e-05;10.000028653487032;0.8337368490069805;0.016421946636915066;0.01642193961950177;0.7985364011372116;-0.015704003071625054;1.0450563874578835;0.7986968655252987
80.927349;1.0443434413879666;0.8341187192145214;0.7986945229428478;-4.360625331118439e-05;-4.1753210098001e-05;10.000028822152492;0.8337368550244304;0.016421947133791876;0.01642194169612932;0.7985355369285118;-0.015704003043548947;1.045056370596138;0.7986959334680248
80.937349;1.0443433754072373;0.8341187743089832;0.7986945764120297;-4.360626471570519e-05;-4.175331568833921e-05;10.000029078264362;0.8337368575799784;0.016421947597963005;0.016421943765655565;0.798535668286268;-0.015704003012636556;1.0450563599534233;0.7986960010497007
80.947349;1.044343313010583;0.8341173737188727;0.7986932348066997;-4.2848863154071743e-05;-4.102817673113031e-05;10.000029421562466;0.8337368563961587;0.016421948033517906;0.01642194582250641;0.7985347947352001;-0.01570400297887368;1.0450563556704553;0.7986950690331979
80.957349;1.0443432546260112;0.8341174288850373;0.798693286478025;-4.284887531415713e-05;-4.1028280352670746e-05;10.00002985000259;0.8337368512304127;0.016421948445997366;0.016421947862053983;0.7985339158246638;-0.01570400294220105;1.0450563576992307;0.7986941375091495
80.967349;1.0443441543652614;0.8341171389035326;0.7986922781666779;-4.3438468986017725e-05;-4.15928846477421e-05;10.000030360226187;0.8337368418923292;0.016421948841109948;0.0164219498809592;0.7985340310816902;-0.015704002902538133;1.045056365859226;0.798694206481773
80.977349;1.0443438044752018;0.8341166038894181;0.7986919949972053;-4.309352192414718e-05;-4.126268976922284e-05;10.000030948104262;0.8337368282653301;0.01642194922433872;0.01642195187803182;0.7985331399621016;-0.015704002859823936;1.045056379937986;0.7986932765641753
80.987349;1.0443437608644333;0.8341166577291633;0.7986920464796592;-4.309353518777967e-05;-4.126278998397105e-05;10.000031609231218;0.8337368102181071;0.01642194960131899;0.016421953854332618;0.7985332418564527;-0.015704002814042942;1.0450563997496505;0.7986933477213873
80.997349;1.0443437229082546;0.8341156039006643;0.7986910390434528;-4.344274316663627e-05;-4.159725181908779e-05;10.000032339602392;0.833736787502501;0.016421949978077187;0.016421955811696476;0.7985323361197497;-0.015705002765207105;1.0450564251966128;0.7986924404389748
81.007349;1.0443436908183563;0.834115306140754;0.7986907580671697;-4.2336146918349966e-05;-4.0537741388317005e-05;10.000033135810007;0.8337367597671372;0.01642195036149373;0.016421957751428178;0.7985324220938034;-0.01570500271331065;1.0450564563202671;0.7986925154329508
81.017349;1.044343664743809;0.834114249352952;0.7986897535523739;-4.268535527167683e-05;-4.087220055060039e-05;10.000033994719285;0.8337367266343528;0.01642195075893711;0.016421959674115756;0.7985314991451792;-0.015705002658309937;1.0450564932580746;0.7986915931028125
81.027349;1.0443433438100687;0.834114056899585;0.7986898106842789;-4.3447017049043146e-05;-4.160160507113954e-05;10.000034913574128;0.8337366877865208;0.016421951177212804;0.016421961579041047;0.7985305667114624;-0.015705002600150668;1.0450565361551132;0.7986906734656546
81.037349;1.0443433298357077;0.8341137534837472;0.7986895358413949;-4.234042106807586e-05;-4.0542089763012255e-05;10.000035890203979;0.8337366430426623;0.016421951622768226;0.01642196346348956;0.798530624354293;-0.01570500253881734;1.0450575851237185;0.7986907564062218
81.047349;1.0443442755312882;0.8341134519315132;0.7986885383269247;-4.2930010592091546e-05;-4.110667783294562e-05;10.000036922533557;0.833736592381417;0.016421952102241445;0.01642196532363051;0.7985296718105761;-0.015705002474367985;1.0450576402564788;0.7986898423252644
81.057349;1.0443442736628825;0.8341134927620045;0.7986886032458262;-4.29300244494599e-05;-4.1106767384565745e-05;10.00003800783551;0.833736535899197;0.016421952622141748;0.01642196715568166;0.7985297089779237;-0.015705002406936622;1.045057701625612;0.7986899308501132
81.067349;1.0443442779679737;0.8341120749870402;0.7986872772398242;-4.217262036304026e-05;-4.038160810369366e-05;10.000039142780228;0.8337364737621461;0.016421953188262218;0.016421968956029723;0.7985287357932986;-0.015705002336710055;1.045057769215557;0.7986890223928194
81.077349;1.0443439875770193;0.834111869633776;0.7986873484387441;-4.293427938108911e-05;-4.111100083924859e-05;10.000040324245147;0.833736406188679;0.01642195380457687;0.016421970721809804;0.798528752114492;-0.01570500226390611;1.0450578428885573;0.7986891165040959
81.087349;1.0443440043369037;0.8341107948191093;0.7986863635091451;-4.3283484759813825e-05;-4.1445445157767494e-05;10.000041549742038;0.8337363333975116;0.016421954472211724;0.016421972452213742;0.7985277577631877;-0.015705002188763858;1.045057922480938;0.7986882133369023
81.097349;1.0443440273581341;0.8341104739162137;0.798686107375031;-4.21768864133129e-05;-4.038591791784822e-05;10.000042817404262;0.8337362555000067;0.016421955189786105;0.016421974148783665;0.7985277526568237;-0.015705002111528706;1.0450580078899845;0.7986883122117572
81.107349;1.044344056846244;0.8341104984671479;0.7986861892324812;-4.217689869832659e-05;-4.038599727450196e-05;10.000044125819612;0.8337361724286476;0.01642195595432963;0.016421975814375114;0.7985267368501874;-0.015705002032438485;1.0450580990038358;0.7986874133339162
81.117349;1.0443440930959418;0.8341094125181935;0.7986852151791397;-4.252610264483751e-05;-4.0720434889286403e-05;10.000045473049886;0.8337360839737754;0.01642195676155451;0.016421977451448338;0.7985257104998641;-0.015705001951729716;1.0450581955870388;0.7986865164733076
81.127349;1.0443447889877449;0.8341096012387045;0.7986849700165666;-4.24215248652717e-05;-4.062033755191196e-05;10.000046855498931;0.833735989896463;0.016421957606096674;0.016421979060622167;0.7985256738418399;-0.01570500186966289;1.045058297293761;0.7986866214886355
81.137349;1.0443448390112795;0.8341085071635508;0.7986840032517818;-4.277072645995793e-05;-4.095476917127319e-05;10.000048268139986;0.8337358900191654;0.016421958482698326;0.01642198064076952;0.7985246271794441;-0.01570500178654245;1.0450584037735013;0.7986857288266704
81.147349;1.044344895647667;0.834108515556791;0.7986840995376233;-4.2770736336129256e-05;-4.095483918182254e-05;10.00004970532998;0.8337357842826134;0.016421959387356216;0.01642198218993029;0.798524570876572;-0.015705001702699284;1.0450585147292866;0.7986858380692914
81.157349;1.0443449584382816;0.8341070640021213;0.7986828050300958;-4.2013324519390756e-05;-4.0229657054505324e-05;10.000051160569834;0.8337356727794815;0.016421960317301868;0.016421983705233432;0.7985235053795985;-0.01570500161843847;1.0450586299022386;0.7986849494473524
81.167349;1.0443450266739616;0.8341070641101697;0.7986829072379074;-4.201333327008783e-05;-4.0229722598708216e-05;10.00005262578125;0.8337355556745222;0.01642196127044665;0.016421985181919212;0.7985234312319625;-0.015705001533996767;1.0450587490819894;0.7986850623590679
81.177349;1.0443447985777599;0.8341068197260201;0.7986830115805522;-4.2774982642593916e-05;-4.095908835254036e-05;10.000054091451881;0.8337354330707815;0.016421962244581405;0.01642198661341493;0.7985223490624376;-0.01570500144955137;1.0450588721719545;0.7986841769579391
81.187349;1.044344875157899;0.8341053558448281;0.7986817234719964;-4.2017568239910625e-05;-4.023389818122195e-05;10.000055547388811;0.8337353050099201;0.016421963236245733;0.01642198799340664;0.7985222595924439;-0.015705001365261234;1.0450589991757968;0.7986842925402013
81.197349;1.0443449546911308;0.8341053437378108;0.7986818300219132;-4.2017575630148495e-05;-4.023395686883791e-05;10.000056983333227;0.833735171576114;0.01642196424070501;0.016421989317841446;0.7985211636243194;-0.015705001281292544;1.0450601300727562;0.7986834089980336
81.207349;1.04434598994887;0.8341049826820142;0.7986808768427288;-4.260714923215031e-05;-4.0798501189462116e-05;10.000058389616518;0.8337350329519856;0.016421965253599152;0.01642199058520832;0.7985200619606821;-0.015705001197818175;1.0450602647426093;0.7986825254608512
81.217349;1.0443460726334253;0.8341046134844383;0.7986806481595682;-4.150054234839366e-05;-3.973894572129992e-05;10.000059757972712;0.8337348894074241;0.01642196627155346;0.016421991795485553;0.7985199553622845;-0.01570500111499478;1.0450604030043604;0.7986826409612823
81.227349;1.0443458543984543;0.834103242574833;0.7986796929954625;-4.2611376096102296e-05;-4.0802654604879654e-05;10.000061081819759;0.8337347412679956;0.01642196729057422;0.016421992948210482;0.7985188445936865;-0.015705001032941156;1.0450605446554653;0.7986817551161146
81.237349;1.0443459359466807;0.8341032146831854;0.7986797960565539;-4.2611381638843644e-05;-4.0802704642641714e-05;10.000062355801882;0.8337345888727994;0.016421968305350868;0.01642199404131052;0.7985187304196621;-0.0157050009517545;1.0450606894356362;0.7986818668237223
81.247349;1.0443460151278057;0.8341028335350079;0.7986795631571197;-4.15047734944231e-05;-3.974314280648051e-05;10.00006357551562;0.8337344325553914;0.016421969310397164;0.01642199507293574;0.7985176135319588;-0.015705000871531656;1.0450608369836332;0.7986809757634993
81.257349;1.04434609069311;0.8341016908408826;0.7986786031398555;-4.185396729117341e-05;-4.00775461604052e-05;10.000064737519365;0.833734272659509;0.01642197030062227;0.01642199604496714;0.7985174945214306;-0.015705000792359536;1.0450609868644223;0.7986810807616739
81.267349;1.0443461615232896;0.8341016506683954;0.7986787005318309;-4.185397198970969e-05;-4.0077590665040515e-05;10.00006583862477;0.833734109519384;0.016421971271123846;0.01642199696395054;0.7985163738755179;-0.015705000714313685;1.045061138644164;0.7986801813508441
81.277349;1.0443459258128858;0.8340999103287334;0.7986774013778228;-4.1858187660599006e-05;-4.0081677319457144e-05;10.00006687486847;0.8337339434261088;0.016421972216918514;0.016421997838729666;0.7985162519553722;-0.0157050006374749;1.0450612919324265;0.798680276326155
81.287349;1.0443469383746968;0.8341006239783842;0.7986774933519185;-4.2098565470021254e-05;-4.0311845391983374e-05;10.000067841363023;0.8337337746574749;0.01642197313199755;0.01642199867807282;0.7985151290132557;-0.015705000561924826;1.0450614463563186;0.7986793653629601
81.297349;1.0443469904471254;0.8341005724162803;0.7986775821847787;-4.2098569875875434e-05;-4.03118853145504e-05;10.000068733186913;0.8337336035291073;0.01642197400829703;0.016421999489727293;0.798514005258685;-0.01570500048772108;1.0450616015381196;0.7986784476543657
81.307349;1.0443470352942503;0.834099061753725;0.7986762736804691;-4.1341147508009865e-05;-3.9586669390538744e-05;10.000069546476663;0.8337334304417041;0.016421974835746953;0.016422000280352476;0.7985138809087488;-0.015705000414882198;1.0450617571575818;0.7986785224347182
81.317349;1.0443470727565658;0.8340990038565028;0.7986763556371217;-4.134115164743615e-05;-3.958670671949957e-05;10.000070278499265;0.833733255937032;0.016421975603159823;0.016422001056717848;0.7985127562009677;-0.015705000343396315;1.0450619130692638;0.7986775895396441
81.327349;1.0443468019426094;0.8340975962012591;0.7986753743256496;-4.2451976703843105e-05;-4.065039281166382e-05;10.000070927000523;0.8337330806794131;0.016421976299455646;0.016422001827493978;0.7985126313811082;-0.015705000273245385;1.0450620693401615;0.7986776481200709
81.337349;1.0443468247700056;0.8340971838777167;0.798675114498528;-4.134536598666742e-05;-3.959081684924422e-05;10.000071490199657;0.8337329053235323;0.016421976914475542;0.01642200260291619;0.7985115066755792;-0.015705000204420907;1.0450622261301519;0.7986766982576645
81.347349;1.044346840377855;0.8340960119963969;0.798674125343377;-4.169455614784211e-05;-3.99252049141189e-05;10.000071967395549;0.8337327303757456;0.0164219774388723;0.0164220033922586;0.7985113822793037;-0.015705000136919715;1.0450623835437889;0.7986767393985148
81.357349;1.0443468488291652;0.8340959450003207;0.7986741914647562;-4.1694559414776625e-05;-3.992523652190771e-05;10.000072359528314;0.8337325561546736;0.01642197786408491;0.016422004202179034;0.7985102583577149;-0.015705000070743085;1.0450635415862253;0.7986757718347038
81.367349;1.044347803869881;0.8340966383886476;0.7986742530111606;-4.193493357832673e-05;-4.0155391025877115e-05;10.000072669548665;0.8337323828508656;0.016421978182643265;0.016422005037049756;0.7985101350276089;-0.01570500000590862;1.0450627001668227;0.7986757951374732
81.377349;1.0443474974776528;0.8340948732350884;0.7986729157695736;-4.193913865427233e-05;-4.015945442706924e-05;10.000072902315354;0.8337322106026811;0.016421978387957954;0.01642200589988246;0.798509012340861;-0.015704999942453036;1.0450638591258525;0.7986748097528822
81.387349;1.0443474854858303;0.8340948040074216;0.7986729675191957;-4.193914134581811e-05;-4.015948068525149e-05;10.000073063906497;0.8337320395214933;0.01642197847423063;0.016422006792951797;0.7985078902920485;-0.01570499988043363;1.0450640183104714;0.7986738156659051
81.397349;1.0443474673887703;0.834093628360556;0.7986719545378937;-4.228832949028116e-05;-4.049385863327573e-05;10.000073160833438;0.8337318696918452;0.01642197843756545;0.016422007718400976;0.7985077688180644;-0.015704999819945137;1.045064177623213;0.798673812894254
81.407349;1.0443474435924833;0.8340932107069834;0.7986716616903712;-4.11817164943602e-05;-3.9434269973707095e-05;10.000073199619738;0.8337317012186579;0.016421978276770218;0.016422008678604143;0.798506647798802;-0.015704999761132817;1.045064337035696;0.7986728019872342
81.417349;1.0443474145953677;0.834093143118292;0.7986716980919978;-4.118171911915112e-05;-3.943429027809301e-05;10.000073186537927;0.8337315343262461;0.01642197799163194;0.0164220096762153;0.7985065271094212;-0.015704999704181887;1.045064496598661;0.7986727826976466
81.427349;1.0443470801881116;0.8340917297416623;0.7986706697366692;-4.229253637953207e-05;-4.0497951627037725e-05;10.000073127371845;0.8337313693948598;0.01642197758089468;0.016422010714823326;0.7985054067008616;-0.015704999649286185;1.0450646564075716;0.798671755582971
81.437349;1.0443470430814386;0.8340913156626336;0.7986703615751319;-4.118592397702491e-05;-3.943835602018782e-05;10.000073027546271;0.8337312068764893;0.016421977043074253;0.016422011800110044;0.7985052866374668;-0.01570499959661607;1.0450648165728351;0.7986717204241499
81.447349;1.0443479569122256;0.8340909074855107;0.79866932311;-4.1775479832446575e-05;-4.000284339139629e-05;10.00007289200865;0.8337310472176176;0.01642197637807407;0.016422012939891425;0.798504167058041;-0.015704999546301168;1.045064977229819;0.7986706776891679
81.457349;1.044347915220914;0.8340908460648973;0.7986693393889245;-4.1775484067139914e-05;-4.000285405297959e-05;10.000072724337839;0.8337308908775197;0.016421975586356486;0.01642201414195928;0.798504048074292;-0.015704999498423314;1.0450651385376462;0.7986706269991013
81.467349;1.0443478724140993;0.8340893305330812;0.7986679570813212;-4.101805676962908e-05;-3.927760280697152e-05;10.000072526289184;0.833730738352065;0.016421974666710065;0.01642201541194801;0.7985029297205107;-0.01570499945301191;1.0450653006854072;0.7986695687790143
81.477349;1.0443475282465666;0.8340890319260572;0.7986679644159848;-4.177968910664556e-05;-4.0006894782435716e-05;10.000072298321278;0.8337305901302016;0.016421973615913365;0.016422016753910355;0.7985028120208802;-0.01570499941004093;1.0450654638833616;0.7986695027707426
81.487349;1.044347485123618;0.8340889748783169;0.7986679678850112;-4.177969555413902e-05;-4.000689686664696e-05;10.00007203991635;0.8337304466556212;0.016421972430337044;0.016422018171452366;0.7985016950742441;-0.015704999369430525;1.0450656282971484;0.7986684295717541
81.497349;1.0443474426256851;0.8340874629064876;0.7986665738987381;-4.1022269466810344e-05;-3.928163559232711e-05;10.000071749473285;0.8337303083602526;0.016421971107489917;0.016422019667093106;0.7985005790853578;-0.01570499933106074;1.0450657940001982;0.798667349269161
81.507349;1.0443474012543128;0.8340874074085634;0.7986665708027777;-4.102227753699285e-05;-3.928163184623299e-05;10.000071424877904;0.8337301756856079;0.016421969647154602;0.016422021241846038;0.7985004643342375;-0.015704999294806538;1.0450659609817545;0.7986672620303512
81.517349;1.0443473615057244;0.8340862459187592;0.7986655054246659;-4.137146979329761e-05;-3.96159766262577e-05;10.00007106428784;0.8337300490219042;0.016421968051742227;0.01642202289617198;0.7984993511039115;-0.015704999260573446;1.0450661291708643;0.7986661686948858
81.527349;1.0443479764649628;0.8340863637780649;0.798665162939461;-4.1266851821433486e-05;-3.9515759061479996e-05;10.000070665678583;0.8337299286721234;0.016421966325872582;0.01642202463097052;0.7984992396300011;-0.015704999228295647;1.045066298430244;0.7986660693960691
81.537349;1.0443479407624312;0.834086310290033;0.7986651527999538;-4.126686255617355e-05;-3.9515747160548184e-05;10.000070225982636;0.8337298149094851;0.016421964475852972;0.016422026448427097;0.7984981300783995;-0.01570499919791481;1.0450674685039936;0.798664965064192
81.547349;1.044347906971597;0.834085151031242;0.7986640811905292;-4.161605649738673e-05;-3.98500828561496e-05;10.000069741571936;0.8337297080157539;0.016421962508965816;0.016422028352496308;0.7984980225430068;-0.01570499916937518;1.045067638990512;0.798664855841895
81.557349;1.044347874688688;0.834084750176186;0.7986637331582298;-4.050945145262691e-05;-3.879045405022353e-05;10.000069209517509;0.8337296082182727;0.016421960432823905;0.016422030347286298;0.7984969170830676;-0.0157049991426206;1.0450678094040744;0.7986637425680736
81.567349;1.0443478433585378;0.83408359290925;0.7986626583751754;-4.0858647414660125e-05;-3.912478542752113e-05;10.000068628095908;0.8337295155745624;0.016421958255032804;0.016422032433907958;0.7984968137889616;-0.01570499911758547;1.0450679792735675;0.7986636251697008
81.577349;1.0443475114768075;0.8340833028866588;0.7986626419019698;-4.162028436872186e-05;-3.9854047291019545e-05;10.0000679962944;0.833729429908379;0.01642195598294119;0.016422034609149126;0.7984957128388023;-0.01570499909419405;1.0450681481870003;0.7986625042389619
81.587349;1.0443474803018722;0.834081798346636;0.7986612304891665;-4.086286342753245e-05;-3.912876168395247e-05;10.000067312864923;0.8337293508698446;0.016421953623414465;0.016422036867017896;0.7984956144777902;-0.01570499907236142;1.0450683157971912;0.7986623796032157
81.597349;1.0443474483986783;0.8340817504440177;0.7986612123505858;-4.086288014794136e-05;-3.91287378988358e-05;10.00006657617821;0.8337292780567866;0.016421951182541604;0.01642203920090654;0.7984945189353806;-0.015704999051995197;1.0450684818479956;0.7986612519861965
81.607349;1.0443483689731758;0.8340824648501417;0.798661193937648;-4.110326005370777e-05;-3.9358829257881016e-05;10.000065785376849;0.8337292110949117;0.0164219486653781;0.016422041604596323;0.7984934263895795;-0.015704999033012104;1.0450686461821965;0.7986601216850027
81.617349;1.0443483343625384;0.834080962262326;0.7986597817760708;-4.0345840843764496e-05;-3.863353911763208e-05;10.00006494075251;0.8337291496775905;0.01642194607636155;0.01642204407194336;0.7984933369901985;-0.01570499901535566;1.0450688087296773;0.7986599890603144
81.627349;1.0443479970991447;0.8340806752392342;0.7986597641621066;-4.110748017466851e-05;-3.936279142792491e-05;10.000064042377055;0.8337290935974881;0.01642194342050648;0.01642204659570937;0.7984922509105306;-0.015704998998993108;1.0450689695399589;0.7986588549928376
81.637349;1.0443479590816054;0.8340795218164122;0.7986586879563299;-4.145668012176579e-05;-3.969711112931568e-05;10.000063088975638;0.8337290427771313;0.016421940704089515;0.01642204916718278;0.7984921683827336;-0.01570499898390763;1.0450691288063745;0.7986587195083723
81.647349;1.0443479197796015;0.8340794746689214;0.79865867271653;-4.1456700536593e-05;-3.96970824946706e-05;10.000062078027186;0.8337289972961898;0.016421937934123276;0.016422051777899432;0.7984910896264334;-0.015704998970098492;1.045069286809471;0.7986575833835998
81.657349;1.0443478798025536;0.8340790779082657;0.7986583248726336;-4.035010239522914e-05;-3.863744070224204e-05;10.000061006476274;0.8337289574107508;0.01642193511753484;0.016422054421664195;0.7984910147574183;-0.015704998957567017;1.0450694438366097;0.7986574466178318
81.667349;1.044347839881735;0.8340779233528333;0.798657253871388;-4.0699303350068316e-05;-3.897175950928874e-05;10.000059871635962;0.8337289235551943;0.016421932260601988;0.016422057094832635;0.798489943808163;-0.015704998946297677;1.045069600132677;0.7986563099663372
81.677349;1.0443474998432094;0.8340776349461311;0.7986572448563352;-4.14609421635301e-05;-3.9701008438465684e-05;10.000058671783655;0.8337288962785208;0.0164219293682554;0.016422059795685364;0.7984898767812219;-0.015704998936264043;1.0450697558645616;0.7986561734369846
81.687349;1.0443484158023935;0.8340768929477761;0.7986558445073121;-4.094388204508067e-05;-3.920582687212958e-05;10.000057406282252;0.8337288760979926;0.01642192644336334;0.01642206252436154;0.7984888136935795;-0.015704998927448578;1.045069911110397;0.7986550378943772
81.697349;1.0443483800809827;0.834076845682555;0.7986558407307566;-4.094390289076699e-05;-3.9205798719679597e-05;10.000056075539277;0.8337288633955421;0.01642192348689088;0.016422065283243244;0.7984887546532755;-0.015704998919860158;1.0450710658697004;0.7986549034630631
81.707349;1.0443483468405954;0.8340767991907343;0.7986558393422216;-4.0943923508698846e-05;-3.920577128605925e-05;10.000054681032712;0.8337288584219533;0.016421920499414867;0.0164220680768727;0.7984876998853881;-0.01570499891353931;1.0450702200389754;0.798653770966664
81.717349;1.04434831657975;0.8340752977894298;0.7986544460371297;-4.018650270747507e-05;-3.8480478082826986e-05;10.000053225512964;0.8337288612971351;0.016421917483194527;0.016422070911066986;0.7984876496530435;-0.01570499890855046;1.045071373401361;0.7986536403653199
81.727349;1.0443479887881977;0.8340750128132726;0.7986544483290575;-4.094813816476683e-05;-3.9209727884034727e-05;10.000051713052333;0.8337288720257713;0.016421914443358693;0.01642207379106594;0.7984866042052262;-0.01570499890497984;1.0450715257254768;0.7986525123446381
81.737349;1.0443479654636854;0.8340738627338093;0.7986533923827235;-4.1297335317175896e-05;-3.954404946506644e-05;10.000050148682444;0.8337288906214189;0.01642191138736682;0.01642207671936506;0.7984855638370851;-0.015704998902918918;1.0450716768698425;0.7986513869528207
81.747349;1.044347945646453;0.8340734715134602;0.7986530627529935;-4.019073402913731e-05;-3.848441337077251e-05;10.00004853782081;0.833728917192008;0.016421908323353683;0.016422079695122098;0.7984855289300591;-0.015704998902418124;1.0450718267363923;0.7986512641648456
81.757349;1.0443479292694469;0.8340734311421858;0.798653068198978;-4.0190751921179326e-05;-3.848439249098788e-05;10.000046885819952;0.833728951830143;0.016421905259289424;0.01642208271515282;0.7984844998667803;-0.015704998903459694;1.045071975158463;0.7986501445038727
81.767349;1.0443479164162803;0.83407228605641;0.7986520143360569;-4.053994659101804e-05;-3.881871897038805e-05;10.000045197881303;0.8337289944356006;0.01642190220404603;0.016422085775061036;0.7984844768984724;-0.01570499890597359;1.0450721218698977;0.7986500277451661
81.777349;1.0443485599695357;0.8340724218603601;0.7986516854811656;-4.0435311167018396e-05;-3.87184717403581e-05;10.000043479307381;0.8337290446697151;0.016421899169310573;0.016422088869878376;0.798483460068002;-0.01570499890987186;1.0450722665520407;0.7986489144960985
81.787349;1.0443485544239461;0.8340712814874784;0.7986506306455737;-4.078450208782073e-05;-3.905280075680096e-05;10.000041736196362;0.8337291020168053;0.01642189617012184;0.016422091994053683;0.7984834492089096;-0.015704998915084326;1.0450724089300196;0.7986488046715823
81.797349;1.044348552252604;0.8340712505679154;0.798650634130334;-4.078451467912679e-05;-3.905278744898018e-05;10.000039975992847;0.8337291657958111;0.016421893222530917;0.016422095141650165;0.7984824439780117;-0.015704998921590902;1.0450725488593988;0.7986476990341177
81.807349;1.0443485530010146;0.8340712227173379;0.79865063581064;-4.078452539723297e-05;-3.905277620648974e-05;10.000038206897823;0.8337292351380863;0.016421890339858816;0.016422098306937413;0.798482443907157;-0.015704998929441966;1.0450726862956212;0.798647597586457
81.817349;1.044348556116576;0.8340697423061143;0.7986492412670977;-4.0027089610042315e-05;-3.832749747574379e-05;10.000036436804871;0.8337293090656077;0.01642188753086095;0.016422101483798003;0.7984814484883495;-0.0157049989387473;1.0450728211735403;0.7986465010541797
81.827349;1.0443485610111722;0.8340697210590584;0.798649238040366;-4.002709603760802e-05;-3.832749068834252e-05;10.000034672708816;0.8337293866213632;0.016421884800829612;0.016422104664183586;0.7984814572458478;-0.015704998949637932;1.045072953350786;0.7986464092972738
81.837349;1.0443482662057253;0.8340683562985574;0.7986481722504399;-4.113788675390163e-05;-3.939110016911309e-05;10.000032920320676;0.8337294669016574;0.0164218821535938;0.016422107838135868;0.7984804697452416;-0.015704998962232767;1.0450730826655434;0.7986453228052698
81.847349;1.0443482730112448;0.8340679928110176;0.7986478286463025;-4.0031267180650004e-05;-3.8331483755293584e-05;10.000031183967835;0.8337295490231195;0.01642187959228697;0.016422110996180548;0.7984804855950322;-0.01570499897662366;1.0450732089922559;0.7986452411040394
81.857349;1.0443492337300608;0.83406874348183;0.7986478160598541;-4.0271619395154213e-05;-3.856159237828818e-05;10.000029467160331;0.8337296321664586;0.01642187711886445;0.016422114131405402;0.7984795044923467;-0.015704998992878305;1.0450733322166126;0.7986441643103384
81.867349;1.044349240677472;0.8340676290982659;0.7986467403726216;-4.062079101122798e-05;-3.889593793202967e-05;10.000027773060445;0.833729715662471;0.016421874733879044;0.016422117239115058;0.7984795262545938;-0.015704999011054606;1.0450734521694758;0.7986440916436929
81.877349;1.0443492472090328;0.8340672750647491;0.7986463863045881;-3.9514161880609525e-05;-3.783632844580178e-05;10.000026103942444;0.8337297990031075;0.01642187243719977;0.016422120315577812;0.7984785507980844;-0.015704999031211263;1.04507456854158;0.7986430230437456
81.887349;1.0443489522059393;0.8340659258521999;0.7986453031396482;-4.0624935239442845e-05;-3.889994570307032e-05;10.000024460632654;0.8337298818131256;0.016421870228276115;0.016422123357604384;0.7984775780877112;-0.01570499905340261;1.045073680807388;0.7986419578445572
81.897349;1.0443489573102531;0.8340659260755423;0.7986452756931341;-4.0624922151126166e-05;-3.8899955465871496e-05;10.000022843450102;0.8337299638305131;0.01642186810535453;0.016422126363076796;0.7984776081020819;-0.015704999077661267;1.0450747882100468;0.7986418953297071
81.907349;1.0443489614098396;0.8340644730044381;0.7986438502227459;-3.986745814845182e-05;-3.8174695052215345e-05;10.000021253553102;0.8337300448949606;0.016421866065637603;0.016422129331070623;0.7984766408503104;-0.015704999103984704;1.045074889794497;0.7986408352998386
81.917349;1.0443489642651775;0.834064478426167;0.7986438145210641;-3.9867438775624676e-05;-3.8174709630253645e-05;10.000019692978844;0.8337301249762661;0.016421864106972186;0.016422132259823443;0.7984766764228508;-0.015704999132327445;1.0450749844889382;0.798640776767226
81.927349;1.0443489656373108;0.8340644867807219;0.798643774511856;-3.98674162598131e-05;-3.817472648483175e-05;10.00001816415544;0.8337302041997549;0.016421862229275025;0.016422135144516153;0.7984757150356031;-0.01570499916259322;1.0450750712457442;0.7986397195821554
81.937349;1.0443496180548248;0.8340635636809779;0.7986423360804371;-4.011189841139528e-05;-3.840884295061605e-05;10.000016669737493;0.8337302828003075;0.01642186043488349;0.016422137977758555;0.7984757570026626;-0.015704999194626368;1.0450751491691381;0.7986396629331042
81.947349;1.0443496158393346;0.8340635781824454;0.7986422871992018;-4.0111869751759176e-05;-3.8408863927393067e-05;10.000015212562998;0.8337303610697737;0.016421858727437205;0.01642214075119146;0.7984748026322701;-0.015704999228213348;1.0450752175715345;0.7986386068790685
81.957349;1.0443496116025814;0.834063595499624;0.798642233985906;-4.0111838192590046e-05;-3.840888673984201e-05;10.000013795699557;0.8337304393921485;0.01642185710913229;0.0164221434560051;0.7984748521572476;-0.015704999263112567;1.0450752759646578;0.798638550732605
81.967349;1.0443496052570675;0.8340625085709867;0.7986411170520085;-4.046097725382769e-05;-3.874325206978889e-05;10.000012422385028;0.8337305183184447;0.016421855578566714;0.016422146083063947;0.7984739057223251;-0.01570499929908948;1.0450753240046062;0.7986374945203842
81.977349;1.0443495967229106;0.8340621809241856;0.7986407215095639;-3.9354317169565374e-05;-3.76836631635992e-05;10.000011096080332;0.8337305985553175;0.016421854130826304;0.0164221486232055;0.7984739633687629;-0.01570499933592709;1.0450753614434147;0.7986374374179224
81.987349;1.0443492850037668;0.8340608567585012;0.7986395969631185;-4.0465054891696006e-05;-3.874729410763531e-05;10.000009820673753;0.833730680859633;0.016421852758563768;0.016422151067543588;0.7984730250442075;-0.015704999373429247;1.0450753881190717;0.7986363793870654
81.997349;1.044349271834865;0.8340608803319258;0.7986395285654824;-4.046501409357343e-05;-3.874732345624576e-05;10.000008600001369;0.8337307659319105;0.01642185145332682;0.016422153408768465;0.7984730906459233;-0.015704999411432524;1.0450754039398533;0.7986363197602557
82.007349;1.0443492562790109;0.8340594484157603;0.7986380629439089;-3.970752072053345e-05;-3.802207874211648e-05;10.000007436980459;0.8337308543486176;0.01642185020698388;0.01642215564270056;0.7984721600349864;-0.015704999449812802;1.0450754088557228;0.7986352588428807
82.017349;1.0443501919990286;0.834060233832007;0.7986379882998018;-3.9947825185510995e-05;-3.825221422061703e-05;10.000006333680446;0.8337309465223836;0.016421849011913098;0.016422157767781668;0.7984722330144706;-0.015704999488476944;1.0450754028624742;0.798635196301107
82.027349;1.044350171710546;0.8340602573319128;0.7986379110880546;-3.9947781208624864e-05;-3.825224793348301e-05;10.000005292170181;0.8337310426921343;0.016421847860138086;0.01642215978381653;0.7984713093463897;-0.01570499952735501;1.0450753860204824;0.798634132619566
82.037349;1.0443498482461344;0.834058584242279;0.7986364377325725;-3.9951885786109084e-05;-3.825626668254198e-05;10.000004314342531;0.8337311429401314;0.016421846743431782;0.01642216169196168;0.7984713888499306;-0.015704999566397752;1.0450753584493822;0.7986340675429402
82.047349;1.044349823625707;0.8340586068365596;0.7986363565950265;-3.9951841429660605e-05;-3.8256303062720516e-05;10.000003400588644;0.8337312472372443;0.016421845654662953;0.016422163495094688;0.798470471498914;-0.015704999605572076;1.0450753203249243;0.7986330016545988
82.057349;1.0443497972607965;0.8340586291099946;0.7986362740045377;-3.995179730600771e-05;-3.825634068659911e-05;10.000002549438834;0.8337313555349835;0.01642184458836381;0.016422165197715343;0.798470557404713;-0.01570499964485922;1.0450762719010054;0.7986329348105271
82.067349;1.0443497695338457;0.8340575447352315;0.7986351306354177;-4.030092479502165e-05;-3.8590718103826824e-05;10.00000175810284;0.8337314678556285;0.016421843539576847;0.016422166805040227;0.7984696467152405;-0.015704999684249626;1.0450752135071397;0.798631867634404
82.077349;1.0443497409096913;0.8340572182136884;0.7986347117063899;-3.9194257481504675e-05;-3.753114242681559e-05;10.0000010223454;0.8337315843066222;0.016421842503120416;0.016422168321681377;0.7984687395956508;-0.015704999723737647;1.0450761455194593;0.7986308001572171
82.087349;1.0443497119446288;0.8340561351472192;0.7986335670750837;-3.954338671126993e-05;-3.786552239015451e-05;10.000000336488405;0.8337317050217099;0.01642184147455728;0.016422169751286634;0.7984688363171375;-0.015704999763323037;1.0450760683964764;0.7986307323980161
82.097349;1.0443493822835528;0.8340559198097133;0.7986334820748037;-4.0304944935674825e-05;-3.8594822872848145e-05;9.999999694166277;0.8337318300865003;0.016421840451020853;0.016422171097010458;0.7984679372858213;-0.015704999803000802;1.045075982760923;0.79862966491481
82.107349;1.0443503077914618;0.8340563592344258;0.798633063276506;-3.9438625706656176e-05;-3.7765350992159275e-05;9.999999088831723;0.8337319595139733;0.01642183943093051;0.016422172361217142;0.7984680429478475;-0.015704999842744358;1.0450758894142391;0.7986295974555423
82.117349;1.0443502804880613;0.8340552820909563;0.7986319201740563;-3.978775809027774e-05;-3.809973316277353e-05;9.999998514049684;0.8337320932686241;0.01642183841343008;0.016422173544211393;0.7984671536870276;-0.015704999882507693;1.045075789248332;0.798628530566945
82.127349;1.0443502541821819;0.8340553144243369;0.7986318381441625;-3.978772221443908e-05;-3.809977889964883e-05;9.999997964208566;0.8337322313103428;0.01642183739788073;0.016422174643342582;0.7984672698177674;-0.015704999922243033;1.045075683093604;0.7986284640920424
82.137349;1.044350229056745;0.8340538939784857;0.7986303641605929;-3.9030232637875974e-05;-3.737454643242603e-05;9.99999743515032;0.8337323736550647;0.016421836383204363;0.016422175653165304;0.7984663916489404;-0.015704999961911704;1.0450755716272633;0.798627398683818
82.147349;1.0443499044811142;0.8340536920294576;0.7986302866290008;-3.979179726327908e-05;-3.810384852923861e-05;9.999996923960843;0.8337325204140303;0.016421835367210886;0.01642217656631196;0.7984665195076057;-0.015705000001475553;1.0450754554173265;0.7986273342211058
82.157349;1.0443498825746178;0.8340537334494427;0.7986302121299839;-3.97917673206003e-05;-3.810389601456894e-05;9.999996428384652;0.8337326717725957;0.01642183434611343;0.016422177374758592;0.7984656536748739;-0.015705000040881188;1.0450753349923718;0.7986262713815339
82.167349;1.0443498626869998;0.8340523220435532;0.7986287470481215;-3.903428290371288e-05;-3.7378663707594506e-05;9.999995946757313;0.8337328279108166;0.01642183331424768;0.016422178071199126;0.7984657943355923;-0.015705000080058783;1.045075210891003;0.7986262101034777
82.177349;1.0443498449518829;0.8340523692672899;0.7986286796012467;-3.903425742021517e-05;-3.7378711905709446e-05;9.99999547803401;0.8337329889203283;0.016421832264199885;0.01642217864940835;0.7984649416116113;-0.01570500011893673;1.0450750837413518;0.7986251510872521
82.187349;1.0443507829933847;0.8340520740450331;0.7986275565525784;-3.9623745376462155e-05;-3.794319463218454e-05;9.999995021301642;0.833733154788467;0.016421831187900637;0.016422179103280917;0.7984650955932596;-0.015705000157451198;1.045074954307214;0.7986250942148965
82.197349;1.0443504683683467;0.8340518856941964;0.7986274975746108;-4.03853190405148e-05;-3.86724960326105e-05;9.999994575620118;0.8337333254229685;0.016421830079146455;0.016422179426678313;0.7984642563096062;-0.015705000195533867;1.045074823446926;0.7986240400796678
82.207349;1.0443504561557828;0.8340515901490726;0.798627109348824;-3.9278674011815055e-05;-3.761292811908152e-05;9.999994140885327;0.8337335006682575;0.016421828935790986;0.01642217961482457;0.7984644236928216;-0.015705000233086266;1.045074692047629;0.7986239884092633
82.217349;1.0443504450690755;0.834050538144255;0.798626001562483;-3.962782591571374e-05;-3.79473123990567e-05;9.999993718788287;0.8337336803290004;0.016421827759464613;0.016422179664955676;0.7984635975791051;-0.01570500026995834;1.0450745609929468;0.7986229396064256
82.227349;1.0443504348348251;0.8340505931294295;0.7986259598299394;-3.962781261527987e-05;-3.794736186586515e-05;9.999993312844378;0.8337338641851978;0.01642182655459746;0.01642217957537998;0.7984637777101713;-0.015705000305941987;1.0450744311336857;0.7986228932446044
82.237349;1.0443504253243214;0.834049192093122;0.7986245312853678;-3.887034306234907e-05;-3.7222129694840415e-05;9.99999292770099;0.8337340519931761;0.016421825328843394;0.0164221793447171;0.7984629636994026;-0.01570500034078809;1.0450753032397981;0.7986218496871647
82.247349;1.0443501156291275;0.8340490057762865;0.7986245044347947;-3.9631927284699e-05;-3.795143011335784e-05;9.999992568276273;0.8337342435152956;0.0164218240933685;0.01642217897207734;0.798463155024969;-0.015705000374246457;1.0450751780279106;0.7986218085608263
82.257349;1.0443501075884993;0.8340490586509508;0.7986244858791424;-3.963192194920419e-05;-3.7951480172325854e-05;9.999992238678194;0.8337344385484796;0.01642182286145424;0.016422178457120757;0.7984623511311242;-0.015705000406106923;1.0450750562642084;0.7986207702313092
82.267349;1.0443501002884583;0.8340476542441188;0.7986230819107342;-3.887445925649225e-05;-3.72262472382948e-05;9.999991941056344;0.8337346369311764;0.016421821646611167;0.016422177799749808;0.7984625515583933;-0.015705000436210183;1.045074938778965;0.7986207342195042
82.277349;1.044351047271873;0.8340484654362524;0.7986230805709126;-3.911479805514834e-05;-3.745639259766156e-05;9.999991675586564;0.8337348385722578;0.0164218204611268;0.016422176999945224;0.798461755969892;-0.015705000464427427;1.0450748263855694;0.7986197007903632
82.287349;1.0443510410442423;0.8340474063471358;0.7986220284442369;-3.9463967174194857e-05;-3.7790776612250124e-05;9.9999914417175;0.8337350434607216;0.016421819314621267;0.016422176057585666;0.7984619640874472;-0.015705000490645195;1.0450747198389478;0.7986196694264172
82.297349;1.0443510350789842;0.834047102401692;0.7986217105624429;-3.8357344312035066e-05;-3.673120945296882e-05;9.999991238596893;0.8337352516423453;0.016421818213935423;0.01642217497229029;0.798461175626154;-0.015705000514763118;1.045074619817227;0.7986186403921695
82.307349;1.0443507283534745;0.8340469047233084;0.7986217360647426;-3.9118941598693365e-05;-3.746050721777092e-05;9.999991064149423;0.8337354632250416;0.01642181716524164;0.016422173744041597;0.7984613902786579;-0.01570500053668456;1.045074526845486;0.7986186132207322
82.317349;1.0443507226257225;0.8340458379126902;0.7986207111137921;-3.9468116717684084e-05;-3.779488965533306e-05;9.99999091455105;0.8337356783449091;0.0164218161757232;0.016422172374713315;0.7984606077289099;-0.015705000556307913;1.0450744412618125;0.7986175882434511
82.327349;1.0443507169715809;0.834045874569071;0.798620754828273;-3.946812845901203e-05;-3.779493879532144e-05;9.999990784623346;0.8337358970343741;0.016421815252604794;0.016422170868973338;0.7984608276459372;-0.015705000573525325;1.0450743633126922;0.798617564999891
82.337349;1.0443507112838084;0.8340455586182851;0.7986204730567698;-3.836151446171904e-05;-3.6735369656072374e-05;9.999990668426381;0.8337361191519418;0.01642181440074534;0.01642216923383593;0.798460049637807;-0.015705000588222322;1.0450742932237351;0.7986165437761555
