time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
82.347349;1.0443507053613736;0.8340444815870541;0.7986194745740531;-3.871069562425825e-05;-3.7069750087639414e-05;9.999990559705696;0.8337363444771362;0.01642181362134901;0.016422167478040973;0.7984592731775203;-0.015705000600280683;1.0450742311352734;0.7986155242667905
82.357349;1.0443513517134997;0.8340450287584517;0.7986195438969802;-3.97126372231803e-05;-3.80291350856034e-05;9.999990452587674;0.8337365728072835;0.01642181291265385;0.016422165611260166;0.79845949759055;-0.015705000609580393;1.0450741770023062;0.798615506163216
82.367349;1.0443513445296513;0.8340435952558958;0.7986182270854773;-3.895519115841198e-05;-3.730389415186522e-05;9.999990342818737;0.8337368039553865;0.016421812271361323;0.016422163642578102;0.798458722157624;-0.015705000615998655;1.0450741305687388;0.7986144897351004
82.377349;1.0443513362221444;0.8340436140380109;0.7986183113549358;-3.8955210421739897e-05;-3.730393857014977e-05;9.999990228352031;0.8337370377411497;0.016421811694140694;0.016422161579355856;0.7984589462191662;-0.015705000619413947;1.0450740914264023;0.798614474480988
82.387349;1.0443513264529491;0.8340436294587186;0.7986184019745642;-3.895523025323012e-05;-3.730398190696293e-05;9.999990108394716;0.8337372740133135;0.016421811179205062;0.01642215942734201;0.7984581692106972;-0.01570500061970468;1.0450740590873389;0.7986134606634571
82.397349;1.0443513149037467;0.834042185816751;0.7986171041726825;-3.8197785963101134e-05;-3.65787377784991e-05;9.999989982606158;0.8337375126812293;0.016421810726490432;0.016422157191428883;0.7984583906914938;-0.015705000616738327;1.0450740330169492;0.7986134477667486
82.407349;1.0443510003496024;0.8340419543133218;0.7986172050424027;-3.8959391824395796e-05;-3.7308022506443184e-05;9.999989851471401;0.8337377537125998;0.016421810336014624;0.01642215487612655;0.7984576103331442;-0.015705000610380222;1.0450740126682603;0.7986124360796762
82.417349;1.0443509842733447;0.8340408530190322;0.7986162504042658;-3.930857548017236e-05;-3.764239376560599e-05;9.999989716188724;0.8337379970637293;0.016421810006772484;0.016422152485615224;0.798457827792677;-0.015705000600530334;1.0450749975486264;0.7986124251332999
82.427349;1.0443509655144994;0.8340408546850805;0.7986163588706917;-3.9308595677066596e-05;-3.764243383292988e-05;9.999989577676534;0.8337382426122107;0.016421809737174314;0.016422150023868272;0.798457042589814;-0.0157050005871614;1.0450739872837431;0.7986114151892523
82.437349;1.0443509438585075;0.8340405034220525;0.7986161359654481;-3.820198669019782e-05;-3.658285511781261e-05;9.99998943583476;0.8337384901575328;0.016421809525812514;0.01642214749521962;0.7984572540988197;-0.015705000570332923;1.045074981647414;0.7986114056518819
82.447349;1.044351872773796;0.8340401524380414;0.7986151902677145;-3.8791502777938696e-05;-3.714731481512807e-05;9.9999892891568;0.8337387394754496;0.016421809372030256;0.01642214490497132;0.7984564615933359;-0.015705000550164674;1.045074980538079;0.7986103965855049
82.457349;1.0443518447842612;0.834040142565105;0.7986153063694628;-3.8791521543908025e-05;-3.7147353955642474e-05;9.999989134786022;0.8337389903731534;0.01642180927614122;0.0164221422586522;0.7984566643027984;-0.015705000526795146;1.0450749839172697;0.7986103871754187
82.467349;1.0443515125572598;0.834038432552156;0.7986140304233451;-3.879565506894242e-05;-3.715134457343884e-05;9.999988969148077;0.8337392426580673;0.016421809238763126;0.016422139560334836;0.7984558614580254;-0.01570500050036866;1.0450749917928777;0.7986093773555576
82.477349;1.0443514779157306;0.8340384146537579;0.7986141501744404;-3.87956721204278e-05;-3.715138405637944e-05;9.999988788626617;0.8337394960524697;0.01642180925979143;0.016422136812547665;0.7984560523164808;-0.01570500047104489;1.0450750042685466;0.7986093663504054
82.487349;1.0443514401307008;0.8340383928454753;0.7986142714071003;-3.879568812139484e-05;-3.7151424044210767e-05;9.999988589832697;0.833739750187012;0.016421809337777548;0.016422134017826544;0.7984552362231873;-0.015705000439008368;1.0450750215463074;0.798608354219792
82.497349;1.0443513995569778;0.8340369114995552;0.7986129999584559;-3.803823514600179e-05;-3.642617526768351e-05;9.999988369407053;0.8337400046236411;0.01642180946920823;0.01642213117970992;0.7984554126815373;-0.015705000404468396;1.0450750438329988;0.7986083402289543
82.507349;1.0443513568044385;0.8340368824079462;0.7986131235229341;-3.8038248615573574e-05;-3.6426216643694934e-05;9.999988123739461;0.8337402588259221;0.01642180964872115;0.016422128302842853;0.7984545813311926;-0.01570500036764996;1.0450750712559904;0.7986073243601141
82.517349;1.044351011792357;0.8340366096965871;0.7986132478868526;-3.879984177155461e-05;-3.7155497467067274e-05;9.999987849131527;0.8337405121564798;0.01642180987140365;0.01642212539281566;0.7984547418252449;-0.015705000328793326;1.0450751038512553;0.7986073058513832
82.527349;1.044350967197562;0.8340354676870029;0.7986123132101379;-3.914901344817125e-05;-3.748986857768361e-05;9.999987542321433;0.8337407639311596;0.01642181013438506;0.016422122455454293;0.7984538937372923;-0.0157050002881588;1.0450751415666686;0.7986062848823868
82.537349;1.0443518766287607;0.834035842081319;0.7986121040007753;-3.8282722493955604e-05;-3.666037998231391e-05;9.999987200991427;0.8337410134844998;0.016421810436114077;0.01642211949584339;0.7984540366034891;-0.015705000246017453;1.0450751842414414;0.7986062610820126
82.547349;1.044351833484729;0.8340346952318294;0.7986111692845678;-3.8631891094763214e-05;-3.6994751958738534e-05;9.999986824070174;0.8337412602233988;0.016421810776138784;0.01642211651785222;0.798453170007927;-0.015705000202638417;1.0450752315867273;0.7986052349879784
82.557349;1.0443517919305367;0.8340346533299906;0.7986112935548151;-3.8631896996026484e-05;-3.6994796336834865e-05;9.999986411377806;0.8337415036503729;0.016421811156517033;0.01642211352409672;0.7984532935786096;-0.015705000158282013;1.045075283171336;0.7986052063755185
82.567349;1.0443517522830934;0.8340342610640192;0.798611082515516;-3.752527017775843e-05;-3.5935221830695855e-05;9.999985963195968;0.8337417433677675;0.016421811581875653;0.016422110516108746;0.7984524069114765;-0.015705000113182287;1.0450753384447304;0.7986041757660582
82.577349;1.0443514138418935;0.8340328702150793;0.798610144863417;-3.8636011763190195e-05;-3.6998829519689816e-05;9.999985480744918;0.8337419790894863;0.01642181205768517;0.016422107494791584;0.7984525095097124;-0.015705000067525707;1.045075396848138;0.7986041429026115
82.587349;1.0443513785392102;0.8340328259525525;0.7986102652854058;-3.863601291033974e-05;-3.699887401893687e-05;9.999984966538998;0.8337422106463512;0.01642181259005435;0.0164221044605235;0.7984516007789706;-0.01570500002145851;1.0450754579167423;0.7986031083223952
82.597349;1.044351345642564;0.8340313259559362;0.7986089898895711;-3.787854144649309e-05;-3.627362588260052e-05;9.999984423900825;0.8337424379594712;0.016421813186364403;0.016422101412545635;0.798451680066859;-0.01570499997511412;1.045076521286142;0.7986030718289482
82.607349;1.044351315365924;0.8340312821984287;0.7986091062394921;-3.787853961295049e-05;-3.62736697565248e-05;9.999983856297169;0.8337426609974405;0.016421813854179144;0.01642209834905133;0.798450746722219;-0.01570499992862147;1.0450755866533363;0.7986020340277045
82.617349;1.0443522415750894;0.8340320007454376;0.7986092200126977;-3.81188640509827e-05;-3.650379806892259e-05;9.999983266881543;0.8337428797272837;0.01642181459987078;0.016422095268647744;0.7984508001527393;-0.01570499988210042;1.0450766537070304;0.7986019947477225
82.627349;1.0443519162108734;0.834030611625426;0.7986082712258101;-3.922959469301017e-05;-3.7567400301284173e-05;9.99998265843457;0.8337430940589874;0.016421815428282673;0.016422092171571874;0.7984498398666031;-0.01570499983566975;1.0450767220527117;0.7986009545596525
82.637349;1.0443518948592438;0.8340302211990026;0.7986080445650849;-3.8122955906716316e-05;-3.6507822725470834e-05;9.999982033188095;0.8337433038225875;0.016421816342928528;0.016422089059428487;0.7984498654845651;-0.015704999789449954;1.0450767912223438;0.7986009131821283
82.647349;1.0443518768443862;0.8340301807972613;0.798608148850866;-3.812294764667432e-05;-3.650786428056119e-05;9.99998139208207;0.8337435087788498;0.01642181734651094;0.016422085934522487;0.7984488767285879;-0.01570499974355486;1.0450768607580578;0.79859987101461
82.657349;1.0443518624815475;0.8340290346029464;0.7986071900777403;-3.84720965561843e-05;-3.684223087880153e-05;9.999980734497921;0.8337437086289586;0.016421818440924427;0.01642208280025778;0.7984488734378824;-0.01570499969809849;1.0450769302764544;0.7985998276688966
82.667349;1.0443518521125306;0.8340286466870023;0.7986069531782654;-3.736545260251906e-05;-3.578265110728588e-05;9.999980059004253;0.8337439030555773;0.01642181962652283;0.01642207966126176;0.7984478556201613;-0.015704999653209355;1.0450769994948295;0.79859878362843
82.677349;1.0443518460079702;0.8340275020811555;0.7986059876274321;-3.771459797499961e-05;-3.611701614362412e-05;9.999979364130445;0.8337440918032205;0.016421820901859778;0.016422076521755386;0.7984478234416534;-0.015704999609033567;1.0450770682435297;0.7985987387525944
82.687349;1.0443515434638382;0.8340272246348688;0.7986060783940998;-3.8476156000020257e-05;-3.6846285042492017e-05;9.999978648607522;0.8337442747111226;0.016421822264145992;0.016422073384502994;0.7984467771353975;-0.015704999565734436;1.045077136461362;0.7985976937826543
82.697349;1.0443515464053077;0.8340271885705689;0.7986061659997079;-3.8476138917141125e-05;-3.6846322579805315e-05;9.999977911543988;0.8337444516951261;0.016421823709898874;0.0164220702516622;0.798446716961354;-0.015704999523490006;1.0450772041564191;0.7985976487142936
82.707349;1.0443525076463682;0.8340264596374111;0.7986048565154875;-3.7958970081732017e-05;-3.635114563837472e-05;9.999977152795486;0.8337446227296944;0.01642182523547397;0.01642206712545411;0.79844564323845;-0.015704999482485972;1.0450772713432632;0.7985966043212315
82.717349;1.044352519795525;0.8340264265700841;0.7986049379226667;-3.7958949500371826e-05;-3.635118127814272e-05;9.999976373096853;0.8337447877908264;0.016421826836832017;0.016422064008505537;0.7984455563399054;-0.015704999442900082;1.0450773380268257;0.7985965606383585
82.727349;1.044352536401825;0.8340252887478867;0.7986039566848049;-3.830808492826356e-05;-3.668554038074242e-05;9.999975573824683;0.8337449468001951;0.01642182850911256;0.016422060905298658;0.7984444566693657;-0.015704999404877774;1.0450774042303292;0.7985955185040556
82.737349;1.0443522565269219;0.8340246700599772;0.7986036976319113;-3.796299853665228e-05;-3.6355181362120905e-05;9.99997475667983;0.8337450996556903;0.01642183024751316;0.016422057823295862;0.7984443446558251;-0.015704999368520843;1.0450774699713488;0.7985954779610399
82.747349;1.0443522819611226;0.8340246428353555;0.7986037697353666;-3.796297248394357e-05;-3.635521352886436e-05;9.999973923442568;0.8337452462638257;0.01642183204809531;0.01642205477173468;0.7984432206986287;-0.01570499933389308;1.0450775352075976;0.7985944397520823
82.757349;1.0443523118530957;0.8340235109552406;0.7986027789024663;-3.831210116127035e-05;-3.668956779180869e-05;9.99997307587296;0.8337453865028707;0.01642183390640654;0.016422051759654423;0.7984430850688787;-0.01570499930102193;1.0450775998405875;0.7985944037597458
82.767349;1.0443523462796394;0.8340234877406839;0.7986028442996977;-3.8312071207585755e-05;-3.66895969093908e-05;9.999972215342318;0.8337455202014757;0.016421835815804576;0.016422048794939477;0.7984419378659248;-0.01570499926989706;1.0450776637487773;0.7985933705917025
82.777349;1.0443523852980043;0.8340231174873589;0.7986025719191053;-3.7205405947395274e-05;-3.563000368791044e-05;9.999971342082095;0.8337456471686738;0.01642183776784255;0.016422045883908127;0.7984417790823664;-0.015704999240483176;1.0450787268240274;0.7985933400470656
82.787349;1.0443524288894261;0.8340219919261179;0.798601570737844;-3.755452870632547e-05;-3.5964352475922774e-05;9.999970455322735;0.8337457672109052;0.016421839753284956;0.016422043031195592;0.7984406087132018;-0.01570499921274281;1.0450777890138054;0.7985923126183375
82.797349;1.0443531297813249;0.8340224964371769;0.798601625648814;-3.855638391942233e-05;-3.69236803728862e-05;9.999969554639284;0.8337458801370815;0.016421841761899886;0.016422040239589566;0.7984404267936838;-0.015704999186645772;1.0450788503247408;0.7985922879499111
82.807349;1.0443531824417998;0.834021026181447;0.7986002832866057;-3.779886715086263e-05;-3.619840209839517e-05;9.999968640638063;0.8337459857919493;0.016421843782253448;0.016422037509455437;0.7984392334113108;-0.01570499916215255;1.0450779108090251;0.7985912664646192
82.817349;1.044353239622952;0.8340210141295161;0.7986003316757662;-3.779882733007971e-05;-3.6198419782977023e-05;9.999967714028683;0.8337460840908323;0.016421845803139237;0.016422034838320065;0.7984390287701876;-0.015704999139181393;1.0450789705571475;0.7985912478674664
82.827349;1.0443533011989943;0.83402100461722;0.7986003771024237;-3.779878562867055e-05;-3.61984346060713e-05;9.999966774698333;0.8337461750273593;0.016421847815443674;0.016422032221183394;0.7984378132229331;-0.015704999117589234;1.0450790297045045;0.7985902326885302
82.837349;1.0443533669859966;0.834019541911639;0.7985990258970942;-3.704126322470652e-05;-3.547314776085291e-05;9.99996582237832;0.8337462586710113;0.016421849812671818;0.016422029651252404;0.7984375872566025;-0.015704999097183783;1.0450790884845786;0.798590220725412
82.847349;1.0443531359501528;0.8340192972935808;0.7985990662363239;-3.7802784647983226e-05;-3.6202379650678676e-05;9.999964857795348;0.8337463351641451;0.016421851790294904;0.016422027120138055;0.7984363515007151;-0.015704999077747906;1.0450791472297787;0.798589212561728
82.857349;1.0443532097579449;0.8340192956344556;0.7985991045708654;-3.7802737796881364e-05;-3.6202385037374844e-05;9.999963882724073;0.8337464046890163;0.016421853744515907;0.016422024617718824;0.7984361066928257;-0.015704999059070218;1.0450792062596788;0.7985892079395742
82.867349;1.044353287378235;0.8340181899925726;0.798598081492686;-3.8151843935043954e-05;-3.6536708307840376e-05;9.99996289936586;0.8337464673990709;0.016421855670721876;0.016422022132836174;0.7984348535841511;-0.015704999040982166;1.0450792657926202;0.7985882072484131
82.877349;1.0443533686301008;0.8340178444495892;0.7985977820443192;-3.7045159901476766e-05;-3.5477085543303146e-05;9.999961909546052;0.8337465233793229;0.016421857562886878;0.01642201965481088;0.7984345929298114;-0.01570499902337818;1.0450793259189188;0.7985882100180521
82.887349;1.0443544069939432;0.8340175055088379;0.7985967556415972;-3.763458254678951e-05;-3.604147825595026e-05;9.999960913983903;0.8337465726503022;0.016421859415290722;0.016422017173811136;0.798433325577421;-0.015704999006219255;1.045079386542772;0.7985872165415138
82.897349;1.0443544949815031;0.8340175140103687;0.798596787149993;-3.763453095188724e-05;-3.604146953448112e-05;9.99995991255649;0.8337466151743539;0.016421861224634713;0.016422014678975933;0.7984330524973913;-0.015704998989525206;1.0450794473480423;0.7985872263322957
82.907349;1.0443542851108456;0.8340169352928113;0.7985964823458348;-3.728940754856237e-05;-3.571105629589077e-05;9.999958905509198;0.8337466508841924;0.01642186298949804;0.0164220121572695;0.7984317747046565;-0.01570499897334389;1.0450795078882051;0.7985862396141361
82.917349;1.044354378759136;0.8340158416442158;0.798595449940096;-3.763850813548418e-05;-3.6045360285281594e-05;9.99995789447478;0.8337466797472532;0.016421864708465905;0.016422009595236167;0.7984314931535185;-0.01570499895771969;1.0450795677184972;0.7985862557422893
82.927349;1.044354474562824;0.8340158569530164;0.7985954744098555;-3.7638455211568155e-05;-3.604534065391944e-05;9.999956882571935;0.8337467018023538;0.016421866380004122;0.016422006980892443;0.7984302086811874;-0.015704998942684883;1.0450796264534203;0.7985852747588698
82.937349;1.0443545720549372;0.8340158747250518;0.7985954957234227;-3.763840240705243e-05;-3.6045317473168615e-05;9.999955873671258;0.833746717113243;0.016421868003742842;0.016422004303614908;0.7984299220046778;-0.015704998928256553;1.0450796837287533;0.7985852958597014
82.947349;1.0443546707611544;0.8340144392583939;0.7985941195355519;-3.688086780799242e-05;-3.5319989153329623e-05;9.99995487155069;0.8337467256946632;0.016421869581392662;0.01642200155347635;0.7984286337357498;-0.015704998914433742;1.0450797391416236;0.7985843189772777
82.957349;1.044354469273618;0.8340142217483396;0.798594133292812;-3.764237840240388e-05;-3.604917760800131e-05;9.999953879497088;0.8337467274942142;0.01642187111710846;0.016421998721237608;0.7984283444102419;-0.015704998901207155;1.0450797922565418;0.7985843432801544
82.967349;1.0443545687953035;0.8340131401972796;0.7985930831168928;-3.7991480083710656e-05;-3.638346298412149e-05;9.999952900250888;0.8337467224270657;0.01642187261713378;0.016421995798912688;0.7984270545523443;-0.015705998888559905;1.045079842633026;0.7985833883737121
82.977349;1.044355621448509;0.8340135797407862;0.7985927536513248;-3.712511096454137e-05;-3.55538776176976e-05;9.999951935782825;0.8337467104259483;0.016421874088339877;0.016421992780793985;0.7984267647600898;-0.015705998876446334;1.0450808898336788;0.7985834140520691
82.987349;1.0443557191746837;0.8340136087436762;0.798592753924224;-3.7125063551087096e-05;-3.5553837154883294e-05;9.999950986663137;0.8337466914638959;0.01642187553682357;0.016421989663972483;0.7984254757234345;-0.01570599886478717;1.0450799334361591;0.7985824398887852
82.997349;1.0443558148763465;0.8340125327718676;0.798591690136294;-3.747417026959741e-05;-3.5888112124842586e-05;9.999950052179125;0.8337466655396817;0.016421876967350375;0.016421986447589212;0.7984251881581214;-0.015705998853491242;1.0450809730333521;0.7985824650663751
83.007349;1.0443559078555535;0.8340125647679264;0.7985916817202862;-3.74741268191949e-05;-3.588806507153201e-05;9.999949131953295;0.8337466326559415;0.016421878383336135;0.016421983131781285;0.7984239027663519;-0.01570599884246523;1.0450810082502398;0.798581489562714
83.017349;1.0443556965884435;0.8340120081844192;0.7985913348884053;-3.712900887420886e-05;-3.5557608724678274e-05;9.99994822727094;0.8337465928062512;0.016421879787550414;0.01642197971712906;0.7984236202142322;-0.015705998831608264;1.0450810387876135;0.7985815126036585
83.027349;1.0443557822271816;0.8340109348949892;0.7985902588954082;-3.7478120991099236e-05;-3.589187316810852e-05;9.999947340861931;0.8337465459830742;0.016421881182432492;0.016421976204392938;0.7984223410858402;-0.01570599882080417;1.04508106440336;0.7985805342365884
83.037349;1.044355863263596;0.8340109684345768;0.7985902387493885;-3.747808439320119e-05;-3.589181682871685e-05;9.999946476348422;0.8337464921797513;0.01642188256849006;0.01642197259480368;0.7984220659163361;-0.01570599880990293;1.0450810848276206;0.79858055373167
83.047349;1.044355939095991;0.8340095462498454;0.7985888209017685;-3.672056474388025e-05;-3.5166453051879116e-05;9.999945638110308;0.833746431359051;0.016421883942392596;0.01642196889106563;0.7984207952815807;-0.01570599879871901;1.0450810997250357;0.7985795710755622
83.057349;1.0443560091591586;0.8340095798267884;0.798588793172017;-3.6720533228100564e-05;-3.516639111193422e-05;9.999944830997201;0.8337463634565755;0.016421885297185995;0.016421965098070857;0.7984205298076706;-0.015705998787075;1.0450811087477105;0.7985795854797778
83.067349;1.0443570265913884;0.8340103748476871;0.7985887615466694;-3.696081764150476e-05;-3.539639815649785e-05;9.99994405998465;0.8337462884312805;0.01642188662417886;0.016421961223082114;0.798419270115909;-0.015705998774842737;1.0450811116034273;0.7985785970279811
83.077349;1.044356782730565;0.8340090611968535;0.7985876664074877;-3.807149907281044e-05;-3.645986125565852e-05;9.999943329944644;0.8337462062743954;0.016421887914133154;0.016421957275521617;0.798419016787169;-0.015705998761932367;1.0450811080392688;0.7985786051505429
83.087349;1.0443568326319448;0.8340087451983211;0.7985872928565984;-3.696483748828587e-05;-3.540016926575928e-05;9.99994264473149;0.833746117001669;0.01642188915708882;0.016421953265727852;0.7984177703709265;-0.015705998748267048;1.0450810977407814;0.7985776101403743
83.097349;1.044356875129309;0.8340087782993415;0.7985872500346527;-3.696481619016937e-05;-3.540009784717368e-05;9.999942006024067;0.8337460206724666;0.016421890342231325;0.016421949203386344;0.7984175313926737;-0.015705998733797143;1.0450810802677022;0.7985776116206899
83.107349;1.0443569100961245;0.8340077048878443;0.7985861441775718;-3.7313947384214406e-05;-3.573434089456884e-05;9.999941413555756;0.8337459173884175;0.01642189145805328;0.01642194509715548;0.798416300294423;-0.015705998718530553;1.0450810551179854;0.7985766101124071
83.117349;1.0443569376241983;0.8340073892715283;0.798585760430517;-3.620729330902872e-05;-3.4674642719068546e-05;9.99994086647398;0.8337458072950924;0.016421892492662342;0.016421940955772395;0.7984160773649468;-0.015705998702531546;1.0450810218627378;0.7985766054352526
83.127349;1.0443566571165985;0.8340071829564408;0.7985857080258837;-3.6968835121061886e-05;-3.540377675775113e-05;9.999940364193908;0.8337456906038614;0.016421893434767895;0.016421936789202837;0.7984158627389399;-0.015705998685896328;1.0450809802402288;0.798576597989605
83.137349;1.0443566707377092;0.8340061109533823;0.7985845933197129;-3.7317972861986996e-05;-3.5738013030938276e-05;9.999939906349743;0.8337455675834441;0.016421894274572545;0.016421932608253895;0.7984146564205622;-0.015705998668725317;1.0450809301696968;0.7985755881695626
83.147349;1.0443566780539895;0.834006146454617;0.7985845357051896;-3.7317964320867335e-05;-3.573793185667884e-05;9.999939492694441;0.8337454385402403;0.01642189500363967;0.016421928423416866;0.7984144583013962;-0.015705998651094673;1.0450808716916384;0.798575575833008
83.157349;1.0443576332239708;0.8340054888200166;0.7985830817588645;-3.680077947970611e-05;-3.52426097006599e-05;9.999939123349556;0.8337453038065405;0.016421895614444244;0.01642192424440915;0.7984132682023707;-0.015705998633050052;1.0450808049051286;0.798574561672939
83.167349;1.0443576294525116;0.8340055266664504;0.7985830195042997;-3.680077609565651e-05;-3.524252475725289e-05;9.999938798909524;0.8337451636964334;0.016421896100442916;0.01642192007993564;0.798413085931493;-0.01570599861462427;1.0450807299532463;0.798574545629106
83.177349;1.044357620955214;0.8340055657832187;0.798582955096166;-3.680077527636512e-05;-3.524243798979317e-05;9.999938520176432;0.8337450184603387;0.01642189645625713;0.016421915936892885;0.7984119113343097;-0.015705998595847898;1.0450816469938842;0.7985735283727717
83.187349;1.044357307451951;0.8340039099755872;0.7985814946787474;-3.6804839231761425e-05;-3.524624924532755e-05;9.99993828778887;0.8337448683091159;0.016421896677758407;0.016421911820008624;0.7984117443224449;-0.01570599857674861;1.0450815561697846;0.7985735097172676
83.197349;1.044357291324399;0.8340039512412862;0.7985814263364791;-3.6804843455072965e-05;-3.52461589616948e-05;9.99993810159871;0.8337447134693307;0.01642189676237056;0.016421907732505715;0.7984105848662256;-0.01570599855734689;1.0450814576404113;0.798572490201573
83.207349;1.0443572722461416;0.8340039932457363;0.7985813562367177;-3.680485005332256e-05;-3.524606691662568e-05;9.999937959882555;0.8337445541949275;0.016421896708902005;0.01642190367690959;0.7984104329547679;-0.01570599853765957;1.0450813515766662;0.798572469603678
83.217349;1.044357250677697;0.8340029291739826;0.7985802248608989;-3.7154006665103464e-05;-3.5580287371009355e-05;9.999937859365696;0.8337443907528075;0.016421896517076498;0.01642189965569177;0.7984092885335616;-0.015705998517720348;1.0450812380427272;0.7985714484912174
83.227349;1.0443572269634627;0.834002623089284;0.798579817227535;-3.604737870778672e-05;-3.452056835979854e-05;9.999937796280596;0.8337442234400484;0.016421896188498045;0.016421895671287847;0.798409151451826;-0.015705998497582523;1.0450811169204832;0.7985714266726304
83.237349;1.0443572013204814;0.8340026665910263;0.7985797423878845;-3.604739161707169e-05;-3.452047117839528e-05;9.999937767472755;0.8337440526181675;0.01642189572876763;0.016421891725330998;0.7984080214569952;-0.01570599847728768;1.0450809879541;0.7985704047276664
83.247349;1.0443578266260822;0.8340021249545516;0.7985786063145411;-3.739841197809418e-05;-3.581395840042232e-05;9.999937770822028;0.8337438786942173;0.016421895148362613;0.016421887818978975;0.7984078981980671;-0.01570599845684337;1.0450808507691167;0.7985703823647885
83.257349;1.0443577973314715;0.8340018195179858;0.7985781939118531;-3.629178864185738e-05;-3.475423471100515e-05;9.999937804792516;0.8337437020547137;0.016421894461097725;0.016421883954659187;0.798406781219059;-0.015705998436224628;1.0450807048444266;0.7985693599218495
83.267349;1.0443577661834795;0.8340007561995322;0.7985770544041808;-3.664095380729602e-05;-3.5088446963438924e-05;9.999937867445654;0.8337435230142222;0.01642189368127629;0.016421880136558153;0.7984066700144911;-0.015705998415381093;1.0450805495606563;0.7985693369332133
83.277349;1.0443577331652447;0.8340007988658749;0.7985769726290521;-3.664097409833608e-05;-3.508834562150443e-05;9.99993795597124;0.8337433417964804;0.016421892821476505;0.01642187636897785;0.7984055641351634;-0.01570599839425139;1.045080384347395;0.7985683138277381
83.287349;1.0443576983070315;0.8340008407318809;0.7985768888975234;-3.664099611220411e-05;-3.508824399128243e-05;9.999938067473455;0.8337431585428193;0.01642189189198021;0.016421872655001203;0.7984054632537152;-0.015705998372775563;1.0450802088342455;0.7985682904138396
83.297349;1.0443573607892715;0.8339991856535357;0.7985754092742479;-3.6645074210005646e-05;-3.509203462657034e-05;9.999938200211002;0.8337429733488169;0.016421890901276204;0.016421868997271702;0.7984043671673051;-0.015705998350902584;1.0450800228899526;0.7985672673127441
83.307349;1.0443573224296392;0.8339992257869343;0.7985753218648293;-3.6645099423461264e-05;-3.509193313268392e-05;9.99993835392075;0.8337427863129845;0.016421889856277804;0.016421865399902577;0.7984042757567616;-0.015705998328611543;1.0450798265396053;0.7985672442570181
83.317349;1.0443572823302427;0.8339992650164769;0.7985752329700264;-3.6645126130161056e-05;-3.509183199158623e-05;9.99993852893583;0.8337425975660183;0.01642188876211714;0.01642186186945744;0.7984031889400066;-0.015705998305919733;1.0450796198973082;0.7985662216086836
83.327349;1.0443572403696508;0.8339978475969834;0.7985737489359472;-3.588765983061756e-05;-3.436641926070395e-05;9.999938724826233;0.8337424072801095;0.01642188762263508;0.016421858413787835;0.7984031066763001;-0.015705998282850245;1.0450794031905921;0.7985661988952469
83.337349;1.0443581500457577;0.833998646789893;0.7985736578064433;-3.6127993814720956e-05;-3.459638286075265e-05;9.999938939744599;0.8337422156509624;0.016421886441727325;0.016421855039392134;0.7984020290007016;-0.015705998259401645;1.0450791767658842;0.7985651764238756
83.347349;1.0443581038439635;0.8339975772786489;0.7985725060401906;-3.6477170266500175e-05;-3.49305956382667e-05;9.99993917085638;0.8337420228394457;0.01642188522416258;0.01642185174931736;0.7984019560118208;-0.015705998235552996;1.045078940999007;0.7985651537832721
83.357349;1.0443577542735822;0.8339973737913652;0.7985724126789908;-3.723874802206666e-05;-3.565969852303199e-05;9.999939415007418;0.8337418289513986;0.01642188397486361;0.01642184854309773;0.7984008878268233;-0.01570599821127902;1.045079696214933;0.7985641314655978
83.367349;1.0443577027862765;0.8339970613360904;0.7985719836304235;-3.6132140332607025e-05;-3.4599977334528694e-05;9.999939669278698;0.8337416341176789;0.016421882697941044;0.016421845418642327;0.7984008245443418;-0.015705998186557327;1.045078442729501;0.798564109335344
83.377349;1.0443576482852226;0.8339959914172563;0.7985708276922158;-3.648131931446046e-05;-3.493419277028148e-05;9.999939931223512;0.8337414385932493;0.016421881396948654;0.01642184237460331;0.7983997661972325;-0.01570599816137564;1.0450791809524957;0.7985630880651887
83.387349;1.0443575907472313;0.8339960282988643;0.7985707297485999;-3.64813548552753e-05;-3.4934098788455926e-05;9.999940198499177;0.8337412427769862;0.016421880075512926;0.016421839411467038;0.7983997127302151;-0.01570599813573165;1.0450789114100887;0.7985630674695166
83.397349;1.0443575304076564;0.833995716239095;0.7985702959200389;-3.537475018310479e-05;-3.387438162734693e-05;9.999940468749681;0.8337410471551955;0.016421878737434076;0.016421836531071553;0.7983996640419416;-0.015705998109616898;1.0450786346963705;0.7985630479012026
83.407349;1.0443574677734708;0.8339946467732632;0.7985691353329321;-3.57239318702804e-05;-3.420860124728969e-05;9.999940739959184;0.83374085225811;0.016421877386645616;0.016421833736318992;0.7983986200232871;-0.015705998083011045;1.0450783514463238;0.7985620298342748
83.417349;1.044357102630077;0.8339944434840804;0.7985690330570872;-3.64855131631342e-05;-3.493771027566324e-05;9.999941010316633;0.8337406586900578;0.01642187602723938;0.01642183103171314;0.7983985805631867;-0.015705998055900196;1.0450780623048148;0.798562013334239
83.427349;1.0443570373317035;0.8339944800564;0.7985689296908316;-3.6485551761876816e-05;-3.493762235243401e-05;9.999941277599332;0.8337404671533668;0.016421874663848906;0.016421828422761388;0.7983975455801173;-0.015705998028289803;1.0450777678929606;0.7985609992641214
83.437349;1.044357925040558;0.8339938217240545;0.798567431389748;-3.5968394273006975e-05;-3.444228144431032e-05;9.999941538823396;0.833740278395768;0.016421873302768234;0.016421825914397226;0.7983975150553247;-0.01570599800019751;1.0450774688377185;0.7985609875728248
83.447349;1.0443578586286155;0.8339938568075844;0.7985673261409435;-3.5968433981890055e-05;-3.4442197112287165e-05;9.999941790567606;0.8337400931498427;0.01642187195239877;0.01642182351110213;0.7983964889967352;-0.015705997971638207;1.045077165791918;0.7985599788091107
83.457349;1.0443577918365325;0.8339938909367559;0.7985672200589728;-3.596847417114875e-05;-3.444211471350959e-05;9.999942029810999;0.833739912109794;0.016421870621620205;0.01642182121841035;0.7983964673754615;-0.01570599794262011;1.0450768593587607;0.7985599726410666
83.467349;1.0443577246325002;0.8339928173805811;0.7985660535035067;-3.631765811110826e-05;-3.477634387078107e-05;9.999942254522557;0.8337397359326233;0.016421869317895143;0.016421819043021507;0.7983954501149515;-0.015705997913162344;1.045076550003717;0.7985589694989881
83.477349;1.0443573560509765;0.8339922599466473;0.7985656112637195;-3.5972597939517385e-05;-3.444583670321515e-05;9.999942463586176;0.8337395652699674;0.016421868046958176;0.016421816991423952;0.7983954370974373;-0.01570599788330859;1.0450762380727583;0.7985589690995675
83.487349;1.0443572877654537;0.8339911842537638;0.7985644426198883;-3.63217813151801e-05;-3.478006954646872e-05;9.999942656378716;0.8337394007872552;0.016421866813119204;0.01642181506963866;0.7983944281456514;-0.015705997853121358;1.045075923903399;0.7985579720040178
83.497349;1.0443572187688541;0.8339912141731206;0.7985643324255572;-3.6321822530265355e-05;-3.4779996435330704e-05;9.999942832255094;0.8337392431016114;0.016421865619404282;0.01642181328514925;0.7983944230260563;-0.01570599782268029;1.045075607935358;0.7985579780238187
83.507349;1.044357148811933;0.833990893955067;0.7985638867845452;-3.5215221404943954e-05;-3.372030075328404e-05;9.99994299020877;0.8337390926750811;0.016421864468374157;0.01642181164852794;0.7983934214596852;-0.015705997792079627;1.0450752907901446;0.798556987714648
83.517349;1.0443570775727193;0.8339898153371066;0.7985627147216454;-3.556440437593682e-05;-3.4054541673463756e-05;9.999943129059414;0.8337389497788044;0.016421863363563396;0.016421810172048287;0.7983934231082844;-0.015705997761403925;1.0450749733024236;0.7985570007748937
83.527349;1.0443576575861377;0.833990363864372;0.7985626011392065;-3.6566282254833033e-05;-3.5013728653053786e-05;9.999943247957193;0.8337388145448305;0.0164218623098667;0.0164218088664476;0.7983924275895147;-0.015705997730708663;1.045074656425766;0.7985560175125712
83.537349;1.0443575831713285;0.8339903905710819;0.7985624865276875;-3.65663213719379e-05;-3.5013666935101565e-05;9.999943346680615;0.8337386869984141;0.016421861312651886;0.016421807738767478;0.7983924345305236;-0.015705997700034818;1.0450743410410397;0.7985560372436746
83.547349;1.044357507065472;0.8339889610389324;0.7985609770322586;-3.580885696412721e-05;-3.4288289823330483e-05;9.999943425624737;0.8337385670647011;0.016421860377102037;0.01642180679203374;0.7983914436204763;-0.015705997669436072;1.0450740278503852;0.7985550598876847
83.557349;1.0443574291652646;0.8339889869657509;0.7985608607525058;-3.580889319448633e-05;-3.4288234158736246e-05;9.999943485919951;0.8337384546431514;0.01642185950777716;0.016421806025990818;0.7983914546451348;-0.01570599763898911;1.0450747174214778;0.7985550845331402
83.567349;1.0443573492552751;0.8339890126973041;0.7985607441283834;-3.580892759565997e-05;-3.428818143726127e-05;9.999943529747256;0.8337383497105484;0.016421858707692062;0.016421805437943138;0.7983904674966146;-0.01570599760879349;1.0450744102515532;0.7985541110180256
83.577349;1.0443572670175787;0.8339875825379742;0.7985592337253832;-3.505145774723887e-05;-3.356281313006244e-05;9.999943560154477;0.8337382523331013;0.01642185797808967;0.01642180502267754;0.7983904821628568;-0.015705997578968716;1.0450741067789153;0.7985541383185789
83.587349;1.0443568812271642;0.8339873677628856;0.7985591179264678;-3.5813024605682764e-05;-3.429195733499903e-05;9.999943580432;0.8337381625833014;0.016421857319890574;0.016421804771658118;0.7983894986836549;-0.01570599754964344;1.0450738074051615;0.7985531660989031
83.597349;1.0443567933346476;0.8339873930879992;0.7985590034295834;-3.5813052476298146e-05;-3.429191286504503e-05;9.999943593541314;0.8337380804731519;0.016421856735309312;0.01642180467293294;0.7983895171017966;-0.01570599752095203;1.0450735125700379;0.7985531932557519
83.607349;1.0443567022637317;0.8339863114235498;0.7985578312224315;-3.6162217889309524e-05;-3.462617728833882e-05;9.999943601593317;0.8337380059658948;0.01642185622783269;0.016421804712073194;0.798389537463233;-0.015705997493034345;1.0450732228525585;0.7985532193273435
83.617349;1.0443575616221028;0.8339867482935928;0.7985573869748264;-3.5295892947e-05;-3.379656744211029e-05;9.9999436059475;0.833737938995242;0.016421855800834665;0.01642180487323554;0.7983885598021236;-0.015705997466007926;1.04507293902188;0.79855224391983
83.627349;1.0443574641805649;0.8339856654537227;0.7985562208510165;-3.564505312013873e-05;-3.413083676608077e-05;9.999943607737329;0.8337378794262629;0.01642185545640176;0.016421805139928223;0.7983885840644996;-0.015705997439950114;1.0450726619828477;0.7985522661212582
83.637349;1.0443573638152657;0.8339856884104756;0.7985561185852637;-3.564507059531971e-05;-3.413080274729531e-05;9.999943607697203;0.8337378270009143;0.01642185519511735;0.016421805496222207;0.7983876100715152;-0.015705997414947697;1.0450723926871264;0.7985512858007667
83.647349;1.0443569599182985;0.8339854701001884;0.7985560212635255;-3.640661982785885e-05;-3.485996031281877e-05;9.999943605870525;0.8337377813455399;0.016421855016190628;0.016421805928903473;0.7983876375941774;-0.015705997391151805;1.045072132088847;0.7985513020043264
83.657349;1.0443568544796453;0.8339840353335181;0.7985545356229924;-3.564912641921284e-05;-3.41346102499209e-05;9.999943601729912;0.8337377420568123;0.016421854917272546;0.01642180642940463;0.7983866664517834;-0.015705997368758304;1.0450718811359774;0.7985503145266772
83.667349;1.044356746775361;0.8339840554980793;0.7985544499093996;-3.564913601417286e-05;-3.413458414344902e-05;9.99994359407223;0.8337377088045957;0.01642185489444896;0.016421806994060643;0.7983866965321521;-0.015705997347965076;1.0450716407844736;0.7985503224347182
83.677349;1.044356636872085;0.8339840749849435;0.7985543704018505;-3.564914319899655e-05;-3.4134560450285975e-05;9.999943581458876;0.8337376813718596;0.01642185494342048;0.016421807622243684;0.7983857277667489;-0.01570599732896498;1.045071411994183;0.7985493256948907
83.687349;1.04435652478805;0.8339826382174385;0.7985529032131102;-3.48916425848395e-05;-3.3409217597020194e-05;9.999943563667742;0.8337376596112284;0.01642185506081353;0.016421808313789133;0.7983857601053429;-0.015705997311942912;1.045071195661873;0.7985493236970916
83.697349;1.044356410530444;0.8339826569985859;0.7985528361522602;-3.489164543060377e-05;-3.340919814145606e-05;9.999943542413249;0.8337376433752279;0.016421855243636766;0.016421809067772648;0.7983847935098554;-0.0157059972970586;1.0450709925686188;0.7985483167924599
83.707349;1.0443559932702187;0.8339824354769624;0.7985527751581947;-3.565317850639876e-05;-3.4138367328840967e-05;9.999943520835583;0.8337376324887936;0.01642185548793503;0.016421809882784244;0.7983848279657725;-0.01570599728443095;1.0450708033878222;0.7985483046689986
83.717349;1.0443568285501483;0.8339821092574746;0.7985516604979784;-3.6242608546699756e-05;-3.470270780436371e-05;9.999943503062864;0.8337376267613129;0.01642185578856765;0.016421810757678398;0.7983838634286126;-0.015705997274126214;1.0450706286443638;0.7985472878559439
83.727349;1.0443567083771634;0.8339817791249494;0.7985512768342694;-3.513596006785477e-05;-3.364306666671716e-05;9.999943493935643;0.8337376259938264;0.01642185613974402;0.01642181169223422;0.7983838997217875;-0.01570599726615275;1.045070468617258;0.7985472661514753
83.737349;1.0443565866401623;0.8339817981037642;0.7985512327284026;-3.513595539383689e-05;-3.364305377260033e-05;9.999943498587308;0.8337376299927622;0.016421856535490838;0.01642181268796936;0.7983829364893802;-0.015705997260465874;1.045070323341719;0.798546240117631
83.747349;1.0443564635539204;0.8339807101777611;0.7985501337427273;-3.5485086866911826e-05;-3.397734598503756e-05;9.999943522337313;0.8337376385982636;0.016421856970172656;0.016421813748880323;0.798382973210799;-0.015705997256990508;1.0450701927296842;0.798546209484491
83.757349;1.0443563393677762;0.833980728311962;0.7985500985651127;-3.548507905462944e-05;-3.3977335726064106e-05;9.999943570645291;0.8337376516627275;0.016421857438971975;0.016421814881273814;0.7983830092674228;-0.015705997255661516;1.045071076662051;0.7985461744729835
83.767349;1.0443559135477292;0.8339790493502541;0.7985486730338676;-3.548909095715275e-05;-3.3981186626903105e-05;9.999943648508765;0.8337376689800166;0.016421857937425018;0.016421816092735644;0.7983820440470835;-0.015705997256446114;1.0450699749911927;0.7985451352166368
83.777349;1.0443557882782317;0.833979064920197;0.7985486445737388;-3.5489080434808694e-05;-3.398117841205518e-05;9.999943759515958;0.8337376902211632;0.016421858460424533;0.016421817390875587;0.7983820770015716;-0.015705997259334154;1.0450708874970345;0.7985450912213634
83.787349;1.0443556631719872;0.833979078409696;0.7985486188548736;-3.548906867420913e-05;-3.398117099941927e-05;9.999943905285146;0.8337377148783637;0.01642185900282605;0.016421818782879214;0.798381107627615;-0.01570599726432642;1.045070813788463;0.7985440427267028
83.797349;1.044355538713042;0.8339776335316788;0.7985472016528121;-3.473154689616375e-05;-3.325583998009732e-05;9.999944085898962;0.8337377422696577;0.016421859561733095;0.016421820276339677;0.7983811354337627;-0.015705997271419442;1.0450707531639365;0.7985439891401389
83.807349;1.0443563690611746;0.8339784029099652;0.7985471805017644;-3.497182301725379e-05;-3.3485884060300486e-05;9.999944300728403;0.8337377716522871;0.016421860137540288;0.01642182187958364;0.7983801599221921;-0.01570599728057379;1.0450707046029684;0.7985429306465853
83.817349;1.0443562473813752;0.8339784072895476;0.7985471611181977;-3.4971808280647445e-05;-3.348587858071567e-05;9.999944548365209;0.8337378023568764;0.016421860732917185;0.01642182360005705;0.7983801806048739;-0.015705997291697443;1.0450706669776784;0.7985428667635206
83.827349;1.0443558268925839;0.8339770609361239;0.7985460834325289;-3.608245613681422e-05;-3.4549356721926186e-05;9.999944826111102;0.8337378338467222;0.01642186135153676;0.016421825442975494;0.7983791970850271;-0.0157059973046653;1.0450706392565778;0.7985417978881937
83.837349;1.0443557096968752;0.833976708327322;0.7985457320966327;-3.497579336571766e-05;-3.3489724610689015e-05;9.999945130218736;0.8337378656913568;0.01642186199647711;0.016421827412342792;0.798379209146594;-0.015705997319359656;1.0450706205019344;0.7985417236759866
83.847349;1.044355595306494;0.833976700513133;0.7985457157700139;-3.497577674714956e-05;-3.3489720240199415e-05;9.99994545656813;0.8337378975202204;0.01642186266902995;0.016421829512389702;0.7983782167685679;-0.01570599733571016;1.0450706098239364;0.7985406445725508
83.857349;1.044355484200291;0.833975581365209;0.7985446402917654;-3.53248952853704e-05;-3.382401744608318e-05;9.999945801143793;0.8337379290138475;0.016421863369367847;0.016421831747302044;0.7983782200826876;-0.01570599735370934;1.0450706064257012;0.7985405602650468
83.867349;1.04435537690865;0.8339755637910469;0.7985446247264358;-3.532487797384404e-05;-3.38240130315562e-05;9.999946160309774;0.8337379599027887;0.016421864096984463;0.01642183412028398;0.7983772193326975;-0.015705997373391532;1.045070609596412;0.7985394711409479
83.877349;1.0443552739443631;0.833975191599863;0.7985442750267846;-3.421821377485927e-05;-3.276438077614763e-05;9.999946530856919;0.8337379899619869;0.016421864849828986;0.01642183663327992;0.7983772148237929;-0.015705997394787913;1.0450706186262204;0.7985393766752421
83.887349;1.044354874910021;0.8339738157266826;0.7985432000750582;-3.5328856071407716e-05;-3.3827855521185815e-05;9.999946909846912;0.8337380190009261;0.016421865623837188;0.016421839286823437;0.7983772068466525;-0.015705997417879432;1.045070632785999;0.7985392768472241
83.897349;1.0443557355990787;0.8339745421046824;0.7985431847895884;-3.556912601645469e-05;-3.4057896966217205e-05;9.999947294525926;0.8337380468021791;0.016421866413415778;0.01642184207990916;0.7983761956440659;-0.01570599744256479;1.0450706514043386;0.7985381716426349
83.907349;1.0443556480945708;0.8339741514308207;0.7985428350706527;-3.4462460316087917e-05;-3.299826238539915e-05;9.99994768223004;0.8337380730476628;0.01642186721204738;0.016421845010978306;0.7983761814505844;-0.015705997468665255;1.0450706739519129;0.7985380604995767
83.917349;1.0443555663536612;0.8339729968188765;0.7985417596588451;-3.4811576797900406e-05;-3.3332555093795635e-05;9.999948069672694;0.8337380973548068;0.01642186801257755;0.016421848079484276;0.7983751645208066;-0.01570599749596574;1.0450707000363761;0.7985369436705022
83.927349;1.0443554907773445;0.8339729425172492;0.7985417432558349;-3.481155886354851e-05;-3.333254667114356e-05;9.999948452098959;0.833738119384637;0.01642186880792061;0.01642185128558448;0.798375145078519;-0.015705997524254507;1.0450707293308512;0.7985368206807477
83.937349;1.0443554218383808;0.8339728820199337;0.7985417259491964;-3.481154102062696e-05;-3.333253728456774e-05;9.999948823845651;0.8337381388735782;0.016421869592214793;0.016421854627744554;0.7983741232304409;-0.015705997553349036;1.0450707615823673;0.7985356918769515
83.947349;1.044355059091955;0.8339711193724991;0.7985403134287274;-3.481553218280749e-05;-3.33363751081388e-05;9.999949180082837;0.8337381556433977;0.016421870361187068;0.01642185810156325;0.7983740989823169;-0.01570599758310797;1.0450707967046278;0.7985355568716529
83.957349;1.0443550045765726;0.833971046703383;0.7985402931493724;-3.481551456496552e-05;-3.333636387575971e-05;9.999949517719;0.8337381696812635;0.01642187111163949;0.016421861700851942;0.7983730724005119;-0.015705997613412053;1.0450718347448746;0.7985344160678212
83.967349;1.044354957618899;0.8339698611336125;0.7985392109730827;-3.516463038400056e-05;-3.3670651072252014e-05;9.999949834889026;0.8337381811887435;0.016421871841186618;0.016421865418280616;0.7983730437337453;-0.01570599764414472;1.0450708756903846;0.7985342690758257
83.977349;1.04435491833477;0.8339697756988103;0.798539185621032;-3.5164612985468846e-05;-3.367063827776721e-05;9.999950130416092;0.8337381905500493;0.016421872548232366;0.01642186924543664;0.7983720133879111;-0.01570599767519953;1.0450719193494769;0.7985331162332454
83.987349;1.0443548866484431;0.8339693343549934;0.7985388227381714;-3.405794795088987e-05;-3.261099663264063e-05;9.99995040367499;0.8337381982499771;0.01642187323087299;0.016421873174260696;0.7983719818346345;-0.01570599770647624;1.0450719654198255;0.798532957074935
83.997349;1.0443558158378738;0.833968890024631;0.7985377309265111;-3.464734865634711e-05;-3.31753267246792e-05;9.99995065420414;0.8337382047682117;0.016421873885116726;0.01642187719879549;0.7983709494653647;-0.015705997737868137;1.0450720136030924;0.7985317919487959
84.007349;1.04435549709307;0.8339685433848704;0.7985376947640392;-3.540885184267928e-05;-3.390448558461729e-05;9.999950881494458;0.8337382105545716;0.016421874505326645;0.01642188131474617;0.7983709164730403;-0.015705997769278186;1.0450720636167563;0.7985316205234572
84.017349;1.0443554851768388;0.8339680806766195;0.7985373200386039;-3.4302186508433695e-05;-3.2844841980280974e-05;9.999951085590848;0.8337382160815061;0.016421875087005315;0.016421885517275234;0.7983708828993363;-0.015705997800635495;1.0450721151406268;0.7985314431527899
84.027349;1.044355478602939;0.8339668532947103;0.7985362154741866;-3.465130277318028e-05;-3.3179124571247864e-05;9.999951268209708;0.8337382218456332;0.016421875627880368;0.01642188979991121;0.7983698487298616;-0.015705997831881896;1.0450721678011459;0.7985302602876714
84.037349;1.0443554766935048;0.8339667255688726;0.7985361659600095;-3.465128740439534e-05;-3.317910890539944e-05;9.999951433722831;0.8337382283119402;0.016421876126488464;0.01642189415586729;0.7983698139104223;-0.01570599786295086;1.0450722212267545;0.7985300718481257
84.047349;1.0443554786658962;0.8339665910622628;0.7985361118898716;-3.4651272704810384e-05;-3.317909308856717e-05;9.999951589154879;0.8337382358736977;0.0164218765815144;0.01642189857978768;0.7983687783551042;-0.015705997893755767;1.0450722751642216;0.798528878514138
84.057349;1.0443554837085154;0.8339649942285947;0.7985346594010236;-3.389374208142472e-05;-3.245374662649645e-05;9.999951742906635;0.8337382448761771;0.01642187699230473;0.0164219030669705;0.798368741953854;-0.01570599792418274;1.0450723295785205;0.7985286801840218
84.067349;1.044355190235562;0.8339646065804824;0.7985345964043922;-3.465524671358679e-05;-3.318290212484199e-05;9.999951903263176;0.8337382556607732;0.01642187735819395;0.01642190761058773;0.7983677045166229;-0.015705997954086733;1.0450723846546466;0.7985274775490355
84.077349;1.0443551994060534;0.8339644531286234;0.7985345291429101;-3.465523443416303e-05;-3.3182886437886664e-05;9.999952077715035;0.8337382685320478;0.016421877676736446;0.016421912201051908;0.7983676657364661;-0.01570599798330255;1.045072440709346;0.7985272705035327
84.087349;1.0443552098716167;0.8339631872308803;0.7985333980646744;-3.500435417978157e-05;-3.3517167884887556e-05;9.999952273120785;0.8337382837060633;0.016421877942979755;0.01642191682837151;0.7983666252950302;-0.01570599801167011;1.045072498093468;0.7985260596396863
84.097349;1.0443561748630124;0.8339634349978686;0.7985329882018037;-3.413797600762587e-05;-3.268756559351331e-05;9.99995249654399;0.833738301323467;0.016421878150488355;0.016421921484191165;0.7983665830245359;-0.01570599803905136;1.0450725571391495;0.7985258447244472
84.107349;1.0443561866800695;0.8339632655583794;0.7985329086004147;-3.413796665756981e-05;-3.268755026933994e-05;9.99995275592636;0.8337383214524604;0.016421878293783936;0.01642192616193016;0.7983655389532254;-0.015705998065325737;1.0450726181136356;0.7985246263406268
84.117349;1.044356198754598;0.8339619852502795;0.798531765358331;-3.448708954899108e-05;-3.3021831767288245e-05;9.999953059675246;0.8337383440749492;0.01642187837066564;0.016421930855405983;0.7983654932454676;-0.01570599809037977;1.0450726812129036;0.7985244044407516
