time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
84.127349;1.0443559101844966;0.8339615677039438;0.798531677664526;-3.524859811417942e-05;-3.375098558277348e-05;9.999953415986951;0.8337383691272516;0.016421878381875463;0.01642193555698086;0.7983654461314809;-0.01570599811410865;1.0450727466392176;0.7985241797081268
84.137349;1.0443559229130013;0.8339610382710766;0.798531251571785;-3.414194245740749e-05;-3.269134145791892e-05;9.999953832648508;0.8337383965572103;0.01642187832876413;0.016421940257241457;0.7983643978280495;-0.015705998136420856;1.0450728146294215;0.7985229528729962
84.147349;1.0443559364833879;0.8339597487663226;0.7985300959654452;-3.449106822250398e-05;-3.302562267393232e-05;9.99995431693242;0.83373842634789;0.01642187821196112;0.016421944947105267;0.798364348463351;-0.015705998157244213;1.0450728853659135;0.7985227240441588
84.157349;1.0443559513526115;0.8339595637641098;0.7985299957807304;-3.44910654794237e-05;-3.3025608509172294e-05;9.999954875467662;0.8337384585144219;0.016421878031879972;0.016421949620328204;0.7983632980705774;-0.015705998176529203;1.045072958875697;0.7985214940199803
84.167349;1.0443559678862948;0.8339593769550228;0.7985298912912395;-3.449106429992257e-05;-3.3025594758442755e-05;9.999955514110473;0.8337384930808345;0.01642187778987997;0.016421954274295127;0.7983632466531058;-0.01570599819423758;1.0450730350202244;0.7985212626941407
84.177349;1.0443559863378629;0.8339577328884885;0.7985283884016254;-3.373354475634098e-05;-3.230024792191514e-05;9.999956237592246;0.8337385300540409;0.016421877488563885;0.016421958909446255;0.7983621942668705;-0.01570599821034954;1.045074113598134;0.7985200305963507
84.187349;1.0443566597438243;0.8339580647526265;0.7985282747536432;-3.4735339120149895e-05;-3.325944128017621e-05;9.999957048961338;0.8337385694232966;0.016421877131253045;0.016421963528086087;0.7983621410757151;-0.01570599822489399;1.045074194465036;0.7985197974109839
84.197349;1.0443566828179325;0.8339578747362585;0.7985281564185582;-3.473534296405852e-05;-3.325942927111402e-05;9.999957949530614;0.8337386111720118;0.01642187672224262;0.016421968132896456;0.7983610873653973;-0.015705998237951897;1.0450742775745863;0.7985185636248074
84.207349;1.0443567087598282;0.8339562286610658;0.7985266395038889;-3.397782627155505e-05;-3.253408286747979e-05;9.999958939509666;0.8337386552499028;0.016421876267560503;0.016421972725784093;0.7983610335062259;-0.015705998249636755;1.0450743629548254;0.7985183290399333
84.217349;1.0443567379864656;0.8339560383454161;0.7985265120786664;-3.39778334265235e-05;-3.25340726949057e-05;9.999960018603693;0.8337387015229735;0.016421875774470386;0.01642197730731952;0.7983599798853076;-0.015705998260083544;1.0450744506467953;0.798517094293023
84.227349;1.0443567708652153;0.8339547415952826;0.7985253208859574;-3.432697098670654e-05;-3.2868358101820554e-05;9.999961186521292;0.8337387497863666;0.016421875249810914;0.016421981876458575;0.7983599268771182;-0.01570599826943823;1.045074540626332;0.798516859248517
84.237349;1.0443568077081047;0.8339545520036473;0.7985251854985043;-3.432698103516168e-05;-3.2868350249120286e-05;9.999962443330046;0.8337387998188087;0.01642187469880049;0.01642198643068112;0.7983598748417132;-0.015705998277844843;1.0450746327753433;0.7985166243410385
84.247349;1.0443565480055361;0.8339537738504238;0.7985247122893234;-3.398185232673083e-05;-3.2537877954858327e-05;9.999963789253515;0.8337388513657159;0.016421874125174346;0.01642199096744241;0.7983588240954971;-0.01570599828543417;1.0450747269353122;0.7985153900062635
84.257349;1.0443565939660113;0.8339524796366957;0.7985235106365676;-3.433099252846e-05;-3.2872166070437106e-05;9.99996522424922;0.8337389040825925;0.016421873532307167;0.016421995486264565;0.7983587748846573;-0.015705998292303302;1.045074822957662;0.798515156089978
84.267349;1.0443566452713073;0.8339522935718555;0.7985233658789455;-3.433100597492792e-05;-3.287216182473317e-05;9.999966747582164;0.8337389575579452;0.01642187292406277;0.01642199998915561;0.798357727390502;-0.0157059982984999;1.045074920660769;0.7985139232352679
84.277349;1.0443567023976406;0.833952109274696;0.7985232188110365;-3.433102031183888e-05;-3.287215860506297e-05;9.99996835736327;0.833739011405233;0.016421872304174304;0.016422004479289903;0.798357681752647;-0.01570599830403419;1.045075019743013;0.7985136914479014
84.287349;1.0443577192593367;0.8339512327005331;0.7985216759082148;-3.381378762553339e-05;-3.237685658618983e-05;9.99997005054229;0.8337390653581783;0.016421871675282466;0.016422008959660436;0.7983566380767194;-0.015705998308895377;1.045075119770477;0.7985124616955309
84.297349;1.0443577884497492;0.8339510525950985;0.7985215254267389;-3.381380336207981e-05;-3.237685512402202e-05;9.999971823494993;0.8337391193145864;0.01642187103906417;0.016422013432236794;0.7983565964041692;-0.015705998313054262;1.045075220249926;0.7985122342807183
84.307349;1.0443575624850652;0.8339506346453337;0.7985213738070313;-3.45753285524003e-05;-3.3106016011928496e-05;9.99997367284088;0.8337391732836692;0.016421870396332153;0.01642201789821782;0.7983555567039531;-0.015705998316480986;1.0450753206910506;0.7985110102988237
84.317349;1.0443576428080508;0.8339493530220006;0.7985201618699653;-3.492447201587004e-05;-3.3440308177413776e-05;9.999975595929257;0.833739227283757;0.016421869746979154;0.016422022359460876;0.7983555189230804;-0.015705998319183335;1.0450754206110737;0.7985107900702517
84.327349;1.0443577284315433;0.8339488319254263;0.798519674854482;-3.381783701819934e-05;-3.23806781981098e-05;9.999977590300828;0.8337392812832197;0.01642186909092314;0.016422026818832883;0.798355483035721;-0.0157059983212315;1.0450755194860393;0.7985105745084633
84.337349;1.0443578194292247;0.8339486632903597;0.798519521876907;-3.381785461804415e-05;-3.2380678927281255e-05;9.99997965263098;0.8337393351913888;0.01642186842909288;0.01642203127859128;0.7983544490313528;-0.015705998322748577;1.045075616703162;0.7985093645437248
84.347349;1.0443579159917773;0.8339473917091952;0.7985183090727141;-3.416699923010332e-05;-3.271497197331064e-05;9.999981778423733;0.8337393888328664;0.0164218677638203;0.01642203573910779;0.7983544168587158;-0.01570599832388321;1.0450757115903218;0.7985091605474286
84.357349;1.0443580182831245;0.8339468817227277;0.7985178214408364;-3.3060365276359614e-05;-3.1655342287007997e-05;9.999983962441359;0.8337394419219313;0.016421867098530364;0.016422040199235353;0.7983533863996545;-0.015705998324796334;1.0450768034385765;0.7985079636834925
84.367349;1.0443578254887687;0.8339464849584851;0.7985176680033572;-3.382189050133324e-05;-3.2384502232206886e-05;9.99998619916046;0.8337394941344158;0.016421866436134615;0.016422044657132182;0.7983533574871099;-0.01570599832565857;1.045075891498408;0.7985077742968071
84.377349;1.0443579392629314;0.8339452264092991;0.7985164551830944;-3.417103484994289e-05;-3.2718793595545555e-05;9.999988482899175;0.8337395452439252;0.01642186577835012;0.016422049110019418;0.7983523299190259;-0.015705998326633188;1.0450769751169255;0.7985065933727458
84.387349;1.0443590122340907;0.8339458407714391;0.7985163027396305;-3.4411327130534026e-05;-3.29488272922476e-05;9.999990807636031;0.8337395951717468;0.01642186512729232;0.01642205355269995;0.7983523034525808;-0.015705998327851984;1.0450760539143487;0.798506420982891
84.397349;1.0443591368206424;0.8339453493513368;0.798515817450249;-3.33046928140843e-05;-3.188919553395095e-05;9.999993166885806;0.8337396439292822;0.016421864485919785;0.016422057976979924;0.7983512778267098;-0.015705998329416163;1.045077127779258;0.7985052579005036
84.407349;1.0443592664288424;0.8339441052975467;0.7985146089093452;-3.3653837408739734e-05;-3.22234848521098e-05;9.999995553706594;0.8337396915488439;0.0164218638563734;0.0164220623734253;0.7983512528511876;-0.01570599833142917;1.0450771967339578;0.7985051041075566
84.417349;1.0443594007865078;0.8339439727993833;0.7985144626361659;-3.365385647859488e-05;-3.222348241557938e-05;9.999997960962782;0.8337397380555214;0.016421863240011735;0.016422066733412795;0.798351228489687;-0.01570599833402619;1.045077260720996;0.7985049601688609
84.427349;1.0443595396139012;0.8339438451585974;0.7985143194437392;-3.365387563277195e-05;-3.2223479075314324e-05;10.000000381934452;0.8337397834881647;0.016421862639653974;0.016422071049382543;0.7983502048627276;-0.015705998337372202;1.0450773193737586;0.7985038266471697
84.437349;1.0443593818307344;0.8339420262164732;0.7985127857211766;-3.365787050950375e-05;-3.222729067812285e-05;10.000002810274237;0.8337398279241097;0.016421862060522527;0.016422075313838904;0.7983501822050904;-0.015705998341653163;1.0450773719943618;0.7985037034783143
84.447349;1.044359529059918;0.8339419079443993;0.7985126496062503;-3.365789008596165e-05;-3.222728536345262e-05;10.000005238955964;0.8337398714804667;0.016421861508956;0.016422079518663604;0.7983491608093791;-0.01570599834708197;1.0450774177580024;0.7985025912781432
84.457349;1.0443596804331974;0.833941794218429;0.7985125172576112;-3.365790999452553e-05;-3.2227279040774125e-05;10.000007659849542;0.8337399143338591;0.016421860990945492;0.016422083655629627;0.7983491409311938;-0.01570599835388323;1.0450774558777933;0.7985024898165146
84.467349;1.0443598359674295;0.8339405784059951;0.7985113289512645;-3.400705476001383e-05;-3.25615616950789e-05;10.000010064293638;0.8337399567260819;0.016421860511623677;0.016422087717683484;0.7983481226938841;-0.015705998362248102;1.0450774856188778;0.7985013996245884
84.477349;1.0443599956454337;0.833940124797744;0.7985108693362248;-3.290042225359189e-05;-3.150192224858937e-05;10.000012443056002;0.8337399989066552;0.016421860075304804;0.016422091699594528;0.7983481060840121;-0.015705998372309724;1.0450775063285205;0.7985013204722504
84.487349;1.044361113046884;0.8339407866401558;0.7985107469050527;-3.314071366995231e-05;-3.173194480048251e-05;10.000014786077204;0.8337400410741068;0.016421859685299054;0.016422095597274512;0.7983470910127153;-0.015705998384145207;1.045077517505303;0.7985002529362031
84.497349;1.044360979801715;0.8339393449917237;0.7985095672598737;-3.4251361287249623e-05;-3.2795377672301026e-05;10.000017083363637;0.8337400833586069;0.01642185934314763;0.01642209940642175;0.7983470773544161;-0.015705998397767502;1.0450775187836285;0.7985001968856789
84.507349;1.0443611510448554;0.8339392552329541;0.7985094492282271;-3.4251384023864806e-05;-3.279536675933815e-05;10.000019325972078;0.8337401258085501;0.01642185904810082;0.01642210312168004;0.7983470649487842;-0.01570599841310912;1.0450775099089122;0.798500152819671
84.517349;1.0443613256199056;0.8339388212644118;0.7985089983243882;-3.314475300321262e-05;-3.173572372122968e-05;10.000021505642177;0.8337401683473095;0.0164218587977751;0.016422106736705175;0.7983460535736796;-0.015705998430023592;1.0450774907583826;0.7984991212436915
84.527349;1.044361503235438;0.8339376345299123;0.798507822922917;-3.349390045489297e-05;-3.2070000428524616e-05;10.000023613789793;0.8337402107314105;0.01642185858964095;0.01642211024411682;0.7983460429194261;-0.015705998448309222;1.0450774613318545;0.7984991020698445
84.537349;1.0443616835594884;0.8339375589510064;0.7985077074702627;-3.34939252637506e-05;-3.20699880072485e-05;10.000025641557134;0.8337402526050991;0.016421858422111996;0.016422113635011556;0.7983450326266455;-0.015705998467736963;1.0450774217635723;0.7984980959344089
84.547349;1.0443618661535188;0.833937487519194;0.7985075919120207;-3.3493950730410833e-05;-3.206997519307491e-05;10.00002758093033;0.83374029362657;0.016421858294323924;0.016422116899707594;0.7983450223610843;-0.01570599848805958;1.0450773723816258;0.798498102628835
84.557349;1.0443617496831894;0.8339357237649142;0.7985060819581403;-3.3497944577753174e-05;-3.207377041405572e-05;10.00002942560142;0.8337403335244047;0.01642185820493179;0.016422120030228624;0.79834401183466;-0.015705998509011852;1.0450773137046319;0.798497122689266
84.567349;1.0443619354350737;0.8339356592871977;0.7985059652487823;-3.3497971204055276e-05;-3.207375686057104e-05;10.000031171286823;0.8337403720830175;0.01642185815100984;0.016422123021897325;0.7983440007944306;-0.01570599853033046;1.045077246357986;0.7984971558594534
84.577349;1.0443621221230277;0.8339355975230628;0.7985058477472965;-3.349799837370932e-05;-3.2073743053811754e-05;10.000032815633503;0.8337404091156543;0.016421858127707058;0.016422125872528264;0.7983429890846563;-0.01570599855178056;1.045078171013889;0.7984962025752227
84.587349;1.0443632629734672;0.833935192848003;0.7985046699310073;-3.408741610539386e-05;-3.263804568471402e-05;10.000034357691952;0.8337404444201556;0.01642185812882203;0.01642212858146269;0.7983429767308051;-0.015705998573164612;1.0450770884103249;0.7984962623689318
84.597349;1.0443634502396515;0.8339347860990187;0.7985042170017902;-3.298078887341535e-05;-3.1578399877873694e-05;10.000035797553005;0.8337404777377802;0.016421858147913145;0.01642213115031353;0.7983429639081375;-0.01570599859432553;1.0450779993424077;0.7984963352231866
84.607349;1.0443636372324234;0.8339347301389515;0.7985040980360227;-3.298081780434106e-05;-3.157838618066421e-05;10.000037136253908;0.8337405087302199;0.016421858179157436;0.016422133584094153;0.7983419508521843;-0.01570599861514683;1.0450779045538294;0.798495421014003
84.617349;1.0443635227905377;0.8339333287982025;0.7985029191162143;-3.409146623090506e-05;-3.2641809073450775e-05;10.000038375556171;0.8337405369751414;0.016421858217978466;0.016422135891013517;0.7983419378364094;-0.01570599863553551;1.0450778046671485;0.7984955189500179
84.627349;1.0443637084130004;0.8339332758972346;0.798502799525001;-3.409149638590388e-05;-3.2641796172501796e-05;10.000039517660682;0.8337405619717009;0.016421858261221712;0.01642213808141449;0.7983409251799336;-0.015705998655402877;1.0450777002559735;0.7984946289052581
84.637349;1.0443638930581434;0.8339328754925146;0.7985023452554609;-3.2984871641375215e-05;-3.15821515739696e-05;10.000040564316057;0.8337405831323297;0.016421858306042994;0.01642214016668227;0.7983409132065187;-0.01570599867466055;1.0450775919729198;0.7984947498754212
84.647349;1.044364076460459;0.8339317193872547;0.7985011651946428;-3.3334024270319834e-05;-3.191642628274078e-05;10.000041515564979;0.8337405997819172;0.016421858348738546;0.01642214215813769;0.7983399021977676;-0.01570599869322355;1.0450774805828595;0.7984938816193324
84.657349;1.0443642582956825;0.8339316720952759;0.7985010442534064;-3.3334056519507326e-05;-3.191641526044425e-05;10.000042370243726;0.8337406111866202;0.016421858385322834;0.016422144066724938;0.7983398924136671;-0.01570599871100945;1.0450773668723419;0.7984940231868637
84.667349;1.044364438344769;0.8339316273642653;0.7985009226682032;-3.333408947619569e-05;-3.191640514970777e-05;10.000043127878687;0.8337406166096291;0.016421858413067418;0.016422145903467886;0.7983388841603952;-0.01570599872792694;1.0450772515814561;0.7984931744269501
84.677349;1.0443646166081813;0.8339301298253066;0.7984994062939786;-3.2576588643756386e-05;-3.1191050357123534e-05;10.000043789135756;0.8337406153804462;0.016421858431313743;0.01642214767907978;0.7983388778258332;-0.015705998743863872;1.0450771354461679;0.7984933343669974
84.687349;1.0443654460782898;0.8339306125920352;0.7984992826454879;-3.357838174428806e-05;-3.2150215174433103e-05;10.00004435466125;0.8337406069467469;0.0164218584412426;0.0164221494032723;0.7983388738209433;-0.01570599875868899;1.045077019256368;0.7984935025703201
84.697349;1.0443656213592944;0.8339305776534737;0.7984991575975483;-3.357841648971704e-05;-3.215020856881849e-05;10.000044824667144;0.83374059089792;0.016421858445556426;0.016422151085430478;0.7983378724800748;-0.015705998772263433;1.0450769038237298;0.7984926785902109
84.707349;1.0443657954798975;0.8339290906251453;0.7984976369644173;-3.2820915014467835e-05;-3.142485580315621e-05;10.000045200109684;0.833740566959761;0.016421858448893347;0.01642215273569746;0.7983378740342588;-0.01570599878446163;1.0450767899031186;0.7984928613828836
84.717349;1.0443659687002966;0.833929063158734;0.7984975084745135;-3.2820950546462865e-05;-3.142485173054421e-05;10.000045483880799;0.8337405349773565;0.01642185845818984;0.01642215436450645;0.7983368786635585;-0.015705998795196147;1.0450766782032772;0.7984920506449924
84.727349;1.0443661413691574;0.8339290394487505;0.7984973782717292;-3.2820986307247695e-05;-3.142484888707143e-05;10.000045680636298;0.8337404949028266;0.016421858482051712;0.01642215598069555;0.7983368865634966;-0.01570599880442349;1.0450765694595654;0.7984922452647785
84.737349;1.0443663139163175;0.8339279127101354;0.7984961869271817;-3.317014219876668e-05;-3.175913243879293e-05;10.000045795482302;0.833740446768303;0.016421858529742026;0.016422157590171932;0.7983358979614866;-0.01570599881213044;1.045076464423259;0.7984914448664808
84.747349;1.0443661859614766;0.8339273067633327;0.798495719656045;-3.282501371514144e-05;-3.14286432940745e-05;10.000045832757557;0.833740390655031;0.016421858610211684;0.01642215919649373;0.7983359130568576;-0.01570599881831302;1.0450763638014466;0.7984916482673377
84.757349;1.0443663596460966;0.8339272936885078;0.7984955856731136;-3.282504972165161e-05;-3.14286439298532e-05;10.000045796452438;0.8337403266901263;0.01642185873081949;0.016422160802888875;0.7983359319703254;-0.015705998822949277;1.0450762682585526;0.7984918548795915
84.767349;1.0443665344060886;0.8339261774889812;0.7984943911850725;-3.317420465072214e-05;-3.1762929804067194e-05;10.000045691586019;0.8337402550625067;0.01642185889623731;0.016422162413654823;0.7983349547707301;-0.015705998825991562;1.045076178485398;0.7984910642114192
84.777349;1.044366710462041;0.8339261715578211;0.798494255631557;-3.317424069861222e-05;-3.176293232815968e-05;10.000045524242122;0.8337401760319428;0.016421859108804504;0.01642216403318363;0.7983349815052019;-0.015705998827399842;1.0450770952730457;0.7984912753348965
84.787349;1.0443678417728026;0.8339265816999796;0.7984937853289388;-3.2307881143781435e-05;-3.093332642357421e-05;10.000045300481712;0.8337400899004577;0.016421859370347434;0.016422165664039676;0.7983340121945525;-0.015705998827173395;1.0450760195053224;0.7984904882149314
84.797349;1.044368021351716;0.8339254765665141;0.7984925894920961;-3.265703588992467e-05;-3.126761421387797e-05;10.000045025686644;0.8337399969445691;0.01642185968337305;0.016422167306924945;0.7983340468471102;-0.015705998825340853;1.0450769520548358;0.7984907021348902
84.807349;1.0443679023141736;0.8339252415488306;0.7984924532963443;-3.341856147891889e-05;-3.199676003745409e-05;10.000044704467822;0.8337398973761411;0.016421860050167644;0.016422168962642855;0.7983330854709304;-0.01570599882193965;1.0450758936645639;0.7984899172707735
84.817349;1.044368086576169;0.8339252503694002;0.7984923173356308;-3.341859667892295e-05;-3.19967645590656e-05;10.000044340715549;0.8337397913694071;0.01642186047080339;0.016422170633893805;0.798333128037733;-0.015705998817017442;1.045076844911036;0.7984901331372222
84.827349;1.0443682734409054;0.8339238067764744;0.7984907877481807;-3.26610913920399e-05;-3.127141877449027e-05;10.000043937707243;0.8337396791069912;0.016421860941790302;0.016422172324702874;0.7983331744368313;-0.015705998810632556;1.0450768062470812;0.7984903498913911
84.837349;1.044368463046366;0.8339238221009033;0.7984906523791944;-3.266112555449069e-05;-3.1271423289575794e-05;10.000043497979977;0.8337395608050081;0.01642186145633029;0.016422174038168213;0.7983322244773295;-0.015705998802830596;1.0450767780199801;0.7984895677257374
84.847349;1.0443686554995972;0.8339238403665512;0.7984905172864633;-3.266115914534447e-05;-3.127142761226524e-05;10.000043022808034;0.8337394367169535;0.0164218620062835;0.016422175775886408;0.7983322779265761;-0.01570599879361621;1.0450767604419775;0.7984897862580549
84.857349;1.0443688508778128;0.8339227546876846;0.7984893227982004;-3.301030995821475e-05;-3.160571462924587e-05;10.000042512427974;0.8337393071589351;0.01642186258475201;0.01642217753940095;0.7983313345245683;-0.015705998782948448;1.045076753586828;0.7984890058691007
84.867349;1.0443690492313042;0.8339224289698236;0.7984888538623945;-3.1903684702923465e-05;-3.054608504556046e-05;10.000041967335617;0.8337391725514066;0.01642186318725179;0.016422179331043688;0.7983313940024523;-0.015705998770773392;1.0450767574221467;0.7984892261927842
84.877349;1.044368949700969;0.8339222141981129;0.7984887193467461;-3.2665204552433605e-05;-3.127522788520317e-05;10.000041388959618;0.8337390333752999;0.01642186381089449;0.016422181153688875;0.7983304561780912;-0.015705998757069562;1.0450767718571206;0.7984884476702561
84.887349;1.04437010753665;0.8339218963182535;0.7984875253464254;-3.3254611796523446e-05;-3.1839533714664204e-05;10.000040779042369;0.8337388900695456;0.0164218644529666;0.01642218301071284;0.7983305210450945;-0.015705998741846902;1.0450767967670305;0.7984886699483553
84.897349;1.0443703142809702;0.8339219252958855;0.7984873910794851;-3.325464317906815e-05;-3.183953654917326e-05;10.000040138951373;0.833738742995544;0.01642186511021398;0.01642218490561136;0.7983305887207464;-0.015705998725103858;1.0450768319186257;0.7984888932321502
84.907349;1.0443705233130405;0.8339216069015862;0.7984869225463217;-3.214801546724632e-05;-3.0779905398634434e-05;10.000039469943562;0.8337385924738157;0.0164218657788012;0.01642218683997336;0.7983296593277203;-0.01570599870681829;1.04507687688457;0.7984881177622994
84.917349;1.0443707343693254;0.8339205328657077;0.7984857285522559;-3.2497163204178474e-05;-3.111418946764319e-05;10.000038773996964;0.8337384388480494;0.016421866454099574;0.016422188811128148;0.7983297329673794;-0.01570599868698438;1.0450769311292327;0.7984883432556859
84.927349;1.0443709471630755;0.8339205675921942;0.7984855939333867;-3.2497194229079926e-05;-3.11141917295831e-05;10.00003805446493;0.8337382825321679;0.016421867130579425;0.01642219081161847;0.7983288097355382;-0.015705998665630855;1.0450769941906866;0.7984875702365012
84.937349;1.0443708604892077;0.8339203643874329;0.7984854588935477;-3.3258710790756215e-05;-3.18433309734608e-05;10.000037316392072;0.8337381239891264;0.01642186780321718;0.016422192830845443;0.7983288896695595;-0.015705998642801765;1.045077065720304;0.7984877984466814
84.947349;1.04437107566186;0.833918948232763;0.798483929506545;-3.250119843963949e-05;-3.11179800146184e-05;10.000036566242374;0.8337379636532111;0.01642186846985322;0.016422194857954008;0.7983279726972973;-0.015705998618545502;1.045077145393599;0.7984870283354157
84.957349;1.0443712915127057;0.8339189907286719;0.7984837935888518;-3.2501229343463084e-05;-3.111798264525353e-05;10.000035810985553;0.8337378018673285;0.016421869131599667;0.016422196883799815;0.7983280586537848;-0.015705998592921353;1.0450772329095825;0.7984872594934914
84.967349;1.0443715079318785;0.8339190364823909;0.7984836572920547;-3.250126006405877e-05;-3.111798569493781e-05;10.000035057216916;0.8337376388589707;0.016421869790882265;0.01642219890105245;0.7983281473012772;-0.015705998565991086;1.0450773280798877;0.7984874920623762
84.977349;1.0443717249860667;0.8339190858206592;0.7984835207120438;-3.250129046641246e-05;-3.111798931248719e-05;10.000034311089134;0.833737474753204;0.016421870449479077;0.016422200904351453;0.7983272383653209;-0.01570599853780243;1.0450774308224806;0.7984867262112477
84.987349;1.044371942758507;0.8339176831157809;0.7984819900996578;-3.1743777049630963e-05;-3.0392640310544756e-05;10.000033579006445;0.833737309659546;0.01642187110751897;0.016422202890872876;0.7983273316452191;-0.01570599850838523;1.0450775410514195;0.7984869615726814
84.997349;1.0443731149438957;0.8339185013739963;0.798481853505117;-3.1984061809656545e-05;-3.062266395929599e-05;10.000032867680357;0.8337371437664634;0.016421871763660716;0.01642220486004127;0.7983264270860839;-0.015705998477744735;1.045077658600051;0.7984861985937322
85.007349;1.0443730333579997;0.8339183214864018;0.7984817172097796;-3.2745573350157125e-05;-3.1351804309067324e-05;10.000032182821013;0.8337369773511701;0.016421872416465078;0.016422206813311517;0.798326524712468;-0.015705998445848576;1.0450777831892375;0.7984864369629283
85.017349;1.0443732533380945;0.8339172786613694;0.798480521782515;-3.3094714707235735e-05;-3.1686090876927654e-05;10.000031528161777;0.8337368107437475;0.0164218730655188;0.016422208754545718;0.7983256245484371;-0.015705998412629745;1.0450789143811021;0.7984856770990473
85.027349;1.0443734738460755;0.8339169967441254;0.7984800523219643;-3.1988080075651574e-05;-3.062646469351386e-05;10.000030905973478;0.8337366442677854;0.01642187371134643;0.01642221068948925;0.7983257266455209;-0.01570599837801618;1.045078051563319;0.7984859185726989
85.037349;1.0443736945481428;0.8339170672301437;0.7984799178708942;-3.1988103722799426e-05;-3.062647413094392e-05;10.000030317555641;0.8337364781630785;0.01642187435507082;0.01642221262446828;0.798325831169169;-0.015705998341978708;1.045079193977054;0.7984861615275747
85.047349;1.0443739150608533;0.833916034282675;0.7984787245908614;-3.23372399626313e-05;-3.096076417211504e-05;10.000029762727802;0.8337363125544024;0.01642187499870691;0.016422214565456124;0.7983249384434457;-0.015705998304555727;1.045079340693131;0.7984854061807216
85.057349;1.0443741350861953;0.8339161111040805;0.7984785917797304;-3.233725978247533e-05;-3.096077587330868e-05;10.000029239375305;0.8337361474720286;0.01642187564475737;0.0164222165174446;0.7983250489114392;-0.01570599826582086;1.0450794905432006;0.7984856522404163
85.067349;1.0443740536587314;0.8339156014505762;0.7984781255031113;-3.1992098616048326e-05;-3.0630286299072696e-05;10.000028743518136;0.8337359828941474;0.016421876294115772;0.016422218484328593;0.7983241630539146;-0.01570599822584125;1.0450796421310267;0.798484900252028
85.077349;1.0443742724866534;0.8339145771442156;0.7984769347315119;-3.234122749567443e-05;-3.0964578436375984e-05;10.00002826955497;0.8337358188267917;0.01642187694459281;0.01642222046966573;0.7983242813288336;-0.015705998184674757;1.0450797939725833;0.7984851500568229
85.087349;1.0443744907220602;0.8339146619138333;0.7984768043554925;-3.234124087201373e-05;-3.096459297204649e-05;10.000027810817443;0.833735655371072;0.01642187759174767;0.01642222247807804;0.7983234041217132;-0.015705998142383965;1.045079944652944;0.7984844022786972
85.097349;1.0443756620271185;0.8339155103628103;0.7984766745792631;-3.2581505497173e-05;-3.119462414998052e-05;10.00002736069869;0.8337354926704375;0.0164218782306123;0.016422224516175147;0.7983235317142235;-0.01570599809906044;1.0450800928512431;0.7984846567115521
85.107349;1.0443758790752045;0.8339141435188178;0.7984751513424072;-3.182396705915622e-05;-3.0469283778749966e-05;10.000026913802825;0.8337353308056046;0.016421878857081313;0.016422226590966482;0.7983236643224236;-0.015705998054864806;1.0450802372653916;0.7984849136850078
85.117349;1.0443760955695014;0.8339142341633913;0.7984750223954971;-3.182397461710844e-05;-3.046930100850212e-05;10.00002646632774;0.8337351698083426;0.016421879468548926;0.016422228706494058;0.7983228021580498;-0.015705998010039905;1.045080376591683;0.7984841734977903
85.127349;1.0443760106691953;0.8339140860204695;0.7984748939283299;-3.258545950660155e-05;-3.119844889696783e-05;10.00002601638218;0.8337350097472216;0.01642188006400356;0.016422230862654343;0.7983229454364708;-0.015705997964879065;1.0450805095917843;0.7984844358054828
85.137349;1.0443762260143756;0.8339130726620326;0.798473706699435;-3.293457644235036e-05;-3.1532745203011985e-05;10.00002556458329;0.8337348507258499;0.016421880644055538;0.016422233057117264;0.7983220943181846;-0.015705997919694625;1.045080635181961;0.7984837009306033
85.147349;1.0443764405912603;0.8339128176832648;0.7984732461567893;-3.182791901482455e-05;-3.047313012465692e-05;10.000025113524071;0.8337346928016781;0.01642188121020219;0.016422235287256687;0.7983222488113675;-0.01570599787480138;1.0450807525404577;0.798483968299639
85.157349;1.0443766541250379;0.833912912180389;0.7984731218052471;-3.182792186419566e-05;-3.0473151238603876e-05;10.00002466598201;0.8337345359500631;0.01642188176405185;0.016422237550694073;0.798321408704643;-0.015705997830488684;1.0450808612072209;0.7984832380197295
85.167349;1.0443768662718087;0.8339118999527473;0.7984719403936591;-3.217703624414018e-05;-3.0807450691298556e-05;10.000024223543118;0.8337343801336943;0.016421882308350195;0.0164222398452231;0.7983215735567226;-0.01570599778699941;1.0450809610662262;0.7984835093642134
85.177349;1.0443770767079674;0.8339119940797762;0.7984718218985185;-3.2177037812356965e-05;-3.080747416617579e-05;10.000023786529308;0.8337342253876514;0.016421882848600286;0.016422242168605074;0.7983217427159803;-0.01570599774454472;1.0450810521884708;0.7984837821393832
85.187349;1.0443772851672726;0.8339117387232166;0.7984713731395585;-3.107037773075212e-05;-2.9747863787731475e-05;10.000023354363334;0.8337340718005428;0.016421883393097893;0.016422244518612135;0.798320915376707;-0.0157059977033254;1.0450811346559896;0.7984830561271973
85.197349;1.0443781442042037;0.8339112467006591;0.798470203751789;-3.242121600257863e-05;-3.1041306376292246e-05;10.000022925497095;0.8337339194258432;0.016421883951360405;0.016422246893053553;0.7983210906765509;-0.015705997663526722;1.0450812085234786;0.7984833305381841
85.207349;1.0443783478963347;0.8339113398408847;0.798470099555089;-3.242121593712302e-05;-3.1041333825053154e-05;10.000022497572358;0.83373376824329;0.016421884532005993;0.016422249289190647;0.7983202677861281;-0.015705997625298843;1.0450812739920063;0.7984826053548703
85.217349;1.044378548871181;0.8339114327925705;0.7984700015754561;-3.2421215272753535e-05;-3.1041362567187024e-05;10.000022067867882;0.8337336181791618;0.016421885141245287;0.01642225170379072;0.7983204459456509;-0.015705997588741107;1.0450813316450542;0.798482879751232
85.227349;1.04437874705228;0.833910069849008;0.7984685164746391;-3.166366284783778e-05;-3.0316032890004836e-05;10.000021633306071;0.8337334691371527;0.016421885781981872;0.01642225413499518;0.7983196244839463;-0.01570599755389387;1.0450813824882832;0.798482153651053
85.237349;1.0443789424500773;0.8339101626103438;0.7984684324903286;-3.1663660828456766e-05;-3.0316063930247336e-05;10.000021190831532;0.8337333210441487;0.016421886452673635;0.01642225658360276;0.7983198028609411;-0.015705997520749766;1.04508242777965;0.7984824262059753
85.247349;1.0443791351365665;0.8339102553909494;0.7984683560109779;-3.1663658039264136e-05;-3.0316095978433882e-05;10.000020738425992;0.8337331738618572;0.01642188714704636;0.01642225905184488;0.7983199806799145;-0.015706997489294612;1.0450824688405547;0.7984827168320722
85.257349;1.044379325211558;0.8339103483384027;0.7984682873345441;-3.1663654402722276e-05;-3.03161289659952e-05;10.000020275684756;0.8337330275307712;0.016421887855794317;0.01642226154146481;0.7983191576364712;-0.015706997459539053;1.0450825069582528;0.7984819859659279
85.267349;1.0443792118703257;0.8339087456297389;0.7984668329023903;-3.166757206735059e-05;-3.031992711819101e-05;10.000019803838088;0.83373288195878;0.01642188856822741;0.01642226405262142;0.7983193334884696;-0.015706997431497238;1.0450825434296438;0.7984822525273443
85.277349;1.0443793966908588;0.8339088395121556;0.798466781048539;-3.166756654318747e-05;-3.031996180699647e-05;10.000019325505717;0.8337327371081211;0.01642188927244712;0.016422266583477868;0.7983185080893291;-0.015706997405151517;1.045082579673901;0.7984815166050622
85.287349;1.0443795785286762;0.8339089340906605;0.7984667383026555;-3.16675600521553e-05;-3.031999726357106e-05;10.000018844112146;0.8337325930911658;0.01642188995565043;0.016422269129833314;0.7983186814130814;-0.015706997380461784;1.0450826172118053;0.7984817776014596
85.297349;1.0443797570168092;0.8339079227059484;0.7984656454128038;-3.201666265673875e-05;-3.065430840389498e-05;10.000018363029028;0.8337324502012207;0.016421890604974083;0.016422271684989123;0.798318853581014;-0.01570699735740867;1.0450826575026388;0.7984820355984052
85.307349;1.0443808855215848;0.8339084309853384;0.7984652875651065;-3.1150238919595843e-05;-2.982471981351394e-05;10.000017884752783;0.833732308882696;0.01642189120755713;0.0164222742409018;0.7983180249121548;-0.015706997336021305;1.0450827017749342;0.7984812907556542
85.317349;1.04438105651733;0.8339085274873664;0.7984652736468424;-3.1150230089177405e-05;-2.9824757266286273e-05;10.000017410566434;0.8337321697067573;0.01642189175039558;0.01642227678968884;0.7983181958832521;-0.015706997316373348;1.0450827509427931;0.798481542700781
85.327349;1.044380922771115;0.8339072776015918;0.7984642094358494;-3.226080185873147e-05;-3.0888191397311716e-05;10.000016940720462;0.8337320333737142;0.016421892221244645;0.01642227932375435;0.7983173670107465;-0.015706997298572972;1.0450828056463461;0.7984807918453845
85.337349;1.0443810859852105;0.8339073750612983;0.7984642138068581;-3.2260792153004785e-05;-3.0888229847746914e-05;10.000016474645907;0.8337319006860973;0.016421892609724906;0.016422281834959664;0.7983175387934499;-0.01570699728275221;1.0450828663136287;0.7984810377878828
85.347349;1.04438124530537;0.8339074728719367;0.7984642265109145;-3.226078223530258e-05;-3.088826870177856e-05;10.000016011111622;0.8337317724846918;0.016421892907702965;0.016422284314401524;0.7983167116997392;-0.015706997269036713;1.0450829331840765;0.7984802808554026
85.357349;1.0443814006830872;0.8339061151949485;0.7984628529434306;-3.15032177896258e-05;-3.0162945362660953e-05;10.000015548654186;0.8337316495965617;0.016421893109407146;0.01642228675225418;0.7983168861627434;-0.01570699725751223;1.0450830063819543;0.7984805205870954
85.367349;1.044381552082477;0.833906213516684;0.7984628801607581;-3.15032077831792e-05;-3.016298500176236e-05;10.000015085962666;0.8337315328132165;0.016421893211609306;0.01642228913633527;0.7983170626231536;-0.015706997248218356;1.0450830859894698;0.7984807571114448
85.377349;1.0443816994823414;0.8339063120017008;0.7984629135027285;-3.150319780545195e-05;-3.0163025168701652e-05;10.000014621706848;0.8337314228682705;0.016421893213455524;0.01642229145156131;0.7983162415560948;-0.015706997241158704;1.0450831720336022;0.7984799905945998
85.387349;1.0443818427831622;0.8339053039115194;0.7984618926530717;-3.185229676701063e-05;-3.0497339725059593e-05;10.000014154175338;0.8337313203934562;0.016421893115616076;0.016422293682028796;0.7983164234251166;-0.01570699723630322;1.0450832644723484;0.7984802206971123
85.397349;1.044381680912756;0.8339048131278374;0.7984616019421285;-3.150709247948495e-05;-3.016686455738295e-05;10.000013681101315;0.8337312258795666;0.016421892919116506;0.016422295813605374;0.7983156086389854;-0.0157069972335907;1.0450833632358019;0.7984794479501071
85.407349;1.0443818153158346;0.833904911580281;0.7984616496796701;-3.150708276390053e-05;-3.0166907286485286e-05;10.000013199379053;0.8337311396744895;0.016421892624483018;0.016422297835318993;0.7983157975424624;-0.015706997232950742;1.0450834682637695;0.7984796722195225
85.417349;1.0443828987282344;0.83390466460401;0.7984606412669898;-3.209642542585665e-05;-3.0731231231803806e-05;10.00001270493235;0.833731061998474;0.016421892231873923;0.016422299739073044;0.7983159904101533;-0.015706997234327075;1.0450835794706874;0.7984798940635761
85.427349;1.0443830239080845;0.8339047625325511;0.7984606954039108;-3.209641600348705e-05;-3.073127626135591e-05;10.00001219347495;0.8337309929372291;0.016421891742180287;0.01642230151802317;0.7983151874508005;-0.01570699723767259;1.0450836966884924;0.7984791141162721
85.437349;1.0443831447036585;0.8339045111007757;0.798460417680208;-3.098974219727898e-05;-2.9671685890169284e-05;10.000011661798501;0.833730932467631;0.0164218911577486;0.0164223031660513;0.7983153888248627;-0.0157069972429344;1.0450848197030427;0.798479332420368
85.447349;1.0443832612945978;0.8339035019709277;0.7984594166209388;-3.133884054431113e-05;-3.0006005900169964e-05;10.000011108404399;0.8337308805644772;0.016421890481795747;0.01642230467914724;0.7983145946394301;-0.01570699725005942;1.0450839483441585;0.7984785497019236
85.457349;1.0443830730880965;0.8339033592773624;0.7984594769265;-3.2100297559732036e-05;-3.073517178119611e-05;10.00001053320478;0.8337308372561187;0.01642188971722172;0.01642230605611452;0.7983148048949057;-0.015706997259004426;1.0450850825186226;0.7984787658286705
85.467349;1.0443831821649217;0.8339034570120228;0.7984595388851363;-3.210028756205313e-05;-3.073522212380285e-05;10.000009937360486;0.8337308025509781;0.016421888866317725;0.01642230729775108;0.7983140194438395;-0.015706997269722325;1.0450842221616656;0.7984779814138568
85.477349;1.0443832882254254;0.8339032059436526;0.7984592682179406;-3.099361271358082e-05;-2.9675636945695277e-05;10.00000932319474;0.8337307763794658;0.01642188793159839;0.016422308406053708;0.7983142380321963;-0.01570699728214601;1.0450853671869214;0.7984781962779829
85.487349;1.0443833919267747;0.8339021976757718;0.7984582739017837;-3.134270858322791e-05;-3.0009961657915168e-05;10.000008692891427;0.8337307586382506;0.01642188691598;0.016422309383757282;0.798314460387585;-0.015706997296207677;1.0450855175084957;0.7984784107841629
85.497349;1.0443834939401775;0.8339022965056114;0.7984583409609415;-3.134269745182926e-05;-3.0010016416824957e-05;10.000008047353028;0.8337307492472057;0.01642188582227963;0.016422310233598903;0.7983136862775474;-0.01570699731187414;1.0450856730141984;0.7984776252563328
85.507349;1.0443835948838223;0.8339023959003184;0.7984584097160433;-3.134268604793692e-05;-3.0010072680979923e-05;10.000007387353092;0.8337307481431664;0.016421884653573374;0.016422310957429076;0.7983139154962368;-0.015706997329155415;1.045085833418182;0.7984778393837969
85.517349;1.0443846489646034;0.8339018016236083;0.7984570861354728;-3.082535774378552e-05;-2.9514770075424268e-05;10.000006715407267;0.8337307552508405;0.016421883412865;0.016422311556055252;0.7983131478115454;-0.015706997348094758;1.0450859982086944;0.7984770535543001
85.527349;1.0443844483705413;0.8339016619504085;0.79845715782925;-3.158681033292027e-05;-3.024394344336085e-05;10.000006035812113;0.8337307704867792;0.0164218821010342;0.01642231203024138;0.7983133829291493;-0.015706997368762948;1.0450861667969382;0.7984772673437743
85.537349;1.0443845486158867;0.8339017628377334;0.7984572307003162;-3.1586798268078964e-05;-3.0244003861952635e-05;10.000005353034172;0.8337307937822822;0.016421880715673846;0.01642231238193782;0.7983136204951621;-0.015706997391254023;1.045086338680603;0.7984774809266308
85.547349;1.0443846487980548;0.8339007571289232;0.7984562448773992;-3.1935891562840955e-05;-3.0578335519274443e-05;10.000004670176766;0.8337308250903679;0.016421879251591887;0.01642231261444264;0.7983128601481153;-0.015706997415691978;1.045086513470674;0.7984766945096217
85.557349;1.044384748735045;0.8339005088169157;0.7984559852148775;-3.0829213576014695e-05;-2.951876045193233e-05;10.000003988570715;0.8337308643624577;0.016421877701293983;0.016422312731345652;0.7983131015447212;-0.01570699744224537;1.045086690808917;0.7984769077669609
85.567349;1.044384848205484;0.8339006092763035;0.7984560605229234;-3.08292010161171e-05;-2.951882331911921e-05;10.000003308215664;0.8337309115135578;0.01642187605525283;0.01642231273544555;0.7983123442699517;-0.015706997471112042;1.0450868702954306;0.7984761211985436
85.577349;1.04438494690426;0.8338996026579228;0.7984550768805049;-3.1178293939880545e-05;-2.9853156690470722e-05;10.000002627952675;0.8337309663711412;0.016421874302899715;0.01642231262857414;0.798312587748985;-0.015706997502471832;1.0450870514992732;0.7984763345422099
85.587349;1.044385044298997;0.8338997022995421;0.7984551536636231;-3.1178281305146066e-05;-2.985322000254779e-05;10.00000194517584;0.8337310285990346;0.01642187243413093;0.01642231241204364;0.7983128313124384;-0.01570699753645214;1.0450872340071435;0.7984765480677811
85.597349;1.0443848387635628;0.8338992122674493;0.798454897137948;-3.08330654067225e-05;-2.9522757982048268e-05;10.000001256537876;0.8337310977088316;0.016421870440065777;0.01642231208694217;0.7983120743001727;-0.015706997573134308;1.0450874174528857;0.7984757619364672
85.607349;1.0443849310789601;0.8338993113940152;0.7984549761165797;-3.083305296218045e-05;-2.9522821023008053e-05;10.00000055950207;0.8337311731986933;0.016421868312866565;0.016422311654608873;0.7983123160692208;-0.015706997612586683;1.0450876015221342;0.7984759756156333
85.617349;1.0443850194843243;0.8338983038392578;0.7984539968250243;-3.1182145093412864e-05;-2.985715287287631e-05;9.999999852472609;0.8337312546348729;0.016421866045795236;0.01642231111747486;0.7983115559984053;-0.015706997654891565;1.045087785932508;0.7984751892975923
85.627349;1.0443860567777274;0.8338991645229002;0.7984540785905639;-3.142237178576225e-05;-3.0087217327878595e-05;9.99999913382951;0.8337313415826278;0.0164218636340404;0.016422310478406525;0.7983117935304973;-0.01570699770014968;1.0450879704162905;0.7984754024276309
85.637349;1.0443861348049623;0.8338989148129347;0.7984538274682852;-3.0315693035934207e-05;-2.902764071187876e-05;9.999998401922722;0.8337314335291741;0.016421861075551377;0.016422309739040488;0.7983110281632128;-0.015706997748464756;1.0450881547237358;0.7984746152770407
85.647349;1.0443862065069094;0.8338979076939091;0.7984528521555899;-3.066478554552734e-05;-2.936196964998762e-05;9.999997655638397;0.8337315299019918;0.016421858371227248;0.01642230889991929;0.7983112593908823;-0.01570699779992029;1.045088338610801;0.7984748273556859
85.657349;1.0443862712822298;0.8338980072723617;0.7984529373372402;-3.0664773825151726e-05;-2.9362028327343693e-05;9.999996894503491;0.8337316301186881;0.016421855524362032;0.01642230796156025;0.7983114866709189;-0.01570699785456604;1.0450885218256831;0.7984750387268483
85.667349;1.0443860278873562;0.8338978664386416;0.7984530229496443;-3.142622238169603e-05;-3.00911951215544e-05;9.999996118350271;0.8337317336150298;0.016421852539838015;0.016422306924330277;0.7983107094332679;-0.015706997912413076;1.0450887041579586;0.7984742494074624
85.677349;1.044386077793324;0.8338965096656695;0.7984517146763971;-3.066864791327386e-05;-2.9365880413376244e-05;9.99999532674622;0.8337318398748155;0.016421849423860723;0.016422305787772647;0.7983109271048088;-0.015706997973433615;1.045089885504257;0.7984744587664584
85.687349;1.0443861201183842;0.8338966080381274;0.7984517997832635;-3.0668637087598956e-05;-2.936593406142884e-05;9.999994518667123;0.8337319484396685;0.016421846183782392;0.016422304550923205;0.7983101391322686;-0.015706998037571654;1.0450890658210368;0.7984736668607736
85.697349;1.04438615497256;0.8338967056327307;0.7984518838688502;-3.066862654083123e-05;-2.9365985912876696e-05;9.999993692733032;0.8337320588469076;0.01642184282769044;0.016422303213786304;0.7983103449793381;-0.015706998104745577;1.0450902449987003;0.7984738728575814
85.707349;1.0443861825301748;0.8338956957192076;0.7984509068794823;-3.101771952316036e-05;-2.970030395058607e-05;9.999992847732269;0.833732170537945;0.01642183936449351;0.01642230177825692;0.7983105440982866;-0.015706998174831007;1.0450904228124305;0.7984740763646548
85.717349;1.0443862029746491;0.8338957915799927;0.7984509877461534;-3.101770922646399e-05;-2.970035237461978e-05;9.999991982746183;0.8337322828540255;0.016421835803797715;0.016422300247474705;0.798309735952991;-0.015706998247652208;1.0450905989542316;0.7984732768951344
85.727349;1.0443859156661848;0.8338952970711473;0.7984507322427503;-3.067248993268679e-05;-2.9369868655977606e-05;9.999991096834185;0.8337323951421685;0.01642183215454747;0.01642229862478709;0.7983099201107736;-0.01570699832299471;1.0450907730572194;0.7984734733857146
85.737349;1.0443868761361748;0.8338961520766583;0.7984508086972261;-3.0912714851317414e-05;-2.959991351420974e-05;9.99999018934962;0.8337325068421937;0.01642182842362413;0.01642229691304017;0.798309096294977;-0.015706998400622275;1.0450909447095407;0.7984726655949861
85.747349;1.0443868763380115;0.8338951373184694;0.7984498229993324;-3.126180614746437e-05;-2.993422389500085e-05;9.999989261134596;0.8337326174796184;0.01642182461568643;0.016422295114168;0.7983092643564556;-0.015706998480292673;1.0450911134930028;0.7984728524972532
85.757349;1.0443868701950725;0.8338952271717255;0.7984498943468028;-3.126179491517579e-05;-2.9934266112196676e-05;9.999988315576447;0.8337327266330318;0.01642182073404977;0.016422293229382292;0.7983094242486278;-0.01570699856177074;1.0450912790416336;0.798473033596503
85.767349;1.0443868581212454;0.8338949654705747;0.7984496289113284;-3.0155115583359752e-05;-2.887466837922511e-05;9.999987358513657;0.8337328339338944;0.0164218167825721;0.0164222912593888;0.7983085760356787;-0.015706998644833152;1.0450914411197956;0.7984722084426312
85.777349;1.0443868405728043;0.8338939434341432;0.7984486357105943;-3.0504205912487752e-05;-2.9208974333283128e-05;9.99998639680248;0.833732939122198;0.016421812767712193;0.016422289204025237;0.7983087198706551;-0.015706998729265505;1.0450915996806394;0.798472376179633
85.787349;1.0443868179675075;0.8338940250462441;0.7984486997853835;-3.050419366801765e-05;-2.9209012187993024e-05;9.999985436657743;0.8337330421425874;0.016421808698350155;0.016422287062204763;0.7983078559384248;-0.015706998814855065;1.0450917548299776;0.7984715369096456
85.797349;1.0443864898874942;0.8338938632020171;0.7984487613764648;-3.126563660110562e-05;-2.9938153738398243e-05;9.99998448286163;0.8337331431704292;0.01642180458374706;0.016422284832602108;0.7983079844270894;-0.015706998901393668;1.0450919067213775;0.7984716900647979
85.807349;1.044386458477528;0.8338924824763304;0.7984474265048592;-3.050805688902448e-05;-2.92128156596985e-05;9.999983538887074;0.8337332425272924;0.01642180043260416;0.016422282514443994;0.7983081055204975;-0.015706998988696663;1.0450920554416858;0.7984718357080113
85.817349;1.0443864233690283;0.8338925541690067;0.7984474828724444;-3.0508043394341363e-05;-2.9212849262378915e-05;9.999982607579927;0.8337333405879643;0.01642179625348672;0.016422280107935002;0.7983072193653148;-0.01570699907661476;1.045092200930716;0.7984709739492017
85.827349;1.0443863849667052;0.8338926226229647;0.7984475365372511;-3.0508029464644158e-05;-2.9212881478060765e-05;9.99998169192254;0.8337334377425214;0.016421792055098527;0.01642227761332576;0.7983073260294961;-0.015706999165025697;1.0450923429991603;0.7984711043271217
85.837349;1.0443863436099883;0.8338915813730194;0.7984465278305598;-3.085711625120231e-05;-2.9547177988874158e-05;9.999980795511831;0.8337335343931611;0.016421787845820806;0.01642227502881111;0.7983064254972957;-0.015706999253824707;1.0450924814333524;0.7984702271293057
85.847349;1.0443872533017213;0.8338920563767619;0.798446241719799;-2.9990666034347082e-05;-2.8717565657821035e-05;9.999979922441405;0.8337336309288035;0.016421783633000793;0.01642227234924136;0.7983065177220061;-0.015706999342930916;1.0450926161051357;0.7984703419042248
85.857349;1.0443872069600264;0.8338921165436596;0.7984462870628667;-2.9990651124887242e-05;-2.871759351275174e-05;9.999979076537928;0.8337337276506018;0.016421779423098637;0.016422269566083326;0.7983066026825058;-0.015706999432289495;1.0450927470279168;0.7984704488594175
85.867349;1.0443868575224853;0.8338919342480281;0.7984463294953559;-3.075208942900953e-05;-2.9446722194384484e-05;9.999978260547502;0.8337338247145071;0.016421775222464463;0.016422266668532456;0.7983056804000386;-0.015706999521843044;1.0450928743399945;0.7984695482216935
85.877349;1.0443868066685515;0.8338908835287379;0.7984453093617604;-3.110117444966062e-05;-2.9781011289190992e-05;9.999977475734884;0.8337339221116814;0.01642177103796691;0.01642226364573262;0.7983057509620884;-0.015706999611491475;1.0450929982212473;0.7984696396076556
85.887349;1.044386753663282;0.8338909377342251;0.7984453458329954;-3.110115973093843e-05;-2.9781034320704202e-05;9.999976721861161;0.8337340196486729;0.01642176687720258;0.01642226048852584;0.7983048145486996;-0.015706999701077806;1.0450931187733312;0.7984687234300977
