time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
85.897349;1.044386698769451;0.8338906413204431;0.7984450449425863;-2.9994476624312888e-05;-2.872141649869538e-05;9.999975997431497;0.8337341169575926;0.01642176274751997;0.016422257190289488;0.7983048714391301;-0.015706999790412284;1.0450932359567262;0.7984687994349776
85.907349;1.0443866423018842;0.8338895860127415;0.7984440155998577;-3.0343563145865495e-05;-2.905570056549155e-05;9.999975300555839;0.8337342135638816;0.016421758654736406;0.01642225374802624;0.7983049220318134;-0.015706999879311748;1.0450933496499675;0.7984688680668122
85.917349;1.0443865845427178;0.8338896362177945;0.7984440429215292;-3.0343550609177326e-05;-2.9055718417879974e-05;9.999974630705887;0.833734309005665;0.01642175460406756;0.016422250163406253;0.7983039668228481;-0.015706999967619015;1.0450944597235217;0.7984679298325735
85.927349;1.0443865257381497;0.8338896854241051;0.798444067370761;-3.0343539165136163e-05;-2.9055734358460887e-05;9.99997399014296;0.8337344029503607;0.016421750602972775;0.0164222464424378;0.7983040062867861;-0.01570700005520566;1.0450945660430342;0.7984679846814563
85.937349;1.0443861652793776;0.8338880377943408;0.7984426950506108;-3.034741003247112e-05;-2.9059472769500452e-05;9.99997338368693;0.8337344951872977;0.016421746662280644;0.01642224259368478;0.798303040780395;-0.015707000141972027;1.0450946684993776;0.7984670333735665
85.947349;1.0443861050867413;0.8338880855188978;0.7984427138014573;-3.03474010810763e-05;-2.9059484376167723e-05;9.999972817380735;0.8337345855060644;0.016421742794104917;0.016422238625777155;0.7983030705610435;-0.015707000227826156;1.0450947671108721;0.7984670759495992
85.957349;1.0443869983037743;0.8338888942852726;0.7984427296898708;-3.0587623520579275e-05;-2.9289487910717088e-05;9.999972297052437;0.833734673618376;0.016421739009806785;0.01642223454508325;0.7983030958142914;-0.015707000312646525;1.0450948620726686;0.7984671130366712
85.967349;1.0443869379715143;0.8338878347747734;0.7984416831726472;-3.0936716335501804e-05;-2.962375767429861e-05;9.999971827138495;0.8337347591640508;0.016421735320617643;0.016422230355114954;0.7983021166476645;-0.01570700039626681;1.045094953665723;0.7984661451933566
85.977349;1.0443868782420973;0.8338875329039387;0.7984413593967894;-2.9830041816688527e-05;-2.8564122029366134e-05;9.999971409950462;0.8337348417233947;0.016421731739088254;0.016422226058066976;0.798302133126949;-0.015707000478494132;1.0450950421558487;0.7984661723046632
85.987349;1.044386819603041;0.8338875803795724;0.7984413674204718;-2.9830038880702386e-05;-2.856412318248248e-05;9.999971045602717;0.8337349208308931;0.016421728278489672;0.016422221656310673;0.7983011453176715;-0.01570700055914528;1.045095127826232;0.798465194925286
85.997349;1.0443867624566612;0.8338876282477848;0.7984413731731377;-2.9830037496555727e-05;-2.8564121410247358e-05;9.999970732696726;0.8337349960233313;0.016421724950477112;0.016422217152496536;0.7983011532728314;-0.01570700063807927;1.0450952110404095;0.7984652126953355
86.007349;1.0443864062990664;0.8338863297445115;0.798440317190438;-3.0940584231463214e-05;-2.9627476598524182e-05;9.999970469061942;0.8337350668931404;0.016421721763396065;0.01642221254951667;0.7983011570084249;-0.015707000715210317;1.045095292218891;0.7984652257018396
86.017349;1.0443863531170248;0.8338860296895301;0.7984399847375241;-2.983391561837298e-05;-2.8567828661921172e-05;9.999970252015604;0.8337351331149664;0.016421718721789262;0.016422207851323332;0.7983001564853209;-0.015707000790504036;1.045095371786011;0.7984642339534873
86.027349;1.0443863023238025;0.8338860794501064;0.798439984806303;-2.9833918206614035e-05;-2.856781735021305e-05;9.999970078928653;0.8337351944592448;0.016421715826384697;0.016422203064208992;0.798300151583441;-0.015707000863966418;1.0450954501184322;0.7984642368225301
86.037349;1.0443862540738897;0.8338850232151938;0.7984389235031359;-3.0183019685968613e-05;-2.890206496958873e-05;9.999969948237068;0.8337352507738555;0.016421713075067786;0.01642219819725982;0.7982991421060648;-0.015707000935618862;1.0450955274774074;0.7984632344341834
86.047349;1.0443862085270779;0.8338850741101113;0.7984389200111446;-3.018302442728519e-05;-2.890204722492849e-05;9.999969859530474;0.8337353019178583;0.016421710465357054;0.016422193261066077;0.7982991278547448;-0.015707001005457126;1.0450956039797359;0.7984632261935286
86.057349;1.0443861659795615;0.833885125117984;0.7984389145744627;-3.0183030138654825e-05;-2.890202640794668e-05;9.999969812451507;0.8337353477295161;0.01642170799712699;0.016422188266130025;0.7982991087116732;-0.015707001073441706;1.045095679650472;0.7984632121442476
86.067349;1.0443870805289588;0.8338844815258858;0.7984375131870619;-2.9665691191330155e-05;-2.8406616772008902e-05;9.999969806127472;0.8337353880797661;0.016421705673834084;0.016422183221775122;0.7982980846292667;-0.01570700113953831;1.0450957544954653;0.7984621923252722
86.077349;1.0443867444255488;0.8338842913483426;0.798437503519842;-3.042714417701113e-05;-2.9135684384679643e-05;9.99996983992463;0.8337354229103441;0.016421703502087232;0.01642217813513985;0.7982980555440486;-0.015707001203741005;1.0450958285168268;0.7984621661497429
86.087349;1.0443867134820828;0.8338843402964243;0.7984374915198399;-3.0427152367536403e-05;-2.913565521391091e-05;9.999969914027332;0.8337354521877463;0.016421701490805938;0.016422173011688045;0.7982970213060461;-0.01570700126605445;1.0450959016604242;0.7984611337763394
86.097349;1.0443866874592644;0.8338843876911316;0.7984374769452476;-3.0427161280384256e-05;-2.9135623608524704e-05;9.999970028926377;0.8337354758851362;0.0164216996503207;0.016422167856840697;0.798296981676178;-0.015707001326475397;1.045095973730199;0.7984610946415626
86.107349;1.0443866670705004;0.8338829772293841;0.7984360657424687;-2.966959645956107e-05;-2.841021039588356e-05;9.999970184820944;0.8337354940285364;0.01642169799057246;0.01642216267641917;0.7982969363877314;-0.01570700138497681;1.0450960443686121;0.7984610488636013
86.117349;1.0443866530566306;0.8338830197892456;0.7984360456402424;-2.9669606805187007e-05;-2.8410174546493115e-05;9.999970381665932;0.8337355067178251;0.01642169651867995;0.01642215747643217;0.7982958852130841;-0.015707001441496084;1.0450961131803367;0.7984599966043736
86.127349;1.0443866460890483;0.8338830588791446;0.7984360226996654;-2.9669617886169855e-05;-2.8410136874604733e-05;9.999970619179882;0.8337355141657469;0.016421695237281472;0.016422152263350222;0.7982958279785296;-0.015707001495952812;1.0450961798943728;0.7984599374289375
86.137349;1.0443866466608338;0.833881987175518;0.7984349372228794;-3.0018726361989226e-05;-2.8744358449056052e-05;9.999970896500525;0.8337355167864784;0.016421694144611296;0.016422147044131873;0.7982947645340319;-0.01570700154828595;1.045097244408465;0.7984588716379188
86.147349;1.044386354233352;0.8338817773306914;0.7984349083535747;-3.078018219475609e-05;-2.9473409911749076e-05;9.999971212145045;0.8337355152274822;0.01642169323621935;0.016422141825679446;0.7982946947136554;-0.015707001598477054;1.0450963067057393;0.7984587986549384
86.157349;1.0443863706684464;0.8338814537621949;0.7984345420686656;-2.967352419723933e-05;-2.841372701484438e-05;9.999971564173602;0.8337355102987878;0.016421692506937646;0.01642213661475664;0.7982946182906226;-0.015707001646546787;1.0450973667592642;0.7984587183549177
86.167349;1.044386395301928;0.8338803675936299;0.798433446954219;-3.002263336568721e-05;-2.8747943358036165e-05;9.999971950025733;0.8337355028497561;0.016421691951219838;0.016422131418369817;0.7982935349623438;-0.015707001692531166;1.0450974245158766;0.7984576306052412
86.177349;1.0443873819676788;0.8338811443442097;0.7984334076756151;-3.0262871791266072e-05;-2.897788768480235e-05;9.999972366232807;0.8337354936623845;0.016421691561758843;0.016422126242778525;0.7982934444434078;-0.01570700173645011;1.04509747994089;0.7984575348074613
86.187349;1.0443874234390613;0.8338811543214549;0.798433364263716;-3.0262886023542135e-05;-2.8977841869744084e-05;9.999972808699212;0.8337354834173191;0.016421691328641415;0.01642212109129394;0.7982923465875204;-0.01570700177830315;1.045097533088137;0.7984564312168376
86.197349;1.0443874734913439;0.8338808098757895;0.7984329821816368;-2.9156228186575734e-05;-2.7918154471474914e-05;9.999973273794195;0.8337354727096393;0.01642169124031811;0.016422115964134145;0.7982922413795432;-0.015707001818097803;1.0450975841498948;0.7984563192805726
86.207349;1.0443872313900313;0.8338794624929359;0.7984318701061934;-3.0266779297407338e-05;-2.898145628409093e-05;9.999973759312143;0.8337354620307995;0.016421691284745316;0.016422110860981394;0.7982921288397236;-0.015707001855856953;1.045097633385803;0.798456198927901
86.217349;1.0443872989082872;0.8338794571793927;0.7984318130546753;-3.026679370942107e-05;-2.898140824059335e-05;9.999974264385152;0.8337354517298374;0.01642169144955494;0.016422105782698676;0.7982910089886872;-0.015707001891615557;1.045097680949313;0.7984550700056999
86.227349;1.0443873753067896;0.8338794473602125;0.7984317514732009;-3.0266808018072896e-05;-2.8981359676061337e-05;9.999974788979513;0.8337354420578349;0.01642169172235437;0.016422100730895423;0.798290881892365;-0.015707001925447574;1.0450977268086565;0.7984549317391754
86.237349;1.0443874606596646;0.8338779775414928;0.7984302917230831;-2.9509244421587663e-05;-2.825592831884078e-05;9.999975333745445;0.8337354332760314;0.01642169209119282;0.016422095707862017;0.7982897476869816;-0.015707001957482952;1.0450977708279394;0.7984537841147535
86.247349;1.044387555030932;0.833877959517252;0.7984302218920185;-2.9509258516453702e-05;-2.8255878878991742e-05;9.999975899551426;0.8337354256959143;0.01642169254425005;0.016422090717597773;0.7982896065430517;-0.015707001987880283;1.0450978128085273;0.7984536263998132
86.257349;1.0443876584818907;0.8338779378351364;0.7984301483019826;-2.9509272595781222e-05;-2.8255829100886026e-05;9.99997648664405;0.833735419628862;0.016421693069722607;0.01642208576520999;0.7982894586288755;-0.015707002016782073;1.0450978524106496;0.7984534585989127
86.267349;1.0443877710845135;0.8338768061932322;0.7984290114485423;-2.985838114340022e-05;-2.8590037749223458e-05;9.99997709458946;0.8337354153227058;0.01642169365638211;0.016422080853763274;0.798288304099936;-0.01570700204429532;1.0450978891992457;0.7984522809268813
86.277349;1.044387892915945;0.833876429203585;0.798428596408057;-2.8751723038467887e-05;-2.7530346607781212e-05;9.999977722824873;0.8337354129308203;0.016421694293723886;0.01642207598240415;0.7982881431033002;-0.015707002070514828;1.0450979228636075;0.7984520932313457
86.287349;1.044388676837146;0.8338769198955938;0.7984285120312692;-2.9753397131920273e-05;-2.8489370241907165e-05;9.999978371004662;0.8337354125088128;0.01642169497243272;0.016422071148269546;0.7982879757971141;-0.015707002095558364;1.0450979532870197;0.7984518961490932
86.297349;1.0443888170054916;0.8338768869760664;0.7984284241526833;-2.9753411158414415e-05;-2.8489320266155143e-05;9.999979039476365;0.8337354139997899;0.01642169568601516;0.016422066348524708;0.7982868023502924;-0.01570700211957502;1.0450979804253182;0.7984506904568484
86.307349;1.044388965849737;0.8338757452123183;0.7984272731503982;-3.0102518419401738e-05;-2.8823527983940556e-05;9.999979729845837;0.8337354172075598;0.0164216964316564;0.016422061579744254;0.7982866229186051;-0.015707002142734516;1.0450980042406972;0.7984504763136988
86.317349;1.0443891226689779;0.833875708142126;0.7984271783677835;-3.0102532229846706e-05;-2.8823478745261294e-05;9.9999804446291;0.8337354218195125;0.016421697209009913;0.01642205683757035;0.7982854376499521;-0.015707002165214264;1.045098024690468;0.7984492544905898
86.327349;1.0443892865641846;0.8338753201070939;0.7984267459887768;-2.8995872571062628e-05;-2.776378868474802e-05;9.999981185887163;0.8337354274938586;0.016421698018088158;0.016422052118034335;0.7982852467161803;-0.015707002187176362;1.0450980417067481;0.7984490248794608
86.337349;1.044389456579505;0.8338741726566009;0.7984255850184533;-2.9344979412413983e-05;-2.8097998117442892e-05;9.999981954060182;0.8337354339317495;0.01642169885743412;0.016422047418188746;0.7982850503239673;-0.01570700220875134;1.0450980552036773;0.7984487879688102
86.347349;1.0443896318255619;0.8338741300534162;0.7984254806306117;-2.9344992715070868e-05;-2.8097950957062897e-05;9.999982748105248;0.8337354408639094;0.01642169972379525;0.01642204273566008;0.7982838487018779;-0.015707002230051167;1.0450980650945636;0.7984475443111947
86.357349;1.0443895107279602;0.8338738453998167;0.7984253732508384;-3.0106442442196625e-05;-2.8826989752581882e-05;9.999983566826526;0.8337354479922118;0.016421700613154316;0.01642203806850726;0.798283642087207;-0.015707002251188415;1.045098071332884;0.7984472939176697
86.367349;1.0443896943592788;0.8338734500177;0.7984249287190607;-2.8999781889666305e-05;-2.77673027104126e-05;9.999984410231644;0.8337354549860948;0.0164217015208972;0.016422033415681693;0.7982824307109488;-0.01570700227228113;1.0450980739787894;0.7984460375727038
86.377349;1.0443898814505586;0.8338722951671964;0.7984237559541463;-2.9348886558478686e-05;-2.8101514750477158e-05;9.999985279856093;0.8337354615466539;0.016421702441514908;0.016422028777990382;0.7982822147961274;-0.015707002293459373;1.0450990732249106;0.7984457752566153
86.387349;1.0443900717638424;0.8338722450885475;0.7984236401145061;-2.9348898594401397e-05;-2.810147129074801e-05;9.999986177950879;0.8337354674401158;0.016421703369772292;0.01642202415949724;0.7982819946013026;-0.015707002314883374;1.0450980693784775;0.798445507476405
86.397349;1.044391218893703;0.83387295454215;0.7984235217111508;-2.9589129032952862e-05;-2.8331412859346157e-05;9.999987106034904;0.8337354724460038;0.016421704302351365;0.016422019568012213;0.7982807704902719;-0.015707002336742507;1.0450990628183943;0.7984442347184137
86.407349;1.0443914153948448;0.833871793961483;0.7984223412871378;-2.993823227143859e-05;-2.866562721989288e-05;9.99998806371967;0.8337354762800291;0.01642170523823177;0.016422015013540625;0.7982805429509255;-0.01570700235922129;1.0450980539132564;0.798443956914689
86.417349;1.0443916147868753;0.8338713889618738;0.7984218840361472;-2.8831568289061428e-05;-2.760594439719308e-05;9.999989048739153;0.833735478596744;0.016421706177527945;0.016422010505812643;0.7982793125233187;-0.01570700238247382;1.0450990429456128;0.7984426747166281
86.427349;1.0443915160855333;0.8338710907263551;0.7984217589991788;-2.9593012621775806e-05;-2.8334986370383954e-05;9.999990057813596;0.8337354790875268;0.016421707119871575;0.016422006052600573;0.7982790797262492;-0.01570700240662157;1.0450990301285292;0.7984423878572571
86.437349;1.044391720832351;0.8338710305301101;0.7984216322039649;-2.959302190553248e-05;-2.8334946549633057e-05;9.999991087304013;0.8337354775466286;0.01642170806403385;0.016422001659883105;0.7982788450561773;-0.015707002431758516;1.0450990156654352;0.7984420966068647
86.447349;1.0443919280776692;0.8338698614780838;0.7984204442312866;-2.99421216577079e-05;-2.8669162338124388e-05;9.999992133504902;0.8337354738602496;0.01642170900865918;0.016421997333530915;0.7982776090158525;-0.015707002457959942;1.0450989997129678;0.7984408013381895
86.457349;1.0443921376486103;0.8338694478723093;0.7984199803357639;-2.8835455160917434e-05;-2.760948124953761e-05;9.999993192749928;0.833735467999148;0.0164217099527521;0.01642199308080443;0.7982773721340705;-0.015707002485282638;1.0450989822826284;0.7984405019295243
86.467349;1.0443923492661684;0.833869381324657;0.7984198495710203;-2.8835462333989633e-05;-2.760944262530214e-05;9.999994261572754;0.8337354600267062;0.016421710895745862;0.016421988910553006;0.7982771349471317;-0.01570700251376457;1.045098963220377;0.7984401988450813
86.477349;1.044392562525779;0.8338682062565727;0.798418658205524;-2.9184559725377667e-05;-2.7943659529662695e-05;9.99999533718652;0.833735450109518;0.016421711837549213;0.01642198483248218;0.7982758979468556;-0.01570700254343879;1.045098942242924;0.7984388925556483
86.487349;1.0443927769436798;0.8338681362806606;0.798418525701005;-2.9184564967586132e-05;-2.7943621686821943e-05;9.999996417715975;0.8337354385080111;0.01642171277840017;0.016421980856452096;0.7982756616039719;-0.015707002574332673;1.0450989189585136;0.7984385829932668
86.497349;1.0443926912323689;0.8338674757380525;0.7984180583205089;-2.883932679930538e-05;-2.7613022415462808e-05;9.999997501803355;0.8337354254764161;0.016421713718403386;0.01642197699184408;0.7982744264524358;-0.015707002606441315;1.045098892893909;0.7984372709247705
86.507349;1.0443929066854203;0.8338662969184298;0.7984168651541329;-2.9188419542867616e-05;-2.794723973852932e-05;9.99999858833379;0.8337354111373656;0.016421714657145443;0.0164219732462209;0.7982741930587677;-0.01570700263971274;1.0450988635381422;0.7984369564333237
86.517349;1.044394075827843;0.833866985600936;0.7984167313664208;-2.9428636441469306e-05;-2.8177184481421524e-05;9.999999676755206;0.8337353954960192;0.01642171559374563;0.016421969623381934;0.7982739619147887;-0.015707002674063553;1.0450988303896458;0.7984366402943648
86.527349;1.0443942909359247;0.833866912427048;0.7984165975171509;-2.9428636283770383e-05;-2.8177148891562472e-05;10.00000076729628;0.8337353785517573;0.016421716527034617;0.01642196612256998;0.7982727334277472;-0.015707002709397632;1.045098793016226;0.7984353233732371
86.537349;1.0443945052836516;0.8338668388689744;0.798416463793121;-2.9428634489757843e-05;-2.817711411835716e-05;10.000001860441534;0.833735360318667;0.01642171745533385;0.016421962740167;0.7982725079765224;-0.015707002745616067;1.045098751120165;0.7984350060021328
86.547349;1.044394718509923;0.8338653090842538;0.7984149364590126;-2.867104535646817e-05;-2.7451691695196503e-05;10.000002956318117;0.8337353407642737;0.016421718376322347;0.016421959472463662;0.7982712859383592;-0.015707002782635125;1.0450987045377844;0.7984336893012335
86.557349;1.0443949303562847;0.8338652344143841;0.7984148034246881;-2.8671039864385875e-05;-2.7451659025112987e-05;10.000004054696129;0.8337353198319131;0.016421719287453642;0.016421956316804247;0.7982710676856167;-0.015707002820395045;1.0450986531324515;0.7984333736071134
86.567349;1.0443948398050404;0.8338649186524859;0.7984146708888226;-2.9432462350996402e-05;-2.818070541691521e-05;10.000005155172934;0.8337352975066259;0.01642172018628184;0.01642195327015048;0.798270853588907;-0.01570700285884869;1.0450985966829078;0.7984330598311341
86.577349;1.0443950482925555;0.8338637353912088;0.798413479400677;-2.9781541623151702e-05;-2.8514928281188318e-05;10.000006257260278;0.8337352737880742;0.01642172107087633;0.016421950327301166;0.798269644065981;-0.01570700289796295;1.0450985348416413;0.7984317488951589
86.587349;1.0443952546698059;0.8338633085984618;0.7984130140811194;-2.867485429889679e-05;-2.7455256803370422e-05;10.000007360443098;0.833735248636941;0.01642172194065852;0.016421947480930392;0.7982694396373525;-0.015707002937740175;1.0450984671230767;0.7984314411045684
86.597349;1.0443954584958546;0.8338632297256701;0.7984128838548196;-2.8674840371829745e-05;-2.745522950631962e-05;10.000008463778114;0.8337352219571889;0.01642172279695868;0.01642194472228292;0.7982692409160561;-0.01570700297823275;1.0450983929219015;0.7984311372296659
86.607349;1.0443956592280732;0.8338631496100575;0.7984127545385813;-2.867482430691821e-05;-2.7455203541154197e-05;10.000009565157908;0.8337351935748551;0.01642172364317671;0.01642194204145077;0.7982680485296729;-0.015707003019538576;1.0450983115724561;0.7984298378933787
86.617349;1.044395856253082;0.8338619614805466;0.7984115666768841;-2.9023895005617415e-05;-2.7789431783467292e-05;10.000010661107408;0.8337351632477408;0.016421724484047318;0.01642193942853795;0.7982678629853653;-0.015707003061787978;1.0450992224122848;0.7984295429782516
86.627349;1.0443960488854056;0.8338618786300427;0.798411439925938;-2.9023874681683646e-05;-2.7789408342021473e-05;10.000011747157211;0.833735130731591;0.016421725324029364;0.016421936875423655;0.7982666845688944;-0.01570700310512912;1.04509812484759;0.7984282529706226
86.637349;1.0443968892095856;0.8338619664916977;0.798410980859371;-2.8918816652293817e-05;-2.7688797116321087e-05;10.000012818177979;0.8337350958324362;0.016421726166973485;0.01642193437539344;0.7982665133855875;-0.015707003149706633;1.045099018417709;0.7984279674176549
86.647349;1.0443970707191386;0.8338607740898251;0.7984097989055642;-2.9267879799771826e-05;-2.8023027580516395e-05;10.000013868711612;0.833735058397725;0.016421727017084827;0.016421931921620277;0.7982663494433844;-0.015707003195637947;1.0450989028146505;0.7984276862981013
86.657349;1.044397245528127;0.8338606868381306;0.798409679470637;-2.9267853035764756e-05;-2.8023007474529993e-05;10.000014893663154;0.833735018291339;0.016421727879413275;0.016421929507774127;0.7982651926990069;-0.015707003243000277;1.0450987778791478;0.798426409476829
86.667349;1.0443974130591516;0.8338605980624424;0.798409563229062;-2.9267824211078185e-05;-2.802298844919121e-05;10.000015888958218;0.8337349753996364;0.016421728760032134;0.016421927129478386;0.7982650431249297;-0.01570700329181819;1.0450986436022422;0.7984261361805607
86.677349;1.04439757291063;0.8338601587842527;0.7984091162172856;-2.8161116782819597e-05;-2.6963327331644943e-05;10.000016851735268;0.8337349296465546;0.016421729665766913;0.01642192478456805;0.7982649007592055;-0.015707003342040688;1.0450985000462674;0.7984258662522231
86.687349;1.0443977247763612;0.8338589606683589;0.7984079476279689;-2.8510171997945817e-05;-2.7297562247727562e-05;10.00001778023659;0.8337348810038373;0.01642173060305537;0.01642192247326605;0.7982637656795054;-0.015707003393543306;1.0450983472063538;0.7984245996544442
86.697349;1.0443978683288402;0.8338588681412716;0.7984078429588318;-2.851013772835546e-05;-2.7297546744107287e-05;10.000018673169706;0.8337348295277582;0.01642173157690323;0.01642192019867297;0.7982636379266432;-0.015707003446171725;1.0450981849930168;0.7984243358602515
86.707349;1.0443977023348312;0.8338585344531784;0.7984077431628123;-2.9271527340049132e-05;-2.802660573852611e-05;10.000019528605412;0.8337347753816089;0.016421732590613705;0.016421917966018735;0.7982625174410439;-0.01570700349976732;1.0450980133284944;0.7984230751007985
86.717349;1.0443978280068351;0.8338573334525575;0.7984065893509608;-2.9620576379877546e-05;-2.836084339701463e-05;10.000020343705014;0.8337347187762927;0.016421733646176655;0.016421915780679894;0.7982624040799947;-0.015707003554143235;1.0450978321964408;0.7984228167659712
86.727349;1.0443979441444347;0.8338568892248714;0.7984061672298248;-2.851386037841842e-05;-2.7301188083109446e-05;10.00002111549816;0.833734659893292;0.01642173474468515;0.016421913646926748;0.7982622976801935;-0.015707003609065684;1.0450976416304734;0.7984225607812743
86.737349;1.044398050488208;0.8338567932195495;0.7984060863148542;-2.8513819311353397e-05;-2.730117747827496e-05;10.000021841064033;0.8337345988596507;0.016421735886198077;0.016421911567712603;0.7982611980697757;-0.015707003664268304;1.045097441733029;0.7984213070455879
86.747349;1.044399100573735;0.8338563510478285;0.7984049533058378;-2.910307316937351e-05;-2.786539442603028e-05;10.000022517063124;0.8337345357408921;0.01642173706914689;0.016421909544906865;0.798261105026683;-0.015707003719473207;1.0450972327401211;0.7984210548554348
86.757349;1.044399187001299;0.8338562532444475;0.7984048880202282;-2.9103028630669733e-05;-2.7865385911596192e-05;10.000023140194614;0.8337344705434896;0.01642173828983793;0.016421907580394877;0.7982600182475657;-0.015707003774418863;1.0450970150407355;0.7984198042831807
86.767349;1.0443992634416013;0.8338558055359514;0.7984044970004199;-2.7996304610943587e-05;-2.680573458150428e-05;10.000023708223472;0.8337344032779813;0.01642173954276937;0.01642190567724284;0.7982599373712573;-0.015707003828892716;1.0450967890993292;0.7984195546806795
86.777349;1.044399329854044;0.8338557060753435;0.7984044491617481;-2.7996256713686805e-05;-2.6805727495262743e-05;10.000024220292778;0.8337343340464671;0.016421740821504285;0.01642190383921239;0.7982598620251915;-0.015707003882737925;1.045096555376402;0.7984193061036874
86.787349;1.0443990854039265;0.8338542587276114;0.7984033509356054;-2.9106716140333523e-05;-2.7869040821056584e-05;10.000024676435041;0.8337342630432174;0.01642174211888406;0.016421902069156315;0.7982587918411593;-0.0157070039358347;1.0450963143358722;0.7984180587524357
86.797349;1.0443991318504044;0.8338541570058674;0.7984033218866752;-2.910666525077165e-05;-2.786903456317134e-05;10.000025076625588;0.8337341904958138;0.016421743426890775;0.016421900369037273;0.7982587264671516;-0.01570700398808161;1.0450960664988338;0.7984178123193458
86.807349;1.0443991685631968;0.8338540537080712;0.7984033024665765;-2.9106613098237454e-05;-2.7869028529342704e-05;10.000025420121526;0.8337341166729637;0.016421744737838955;0.01642189874242974;0.7982586655563019;-0.015707004039380336;1.045095812482355;0.7984175670694299
86.817349;1.0443991957396945;0.8338524927328231;0.7984018988626496;-2.8348967623632035e-05;-2.71436281221493e-05;10.000025705765424;0.8337340419618148;0.0164217460463716;0.016421897195821336;0.79825760865793;-0.0157070040896177;1.0450955529971508;0.7984163232680522
86.827349;1.044399213587313;0.8338523852841196;0.7984018989338154;-2.834891340830136e-05;-2.7143622355485744e-05;10.000025932721147;0.8337339669051065;0.01642174734975573;0.01642189573602055;0.7982575551166667;-0.015707004138662897;1.045095288807052;0.7984160806605763
86.837349;1.0443992224101084;0.833852275299574;0.7984019088106477;-2.83488583303465e-05;-2.7143616733152247e-05;10.000026101072068;0.8337338921451342;0.016421748646375738;0.01642189436757614;0.7982565041184154;-0.01570700418640081;1.045095020702099;0.798414839857348
86.847349;1.0443992226244607;0.8338521624867553;0.7984019284474774;-2.834880247276169e-05;-2.7143611284112664e-05;10.000026212149825;0.8337338183121605;0.01642174993488326;0.016421893094003888;0.7982564548212087;-0.015707004232764988;1.045094749523662;0.7984146007822908
86.857349;1.0443989138358174;0.8338503505922787;0.7984005638606773;-2.8352573712895024e-05;-2.7147278941268124e-05;10.000026268022081;0.8337337459235518;0.016421751215244005;0.0164218919200628;0.7982564064464721;-0.0157070042777214;1.0450944762139462;0.7984143640087131
86.867349;1.0443998517632482;0.8338509927381115;0.7984006028123278;-2.8592723287492924e-05;-2.737724681774998e-05;10.000026270374729;0.8337336753719227;0.016421752490129407;0.016421890852246025;0.7982553582553995;-0.01570700432123266;1.0450942017957825;0.798413130131129
86.877349;1.0443998286554217;0.8338508699772478;0.7984006513258218;-2.8592665780361943e-05;-2.7377241958753857e-05;10.000026220025758;0.8337336070074545;0.016421753764266137;0.016421889898440328;0.798255309475222;-0.015707004363242367;1.0450949272572871;0.7984128991154363
86.887349;1.0443997987434894;0.8338496370461107;0.79839964972247;-2.8941692463963312e-05;-2.7711485432150426e-05;10.000026117428996;0.8337335412152307;0.016421755042608552;0.016421889066708415;0.798255259334025;-0.01570700440367125;1.0450936534775492;0.7984126714246338
86.897349;1.04439976265512;0.8338495074143889;0.7983997173475418;-2.8941634643502603e-05;-2.7711480962464296e-05;10.00002596361383;0.8337334784267045;0.01642175632976754;0.016421888362753264;0.7982542071763903;-0.015707004442424705;1.0450943812532596;0.7984114474463758
86.907349;1.0443997209584928;0.8338490254981336;0.7983994603519374;-2.7834898085703073e-05;-2.6651832343422568e-05;10.000025760471305;0.8337334190731561;0.016421757630393653;0.01642188778839327;0.7982541524981877;-0.01570700447941442;1.0450941113376415;0.7984112269404228
86.917349;1.0443996740272419;0.8338488896207836;0.7983995471602336;-2.7834840789938382e-05;-2.6651828216489723e-05;10.000025509909015;0.8337333635040345;0.01642175894954184;0.016421887342669843;0.7982530948853412;-0.01570700451457448;1.0450938444553866;0.7984100104563047
86.927349;1.0443993212061904;0.8338474038695933;0.7983985837061311;-2.8945286327138392e-05;-2.7715137416801775e-05;10.000025213419779;0.8337333119299736;0.016421760292744066;0.016421887023732342;0.7982530339798658;-0.015707004547859667;1.0450935813371824;0.7984097978219101
86.937349;1.0443992642562372;0.8338472619892694;0.7983986892267378;-2.894523049329185e-05;-2.7715133684449237e-05;10.000024872618123;0.833733264438752;0.016421761665972874;0.016421886829076193;0.7982529695340993;-0.015707004579242054;1.0450933227850228;0.798409589431326
86.947349;1.0443992025722646;0.8338471170383543;0.7983988040488094;-2.894517575130132e-05;-2.7715130187280642e-05;10.000024489263055;0.833733221058425;0.01642176307608656;0.016421886754568134;0.7982519014613441;-0.01570700460872281;1.0450930697377732;0.7984083855742041
86.957349;1.0443991364682697;0.8338466198791608;0.7983985939205994;-2.7838443465578702e-05;-2.6655482291951166e-05;10.000024064734063;0.8337331818205306;0.016421764530887326;0.016421886794675065;0.7982518297866961;-0.015707004636347614;1.0450928232885655;0.7984081858491018
86.967349;1.0443990662485891;0.8338453619910581;0.7983976675500775;-2.818747499643298e-05;-2.6989726381370494e-05;10.000023599733971;0.8337331468017909;0.01642176603828203;0.016421886943443584;0.7982517545599368;-0.01570700466220395;1.045092584565288;0.7984079903866512
86.977349;1.044399945821447;0.8338459691562461;0.7983978096659136;-2.842762943770152e-05;-2.7219694260048042e-05;10.000023094196324;0.8337331161327707;0.016421767605826115;0.016421887193959782;0.7982506758290365;-0.01570700468639036;1.0450923545161768;0.7984067993291428
86.987349;1.0443998679694153;0.833845812102918;0.7983979602667889;-2.8427581374657004e-05;-2.721969139742159e-05;10.000022547651483;0.833733089966362;0.016421769240224284;0.016421887537757387;0.7982505936687192;-0.01570700470897405;1.04509213380095;0.7984066122575546
86.997349;1.0443997864385652;0.8338441968603426;0.7983967251136245;-2.7669938688761275e-05;-2.6494290682966573e-05;10.000021959713601;0.8337330683993411;0.016421770945930426;0.016421887966055627;0.7982495082067765;-0.015707004729970494;1.045091922882962;0.7984054294932325
87.007349;1.044399400427584;0.8338437951900995;0.7983968916375295;-2.8431310392187565e-05;-2.7223350117085023e-05;10.000021329888591;0.8337330513883249;0.01642177272458189;0.016421888471004235;0.7982494196093228;-0.01570700474934756;1.0450917222357774;0.7984052504854189
87.017349;1.0443993116336046;0.8338436322081014;0.7983970655810304;-2.8431268878123355e-05;-2.722334725952299e-05;10.000020657451905;0.8337330387605191;0.0164217745762351;0.016421889045279595;0.7982493280532305;-0.015707004767033798;1.045091532491119;0.7984050751612126
87.027349;1.0443992193529537;0.8338434682797493;0.7983972463802512;-2.8431229892622767e-05;-2.7223344406491997e-05;10.000019942299284;0.8337330302995212;0.01642177650058908;0.01642188968059943;0.7982482337266416;-0.015707004782919906;1.045091354410113;0.7984039034193973
87.037349;1.0443991236549304;0.8338418483773387;0.7983960395355394;-2.7673595816674655e-05;-2.6497942418867378e-05;10.000019185573251;0.8337330258014268;0.016421778496987723;0.016421890366258417;0.7982481368519316;-0.01570700479686124;1.045091188731455;0.7984037346314022
87.047349;1.0443990244687151;0.8338416848917485;0.7983962322059379;-2.7673562300854934e-05;-2.6497939575098206e-05;10.000018388780807;0.8337330251082027;0.01642178056429267;0.016421891089352263;0.7982480377147882;-0.01570700480870701;1.0450910360650054;0.7984035688159296
87.057349;1.0443989216617102;0.8338415229632163;0.7983964298718826;-2.7673531594476403e-05;-2.6497936768255574e-05;10.000017552609783;0.8337330281026911;0.016421782700937977;0.016421891837353743;0.7982469366703078;-0.015707004818340503;1.0450908969087709;0.7984024060498962
87.067349;1.0443988151427508;0.8338402567966379;0.7983955722657238;-2.8022585899126633e-05;-2.6832179949926725e-05;10.000016677010915;0.8337330346339281;0.016421784904137326;0.016421892600005074;0.7982468341049112;-0.015707004825677436;1.045090771717621;0.7984022459382596
87.077349;1.0443984040706937;0.8338398603884032;0.7983957780855981;-2.878397407426376e-05;-2.7561237877601483e-05;10.00001576210107;0.8337330444776622;0.016421787168849997;0.016421893368605302;0.7982467303752794;-0.01570700483063941;1.0450906609254489;0.7984020888252717
87.087349;1.0443982901525901;0.8338393591232558;0.7983956530149945;-2.767727166526682e-05;-2.6501590248412774e-05;10.000014808869782;0.833733057350636;0.016421789488066767;0.016421894135497755;0.7982456257787551;-0.015707004833157037;1.0450905649109974;0.7984009351513489
87.097349;1.044399126413007;0.8338399729532097;0.7983958651058202;-2.7917453125496686e-05;-2.6731556286011472e-05;10.000013819129876;0.8337330728909527;0.01642179185425475;0.016421894895009857;0.7982455205816948;-0.01570700483318473;1.045090483993974;0.798400784746068
87.107349;1.0443990057467316;0.8338387237007617;0.7983950200931184;-2.8266517354113034e-05;-2.706579941557802e-05;10.00001279463031;0.8337330906522132;0.016421794260430646;0.016421895643699766;0.7982444150624883;-0.015707004830700134;1.0450904184665082;0.7983996381421263
87.117349;1.0443988821107717;0.8338385864647433;0.7983952368199492;-2.8266503233962968e-05;-2.7065798505322332e-05;10.000011736222906;0.8337331101520613;0.016421796700159138;0.016421896379447673;0.798244309526789;-0.015707004825710805;1.0450913685919714;0.7983994950788834
87.127349;1.044398755670432;0.8338384548281047;0.798395455118608;-2.8266491852254133e-05;-2.7065798279609766e-05;10.000010643696536;0.8337331308954881;0.01642179916726614;0.01642189710107245;0.7982442043078799;-0.015707004818267336;1.0450903345704545;0.7983993558702416
87.137349;1.0443986264835725;0.8338368731652768;0.7983942805356486;-2.7508883176804555e-05;-2.634039803406602e-05;10.000009516063182;0.8337331523600379;0.016421801656174476;0.01642189780890181;0.7982430997803038;-0.015707004808460184;1.045091316483492;0.7983982207548304
87.147349;1.0443984946946654;0.8338367529764591;0.7983945003179647;-2.750887716764182e-05;-2.6340399511983132e-05;10.000008352138542;0.8337331740206024;0.016421804162500633;0.016421898504748077;0.7982429963886498;-0.015707004796394523;1.0450903142318677;0.7983980892665219
87.157349;1.0443980598138352;0.8338363981732485;0.7983947200920302;-2.8270284877705036e-05;-2.7069459766616446e-05;10.000007150747908;0.8337331954682761;0.016421806683264293;0.0164218991911373;0.7982428946619605;-0.01570700478214741;1.0450913275060152;0.7983979614451776
87.167349;1.0443979238819578;0.8338362890146203;0.7983949395393433;-2.8270284005448565e-05;-2.7069463417755926e-05;10.000005910273973;0.833733216551781;0.016421809217043174;0.01642189987126412;0.7982417951613017;-0.015707004765733508;1.0450913558366626;0.7983968373202138
87.177349;1.044397786469677;0.8338347294595634;0.7983937645108908;-2.751268445933562e-05;-2.634406618223446e-05;10.000004628425152;0.8337332373981087;0.016421811764025542;0.01642190054883341;0.7982416983651596;-0.015707004747101613;1.0450913986860704;0.7983967163021045
87.187349;1.044397648013626;0.8338346310533221;0.7983939827540909;-2.7512688376893838e-05;-2.6344072253374294e-05;10.000003302530702;0.8337332583085798;0.016421814325520027;0.016421901226554927;0.7982406045911851;-0.015707004726149647;1.0450914554582365;0.7983955984840011
87.197349;1.044397509037553;0.8338345381190637;0.7983942005643033;-2.7512694600665465e-05;-2.634407956195877e-05;10.000001930051713;0.8337332796288387;0.0164218169037825;0.01642190190474186;0.7982405140309339;-0.01570700470274472;1.0450915254472317;0.7983954831452353
87.207349;1.0443973701178355;0.8338344507114773;0.7983944182274864;-2.7512703135420978e-05;-2.6344088140422102e-05;10.000000509247865;0.8337333016594528;0.01642181950282535;0.01642190258084647;0.7982404268419261;-0.01570700467674523;1.0450916078210826;0.7983953702363216
87.217349;1.044398185574162;0.8338340235611434;0.7983935763002379;-2.8101992894409327e-05;-2.690830724838331e-05;9.999999039737688;0.833733324628749;0.01642182212877885;0.016421903249774807;0.7982393431754904;-0.015707004648017733;1.0450917016597328;0.7983942598612664
87.227349;1.0443977479998436;0.833833357939016;0.7983934598448555;-2.7756732774172588e-05;-2.6577727745209638e-05;9.999997522361337;0.8337333486842572;0.016421824788647316;0.016421903905993553;0.7982392631405264;-0.0157070046164433;1.0450918060386156;0.7983941516534891
87.237349;1.044397613627562;0.8338332871600876;0.7983936775775445;-2.7756748306374883e-05;-2.6577740556567468e-05;9.999995958280069;0.833733373868381;0.01642182748848071;0.016421904546095743;0.7982391868037659;-0.015707004581915037;1.045091920096191;0.7983940458808951
87.247349;1.0443974825918427;0.8338321152889047;0.7983928352808282;-2.810584497931209e-05;-2.6911997328457657e-05;9.999994348138056;0.8337334001356603;0.01642183023231407;0.016421905168452315;0.7982381142357;-0.015707004544333457;1.045092043039406;0.7983929428285079
87.257349;1.044397355784076;0.8338320556528125;0.7983930518445957;-2.8105864903584292e-05;-2.6912013378322307e-05;9.99999269200203;0.8337334274397246;0.0164218330224976;0.016421905770863013;0.7982380455125516;-0.015707004503611083;1.0450921741407617;0.7983928421784007
87.267349;1.0443972339908811;0.8338320014214079;0.7983932671748827;-2.8105886838196794e-05;-2.6912031158107337e-05;9.999990989733444;0.8337334557786498;0.016421835860778826;0.01642190634970264;0.7982379806413632;-0.015707004459686976;1.0450923127648382;0.7983927441793902
87.277349;1.0443971179257854;0.8338316032321893;0.7983931466165312;-2.699922843376431e-05;-2.5852404616006626e-05;9.999989241140593;0.8337334851426028;0.01642183874829147;0.016421906901171828;0.7982369194941404;-0.01570700441253706;1.045092458371259;0.7983916491355184
87.287349;1.0443970083248049;0.8338304521611265;0.7983922986701958;-2.734833288764244e-05;-2.6186668480778154e-05;9.999987445887715;0.8337335154795092;0.01642184168456998;0.01642190742335155;0.7982368618401835;-0.015707004362172292;1.0450926104224514;0.7983915568710064
87.297349;1.0443969059765283;0.8338304120424395;0.7983925080765457;-2.7348360049343506e-05;-2.618669191877807e-05;9.999985603255068;0.8337335467261338;0.016421844667665785;0.016421907917839953;0.7982358074389221;-0.01570700430863693;1.0450927682574227;0.798390468094997
87.307349;1.0443965108188473;0.8338301355717254;0.7983927148234147;-2.8109795332601798e-05;-2.691577052809181e-05;9.999983711924154;0.8337335788481771;0.01642184769549784;0.016421908390337792;0.7982357560893721;-0.015707004252021043;1.0450929310711203;0.7983903828695956
87.317349;1.0443964251041347;0.8338286470148133;0.7983915247070597;-2.7352220844257312e-05;-2.619039288781142e-05;9.999981770262638;0.8337336118745954;0.016421850766978725;0.016421908850178527;0.7982357076351722;-0.015707004192468055;1.0450930979953437;0.7983903019480287
87.327349;1.0443963484690966;0.8338286173955981;0.7983917251378919;-2.735225205441536e-05;-2.6190422279958253e-05;9.999979776901354;0.8337336458910654;0.01642185388251407;0.01642190930896119;0.7982346619765117;-0.01570700413014255;1.0450932681621883;0.7983892261393692
87.337349;1.0443972349878288;0.8338293521700105;0.798391921895753;-2.759248002143606e-05;-2.6420416435229265e-05;9.999977730833097;0.8337336809743391;0.016421857044433517;0.016421909778890804;0.7982346190720825;-0.015707004065177832;1.0450934407201438;0.7983891557226427
87.347349;1.0443971777031322;0.8338293284486398;0.7983921146589121;-2.7592513598710283e-05;-2.642044990456822e-05;9.999975631315163;0.8337337171371009;0.0164218602574863;0.016421910271496996;0.7982345789396603;-0.015707003997667324;1.0450936148919985;0.7983890916516896
87.357349;1.04439713065395;0.8338282009018962;0.7983912434475011;-2.7941626071476125e-05;-2.6754726500873263e-05;9.999973478019324;0.8337337543107853;0.01642186352887084;0.016421910796864305;0.7982335416764966;-0.015707003927702783;1.0450937901011954;0.7983880349536493
87.367349;1.044397094102683;0.8338278337338363;0.7983910930331068;-2.6834978480268758e-05;-2.5695117432018124e-05;9.999971270944558;0.8337337923365015;0.0164218668676046;0.01642191136306045;0.7982335074499934;-0.01570700385539565;1.0450939660459078;0.7983879860111215
87.377349;1.0443967674825476;0.8338275781410215;0.7983912719703459;-2.759641963913438e-05;-2.642420729748854e-05;9.999969010270783;0.8337338309778363;0.016421870283139;0.016421911975892666;0.798233476488758;-0.01570700378086733;1.0450951426208162;0.7983879455638705
87.387349;1.0443967527269606;0.8338275654010071;0.7983914457821962;-2.7596457264896342e-05;-2.64242485575355e-05;9.999966696573168;0.8337338699453033;0.016421873783165737;0.01642191263963991;0.7982324491665885;-0.015707003704245236;1.0450943197647382;0.7983869140931089
87.397349;1.0443967492685138;0.8338264486478684;0.7983905544827672;-2.7945572412808912e-05;-2.675853173738571e-05;9.999964331076818;0.8337339088779576;0.016421877371479977;0.016421913358066385;0.7982324260862707;-0.01570700362566821;1.0450954973764943;0.7983868913425458
87.407349;1.0443967571373778;0.8338264413101157;0.7983907170555155;-2.7945611677533122e-05;-2.6758576446360135e-05;9.99996191549647;0.8337339473509917;0.016421881046977345;0.016421914134744024;0.7982314080047992;-0.015707003545274042;1.0450946753078112;0.7983858777687266
87.417349;1.0443967761150124;0.8338260877382596;0.7983905393402783;-2.6838968309509316e-05;-2.5698975838277887e-05;9.999959451325866;0.8337339849841422;0.016421884804480806;0.016421914973057786;0.7982313956796036;-0.01570700346316854;1.045095853369058;0.7983858730313854
87.427349;1.0443968058513762;0.833824979501333;0.7983896299547348;-2.7188085573461174e-05;-2.60332635877181e-05;9.999956939434222;0.8337340215223886;0.016421888637033474;0.016421915875845444;0.7982313898115487;-0.01570700337941393;1.045096031357177;0.7983858773993397
87.437349;1.044396845984923;0.833824980888369;0.7983897737931489;-2.7188126756348698e-05;-2.6033312406880892e-05;9.999954380781627;0.8337340568094256;0.01642189253816739;0.01642191684454318;0.7982303910394857;-0.015707003294055097;1.045096209128787;0.7983848912121084
87.447349;1.0443968961666021;0.8338249850822801;0.7983899110563046;-2.718816848171905e-05;-2.603336221391374e-05;9.999951777487132;0.8337340907473672;0.016421896503084767;0.016421917878624983;0.7982303998728997;-0.015707003207156255;1.0450963866368876;0.798384914276009
87.457349;1.044397608829492;0.8338251640185501;0.7983897072646373;-2.7083121802350796e-05;-2.5932774160170714e-05;9.999949132952217;0.8337341232707115;0.0164219005285555;0.016421918975626393;0.7982304166669383;-0.015707003118829447;1.0450965638369394;0.7983849469638893
87.467349;1.0443976776298394;0.8338240665854975;0.7983887710547355;-2.7432239983956834e-05;-2.626706400685904e-05;9.999946451117115;0.8337341543286557;0.01642190461258728;0.016421920131349462;0.7982294416975965;-0.015707003029256816;1.0450967405443046;0.7983839895866376
87.477349;1.0443977547159993;0.8338240781799213;0.7983888872156734;-2.743228296976598e-05;-2.626711514400184e-05;9.999943735950895;0.8337341839108899;0.01642190875464223;0.016421921339679305;0.7982294751894414;-0.01570700293868422;1.0450969163961656;0.7983840417810555
87.487349;1.0443978393834146;0.8338240919813458;0.7983889959171641;-2.743232626889747e-05;-2.6267166134943602e-05;9.999940991417436;0.8337342120569948;0.016421912955287624;0.016421922592128643;0.798229517275862;-0.015707002847365897;1.045097090908208;0.7983841036332189
87.497349;1.0443979309816729;0.833824107724787;0.7983890969817685;-2.7432369824385296e-05;-2.6267216698971953e-05;9.99993822162888;0.8337342387708352;0.01642191721500583;0.016421923878685834;0.7982285679715917;-0.01570700275550477;1.0450972635120674;0.7983831751043331
87.507349;1.0443980289414332;0.8338226692413442;0.7983877962837226;-2.667480467275916e-05;-2.5541858207692714e-05;9.99993543116724;0.833734263923747;0.0164219215333029;0.01642192519006454;0.7982286271423673;-0.015707002663240634;1.0450974335674472;0.7983832555378848
87.517349;1.0443981327997176;0.8338226875716166;0.7983878812941082;-2.6674848496964895e-05;-2.554190721054704e-05;9.999932625067094;0.8337342872747339;0.016421925908322293;0.01642192651858501;0.7982286944908584;-0.015707002570664257;1.0450976004283272;0.7983833448742489
87.527349;1.0443982421251323;0.8338227064979928;0.7983879578715453;-2.6674892265532285e-05;-2.5541955135731996e-05;9.999929808297574;0.8337343085321489;0.016421930336249016;0.01642192785668736;0.7982277695992703;-0.015707002477823803;1.0450977635260268;0.7983824430297407
87.537349;1.0443980555850043;0.8338213787722976;0.7983869662156051;-2.7785410205304866e-05;-2.660528562126289e-05;9.999926985650738;0.8337343273360002;0.016421934810745772;0.01642192919580828;0.7982278519917924;-0.015707002384736855;1.0450979223827714;0.7983825492832668
87.547349;1.0443981742229513;0.8338213978886918;0.798387025638237;-2.7785453142940637e-05;-2.660533084252733e-05;9.999924161999422;0.8337343432610641;0.0164219393238827;0.01642193052765474;0.798226941194607;-0.015707002291407618;1.0450980765934448;0.7983816636434987
87.557349;1.044398296705618;0.8338210677576335;0.7983867422608574;-2.6678810757918613e-05;-2.554572690788465e-05;9.99992134213227;0.8337343558969204;0.016421943868271286;0.01642193184575363;0.7982270367921728;-0.015707002197816778;1.0450982258286885;0.7983817853119319
87.567349;1.0443984226305285;0.8338210864992234;0.7983867846642199;-2.667885160908802e-05;-2.5545768773137625e-05;9.999918530873886;0.8337343649027273;0.016421948437920244;0.016421933144854912;0.7982271384701074;-0.01570700210389133;1.0450983698348728;0.7983819140352469
87.577349;1.0443985516503167;0.8338199984346668;0.7983857591802805;-2.7027965374389075e-05;-2.5880046627310072e-05;9.99991573380754;0.833734370027145;0.016421953027531;0.016421934419542993;0.7982262460476119;-0.015707002009511167;1.0450985084141131;0.7983810495325759
87.587349;1.0443996371068076;0.8338207785020384;0.7983857854522532;-2.7268192856681034e-05;-2.6110041936156952e-05;9.999912957282364;0.8337343710964711;0.016421957632450496;0.016421935663505697;0.7982263594597224;-0.015707001914563774;1.0450986413914076;0.798381190933346
87.597349;1.0443997713025754;0.8338207974284625;0.7983858043441212;-2.726822820371281e-05;-2.6110077363175062e-05;9.999910207665492;0.8337343679502826;0.016421962249334062;0.016421936869590193;0.7982264786686025;-0.015707001818990537;1.0450987685878161;0.7983813379414613
87.607349;1.0443996067831498;0.833820227503848;0.7983854821907194;-2.6922973360832135e-05;-2.5779505643879857e-05;9.999907491229347;0.8337343604160365;0.01642196687576034;0.0164219380311556;0.7982256035747054;-0.01570700172278985;1.0450988898193752;0.7983804902326797
87.617349;1.0443997448088593;0.8338191406264507;0.7983844285047025;-2.727207697365426e-05;-2.611377201602594e-05;9.999904815125198;0.8337343483640212;0.01642197150922959;0.01642193914346655;0.7982257339777854;-0.01570700162599941;1.0450990048979334;0.7983806468118816
87.627349;1.044399884092752;0.8338191609075418;0.7983844289692104;-2.7272104387676633e-05;-2.6113798535023057e-05;9.999902188016796;0.8337343317568089;0.016421976146969237;0.016421940203435993;0.7982258695808558;-0.0157070015286881;1.0450991136402972;0.7983808071080033
87.637349;1.0444000240440416;0.8338191816729849;0.7983844246197807;-2.7272128754729e-05;-2.611382160221182e-05;9.999899618933416;0.8337343106421983;0.01642198078607789;0.01642194120858659;0.7982250100243444;-0.015707001430956925;1.0451002159126126;0.7983799703974181
87.647349;1.0444001640230265;0.8338180962748027;0.7983833565058692;-2.76212232673402e-05;-2.644807765604801e-05;9.999897115650718;0.8337342851022377;0.0164219854236181;0.016421942156676854;0.7982251549340841;-0.015707001332932752;1.0450993116497935;0.7983801352793466
87.657349;1.0444003034412082;0.8338177690757471;0.7983830103130405;-2.651455562888771e-05;-2.5388445358137482e-05;9.999894684555409;0.8337342552175548;0.01642199005702855;0.016421943046253128;0.7982253039594688;-0.015707001234757906;1.0451004008076639;0.7983803008889335
