time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
87.667349;1.044400441782345;0.8338177916135769;0.7983829953353452;-2.651457029013161e-05;-2.538845716203786e-05;9.999892331204558;0.8337342210754248;0.016421994684067576;0.016421943877755262;0.7982244567722948;-0.01570700113657994;1.0451004833150799;0.7983794663609652
87.677349;1.0444005785062789;0.8338178148596381;0.7983829776366865;-2.6514581762913133e-05;-2.538846511047149e-05;9.999890060223224;0.8337341827507202;0.01642199930219632;0.016421944654431687;0.798224613037206;-0.015707001038533036;1.0451005590947764;0.7983796303060234
87.687349;1.0444004121470933;0.8338164919279136;0.7983818977661356;-2.7625057911095445e-05;-2.6451746238491693e-05;9.999887875091545;0.8337341402567231;0.016422003907913752;0.01642194538230975;0.7982237723925631;-0.015707000940721205;1.0451006281426265;0.7983787922342411
87.697349;1.0444005435981016;0.8338161674399611;0.7983815410515143;-2.651837770391257e-05;-2.539209817513389e-05;9.99988577810953;0.8337340935670539;0.01642200849617354;0.016421946069249387;0.798223934429045;-0.015707000843217044;1.0451006906045657;0.7983789510462876
87.707349;1.0444006713597405;0.8338161925808928;0.7983815165091952;-2.651838010978753e-05;-2.539209440830723e-05;9.999883770143931;0.8337340427151043;0.016422013061544193;0.016421946723988494;0.7982240986602024;-0.015707000746073355;1.0451007467802569;0.7983791063769049
87.717349;1.0444017485546646;0.8338169795223105;0.798381490068549;-2.6758566326376586e-05;-2.5622041287233706e-05;9.999881850856681;0.8337339878683594;0.01642201760046295;0.01642194735584928;0.7982232645265043;-0.015707000649341128;1.0451007970048425;0.7983782580013447
87.727349;1.0444018673692048;0.833815898544905;0.7983804022193907;-2.7107635340382853e-05;-2.5956264822943116e-05;9.999880019356695;0.8337339293184555;0.016422022111317006;0.016421947974906977;0.7982234314336665;-0.01570700055308118;1.0451008414879006;0.7983784052546552
87.737349;1.0444019811180365;0.8338159240841314;0.798380372402061;-2.710762949975243e-05;-2.5956248920465983e-05;9.99987827400576;0.8337338674110106;0.016422026592924337;0.016421948592309814;0.7982235987695616;-0.015707000457367507;1.045100880279474;0.7983785481570951
87.747349;1.0444020895052084;0.8338159490662415;0.7983803412039934;-2.7107621193630792e-05;-2.595622886837081e-05;9.999876611523414;0.8337338024657148;0.016422031043154046;0.016421949220349147;0.79822276586175;-0.015707000362303398;1.0451009133603406;0.7983776867906092
87.757349;1.0444021923179532;0.8338156240226569;0.7983799746495897;-2.6000923947986918e-05;-2.489655626197174e-05;9.999875026766087;0.8337337347330235;0.016422035457953427;0.016421949871833267;0.7982229319269267;-0.01570700026803799;1.0451009406951157;0.7983778207317893
87.767349;1.0444019885966278;0.8338142998540103;0.7983788817382496;-2.7111375726428497e-05;-2.5959800837742763e-05;9.999873513747703;0.8337336644251016;0.016422039831899125;0.016421950558860084;0.7982230961029932;-0.01570700017474917;1.0451009621992913;0.7983779502172943
87.777349;1.0444020798392082;0.8338143209195196;0.7983788477307278;-2.71113611320481e-05;-2.5959768215635738e-05;9.999872066681135;0.8337335917734492;0.01642204415936533;0.01642195129167066;0.7982222575437137;-0.015707000082613956;1.0451009777174096;0.7983770755087828
87.787349;1.0444021650882054;0.833814340154986;0.7983788131243403;-2.7111344753255242e-05;-2.5959731529483788e-05;9.99987067977275;0.833733517015921;0.016422048434514943;0.01642195207860445;0.7982224154643358;-0.01570699999179421;1.0451009870730215;0.7983771962873492
87.797349;1.0444022441064278;0.8338129018001051;0.7983773842327969;-2.6353711185327697e-05;-2.5234276628183318e-05;9.999869346591597;0.8337334403746;0.016422052651234594;0.01642195292730039;0.7982225691276744;-0.015706999902426914;1.0451009901328276;0.7983773128311601
87.807349;1.044402316522513;0.8338129175298303;0.7983773489943473;-2.635369169243749e-05;-2.523423218803227e-05;9.99986806042928;0.8337333621165486;0.016422056803596843;0.016421953845570353;0.7982217178727277;-0.015706999814617807;1.0451009868050856;0.7983764254289892
87.817349;1.0444023818291142;0.8338129317539965;0.7983773136550372;-2.6353670871037196e-05;-2.5234184045236075e-05;9.999866815757073;0.8337332826056212;0.016422060886230196;0.01642195484057382;0.7982218612078525;-0.015706999728448617;1.0451009770117277;0.7983765338043599
87.827349;1.0444024393683586;0.8338129445393514;0.7983772783604294;-2.635364888264829e-05;-2.523413231507287e-05;9.999865609652561;0.8337332022896272;0.016422064895285696;0.016421955917486936;0.7982219988526053;-0.01570699964399264;1.0451009607359536;0.7983766383303593
87.837349;1.0444034420439294;0.8338126105896252;0.7983761836718788;-2.694288144154662e-05;-2.5798263725288636e-05;9.99986444182795;0.8337331216886231;0.016422068828873565;0.01642195707955077;0.7982211306567915;-0.01570699956132112;1.045100938072515;0.7983757394969894
87.847349;1.0444031808726668;0.8338120312359953;0.7983758149369261;-2.659755979054433e-05;-2.546759139131708e-05;9.999863313123575;0.8337330413866821;0.016422072685124658;0.016421958328841406;0.7982212565120342;-0.015706999480503695;1.0451009091935863;0.7983758373099116
87.857349;1.044403210429741;0.8338120396959336;0.7983757813523591;-2.6597535146570632e-05;-2.5467529561471285e-05;9.999862223597205;0.8337329619829182;0.016422076460465146;0.016421959666250627;0.798220376353663;-0.015706999401619924;1.0451008743277683;0.7983749325978529
87.867349;1.044403229321543;0.8338120467482525;0.7983757490002737;-2.6597509834394313e-05;-2.5467464472700144e-05;9.999861171687561;0.8337328840042629;0.016422080150192912;0.01642196109133804;0.7982204901741728;-0.01570699932477326;1.045100833756588;0.7983750254905536
87.877349;1.0444032371258074;0.8338109457593815;0.7983746585347057;-2.6946553967327362e-05;-2.5801629255182712e-05;9.999860155272883;0.8337328078464947;0.016422083749337523;0.016421962602861426;0.7982205979998723;-0.01570699925008271;1.045100787783655;0.7983751168414255
87.887349;1.0444032335698192;0.8338109501674678;0.7983746294989774;-2.694652765022001e-05;-2.5801557709888135e-05;9.999859173404138;0.8337327337991126;0.01642208725271666;0.016421964198670338;0.7982196998642138;-0.015706999177648145;1.045100736769256;0.7983742076342952
87.897349;1.0444032185182774;0.833810604296363;0.7983742681869948;-2.5839813167287864e-05;-2.474183391372842e-05;9.999858226449938;0.8337326620929574;0.016422090654641824;0.01642196587473456;0.7982197957674007;-0.015706999107529228;1.045101681215974;0.7983742983144037
87.907349;1.0444031919262615;0.8338106064059868;0.7983742431801734;-2.5839786088877905e-05;-2.474175603620789e-05;9.999857314567896;0.8337325929067493;0.016422093948994295;0.016421967625467066;0.7982198856389349;-0.015706999039775137;1.0451006217636356;0.7983743898532274
87.917349;1.0444031537824026;0.8338095009251353;0.7983731606691395;-2.6188828633205218e-05;-2.5075908211432895e-05;9.99985643666157;0.8337325263892008;0.01642209713034718;0.01642196944532614;0.7982189693587096;-0.015706998974472124;1.0451015590766937;0.7983734830922653
87.927349;1.0444028032843906;0.833809261336808;0.7983731400193189;-2.695018857187993e-05;-2.5804857485948064e-05;9.999855590654079;0.833732462712962;0.01642210019489103;0.016421971329292153;0.7982190468177407;-0.015706998911753475;1.0451014937363547;0.7983735781530271
87.937349;1.0444027421029525;0.8338092617489323;0.7983731218247632;-2.6950160333608757e-05;-2.580477085685255e-05;9.999854774173617;0.8337324020914479;0.01642210314003716;0.016421973271676965;0.7982191179598447;-0.015706998851768173;1.0451014261852882;0.7983736756337381
87.947349;1.0444026695858692;0.8338078068128836;0.7983717125145724;-2.6192512780116006e-05;-2.5079264459081812e-05;9.999853985205778;0.8337323447803933;0.016422105963998214;0.016421975264878312;0.7982181827843121;-0.015706998794635295;1.045101356681918;0.7983727760028607
87.957349;1.044403539744816;0.8338085701359678;0.798371700294266;-2.6432664775780085e-05;-2.5309122362356803e-05;9.999853222352591;0.8337322911103584;0.016422108666631078;0.016421977300013924;0.7982182413480036;-0.015706998740411184;1.0451012853195096;0.7983728789451808
87.967349;1.04440344570115;0.8338085739381726;0.7983716918335756;-2.643263520372158e-05;-2.530902877251798e-05;9.999852484492353;0.8337322415028415;0.016422111250565728;0.01642197936880585;0.7982182938001072;-0.015707998689094164;1.045101212150439;0.7983730042138734
87.977349;1.0444033416834924;0.8338085803730632;0.7983716877032875;-2.6432605195875263e-05;-2.5308933310759273e-05;9.999851770364721;0.8337321964432066;0.016422113720645632;0.016421981463913406;0.7982173404024561;-0.0157079986406503;1.0451011372656756;0.7983721124576518
87.987349;1.044403228174646;0.833807483568605;0.7983706288097596;-2.678164367846886e-05;-2.5643068064375166e-05;9.999851078279232;0.8337321564077118;0.016422116082041662;0.016421983578092002;0.7982173815049877;-0.0157079985950153;1.0451010607517028;0.7983722227405359
87.997349;1.044403105584429;0.8338071486970945;0.7983703007091187;-2.5674924009221867e-05;-2.4583320165078997e-05;9.999850405911847;0.8337321217330429;0.016422118339476748;0.01642198570474275;0.7982174175052947;-0.015707998552079022;1.0451009826160118;0.7983723349915417
88.007349;1.044402673506146;0.8338069278724729;0.7983703125948812;-2.6436278400424285e-05;-2.5312251035924213e-05;9.99984975039435;0.8337320925441893;0.016422120497585665;0.01642198783975759;0.7982164488024948;-0.01570799851169361;1.0451009027677631;0.7983714491041419
88.017349;1.0444025339871867;0.8338069531726386;0.7983703305641209;-2.6436246822771212e-05;-2.5312150578499052e-05;9.999849108424353;0.8337320688339028;0.01642212256027403;0.016421989982543128;0.7982164757595371;-0.015707998473708053;1.0451008210875383;0.7983715643843026
88.027349;1.0444023866816456;0.8338058784518406;0.7983692950821759;-2.6785282599292093e-05;-2.5646280217956587e-05;9.99984847606569;0.8337320505725412;0.01642212452964625;0.016421992135168036;0.7982164987108686;-0.015707998437999443;1.0451007375197936;0.7983716807539234
88.037349;1.044402232096864;0.8338059177033028;0.7983693254676095;-2.678525021231525e-05;-2.5646178308111153e-05;9.999847848943174;0.8337320377651998;0.016422126406669173;0.016421994300715472;0.7982155180041656;-0.015707998404473025;1.04510065206379;0.7983707982328243
88.047349;1.0444020707995858;0.8338056155906246;0.7983690277969788;-2.567852862951211e-05;-2.4586426006401912e-05;9.999847223293447;0.8337320304750399;0.016422128192712257;0.016421996482084006;0.798215534022229;-0.01570799837302287;1.0451005646545481;0.798370916374472
88.057349;1.0444019034259189;0.8338056704315335;0.7983690704475057;-2.567849571845934e-05;-2.4586322874817328e-05;9.999846596886112;0.8337320288073884;0.016422129890206878;0.01642199868119725;0.7982155472024236;-0.015707998343500913;1.0451004750912574;0.7983710353856852
88.067349;1.0444017307168814;0.8338046264520775;0.7983680593857807;-2.6027530459331225e-05;-2.492045005315403e-05;9.999845969194604;0.833732032899082;0.01642213150276659;0.016422000898571935;0.7982145580955899;-0.015707998315740768;1.0451003831217913;0.798370155530521
88.077349;1.0444015535371751;0.833804696866937;0.7983681136835703;-2.602749738890615e-05;-2.4920345881791838e-05;9.999845341377451;0.8337320429414876;0.01642213303499231;0.01642200313369016;0.7982145673914491;-0.015707998289593645;1.0451002885502316;0.7983702765745702
88.087349;1.0444010719772578;0.8338045345575402;0.7983681734296108;-2.6788847696535334e-05;-2.564926993745816e-05;9.999844716247294;0.8337320591876445;0.01642213449174536;0.01642200538581744;0.7982135758441701;-0.015707998264927768;1.045100191219941;0.7983693991285582
88.097349;1.0444018421117092;0.8338050319560891;0.7983679042385341;-2.592230366455773e-05;-2.481946164852114e-05;9.999844097695988;0.8337320819242228;0.016422135877477304;0.01642200765410193;0.7982135841794993;-0.015707998241608855;1.0451000909286345;0.7983695230228157
88.107349;1.0444016563648546;0.8338040174087026;0.7983669147153436;-2.6271337569356772e-05;-2.5153586345727927e-05;9.999843489505995;0.8337321114301277;0.016422137195947675;0.016422009937040433;0.7982135930805253;-0.015707998219491065;1.0450999873992155;0.7983696485843093
88.117349;1.0444014689413559;0.8338041165660757;0.7983669896660024;-2.6271305021737428e-05;-2.515348150077885e-05;9.999842894813078;0.8337321479313782;0.0164221384503379;0.016422012232041115;0.7982126032232622;-0.01570799819842477;1.0450998803480969;0.7983687760196282
88.127349;1.044401280360439;0.8338042227480846;0.798367069113091;-2.6271272754643293e-05;-2.51533768720578e-05;9.99984231716507;0.8337321915702381;0.01642213964353215;0.01642201453523187;0.7982126152746487;-0.01570799817826365;1.0450997695568;0.7983689048366326
88.137349;1.0444010911483397;0.8338039868668022;0.7983668184226376;-2.5164550857539835e-05;-2.4093622422949147e-05;9.999841761666108;0.8337322424181964;0.016422140777768244;0.016422016841646472;0.7982126298489436;-0.015707998158859402;1.0450996548503542;0.7983690350461035
88.147349;1.0444009018268385;0.8338030002720257;0.7983658459347827;-2.551358610631464e-05;-2.4427748170682175e-05;9.999841234834355;0.8337323005069621;0.016422141854054318;0.016422019144844147;0.7982116474818557;-0.015707998140063534;1.0450995360698585;0.7983681666328525
88.157349;1.0444007129138575;0.8338031271548387;0.798365936245449;-2.5513555270916864e-05;-2.442764479716991e-05;9.999840743997323;0.8337323658425938;0.016422142872316445;0.016422021435826224;0.7982116686388727;-0.015707998121730453;1.0450994131292006;0.7983682990012927
88.167349;1.0444002241581516;0.8338030205333663;0.7983660292265199;-2.6274906191217943e-05;-2.5156567794971177e-05;9.999840296606076;0.8337324384176985;0.016422143831709812;0.016422023703207618;0.7982116937228448;-0.015707998103698013;1.0450992860614372;0.7983684321380913
88.177349;1.0444000378234448;0.833802053937807;0.7983650648170606;-2.662394221103113e-05;-2.549069408891536e-05;9.999839899151851;0.8337325182126238;0.016422144730581737;0.016422025934863478;0.7982107230569033;-0.01570799808578475;1.045100154979915;0.7983675660410905
88.187349;1.0443998537978156;0.8338022004135992;0.7983651618746401;-2.6623913303215464e-05;-2.5490592359203523e-05;9.999839556313532;0.8337326051657066;0.01642214556658021;0.0164220281194206;0.7982107568935143;-0.015707998067834628;1.0450990200502632;0.7983677001715261
88.197349;1.0443996726522893;0.8338020040577212;0.7983649262067345;-2.5517194978268838e-05;-2.443084085659199e-05;9.999839271003527;0.8337326991312124;0.016422146337091662;0.0164220302467158;0.7982107954682911;-0.015707998049758164;1.045099881532931;0.7983678346374019
88.207349;1.0443994947720534;0.833802162869585;0.7983650260363528;-2.5517167198296623e-05;-2.4430740647775286e-05;9.999839045182835;0.8337327998478443;0.016422147039609047;0.01642203230718731;0.7982098390124842;-0.01570799803152129;1.045099739799648;0.7983669695991343
88.217349;1.0444002741474754;0.833801982334768;0.7983640672085793;-2.6106381046774595e-05;-2.4994814168008827e-05;9.999838880829058;0.8337329069421493;0.016422147671351115;0.016422034290598627;0.7982098877069587;-0.01570799801310378;1.0450995952901145;0.7983671046648898
88.227349;1.0444001037237367;0.8338021529203615;0.7983641686690932;-2.6106354256854998e-05;-2.499471603256706e-05;9.999838780463973;0.8337330199643561;0.01642214822822861;0.016422036185836427;0.7982099416206351;-0.015707997994480857;1.0450994484771372;0.7983672400241415
88.237349;1.0443999375004878;0.8338023291272428;0.7983642703038414;-2.6106327870139544e-05;-2.499461916322593e-05;9.999838747014872;0.833733138409728;0.016422148704950075;0.01642203798311102;0.7982090006604133;-0.015707997975635487;1.045099299865491;0.7983663758070318
88.247349;1.0443994749346;0.8338019214872685;0.7983640373690867;-2.5760989598066294e-05;-2.46638962787435e-05;9.999838783368203;0.833733261735196;0.01642214909648419;0.016422039675782048;0.7982090646039108;-0.01570799795655966;1.0450991500337024;0.7983665114636884
88.257349;1.0443993178306328;0.8338010015377144;0.7983630782141665;-2.611002828579837e-05;-2.499802969861298e-05;9.999838891996783;0.8337333894116843;0.01642214939799554;0.01642204125916301;0.7982091331880224;-0.01570799793722874;1.0450989996798268;0.7983666470028342
88.267349;1.0443991655308889;0.8338011931914441;0.7983631773691703;-2.611000278474613e-05;-2.4997937377094133e-05;9.999839074647737;0.8337335209504331;0.016422149603017522;0.01642204272875685;0.798208206126104;-0.015707997917588302;1.0450988495750237;0.7983657825336514
88.277349;1.0443990181226162;0.8338013896384773;0.798363274645498;-2.6109977495907334e-05;-2.499784672962215e-05;9.999839332686417;0.8337336558779034;0.016422149703370872;0.016422044080661564;0.798208283079396;-0.015707997897569066;1.0450987004446983;0.7983659176999369
88.287349;1.0443988755865894;0.8338015909127129;0.7983633695336856;-2.610995238967235e-05;-2.4997757794239314e-05;9.9998396682452;0.8337337937511449;0.016422149691792134;0.016422045312928575;0.7982083636797985;-0.015707997877093986;1.0450985529140864;0.7983660527765666
88.297349;1.0443987377767914;0.8338003413870586;0.7983620676986671;-2.535230078589553e-05;-2.4272247086023077e-05;9.999840084820944;0.8337339341966514;0.016422149564524615;0.01642204642631587;0.7982074475693564;-0.015707997856072603;1.0450984075632292;0.798365188051483
88.307349;1.044398604407877;0.8338005527565681;0.7983621564944763;-2.5352275980838396e-05;-2.4272161674833254e-05;9.9998405867262;0.8337340768731848;0.016422149321584378;0.01642204742491416;0.7982075343921641;-0.015707997834399648;1.0450982649900074;0.7983653232529699
88.317349;1.044398475038498;0.8338007695102567;0.7983622417008721;-2.535225122079563e-05;-2.4272078079381526e-05;9.999841177967435;0.8337342213947928;0.016422148965289884;0.01642204831604544;0.7982076237872568;-0.01570799781194755;1.0450981257834995;0.7983654587243159
88.327349;1.0443980483276054;0.8338007517397744;0.7983623229927334;-2.611360305864551e-05;-2.5001017687895595e-05;9.999841861182977;0.8337343673406694;0.016422148498716732;0.016422049108843984;0.7982067154387896;-0.015707997788553557;1.0450979904500741;0.7983645948032448
88.337349;1.044397925422984;0.833799873338952;0.798361340486143;-2.646264138829165e-05;-2.533516432769812e-05;9.999842637555373;0.8337345143661187;0.016422147924502924;0.016422049813402714;0.798206809124102;-0.015707997764022104;1.0450978594209344;0.7983647311705523
88.347349;1.0443987589745272;0.833800520023915;0.7983610790181345;-2.5596097232037892e-05;-2.4505376780576913e-05;9.999843507373924;0.8337346622767413;0.01642214724449371;0.016422050441091903;0.7982069047005044;-0.01570799773814567;1.0450977331373876;0.79836486801534
88.357349;1.044398641608456;0.8338007605760511;0.7983611473114668;-2.559607162274047e-05;-2.4505301241518567e-05;9.999844469947703;0.8337348109775701;0.01642214646049667;0.016422051003983484;0.7982060020608766;-0.015707997710728484;1.0450976120835151;0.7983640055113502
88.367349;1.044398527150271;0.8338010072449036;0.7983612111250448;-2.559604559113241e-05;-2.4505227893390682e-05;9.999845523339559;0.8337349603767155;0.016422145574326145;0.01642205151275177;0.7982061010966627;-0.01570799768160127;1.045097496736528;0.7983641432297544
88.377349;1.044398415801178;0.8338001531407009;0.7983602107945431;-2.594508237560357e-05;-2.4839382844400815e-05;9.999846664790894;0.833735110327948;0.01642214458620894;0.016422051975410183;0.7982062016852515;-0.01570799765062322;1.0450973874946288;0.7983642812492021
88.387349;1.0443983077394596;0.8338004113833601;0.798360265612886;-2.5945055211811522e-05;-2.4839313972602563e-05;9.999847891458701;0.833735260585372;0.016422143494064814;0.016422052398038157;0.7982053037329725;-0.015707997617672338;1.0450972846272002;0.7983634195488515
88.397349;1.044398203048075;0.8338003259341037;0.7983599818371946;-2.4838335150801692e-05;-2.3779596162758984e-05;9.999849200901645;0.8337354107826184;0.016422142295089363;0.01642205278589254;0.7982054072320554;-0.01570799758264348;1.0450971883029183;0.7983635574309824
88.407349;1.0443978009245032;0.8338003544815085;0.7983600282532101;-2.559968109323523e-05;-2.450855064729287e-05;9.999850590958141;0.8337355604880865;0.016422140987390654;0.016422053143876833;0.7982055122163687;-0.01570799754547156;1.045097098656165;0.7983636947459772
88.417349;1.0443977029593643;0.8337995213428637;0.7983590115295168;-2.5948714230277558e-05;-2.4842714123206895e-05;9.99985205929416;0.8337357092526341;0.01642213957018003;0.016422053476576916;0.7982046186563915;-0.015707997506155265;1.0450970157624122;0.7983628314173917
88.427349;1.0443976083636575;0.8337997993824258;0.7983590514806188;-2.5948684667227067e-05;-2.4842654996667686e-05;9.999853603329878;0.8337358565836676;0.01642213804332992;0.016422053788557798;0.7982047264265106;-0.015707997464746912;1.0450969395616636;0.7983629669110385
88.437349;1.0443975171814703;0.8338000814559438;0.7983590889660238;-2.5948654707831558e-05;-2.4842598402897015e-05;9.999855220465713;0.8337360019307064;0.016422136407331197;0.016422054085080306;0.7982048353396534;-0.01570799742132261;1.045097869834838;0.7983631013743244
88.447349;1.044397429447115;0.8337989113028695;0.7983577306178311;-2.5190994394526212e-05;-2.411711788742713e-05;9.999856908153296;0.8337361447087089;0.016422134663929184;0.016422054372571614;0.7982039452068523;-0.01570799737596168;1.0450968061916097;0.7983622349952821
88.457349;1.0443973451478974;0.8337991998806724;0.7983577647288931;-2.519096374067465e-05;-2.4117066396979972e-05;9.999858663670116;0.8337362843143447;0.016422132816207743;0.016422054659042853;0.7982040559031692;-0.01570799732874258;1.0450977480679091;0.7983623673425676
88.467349;1.0443972642487107;0.833799490801743;0.7983577979600471;-2.5190932732785344e-05;-2.4117017491702022e-05;9.999860483525492;0.8337364201694804;0.016422130867729166;0.016422054954374467;0.7982041673700608;-0.01570799727975416;1.0450966947914409;0.7983624984933266
88.477349;1.044398140435873;0.833800544722524;0.7983578307499154;-2.5431071334136895e-05;-2.434691039141196e-05;9.99986236304798;0.8337365518054796;0.01642212882255549;0.016422055269696086;0.7982032795522515;-0.015707997229098963;1.0450976456465186;0.7983616284826442
88.487349;1.0443977655588323;0.8338005979747863;0.7983578634116516;-2.6192411729236838e-05;-2.507588291414355e-05;9.9998642970895;0.8337366788969102;0.01642212668577711;0.016422055616055142;0.7982033923767975;-0.01570799717687074;1.045097599871059;0.798361756759352
88.497349;1.0443976948804095;0.8337994357907186;0.7983565023452418;-2.543474724987728e-05;-2.4350413723740548e-05;9.999866281379441;0.8337368012073908;0.016422124462428595;0.01642205600321283;0.7982035058048941;-0.015707997123143858;1.045097556660208;0.7983618834015007
88.507349;1.0443976274850455;0.833799728884702;0.798356535417989;-2.5434714631853186e-05;-2.4350375220824747e-05;9.999868312869962;0.8337369185646528;0.016422122156240698;0.01642205643933323;0.7982026198579839;-0.015707997068009995;1.045097515230965;0.7983610086280368
88.517349;1.0443975632112819;0.8338000210319713;0.7983565687400104;-2.54346817923606e-05;-2.4350339200648725e-05;9.999870389000467;0.8337370308968982;0.01642211977111918;0.016422056931073542;0.7982027345660517;-0.01570799701163209;1.0450974748920414;0.7983611322564649
88.527349;1.0443975019374832;0.8337992052162373;0.7983555425099826;-2.578371000957595e-05;-2.4684529457014916e-05;9.999872507020788;0.8337371381968666;0.0164221173140456;0.016422057483212796;0.7982028499076783;-0.015707996954252432;1.0450974350861253;0.7983612547641216
88.537349;1.044397443697977;0.8337994945779456;0.7983555757958737;-2.5783677208888837e-05;-2.468449826475869e-05;9.999874663392907;0.8337372404455761;0.016422114795750203;0.016422058098541394;0.7982019657753204;-0.015707996896135445;1.0450973953985059;0.798360376559729
88.547349;1.044397388740612;0.8337994331420147;0.7983552744242066;-2.467695127504419e-05;-2.3624817442689462e-05;9.999876853733335;0.8337373376232838;0.01642211222862268;0.016422058778221546;0.7982020819288266;-0.0157079968375108;1.0450973554991783;0.7983604973715543
88.557349;1.0443973374599556;0.8337997188702553;0.7983553065159129;-2.4676918940945845e-05;-2.3624790905582305e-05;9.999879073925387;0.8337374297351251;0.016422109623995595;0.016422059522102628;0.7982021979799072;-0.015707996778580473;1.0450973150507692;0.7983606174854115
88.567349;1.0443969894423397;0.8337986558152889;0.7983542778461945;-2.5787316899971612e-05;-2.468800352913709e-05;9.999881321106574;0.8337375167677089;0.016422106990639344;0.016422060329472802;0.7982013134727124;-0.015707996719555424;1.0450972736450992;0.7983597372237148
88.577349;1.044396946521466;0.8337989378363546;0.7983543074149219;-2.5787285140818613e-05;-2.4687981369002754e-05;9.99988359380162;0.8337375986584753;0.01642210433527205;0.016422061199532042;0.7982014279999058;-0.01570799666067441;1.0450972307849595;0.7983598563876809
88.587349;1.044396907900709;0.83379921828864;0.7983543351567525;-2.578725363429967e-05;-2.4687961284491975e-05;9.999885891900554;0.8337376753486021;0.016422101663767553;0.016422062130299085;0.7982015412351251;-0.015707996602213403;1.0450971859311582;0.7983599754295203
88.597349;1.044396873373046;0.8337991482575398;0.7983540264748143;-2.4680529029024158e-05;-2.3628290958179006e-05;9.999888216169891;0.8337377468438993;0.01642209898140497;0.016422063117630455;0.7982006528633547;-0.015707996544479248;1.0450971386062824;0.798359094832407
88.607349;1.0443968426156145;0.8337983191868271;0.7983529898974401;-2.502955799598225e-05;-2.3962497849858498e-05;9.99989056698481;0.8337378132095565;0.016422096293346285;0.016422064156331313;0.7982007625268316;-0.01570799648777004;1.0450970884688238;0.7983592144403219
88.617349;1.0443977689830015;0.8337993567571016;0.7983530103560447;-2.5269693887734223e-05;-2.419241999604361e-05;9.999892943502873;0.8337378745297817;0.01642209360620378;0.016422065241865482;0.7982008698685944;-0.015707996432329476;1.045097035308155;0.7983593345519754
88.627349;1.0443977448124289;0.8337996315812644;0.798353028116468;-2.526966338461435e-05;-2.4192408132811375e-05;9.999895343572426;0.833737930854235;0.01642209092904697;0.01642206637023065;0.7981999746240477;-0.015707996378327684;1.045096978992278;0.7983584553319996
88.637349;1.0443977235891089;0.8337999050679185;0.7983530430709992;-2.5269633148576087e-05;-2.4192398250505095e-05;9.999897763445466;0.8337379821712632;0.016422088273133524;0.016422067536425448;0.798200076682023;-0.015707996325867217;1.0450969194204995;0.798358576246462
88.647349;1.0443977052408173;0.8337987214042601;0.7983516612598843;-2.451196872771258e-05;-2.346696041667818e-05;9.99990019779579;0.8337380284537311;0.016422085650947455;0.016422068734207665;0.798200176067482;-0.015707996275003147;1.0450968565491503;0.7983586972272074
88.657349;1.0443973890321931;0.8337987517690565;0.7983516703509561;-2.5273305677307326e-05;-2.4195964479507416e-05;9.999902640432232;0.8337380696968405;0.016422083074783943;0.01642206995774059;0.7981992728636489;-0.01570799622576278;1.045096790452296;0.7983578181393861
88.667349;1.04439737670113;0.8337990205522254;0.7983516764371128;-2.5273276211658814e-05;-2.4195959761227325e-05;9.999905084713918;0.8337381059080131;0.016422080555482853;0.016422071202425215;0.798199367140519;-0.015707996178145306;1.045096721319616;0.7983579383125027
88.677349;1.0443973675453222;0.8337992874613941;0.7983516794084045;-2.52732469830082e-05;-2.4195956482845734e-05;9.999907523361955;0.8337381371473975;0.01642207810228086;0.01642207246363672;0.7981994589078154;-0.015707996132110186;1.045096649425044;0.798358057701506
88.687349;1.04439736156477;0.8337984457056153;0.7983506195686454;-2.5622276885332824e-05;-2.453017609447392e-05;9.999909948022115;0.8337381636219193;0.016422075723308515;0.016422073735305208;0.7981985480763011;-0.015707996087584983;1.0450965751140846;0.7983571761711032
88.697349;1.0443973586822706;0.8337983594259187;0.7983502820168599;-2.4515553733713716e-05;-2.3470522554262946e-05;9.99991234901159;0.8337381857029773;0.016422073425425694;0.016422075010003114;0.7981986344704087;-0.015707996044500395;1.0450964988206315;0.798357292862729
88.707349;1.044397358757115;0.833798619686391;0.7983502755885397;-2.451552537250102e-05;-2.3470522724655692e-05;9.999914715858976;0.8337382038396856;0.0164220712136695;0.016422076280351066;0.7981987179013073;-0.015707996002828094;1.045096421121184;0.7983574074077003
88.717349;1.0443973615357538;0.8337988769283712;0.7983502661387691;-2.4515497448409994e-05;-2.347052383797782e-05;9.999917038599447;0.8337382184791274;0.016422069090895153;0.016422077540247684;0.7981977981763856;-0.0157079959625885;1.045097342742449;0.7983565194113141
88.727349;1.0443973665662558;0.8337980239220524;0.7983491941358344;-2.486452895567708e-05;-2.3804747455018443e-05;9.999919308750476;0.8337382300540233;0.01642206705765805;0.016422078784295604;0.7981978750241291;-0.01570799592382575;1.0450962644507362;0.7983566279512258
88.737349;1.044397072428559;0.8337980334150382;0.7983491790088524;-2.5625866675200793e-05;-2.453375890117261e-05;9.999921519205449;0.8337382390165802;0.016422065112727032;0.01642208000618372;0.7981979480985983;-0.015707995886580534;1.0450971869205996;0.798356732751467
88.747349;1.0443980338182601;0.8337990399493891;0.7983491612850052;-2.5866005181771857e-05;-2.4763696033909657e-05;9.999923663694283;0.8337382458659333;0.0164220632535432;0.01642208119846016;0.7981970170902049;-0.015707995850877485;1.0450961107470824;0.7983558335373624
88.757349;1.044398042159334;0.8337989310054612;0.798348806856701;-2.4759284620057643e-05;-2.3704047644345377e-05;9.999925736477229;0.8337382511075958;0.01642206147555582;0.016422082353663398;0.7981970817939797;-0.015707995816723677;1.0450970365363472;0.798355929460837
88.767349;1.0443980508928095;0.8337980586534071;0.7983477246150118;-2.5108318466013276e-05;-2.4038273586403165e-05;9.99992773236593;0.8337382551818814;0.016422059770982687;0.016422083464457032;0.7981971421207994;-0.015707995784110033;1.0450969648353803;0.7983560203021436
88.777349;1.0443980598152152;0.8337982864628277;0.7983476998119503;-2.5108295737262445e-05;-2.4038280138697713e-05;9.999929647234463;0.8337382584428731;0.01642205812851985;0.016422084522828923;0.7981961981411734;-0.015707995752995436;1.045096896004417;0.7983551058309928
88.787349;1.044398068723244;0.8337985070148255;0.7983476730540368;-2.5108274323696294e-05;-2.4038287674129197e-05;9.999931478418729;0.8337382611835543;0.01642205653518316;0.016422085520610072;0.7981962500987637;-0.015707995723279446;1.0450968303069423;0.7983551851444358
88.797349;1.0443980774609818;0.8337987196497815;0.7983476446407358;-2.5108254324494096e-05;-2.403829622202067e-05;9.99993322424624;0.8337382636739091;0.016422054978926636;0.016422086450982556;0.7981962983090239;-0.01570799569481468;1.045096768051859;0.7983552578258671
88.807349;1.0443980859537512;0.8337974680342223;0.7983462209694905;-2.435059805965145e-05;-2.331287301570513e-05;9.999934883238417;0.8337382661877123;0.01642205344948817;0.016422087308772176;0.7981953430119758;-0.015707995667456846;1.0450967095433545;0.798354323448066
88.817349;1.0443977933599065;0.8337974230593689;0.7983461899701955;-2.5111943406595337e-05;-2.404188936897135e-05;9.999936453763436;0.8337382689941135;0.016422051938656108;0.016422088089616795;0.7981953842637105;-0.015707995641079626;1.0450966549719556;0.7983543811435352
88.827349;1.0443978012069224;0.8337976089871001;0.7983461579450039;-2.511192822519967e-05;-2.4041900866643204e-05;9.999937934331797;0.8337382723259366;0.01642205044199269;0.016422088789495085;0.7981954219349724;-0.015707995615540676;1.0450966043912722;0.798354430873153
88.837349;1.0443978086368984;0.8337977854180393;0.7983461250009694;-2.5111914771291496e-05;-2.404191330492721e-05;9.999939324210574;0.8337382763626917;0.016422048959760165;0.016422089404877806;0.7981944558461702;-0.015707995590664853;1.0450965577816802;0.7983534728223772
88.847349;1.044397815710479;0.8337968454312116;0.7983450317054951;-2.5460959676193056e-05;-2.4376146013911037e-05;9.999940623718391;0.8337382812902518;0.01642204749512003;0.01642208993328513;0.7981944859033536;-0.015707995566274845;1.0450965151924112;0.7983535067244076
88.857349;1.0443978226594561;0.8337966532133224;0.7983446634877044;-2.435425395125609e-05;-2.3316506833946613e-05;9.999941834212645;0.8337382874314345;0.01642204605228393;0.016422090373896154;0.7981945121083632;-0.01570799554221336;1.045096476845292;0.7983535329132775
88.867349;1.0443978297876595;0.8337968002033139;0.7983446295546798;-2.435424522672208e-05;-2.331652188912462e-05;9.999942958033236;0.8337382952773863;0.016422044636713075;0.016422090727869158;0.7981935345080157;-0.015707995518320195;1.045096443096644;0.7983525516500604
88.877349;1.0443987910600354;0.8337976988541331;0.7983445961020187;-2.459439887437001e-05;-2.3546468876398534e-05;9.999943998176706;0.8337383053477769;0.016422043255235844;0.016422090998311774;0.798193553201493;-0.015707995494410605;1.0450964143236068;0.7983525625326285
88.887349;1.0443987993352097;0.833796719894789;0.798343503860681;-2.4943449138374023e-05;-2.3880704607075426e-05;9.999944957679153;0.8337383180509753;0.01642204191455762;0.016422091189238472;0.7981935684026688;-0.015707995470280317;1.0450963908126405;0.7983525657595296
88.897349;1.0443988084696971;0.8337968381650928;0.7983434724920984;-2.4943443600906654e-05;-2.3880722029449916e-05;9.999945839453195;0.8337383336495113;0.016422040619891363;0.016422091304132032;0.798192580444321;-0.01570799544571717;1.0450963726949625;0.7983515616474522
88.907349;1.044398517722875;0.8337963577740414;0.7983431085187379;-2.4598102065219534e-05;-2.3550089746966992e-05;9.999946646555378;0.8337383522769317;0.016422039374820903;0.01642209134582292;0.7981925897068121;-0.015707995420524038;1.0450963599554002;0.798351550019099
88.917349;1.0443985286147541;0.8337964570910732;0.7983430808850797;-2.459809764889632e-05;-2.3550108517797687e-05;9.999947381512744;0.8337383739778955;0.016422038181498965;0.016422091316478826;0.7981925965729089;-0.015707995394549704;1.0450963524927719;0.7983515312603839
88.927349;1.0443985401656741;0.8337954400847902;0.7983419961383874;-2.494714900961502e-05;-2.3884345983914445e-05;9.999948045455811;0.8337383987578516;0.016422037040734257;0.016422091216112735;0.7981916014335663;-0.015707995367695782;1.0450963502157384;0.798350505687758
88.937349;1.0443985521061139;0.8337955201159848;0.7983419739472655;-2.494714480375192e-05;-2.388436592985413e-05;9.99994863911703;0.8337384265967606;0.016422035952261244;0.01642209104200535;0.7981916046855959;-0.015707995339896443;1.0450963531360626;0.7983504729641632
88.947349;1.0443985640605686;0.8337955906456871;0.7983419549725885;-2.494714034605781e-05;-2.3884386440615087e-05;9.999949164508088;0.8337384574284876;0.016422034915252938;0.01642209079089858;0.7981916066944477;-0.015707995311100984;1.0450963614095468;0.7983504332628519
88.957349;1.0443985754901064;0.8337953029564018;0.7983416053804411;-2.3840438705971662e-05;-2.2824753752613924e-05;9.999949625251078;0.8337384911299313;0.016422033929050603;0.01642209046101731;0.7981906077619706;-0.015707995281278295;1.045096375307314;0.7983493867250361
88.967349;1.044398585653381;0.8337942488770645;0.7983405344820578;-2.4189488501203486e-05;-2.3158993607762295e-05;9.999950025990149;0.8337385275476544;0.01642203299390872;0.016422090051254244;0.7981906081429068;-0.01570799525043225;1.0450963951198788;0.7983493329531651
88.977349;1.0443985936879996;0.8337942930729523;0.798340528002589;-2.4189481720878385e-05;-2.3159016108126676e-05;9.99995037168257;0.8337385665363969;0.016422032111506214;0.016422089559545106;0.7981906080790643;-0.01570799521861024;1.0450964210504188;0.7983492722185345
88.987349;1.0443982980179498;0.833794088848454;0.7983405269250787;-2.4950831548862967e-05;-2.3888040705454316e-05;9.999950666923517;0.833738607944695;0.016422031284961305;0.016422088983069422;0.7981896077930043;-0.01570799518590138;1.0450964531416573;0.7983482048681108
88.997349;1.0443982996648364;0.8337941165835334;0.7983405319267809;-2.4950822372065536e-05;-2.388806495474989e-05;9.999950915616578;0.8337386515750785;0.016422030518011835;0.016422088319416203;0.7981896074725431;-0.015707995152415673;1.045096491255583;0.7983481307053197
89.007349;1.044398297442666;0.8337941361586766;0.7983405435602722;-2.4950811958478995e-05;-2.388809021546046e-05;9.99995112120514;0.8337386971909223;0.016422029813548438;0.01642208756684152;0.7981896072878264;-0.01570799511824794;1.0450965351474613;0.798348050139745
89.017349;1.0443992447771948;0.8337934532031467;0.7983391683724478;-2.443331585557573e-05;-2.339260757807994e-05;9.999951287147514;0.8337387445062096;0.016422029172167226;0.016422086724170996;0.7981886073709454;-0.01570799508346624;1.0450975845529913;0.7983469636047578
89.027349;1.0443992341234798;0.8337934565415981;0.7983391942997432;-2.4433302940775572e-05;-2.339263515132547e-05;9.999951417257089;0.8337387931086864;0.016422028591820674;0.016422085791821524;0.7981886077536153;-0.015707995048138936;1.0450966391744325;0.7983468709353502
89.037349;1.0443992190470892;0.833793451916015;0.7983392273830023;-2.4433288768870135e-05;-2.339266405125481e-05;9.9999515156165;0.8337388424221442;0.01642202806934785;0.016422084773256514;0.7981886083784301;-0.0157079950123634;1.0450976986332245;0.7983467724739274
89.047349;1.0443991994562314;0.8337934396521923;0.7983392673623394;-2.4433273362486938e-05;-2.339269437463713e-05;9.99995158596324;0.8337388917626813;0.016422027602656934;0.016422083674993027;0.7981876091784602;-0.01570799497625675;1.0450977624992308;0.798345668471858
89.057349;1.0443991753298516;0.8337923135731271;0.7983382542730918;-2.4782311221530803e-05;-2.3726942999480067e-05;9.999951631801002;0.8337389404331299;0.016422027191253585;0.016422082505063614;0.7981876101173948;-0.015707994939921924;1.0450978304125336;0.7983455585488902
89.067349;1.044399146706202;0.8337919386504556;0.7983379729046274;-2.3675595771031585e-05;-2.266732211210648e-05;9.999951657676254;0.8337389878092882;0.016422026834774207;0.016422081271922098;0.798187611182556;-0.01570799490343698;1.0450979021685165;0.7983454429370577
89.077349;1.0443988128406398;0.8337916668012052;0.79833803169789;-2.443693269110737e-05;-2.3396355431879076e-05;9.99995166936634;0.83373903337406;0.016422026531225136;0.016422079984903394;0.7981876123857133;-0.015707994866856947;1.04509797762791;0.7983453217831871
89.087349;1.044398775429613;0.8337916299667997;0.7983380961087981;-2.443691323236854e-05;-2.3396391587368896e-05;9.999951672240636;0.8337390766993256;0.016422026275658513;0.01642207865482655;0.7981866137823408;-0.01570799483019476;1.0450980565871049;0.7983441955559009
89.097349;1.0443987339504177;0.8337904819902047;0.7983371060053805;-2.4785946401694447e-05;-2.3730644879280325e-05;9.999951669708548;0.8337391174390425;0.016422026059337378;0.016422077293215598;0.7981866154953962;-0.015707994793409306;1.0450981387808873;0.7983440642042273
89.107349;1.0443986888486854;0.8337904369525339;0.798337180146034;-2.478592560530677e-05;-2.3730683523892524e-05;9.999951662895754;0.8337391553502272;0.01642202587062718;0.01642207591044967;0.7981866176936557;-0.015707994756431268;1.045098223948994;0.7983439281912466
89.117349;1.0443986406187777;0.8337900397733379;0.79833692408507;-2.3679206440852306e-05;-2.2671068786799556e-05;9.99995165119882;0.8337391902772868;0.01642202569704289;0.016422074514350734;0.7981856204957101;-0.015707994719205535;1.0450983118699249;0.7983427878229268
89.127349;1.044398589696191;0.8337899892154472;0.7983370057571302;-2.367918449686378e-05;-2.2671109596710752e-05;9.999951633045974;0.833739222040276;0.016422025526087267;0.01642207311044932;0.7981856238884198;-0.015707994681714434;1.0450984023650751;0.798342642685089
89.137349;1.0443985365007091;0.8337888301207281;0.7983360309013501;-2.4028215350608576e-05;-2.300536719646117e-05;9.999951606771143;0.833739250322306;0.016422025345072866;0.01642207170340188;0.7981856277337543;-0.01570799464397213;1.0450984953055011;0.7983424928823807
89.147349;1.0443984815231266;0.8337887763723638;0.7983361184736838;-2.4028192328397228e-05;-2.3005409759934545e-05;9.99995157133057;0.8337392747186896;0.016422025141202612;0.016422070297620293;0.7981846318279956;-0.015707994606010862;1.0450985906319012;0.7983413385404842
89.157349;1.0443990781777712;0.8337892428924663;0.7983362084055116;-2.5029677612095954e-05;-2.3964374988304344e-05;9.99995152627605;0.8337392948866331;0.016422024902027054;0.016422068896706846;0.7981846359653499;-0.01570799456788235;1.0450986883644424;0.7983411793146783
89.167349;1.044399021112012;0.8337891877254439;0.798336300321244;-2.5029653375103974e-05;-2.3964418832770498e-05;9.99995147148202;0.8337393106069664;0.01642202461635756;0.016422067502948386;0.7981846399809726;-0.015707994529663427;1.0450987886014171;0.7983410156101515
89.177349;1.0443989635273;0.8337876768197207;0.7983349998434994;-2.4271981804368313e-05;-2.323902288930185e-05;9.999951406876933;0.8337393217375367;0.016422024275014633;0.01642206611707463;0.7981836437698351;-0.015707994491444797;1.0450988915184387;0.7983398479901619
89.187349;1.0443989055856642;0.8337876222280924;0.7983350941796735;-2.42719562013147e-05;-2.3239067789980476e-05;9.999951331866464;0.8337393281690056;0.016422023870843447;0.01642206473862671;0.7981836472881618;-0.015707994453316797;1.0450989973180005;0.7983396765429457
89.197349;1.0443988472994692;0.8337875687972545;0.798335188897888;-2.4271929865510195e-05;-2.323911318949019e-05;9.999951245207887;0.8337393298575784;0.016422023399255012;0.016422063367053014;0.7981836505139445;-0.015707994415366345;1.0450991061380874;0.7983395019893654
89.207349;1.0443987884981063;0.8337875172102591;0.798335283422338;-2.4271902774897344e-05;-2.3239159088782382e-05;9.999951145485287;0.8337393268993072;0.016422022859906436;0.01642206200168389;0.7981826533911962;-0.015707994377675824;1.0450992180524705;0.7983383250628204
89.217349;1.0443987287747016;0.833786361518268;0.7983343175304851;-2.4620927136113855e-05;-2.3573420079598222e-05;9.99995103133044;0.8337393195292105;0.016422022257838734;0.016422060641075348;0.7981826558379548;-0.015707994340314585;1.045099333172954;0.7983381459154986
89.227349;1.0443986675355068;0.8337859668234866;0.7983340758420697;-2.351419958309467e-05;-2.2513812110522008e-05;9.99995090127793;0.8337393080254376;0.01642202160235148;0.016422059283512057;0.7981826578414367;-0.015707994303327956;1.0450994516935739;0.7983379652858383
89.237349;1.0443986041548448;0.833785925295514;0.7983341668217483;-2.351417005011548e-05;-2.25138595500924e-05;9.99995075349609;0.8337392926337475;0.0164220209043803;0.016422057927136066;0.798181659568437;-0.015707994266737964;1.0450995738284845;0.7983367839172029
89.247349;1.0443982372359957;0.8337856484547747;0.7983342560716175;-2.4275490671722827e-05;-2.324290146986909e-05;9.999950585757254;0.8337392735452731;0.01642202017514414;0.01642205656934036;0.798181661344804;-0.015707994230556993;1.045099699765532;0.7983366019782712
89.257349;1.044398167727933;0.8337845104472521;0.7983332839438926;-2.462451026244248e-05;-2.3577163467274935e-05;9.999950395865017;0.8337392508932223;0.0164220194262823;0.016422055207285104;0.7981816634917183;-0.015707994194806108;1.0450998296811287;0.7983364202360212
89.267349;1.044398094197682;0.8337844848119784;0.7983333698497066;-2.4624477669143507e-05;-2.357721231651333e-05;9.99995018198693;0.8337392248036974;0.016422018669151446;0.01642205383890218;0.7981806662167144;-0.015707994159534305;1.0450999637135787;0.7983352394412526
89.277349;1.0443980160629314;0.8337841159385408;0.798333120166415;-2.351774509398501e-05;-2.251760639714767e-05;9.999949942614313;0.8337391954775694;0.016422017913564277;0.016422052463286634;0.7981806696489655;-0.015707994124822693;1.0451001018494914;0.798335059670323
89.287349;1.0443979327988335;0.8337841019863459;0.7983332035669934;-2.3517710299729043e-05;-2.2517656091657092e-05;9.99994967658828;0.8337391631963872;0.0164220171675611;0.01642205108105535;0.7981806739136469;-0.01570799409075899;1.045100243858716;0.7983348814487036
89.297349;1.0443987976589026;0.8337848552483985;0.7983332859517874;-2.3757826588404846e-05;-2.274762914391869e-05;9.999949383036618;0.8337391282232696;0.01642201643778142;0.01642204969433256;0.7981806791728457;-0.01570799405739539;1.0451013893752659;0.798334704969231
89.307349;1.0443987029851602;0.8337837462805616;0.7983323076230641;-2.4106840568034295e-05;-2.3081892684051104e-05;9.999949061030943;0.8337390906947055;0.016422015729755726;0.016422048305790582;0.7981796856086334;-0.015707994024713012;1.045100537969657;0.7983335304519731
89.317349;1.0443986023800345;0.8337837497561313;0.7983323876939112;-2.4106802181376662e-05;-2.3081943011684617e-05;9.999948709595873;0.8337390505999037;0.01642201504815904;0.016422046918121914;0.7981796933567287;-0.01570799399262297;1.045101689108785;0.798333357359439
89.327349;1.0443984959339807;0.8337837588093422;0.7983324662702194;-2.4106762520602557e-05;-2.3081993314482924e-05;9.99994832780313;0.8337390078256668;0.01642201439687237;0.016422045534793348;0.7981797024856783;-0.015707993961013005;1.0451008421498331;0.7983331856317911
89.337349;1.0443980830402884;0.8337831839254322;0.798332208849775;-2.3761370485970436e-05;-2.2751379460651004e-05;9.99994791415071;0.8337389622151908;0.01642201377906255;0.016422044161021315;0.7981787130283036;-0.01570799392978784;1.0451019964622437;0.7983320152582863
89.347349;1.0443979654669167;0.8337820964052166;0.7983312238753563;-2.4110378310899813e-05;-2.3085641767985742e-05;9.999947465876877;0.8337389136478529;0.016422013197739654;0.016422042803751338;0.7981787249651638;-0.015707993898870398;1.0451021515751169;0.7983318458005546
89.357349;1.0443978426322253;0.8337821200886055;0.7983312959436583;-2.411033488917417e-05;-2.308569146832317e-05;9.999946979406007;0.8337388621109455;0.01642201265599773;0.016422041470310473;0.7981787381832911;-0.01570799386819686;1.0451023071592074;0.7983316775145483
89.367349;1.0443977148538777;0.8337821480325102;0.7983313649066465;-2.4110290229782215e-05;-2.3085740851402988e-05;9.99994645169113;0.8337388076889138;0.016422012156672994;0.016422040166805048;0.798177752488894;-0.015707993837717437;1.0451024628400027;0.7983305106754054
89.377349;1.044397582551299;0.833782180051742;0.798331430344955;-2.411024433986738e-05;-2.3085789886750253e-05;9.999945881092055;0.8337387504953541;0.016422011702791964;0.016422038897111236;0.7981777676438218;-0.01570799380738578;1.045102618118754;0.7983303449570395
89.387349;1.0443974461770964;0.8337807601470644;0.7983300980377452;-2.3352547203609247e-05;-2.236039527882857e-05;9.999945267276619;0.8337386906379944;0.016422011297889685;0.016422037662755833;0.7981777833700067;-0.015707993777150393;1.0451027724949964;0.7983301806072914
89.397349;1.0443973061608378;0.8337807994744089;0.7983301553812163;-2.33524987706571e-05;-2.236044358055313e-05;9.999944610838796;0.8337386282222908;0.01642201094394012;0.01642203646400048;0.7981767993195942;-0.015707993746969243;1.0451029255572044;0.7983290178975274
89.407349;1.044397162883611;0.8337808419611529;0.7983302081512038;-2.3352448968593534e-05;-2.2360491532521563e-05;9.999943913267632;0.833738563335699;0.016422010639026204;0.016422035300870132;0.7981768150448719;-0.01570799371683402;1.0451030769173986;0.7983288565421379
89.417349;1.0443970167116796;0.8337808873901017;0.7983302559766252;-2.335239773683141e-05;-2.2360539151648714e-05;9.999943177362423;0.8337384960091391;0.016422010378646185;0.016422034173372426;0.798176830012643;-0.015707993686779716;1.0451032261324706;0.7983286968330587
89.427349;1.044396567268384;0.8337795887589342;0.7983292387963031;-2.446274061411509e-05;-2.342378724817865e-05;9.999942407776436;0.8337384261951929;0.01642201015915017;0.01642203308183376;0.7981758436702115;-0.015707993656882743;1.0451033727468846;0.7983275390809046
