time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
89.437349;1.044397370259568;0.8337800519464533;0.798328941364345;-2.3596135411235074e-05;-2.2594098109780138e-05;9.99994161097371;0.8337383537577191;0.01642200997917728;0.0164220320271769;0.7981758555100961;-0.015707993627259043;1.0451035163863318;0.7983273830855645
89.447349;1.044397217858146;0.8337801054362849;0.7983289721167219;-2.3596079981146532e-05;-2.259414450978518e-05;9.99994079419584;0.8337382785022492;0.016422009839359496;0.0164220310104095;0.7981758650787067;-0.015707993598059685;1.045103656786935;0.7983272293165721
89.457349;1.0443970639671698;0.83378016140609;0.7983289966417684;-2.35960233293202e-05;-2.259419037089806e-05;9.999939963922474;0.8337382002735872;0.01642200974251562;0.016422030032113778;0.7981748719377562;-0.01570799356946043;1.045103793762374;0.7983260783562898
89.467349;1.0443969087206564;0.833779112851508;0.7983279552635515;-2.394501448959563e-05;-2.2928446722239036e-05;9.99993912460111;0.8337381190147074;0.016422009693800203;0.01642202909260301;0.7981748756211746;-0.015707993541649947;1.045103927174175;0.7983259303076946
89.477349;1.0443967522463937;0.8337791726949194;0.798327967466292;-2.3944955825535097e-05;-2.2928491425509293e-05;9.999938278087692;0.8337380347390303;0.01642200969961249;0.016422028191309727;0.7981748756216952;-0.01570799351482701;1.0451040569305425;0.7983257858427029
89.487349;1.0443965947298044;0.8337792337245533;0.7983279739659004;-2.394489635357624e-05;-2.292853555600882e-05;9.999937423925475;0.8337379475067858;0.016422009766213934;0.01642202732507166;0.7981748714164787;-0.01570799348920262;1.045104182943744;0.7983256453223533
89.497349;1.0443964364342704;0.833778946527609;0.7983276410599578;-2.2838135096126493e-05;-2.1868923145528788e-05;9.999936560439718;0.8337378574133945;0.01642200989941177;0.016422026487309272;0.7981738624854614;-0.015707993464985144;1.0451043050291005;0.7983245091801809
89.507349;1.0443959768814273;0.8337776622266115;0.7983265780083634;-2.3948466653113505e-05;-2.2932163106509144e-05;9.999935686067126;0.8337377645397908;0.01642201010483409;0.016422025668720627;0.7981738482871695;-0.015707993442353445;1.0451044228841264;0.7983243772235906
89.517349;1.044395817984675;0.8337777255060002;0.7983265704165826;-2.3948405653061372e-05;-2.293220583809892e-05;9.999934799866557;0.833737668915395;0.016422010387575393;0.016422024859099858;0.7981738282426011;-0.015707993421442884;1.0451045361938396;0.7983242498880748
89.527349;1.0443956592659756;0.8337777895782691;0.7983265590478521;-2.394834454558953e-05;-2.2932248217545605e-05;9.999933901347296;0.8337375705257961;0.01642201075114134;0.01642202404934016;0.7981728017802963;-0.015707993402348984;1.0451046447037995;0.7983231276744043
89.537349;1.0443955009195949;0.8337778544726439;0.7983265443251086;-2.394828361618513e-05;-2.293229029417579e-05;9.999932991039303;0.8337374693135284;0.016422011196949075;0.01642202323183705;0.7981727684195614;-0.0157079933851469;1.04510474818341;0.798323010510405
89.547349;1.044395342982378;0.8337779202122347;0.7983265266441205;-2.3948223203244924e-05;-2.293233209866704e-05;9.999932071671568;0.8337373651730835;0.01642201172523785;0.016422022399851757;0.7981727278238469;-0.015707993369917145;1.0451048463797679;0.7983228988703357
89.557349;1.0443951853734146;0.8337765310570208;0.7983251124990531;-2.3190510341153753e-05;-2.2206927411683226e-05;9.999931147996783;0.8337372579994875;0.016422012336328888;0.01642202154716592;0.7981716797888944;-0.01570799335675024;1.0451049389964207;0.7983217931934149
89.567349;1.0443950279633498;0.8337765984261901;0.7983250899213873;-2.3190452060511254e-05;-2.2206968667954016e-05;9.999930225233978;0.8337371477871266;0.01642201303088424;0.016422020667668735;0.798171624206588;-0.015707993345721614;1.0451050256706105;0.7983216933063718
89.577349;1.0443958243619251;0.8337774277504312;0.7983250652460463;-2.3430542023457497e-05;-2.2436927388019687e-05;9.999929308074666;0.8337370346663783;0.01642201380956892;0.01642201975522433;0.7981715610424627;-0.015707993336869168;1.0451051060306884;0.7983215995968233
89.587349;1.0443956672053485;0.8337774961595888;0.798325038588062;-2.3430487186694762e-05;-2.24369679566097e-05;9.99992840057368;0.8337369188254292;0.01642201467337446;0.016422018804456155;0.79817049029834;-0.015707993330198143;1.045105179829742;0.7983205124643389
89.597349;1.04439520945251;0.8337762179477302;0.7983239502558328;-2.454082338307469e-05;-2.3500201158929834e-05;9.999927506062885;0.8337368004435272;0.016422015624759798;0.01642201781167308;0.7981704119577651;-0.015707993325695002;1.0451062469957868;0.7983204317225796
89.607349;1.0443950527152712;0.8337759375437445;0.7983235852862016;-2.3434070897749337e-05;-2.2440583850530102e-05;9.999926626983926;0.8337366797082308;0.016422016667712765;0.016422016774644287;0.7981703259783596;-0.015707993323337388;1.0451053075897252;0.7983203576675267
89.617349;1.0443948962882625;0.8337760059165891;0.7983235522269592;-2.3434023347091058e-05;-2.2440622429032705e-05;9.999925764888;0.8337365568417233;0.016422017805555425;0.016422015691732128;0.7981692323375718;-0.01570799332310217;1.0451063617557084;0.7983192904282437
89.627349;1.0443947404084806;0.8337760736363322;0.7983235166124117;-2.3433978760731626e-05;-2.244066002959058e-05;9.999924920891365;0.833736432119036;0.0164220190387496;0.01642201456249699;0.7981691310686431;-0.015707993324957353;1.0451054096818335;0.798319229417671
89.637349;1.044394585454735;0.8337750334994628;0.7983224184850655;-2.378298400689827e-05;-2.2774905376639114e-05;9.99992409648975;0.8337363058889901;0.01642202036473114;0.01642201338888164;0.7981690222642892;-0.015707993328842;1.0451064516142847;0.7983191745743788
89.647349;1.0443944319144416;0.833775098343888;0.7983223768586165;-2.3782945904921583e-05;-2.2774940767776038e-05;9.999923294071106;0.8337361785506683;0.016422021779370667;0.016422012174204213;0.798168906055266;-0.015707993334665913;1.045106487877828;0.7983191256419291
89.657349;1.0443942804176678;0.8337748118657752;0.7983219976264577;-2.2676209023448653e-05;-2.171531826974947e-05;9.999922516985574;0.8337360505017687;0.01642202327881121;0.016422010920538122;0.7981677825810536;-0.015707993342333384;1.045106518815652;0.79831808258811
89.667349;1.0443941317308116;0.8337748716642732;0.7983219490342115;-2.2676177923045954e-05;-2.1715351318041266e-05;9.99992176937018;0.833735922117609;0.016422024860139318;0.016422009626800734;0.7981676519983062;-0.015707993351758886;1.0451065447435905;0.7983180448562148
89.677349;1.0443939866855396;0.8337749282641587;0.7983218967292658;-2.2676150481482572e-05;-2.1715383230385805e-05;9.999921055832301;0.8337357937497629;0.016422026520807834;0.016422008288842573;0.7981675145228139;-0.015707993362862476;1.0451065660093934;0.798318012510552
89.687349;1.0443935452975441;0.8337736344496813;0.7983207809084978;-2.3786512317618283e-05;-2.277860410423389e-05;9.999920381630702;0.8337356657231516;0.016422028258082734;0.016422006901200683;0.7981663704141827;-0.015707993375570387;1.0451065830807482;0.7983169855978822
89.697349;1.0443934098125753;0.8337736836398769;0.7983207208490445;-2.378649234007875e-05;-2.2778633922753647e-05;9.999919753520262;0.8337355383685359;0.016422030068975083;0.016422005458371258;0.7981662199129653;-0.015707993389830838;1.0451065965376976;0.7983169635314544
89.707349;1.0443932799453965;0.8337737288659526;0.798320656860031;-2.378647607860072e-05;-2.277866277645437e-05;9.999919180077258;0.8337354120803172;0.01642203195067862;0.01642200395463076;0.7981660632727922;-0.015707993405626695;1.0451066069250283;0.798316946246941
89.717349;1.0443941098010172;0.8337741824121598;0.7983202547967662;-2.2919904574110432e-05;-2.1948948643819166e-05;9.999918670868588;0.8337352873175515;0.016422033901057512;0.01642200238420439;0.7981649008378258;-0.015707993422976033;1.0451066145794223;0.7983159335891343
89.727349;1.0443939923957777;0.8337731129711994;0.7983191236094419;-2.3268941055993773e-05;-2.2283183261310488e-05;9.999918235366763;0.8337351645539449;0.016422035918319436;0.016422000742887348;0.798164732981703;-0.015707993441914717;1.0451066195785699;0.7983159246856056
89.737349;1.0443938817391154;0.8337731461673411;0.7983190486399466;-2.326893539171523e-05;-2.2283209469093035e-05;9.999917882040622;0.8337350442491419;0.016422038000731845;0.01642199902969833;0.7981645599611193;-0.01570799346247175;1.0451066217924534;0.7983159191008481
89.747349;1.0443937779840633;0.8337731752041083;0.7983189704377455;-2.3268932974179143e-05;-2.2283234808012352e-05;9.999917617601849;0.8337349268496461;0.01642204014699443;0.016421997247024783;0.7981633818378139;-0.015707993484669794;1.0451066209447102;0.7983149163074699
89.757349;1.044393681219705;0.8337732000530529;0.7983188891413481;-2.326893362698936e-05;-2.2283259266972037e-05;9.99991744715805;0.8337348127975381;0.01642204235563336;0.016421995399416127;0.7981631984682183;-0.015707993508536636;1.0451066166964071;0.7983149152167254
89.767349;1.044393591658355;0.8337721141034173;0.7983177451883482;-2.3617982747237725e-05;-2.2617490388779003e-05;9.99991737500924;0.8337347025290734;0.016422044624261903;0.016421993492289597;0.7981630095462815;-0.0157079935340879;1.0451066087987229;0.7983149154434425
89.777349;1.0443932089006336;0.8337715417211023;0.7983173237163345;-2.3272622437098764e-05;-2.228683445208258e-05;9.999917404815912;0.8337345964432036;0.016422046950605156;0.01642199153118942;0.7981628147238634;-0.015707993561299777;1.0451065972511115;0.7983149165438354
89.787349;1.0443931349717315;0.8337715546942219;0.7983172335409991;-2.3272631507538225e-05;-2.228685630035021e-05;9.99991753904479;0.8337344948453356;0.016422049332703068;0.016421989521366007;0.7981616137356459;-0.015707993590123752;1.0451065823440453;0.7983139183435373
89.797349;1.0443930694795058;0.8337715639536621;0.7983171404725674;-2.327264325243562e-05;-2.2286877323468573e-05;9.999917778819892;0.8337343978954082;0.016422051766776944;0.01642198746807418;0.7981614064446989;-0.015707993620540445;1.0451065645455744;0.7983139201320929
89.807349;1.0443930127398948;0.8337704629653865;0.7983159849355691;-2.362170210498441e-05;-2.2621104078737554e-05;9.999918124683273;0.8337343056247271;0.01642205424567994;0.01642198537803436;0.7981611928234104;-0.015707993652571;1.0451065443112255;0.7983139218568212
89.817349;1.0443929649980181;0.8337704653076512;0.7983158863303575;-2.3621719173875877e-05;-2.2621123341011764e-05;9.999918577326472;0.833734218041917;0.016422056759906448;0.01642198326095615;0.7981599729202417;-0.015707993686204864;1.04510652199223;0.798312923565738
89.827349;1.0443929264103773;0.8337701152896125;0.798315450815523;-2.2515035551821087e-05;-2.1561484188054484e-05;9.999919137916555;0.8337341352010409;0.016422059300255275;0.016421981129758734;0.7981597468157674;-0.015707993721332508;1.0451064979307785;0.7983129248000655
89.837349;1.0443928970856144;0.8337701108297381;0.7983153467381224;-2.2515057851397565e-05;-2.156150138652374e-05;9.999919808220742;0.8337340571545706;0.01642206185952549;0.01642197899968502;0.7981595145577376;-0.01570799375776285;1.0451064726022845;0.7983129256994935
89.847349;1.044392877133485;0.8337701024654403;0.7983152397825036;-2.251508263711055e-05;-2.1561517409900053e-05;9.999920589812374;0.833733983902497;0.016422064432041767;0.016421976887209647;0.7981582761542388;-0.01570799379527534;1.0451064466483149;0.7983119263403416
89.857349;1.0443938203642047;0.833769744254338;0.7983140701839266;-2.3104295312166046e-05;-2.2125651239550763e-05;9.999921482712427;0.8337339154123812;0.01642206701293521;0.016421974808680306;0.7981580316614515;-0.015707993833636767;1.0451064207952567;0.7983119261098172
89.867349;1.0443935188080709;0.8337694861961923;0.7983139571577182;-2.3865659033158245e-05;-2.2854640612154962e-05;9.999922485218352;0.8337338516518622;0.01642206959850201;0.016421972778736423;0.7981577812620992;-0.01570799387258589;1.0451063957176645;0.7983119249594591
89.877349;1.0443935280628855;0.8337694626944596;0.7983138409813286;-2.38656902977707e-05;-2.28546523598454e-05;9.99992359475748;0.8337337925942279;0.016422072186336154;0.01642197080958175;0.7981575252944604;-0.01570799391182526;1.0451063719298468;0.7983119227637689
89.887349;1.0443935476799409;0.8337690842050594;0.7983133873060467;-2.2759018940820466e-05;-2.1795004600621476e-05;9.9999248079989;0.8337337382073771;0.016422074774395584;0.016421968911424913;0.7981562642868593;-0.015707993951046977;1.0451063498119537;0.7983109196868555
89.897349;1.0443935778201017;0.8337679419125934;0.7983122047531335;-2.3108097009583346e-05;-2.212921816983246e-05;9.999926120313361;0.8337336884503778;0.016422077360415194;0.016421967093261717;0.7981559989724998;-0.015707993989967254;1.045106329749918;0.7983109152935686
89.907349;1.044393618437615;0.833767900111924;0.798312078360413;-2.31081332156734e-05;-2.2129224479277934e-05;9.99992752587957;0.8337336432952385;0.01642207994204264;0.016421965362744706;0.7981557302270813;-0.015707994028331593;1.045106312188296;0.7983109096673665
89.917349;1.0443936693136529;0.8337678520609655;0.7983119484779996;-2.3108170722154654e-05;-2.2129228675741572e-05;9.999929018479408;0.8337336027395634;0.016422082516409833;0.016421963725128292;0.7981544589707507;-0.015707994065908525;1.0451072975365985;0.7983099028279992
89.927349;1.044393730131191;0.8337677976809844;0.7983118151111005;-2.3108209368322595e-05;-2.2129230566408113e-05;9.999930592360453;0.8337335668146256;0.016422085079291292;0.01642196218347614;0.7981541860822816;-0.015707994102508026;1.045106286104229;0.7983098941215538
89.937349;1.0443938005857667;0.833766281142845;0.7983102843383335;-2.235058789019999e-05;-2.140377740899625e-05;9.999932242515449;0.8337335356149311;0.016422087624745722;0.016421960740229505;0.798153912323947;-0.015707994138007126;1.0451072781186588;0.7983098833585142
89.947349;1.044393880385511;0.833766213925628;0.7983101438055601;-2.2350628353031642e-05;-2.1403774015839976e-05;9.99993396409983;0.8337335092845618;0.01642209014562405;0.01642195939747567;0.7981526383329048;-0.015707994172345918;1.0451072737491924;0.7983088702692567
89.957349;1.0443936684004664;0.8337659002052917;0.7983099995758696;-2.3112001693763387e-05;-2.2132741611494794e-05;9.999935751961141;0.8337334879517112;0.01642209263448143;0.016421958155937458;0.7981523646974222;-0.015707994205511135;1.0451072731087807;0.7983088540175417
89.967349;1.0443937658228482;0.8337658203781936;0.7983098516461653;-2.3112043287657565e-05;-2.2132732150984236e-05;9.99993760105089;0.8337334716882564;0.016422095083445016;0.016421957014619536;0.7981520919972303;-0.015707994237533388;1.0451072762029705;0.7983088344336751
89.977349;1.044393871485362;0.8337657344308131;0.7983096999401563;-2.3112085199919716e-05;-2.2132719489504827e-05;9.999939506988039;0.8337334605176598;0.016422097483563984;0.01642195597128806;0.7981508207665373;-0.015707994268471814;1.0451072828866559;0.7983078114435438
89.987349;1.0443939849622739;0.8337645357649889;0.7983084847111482;-2.3461169535077784e-05;-2.2466907988645627e-05;9.999941466301623;0.8337334544298283;0.01642209982576109;0.01642195502310174;0.7981505514898252;-0.015707994298385063;1.0451072929631346;0.7983077845184796
89.997349;1.0443941058188386;0.8337640888812873;0.7983079909126201;-2.2354507329774473e-05;-2.1407230985124386e-05;9.999943476561086;0.8337334533486286;0.01642210210245165;0.016421954166893963;0.7981502846688004;-0.015707994327330516;1.045107306339022;0.7983077538818479
90.007349;1.0443951873907165;0.833764746754361;0.7983078270665362;-2.25946874442587e-05;-2.1637119039006276e-05;9.999945535794357;0.8337334571032207;0.0164221043074814;0.016421953399348894;0.7981500208724114;-0.015707994355378802;1.0451073230435313;0.7983077196925904
90.017349;1.0443953220287654;0.8337646381440386;0.7983076587792465;-2.2594729881771627e-05;-2.1637094922206464e-05;9.99994764145826;0.8337334654878795;0.01642210643501073;0.01642195271732313;0.7981487607133748;-0.015707994382616497;1.0451073431326836;0.798306682376977
90.027349;1.044395463209943;0.8337634182564592;0.7983064263004974;-2.294381464362459e-05;-2.1971272659878162e-05;9.999949790656242;0.8337334783331515;0.01642210847859149;0.01642195211794542;0.7981485048017855;-0.01570799440915371;1.0451073666288977;0.7983066418675828
90.037349;1.0443956107263017;0.8337633010397628;0.7983062490182579;-2.2943857257541904e-05;-2.1971244474910704e-05;9.999951981081706;0.8337334954991444;0.016422110430862412;0.0164219515990263;0.7981482537336477;-0.015707994435123298;1.0451073935567157;0.798306598745432
90.047349;1.0443954635425503;0.8337629401198853;0.7983060674684188;-2.3705229894425048e-05;-2.2700186237790082e-05;9.999954210615023;0.833733516849405;0.016422112285320457;0.016421951159655702;0.7981470080898864;-0.01570799446065815;1.0451074239899802;0.798305553607405
90.057349;1.0443956228677633;0.8337624671783204;0.7983055477882316;-2.2598566961012575e-05;-2.164049669242982e-05;9.999956476117038;0.8337335422484945;0.01642211403879784;0.016421950800200653;0.7981467684122083;-0.015707994485883076;1.0451074580123296;0.7983055064906078
90.067349;1.0443957874784857;0.8337612338615201;0.7983042989881746;-2.294765068508993e-05;-2.1974667830497405e-05;9.999958773265053;0.8337335715641818;0.01642211569085;0.0164219505226947;0.7981465351710487;-0.01570799451092909;1.0451074956554811;0.7983054580288904
90.077349;1.0443959569677055;0.8337611048985512;0.798304106353797;-2.2947693327532667e-05;-2.197463527542452e-05;9.99996109703921;0.8337336046861228;0.01642211724108268;0.016421950331129545;0.7981453087525947;-0.015707994535941676;1.045107536914555;0.7983044088154319
90.087349;1.0443961310205405;0.8337609739224698;0.7983039102845155;-2.2947736045020474e-05;-2.197460231147724e-05;9.999963441628191;0.8337336415372231;0.016422118688050623;0.016421950229430986;0.7981450894727081;-0.01570799456107825;1.04510758176898;0.7983043587893522
90.097349;1.0443963093656397;0.8337608412640816;0.7983037108394148;-2.29477788688589e-05;-2.1974569066937344e-05;9.99996580017512;0.8337336820386259;0.016422120030349336;0.016421950218635142;0.7981448776118307;-0.015707994586506263;1.0451076301267397;0.7983043083989324
90.107349;1.0443964917091808;0.8337607072260677;0.7983035081881386;-2.2947821787615292e-05;-2.197453560231428e-05;9.999968165151792;0.8337337260663522;0.016422121268463548;0.016421950296247396;0.7981446734727433;-0.015707994612394326;1.0451076817628937;0.7983042578192929
90.117349;1.0443966777038074;0.8337591162914723;0.798301908720171;-2.2190200291078674e-05;-2.1249046458781872e-05;9.999970529032403;0.8337337734558368;0.01642212240593306;0.016421950457278768;0.7981434774106292;-0.01570799463888503;1.0451077363444523;0.7983032073135622
90.127349;1.0443968669759758;0.8337589800789805;0.7983017004017299;-2.219024317678701e-05;-2.12490125369499e-05;9.99997288480202;0.8337338240602314;0.016422123448770226;0.016421950695288675;0.7981432897701018;-0.015707994666077668;1.045107793537391;0.7983031564568275
90.137349;1.044396758451514;0.8337586027474461;0.7983014895531799;-2.295161369231503e-05;-2.197794772191731e-05;9.999975226408667;0.8337338777887869;0.01642212440331019;0.016421951002961992;0.7981431107972791;-0.01570799469404407;1.045107853128709;0.7983031053526198
90.147349;1.044397907285196;0.8337592258918637;0.7983012763495035;-2.3191791753437818e-05;-2.2207820142399156e-05;9.99997754915753;0.833733934561198;0.016422125275139823;0.016421951372595594;0.7981419406196316;-0.01570799472285398;1.0451079150383455;0.7983020541239819
90.157349;1.0443981053661338;0.8337579799580184;0.7983000011890432;-2.3540873928497936e-05;-2.2541987012049155e-05;9.999979849596631;0.8337339942393412;0.016422126070151585;0.01642195179725939;0.7981417792710607;-0.015707994752596;1.0451079791481441;0.798302002372581
90.167349;1.0443983064711087;0.8337574905112267;0.7982994491798734;-2.2434208992921956e-05;-2.1482292736307693e-05;9.999982124819542;0.8337340566153424;0.01642212679481978;0.016421952271617166;0.7981416267183546;-0.015707994783383278;1.0451080451391233;0.7983019503122797
90.177349;1.044398510609351;0.8337573487514173;0.7982992289957509;-2.243425015819656e-05;-2.1482256974635204e-05;9.999984371878572;0.8337341214322106;0.0164221274547011;0.016421952791273783;0.7981404828977627;-0.015707994815334386;1.045108112547066;0.7983008981009155
90.187349;1.0443987176856242;0.8337572055422067;0.7982990062824799;-2.24342906463919e-05;-2.1482220827050173e-05;9.99998658761479;0.8337341883849021;0.016422128053160654;0.016421953352453122;0.7981403477659935;-0.015707994848570266;1.0451081809324387;0.7983008452045548
90.197349;1.0443989275098453;0.8337570609448836;0.7982987808452325;-2.2434330378416996e-05;-2.1482184378893496e-05;9.999988768585197;0.8337342571196902;0.01642212859130648;0.016421953952411524;0.7981402213065477;-0.01570799488322927;1.0451082499983018;0.7983007915686224
90.207349;1.0443991398405332;0.8337558084392297;0.7982974928404583;-2.2783409295353484e-05;-2.1816349553443136e-05;9.9999909108889;0.8337343272563138;0.016422129068971947;0.016421954588863707;0.7981401034773704;-0.015707994919442365;1.0451083196316786;0.7983007368440426
90.217349;1.0443993544833323;0.8337556616777647;0.7982972614000324;-2.278344732670802e-05;-2.1816312911179202e-05;9.9999930097574;0.8337343983785063;0.016422129485855644;0.016421955259227263;0.7981389941863017;-0.015707994957282777;1.0451093898462802;0.79829968075198
90.227349;1.0443995713650713;0.8337551651711156;0.7982966924447308;-2.167677771652508e-05;-2.0756617470359747e-05;9.999995059296724;0.8337344699892915;0.016422129841234794;0.01642195596078331;0.7981388933209627;-0.015707994996759494;1.0451084606665246;0.7982996223335219
90.237349;1.0443994896909259;0.8337547771072461;0.7982964541328164;-2.2438139254979863e-05;-2.148554793451274e-05;9.99999705298762;0.833734541541185;0.016422130132277387;0.016421956691128607;0.7981388007622294;-0.015707995037863614;1.0451095320983779;0.79829956121642
90.247349;1.0443997110040195;0.8337535221929301;0.7982951524343532;-2.2787212953679664e-05;-2.181971299621293e-05;9.999998984471898;0.8337346125498232;0.016422130353714634;0.016421957448782654;0.7981377163453314;-0.015707995080606708;1.0451096041983208;0.7982984971502247
90.257349;1.044399934540214;0.833753373843863;0.7982949064470389;-2.2787246500077054e-05;-2.1819677812991067e-05;10.000000848021942;0.8337346826637676;0.016422130500126753;0.016421958233188982;0.7981376398265335;-0.015707995125008627;1.0451096771035207;0.7982984294551668
90.267349;1.0444001603647717;0.833753225475573;0.7982946563139471;-2.2787278693938767e-05;-2.181964336455993e-05;10.000002638712342;0.8337347516310004;0.016422130567409623;0.016421959043400235;0.7981375708992481;-0.015707995171064866;1.0451097509641227;0.798298358166371
90.277349;1.0444003885439326;0.8337530772519035;0.7982944018632936;-2.2787309423726154e-05;-2.181960980908889e-05;10.000004352241724;0.8337348192210611;0.01642213055121175;0.0164219598767863;0.7981375092427493;-0.015707995218737225;1.0451098258396607;0.7982982832666116
90.287349;1.0444006191082833;0.833751473684659;0.7982927491298584;-2.202967077209529e-05;-2.1094118877904385e-05;10.000005984574926;0.8337348851986588;0.016422130444789;0.016421960728596842;0.79813645458062;-0.015707995267974974;1.0451099016647436;0.7982972050597298
90.297349;1.044401805681186;0.8337520879434878;0.7982924858528883;-2.2269830366405e-05;-2.1323991981901253e-05;10.000007531732841;0.8337349493762881;0.016422130237980722;0.016421961592095028;0.7981364066966943;-0.015707995318753123;1.0451099783334457;0.7982971233412897
90.307349;1.0444020406301757;0.8337519420737827;0.7982922183816714;-2.2269855852748463e-05;-2.1323961988905516e-05;10.00000898976595;0.8337350116957543;0.016422129917280027;0.01642196245887917;0.7981363653958689;-0.0157079953710953;1.0451100558166002;0.7982970385196603
90.317349;1.0444022772528045;0.8337517979146861;0.7982919470115662;-2.2269879370712156e-05;-2.1323933500208332e-05;10.00001035482203;0.8337350722803593;0.016422129467748414;0.016421963319159488;0.7981353304527509;-0.015707995425062654;1.0451101341974522;0.7982959510516694
90.327349;1.044402214337861;0.833751415887106;0.7982916719886757;-2.303122422865191e-05;-2.205287090519976e-05;10.000011623115915;0.8337351314049101;0.01642212887606615;0.016421964163005648;0.7981353015689626;-0.015707995480737105;1.0451102136395627;0.7982958608997334
90.337349;1.0444024530491705;0.8337498210182804;0.7982899996706097;-2.2273573782712256e-05;-2.1327385726620445e-05;10.000012790680787;0.8337351893856111;0.01642212813202883;0.01642196498236273;0.798135278378993;-0.015707995538215475;1.0451102943406572;0.7982957686664828
90.347349;1.0444026922643537;0.8337496850437831;0.7982897179118497;-2.2273591428439553e-05;-2.1327362510021764e-05;10.000013853180032;0.833735246478047;0.01642212722802875;0.016421965771258595;0.7981342605004965;-0.015707995597602813;1.0451103764502256;0.7982946749749666
90.357349;1.0444029317520107;0.8337495524134397;0.7982894330693378;-2.227360725283511e-05;-2.1327341289632763e-05;10.000014806249904;0.8337353028657055;0.01642212615853265;0.016421966524017725;0.7981342475901844;-0.015707995658999337;1.0451104599735943;0.7982945799398439
90.367349;1.0444031714181332;0.8337494231800356;0.7982891454409641;-2.227362135316711e-05;-2.1327322177197248e-05;10.00001564621239;0.8337353587066186;0.01642212492008606;0.01642196723459507;0.7981342394286709;-0.015707995722478264;1.0451105447531446;0.7982944843874878
90.377349;1.0444034112098384;0.8337492973386278;0.7982888553763487;-2.227363383627224e-05;-2.132730526598854e-05;10.000016370595404;0.8337354141178517;0.016422123511432025;0.016421967898121625;0.7981342359749939;-0.01570799578807137;1.045110630510584;0.7982943890070895
90.387349;1.0444036509903376;0.833748068172816;0.7982875035637909;-2.262268259001715e-05;-2.1661490193535545e-05;10.00001697877609;0.8337354690743988;0.01642212193458253;0.01642196851191387;0.7981332372919202;-0.015707995855780737;1.0451107168567233;0.7982932945518614
90.397349;1.0444038904983468;0.8337476000631456;0.7982868754158399;-2.1515984379053368e-05;-2.0601818280936023e-05;10.000017472900138;0.8337355233862069;0.01642212019657162;0.016421969074283855;0.798133243412288;-0.015707995925597653;1.0451108032682859;0.7982932009429812
90.407349;1.0444041293597306;0.8337474843753092;0.7982865798951074;-2.151599261684242e-05;-2.060180843954564e-05;10.000017857772285;0.8337355768221132;0.016422118309286415;0.016421969583739437;0.7981332542754808;-0.01570799599750589;1.0451108890812735;0.7982931084928596
90.417349;1.0444040663251024;0.8337471319100427;0.7982862829487989;-2.227732070584244e-05;-2.1330763241459228e-05;10.000018139143638;0.8337356292082083;0.016422116286363416;0.016421970040126528;0.7981322697612226;-0.015707996071479127;1.0451109735418627;0.7982920174754923
90.427349;1.04440430249398;0.8337459161573985;0.7982849250719314;-2.2626363157463746e-05;-2.166495712680348e-05;10.000018322166746;0.8337356804210269;0.016422114139824966;0.016421970444548142;0.7981322897400795;-0.015707996147493634;1.045111055909155;0.7982919276173941
90.437349;1.0444045367855765;0.8337458103134234;0.7982846256813783;-2.2626367827373127e-05;-2.1664955150819573e-05;10.000018411436367;0.8337357303473981;0.01642211187880529;0.01642197079734569;0.7981323140621155;-0.015707996225539957;1.0451111354966678;0.7982918392074194
90.447349;1.0444047689871454;0.8337457075317868;0.7982843253269459;-2.2626371488647996e-05;-2.1664955979111273e-05;10.000018411622355;0.8337357788464442;0.016422109509761456;0.016421971097371015;0.7981323425337612;-0.015707996305608436;1.0451112116497665;0.7982917522491625
90.457349;1.0444059524482134;0.8337460198606826;0.7982836901614678;-2.1759795391808084e-05;-2.0835201324744483e-05;10.00001832785795;0.8337358257434907;0.016422107037303603;0.01642197134233307;0.7981313749410301;-0.015707996387673177;1.0451112837801066;0.7982906668580472
90.467349;1.044406179234344;0.8337448156362742;0.7982823294222912;-2.2108834154151835e-05;-2.116940613633671e-05;10.000018166218496;0.8337358708733746;0.01642210446515766;0.01642197152889691;0.7981314110501971;-0.015707996471695514;1.0451113514304051;0.798290582567876
90.477349;1.0444064024030275;0.8337447200153751;0.7982820288073481;-2.210883577219207e-05;-2.116941548489223e-05;10.000017933594508;0.8337359141311596;0.016422101796295017;0.016421971653927718;0.7981314505483545;-0.01570799655763141;1.0451114142833156;0.798290499564904
90.487349;1.0444066213673289;0.8337446256875108;0.7982817292925676;-2.210883717075829e-05;-2.116942757943238e-05;10.000017636583562;0.8337359554933657;0.016422099032383397;0.016421971716664586;0.7981304930249301;-0.015707996645437698;1.0451114721034203;0.7982894181399429
90.497349;1.0444068356848415;0.833744532128636;0.7982814315009015;-2.210883860763688e-05;-2.1169442296096815e-05;10.000017280910058;0.8337359950413987;0.016422096173810668;0.01642197171939377;0.7981305380545509;-0.015707996735069913;1.0451115246536455;0.7982893381131092
90.507349;1.0444070451158252;0.8337444389825984;0.7982811359970177;-2.210884029845738e-05;-2.11694594517427e-05;10.00001687179778;0.8337360329881247;0.01642209322148875;0.01642197166627674;0.7981305853032811;-0.015707996826461765;1.045111571683712;0.7982892599480235
90.517349;1.0444069488763574;0.8337426502306735;0.7982794494303344;-2.2112487947486308e-05;-2.1172975477543627e-05;10.000016414369608;0.8337360696439852;0.016422090179966133;0.016421971561983113;0.7981296345731773;-0.015707996919517506;1.0451116130316869;0.7982881840917495
90.527349;1.0444071487259925;0.8337425576707868;0.7982791600717735;-2.2112490521653465e-05;-2.1172996740914452e-05;10.000015913908138;0.8337361053600338;0.01642208705893381;0.01642197141086909;0.7981296857675549;-0.015707997014125803;1.0451116487178964;0.7982881103603581
90.537349;1.0444073441760884;0.8337424655928566;0.7982788745436017;-2.2112493594820928e-05;-2.1173019602378137e-05;10.00001537556346;0.8337361405297444;0.01642208387178816;0.01642197121707115;0.7981297388300279;-0.015707997110151275;1.0451126788751808;0.7982880391097348
90.547349;1.0444075354322129;0.833742374163753;0.7982785933076291;-2.2112497134881056e-05;-2.1173043753871537e-05;10.000014803226911;0.8337361756041839;0.01642208063330664;0.016421970985344536;0.7981297937376345;-0.01570799720741045;1.045111703565443;0.7982879705098634
90.557349;1.0444077225545432;0.8337422834782866;0.7982783167562061;-2.211250107734426e-05;-2.1173068917033815e-05;10.000014198960367;0.8337362110562094;0.016422077358103655;0.01642197072101942;0.7981288505247018;-0.015707997305668495;1.0451127227026245;0.7982869050329663
90.567349;1.0444079055268471;0.8337410868476542;0.7982769855226741;-2.24615409257703e-05;-2.1507292157224848e-05;10.00001356395079;0.833736247346881;0.016422074059500833;0.01642197042841848;0.7981289092558639;-0.015707997404652757;1.0451127361343417;0.7982868427492081
90.577349;1.0444080843265646;0.8337406486412837;0.7982763849645891;-2.1354836684204872e-05;-2.044765824657771e-05;10.000012899710352;0.833736284957112;0.016422070748552658;0.016421970109153475;0.7981289699648231;-0.015707997504077236;1.0451127437016003;0.7982867844780186
90.587349;1.0444082589348926;0.8337405601804657;0.7982761241005587;-2.1354841732537355e-05;-2.044768492454513e-05;10.000012208333349;0.8337363244497432;0.01642206743399378;0.01642196976217595;0.7981280326333555;-0.01570799760367894;1.0451127451805382;0.7982857311678412
90.597349;1.0444093830014676;0.8337412336917022;0.7982758690950706;-2.1594973875588842e-05;-2.067761102634723e-05;10.000011492341804;0.8337363664953822;0.016422064122671404;0.01642196938562916;0.7981280972314327;-0.015707997703250175;1.0451127402305973;0.7982856832483789
90.607349;1.0444092482570357;0.8337397997160124;0.7982745606586278;-2.2705330863710484e-05;-2.1740790270884724e-05;10.000010754583373;0.8337364118051188;0.016422060819078557;0.016421968978780718;0.7981281637714618;-0.015707997802638596;1.0451127284325676;0.7982856416626617
90.617349;1.044409409792946;0.8337397133553476;0.7982743184614282;-2.2705337071975007e-05;-2.174081578576127e-05;10.00000999799411;0.8337364609949;0.01642205752492847;0.01642196854304061;0.7981282323194214;-0.01570799790171943;1.0451127093651635;0.7982856069565655
90.627349;1.0444095666819748;0.8337396279193932;0.7982740830093036;-2.270534351512118e-05;-2.174084032770828e-05;10.00000922516185;0.8337365145202429;0.01642205423988601;0.01642196808172104;0.7981273029638817;-0.015707998000377626;1.0451126827228054;0.7982845796138951
90.637349;1.0444097188354329;0.8337391944921467;0.7982735201533165;-2.1598640068966618e-05;-2.06812029426448e-05;10.000008437405317;0.8337365727123235;0.016422050962680408;0.016421967599074775;0.7981273757853796;-0.01570799809850325;1.0451126484281847;0.7982845593092339
90.647349;1.044409866197015;0.8337391112908095;0.79827329829126;-2.159864658111047e-05;-2.0681224986474825e-05;10.000007633896134;0.8337366357874861;0.01642204769257544;0.01642196709966624;0.7981274508321238;-0.01570799819598252;1.0451126066282468;0.7982845461309528
90.657349;1.044410008679313;0.8337379228526205;0.7982720236333632;-2.1947687333034545e-05;-2.1015441640476774e-05;10.000006812488142;0.8337367037981294;0.016422044430266205;0.01642196658750939;0.7981265280992623;-0.015707998292686674;1.0451125576163884;0.7982835400788819
90.667349;1.0444101461493054;0.8337378429715743;0.7982718156662739;-2.1947693295707873e-05;-2.101546073517534e-05;10.000005971724182;0.833736776641395;0.01642204117693366;0.016421966064914924;0.79812660752988;-0.015707998388472293;1.045112501756457;0.7982835405301572
90.677349;1.044410278416793;0.8337377652857572;0.7982716149470516;-2.1947698827131306e-05;-2.1015478243689677e-05;10.00000511192431;0.8337368541555179;0.016422037933124564;0.01642196553234443;0.7981266890280664;-0.015707998483203353;1.0451124394322062;0.7982835474172287
90.687349;1.0444104052020955;0.8337376901215999;0.7982714216699178;-2.1947703920695152e-05;-2.101549409683263e-05;10.000004235330993;0.8337369362198122;0.016422034698616122;0.016421964989456396;0.7981267724902106;-0.0157079985767821;1.0451123710382244;0.7982835605135774
90.697349;1.0444105261438665;0.8337361621220396;0.7982698421322825;-2.1190033104956756e-05;-2.0290043521126543e-05;10.000003345656587;0.8337370228361062;0.016422031472892323;0.016421964435911623;0.7981258578889089;-0.015707998669163118;1.045112296969022;0.7982825798791408
90.707349;1.0444103400892215;0.8337358531342857;0.7982696641641018;-2.1951350958399648e-05;-2.1019009798053434e-05;10.000002447018964;0.8337371141684067;0.016422028255722098;0.016421963870970332;0.798125945365087;-0.015707998760341135;1.0451122176121543;0.7982826050602931
90.717349;1.0444104482726762;0.8337357882171319;0.7982694940795176;-2.1951355373432816e-05;-2.1019020463817584e-05;10.000001543407505;0.8337372104645316;0.016422025047139105;0.016421963293606012;0.7981260352094316;-0.015707998850335938;1.0451121333744349;0.7982826362015686
90.727349;1.0444105496946487;0.8337357278105793;0.79826933204495;-2.1951359747400205e-05;-2.1019029448093656e-05;10.000000638766105;0.8337373119194933;0.016422021847628514;0.016421962703914363;0.7981251277288817;-0.015707998939187583;1.0451120446747098;0.7982816734229455
90.737349;1.0444106442259622;0.8337356723970699;0.7982691783361903;-2.195136409421089e-05;-2.101903679788931e-05;9.999999736536099;0.8337374186367523;0.016422018658772953;0.016421962103501248;0.7981252231588462;-0.01570799902693636;1.0451119519305347;0.7982817161409255
90.747349;1.0444107317886553;0.8337345156151887;0.7982679735993731;-2.2300401701615114e-05;-2.1353237651818286e-05;9.99999883884578;0.8337375306762517;0.016422015482733553;0.016421961493910245;0.7981253217012463;-0.015707999113602537;1.0451118555911365;0.7982817641411659
90.757349;1.0444117659453782;0.8337348834234417;0.7982675032406565;-2.143381912309983e-05;-2.0523477240805742e-05;9.999997946582884;0.8337376480700116;0.016422012321301457;0.016421960874816663;0.7981254235801042;-0.01570799919919822;1.0451117561131256;0.7982818168489704
90.767349;1.0444118390349535;0.8337348447598936;0.7982673762814202;-2.1433822856623313e-05;-2.0523480086990524e-05;9.999997060333627;0.833737770782859;0.016422009176866696;0.01642196024397787;0.7981245290218925;-0.015707999283747942;1.0451116538845593;0.7982808738253004
90.777349;1.0444119043559725;0.8337348120080249;0.7982672588211218;-2.1433826032494514e-05;-2.0523481535791852e-05;9.999996180838316;0.8337378986816488;0.016422006054433797;0.016421959598360264;0.7981246381886015;-0.015707999367290826;1.0451115491814238;0.7982809340384895
90.787349;1.0444119614883642;0.833733678442982;0.7982660915126657;-2.1782861760757106e-05;-2.0857676390338623e-05;9.999995309089243;0.833738031549669;0.016422002962507405;0.016421958934193688;0.7981247511317238;-0.015707999449858925;1.045111442158143;0.7982809970087866
90.797349;1.0444117093436298;0.8337334173177658;0.7982659939383082;-2.2544174258923717e-05;-2.158662661739621e-05;9.99999444685544;0.8337381690949712;0.016421999912520885;0.016421958246594218;0.7981238678157548;-0.01570799953143776;1.0451113329261186;0.7982800621890584
90.807349;1.044411749297031;0.8337334021637991;0.7982659066920692;-2.2544174440293624e-05;-2.158662408775799e-05;9.99999359666661;0.8337383109389366;0.016421996917125096;0.01642195753042482;0.7981239881602434;-0.015707999611939027;1.0451112216904523;0.7982801283746291
90.817349;1.0444117804560282;0.8337330438409191;0.7982654957607053;-2.143746216846049e-05;-2.0526958866510467e-05;9.999992760912049;0.8337384566644876;0.01642199398853158;0.01642195678105949;0.7981241120160187;-0.015707999691216105;1.0451111087904814;0.7982801949111832
90.827349;1.0444118027373774;0.8337330404091746;0.7982654297511643;-2.143745959231864e-05;-2.052695395699648e-05;9.999991941328702;0.8337386059030434;0.01642199113788423;0.016421955993539013;0.7981242391228738;-0.01570799976910841;1.0451109946134993;0.798280260980119
90.837349;1.044411816158126;0.8337319360881082;0.7982643150215922;-2.1786487782298546e-05;-2.086114182858207e-05;9.999991139381684;0.8337387583511754;0.016421988374817575;0.01642195516148785;0.7981233691332247;-0.015707999845477962;1.0451108794715869;0.7982793260336809
90.847349;1.0444118208126554;0.8337319442477763;0.7982642710866792;-2.1786482254859142e-05;-2.0861135022046392e-05;9.9999903566673;0.8337389137206623;0.016421985706978795;0.01642195427725414;0.7981235017032211;-0.015707999920234587;1.045110763524751;0.7982793890371136
90.857349;1.0444118167585275;0.8337319581757976;0.7982642384793219;-2.1786475187669677e-05;-2.0861127477430693e-05;9.999989594712849;0.8337390717143104;0.016421983139865686;0.01642195333230237;0.7981236365548215;-0.015707999993356443;1.0451116468026205;0.7982794495889265
90.867349;1.044411803955811;0.8337319779568525;0.7982642174171329;-2.1786466545247843e-05;-2.086111930574497e-05;9.999988854773036;0.8337392320447607;0.01642198067690735;0.01642195231678805;0.7981227734205913;-0.015708000064887116;1.04511052929603;0.7982785072781388
90.877349;1.0444117822924233;0.8337316546729842;0.7982638739308486;-2.0679745212427753e-05;-1.9801449122759198e-05;9.99998813798383;0.8337393944161177;0.016421978319976466;0.016421951219423286;0.7981229119817309;-0.015708000134898654;1.0451114110257351;0.7982785610752341
90.887349;1.0444117516410003;0.8337305797513114;0.7982628169148019;-2.1028765675485396e-05;-2.013563368469596e-05;9.999987445705159;0.833739558468923;0.0164219760695203;0.016421950029856393;0.7981230519156094;-0.015708000203448574;1.0451102920442727;0.798278610507992
90.897349;1.044411411108236;0.8337303774877547;0.7982628315136184;-2.1790061345127084e-05;-2.0864573282996313e-05;9.999986780206362;0.8337397237692821;0.016421973923795224;0.016421948742300716;0.7981231929715703;-0.015708000270563523;1.0451111723603068;0.7982786549088945
90.907349;1.044412315801351;0.8337311827312913;0.7982628579711359;-2.203016786556959e-05;-2.1094456648222336e-05;9.999986144960577;0.8337398898336547;0.016421971878855936;0.016421947356317763;0.798122334986457;-0.015708000336243214;1.0451110518278717;0.7982776938206549
90.917349;1.044412257389195;0.8337312327387985;0.7982628960361638;-2.20301520063867e-05;-2.109444581933045e-05;9.999985543580562;0.8337400561671648;0.016421969929649893;0.01642194587509537;0.798122477837797;-0.0157080004004663;1.0451109301413117;0.7982777262475398
90.927349;1.0444121894306937;0.83373018208209;0.7982618857428418;-2.2379166131789342e-05;-2.142862692471433e-05;9.999984978423225;0.833740222321642;0.01642196807018988;0.016421944303994112;0.7981226214064095;-0.01570800046319435;1.0451108069569057;0.7982777518286223
90.937349;1.044412111873983;0.8337298951018532;0.7982616119054063;-2.1272435967665112e-05;-2.0368953007553487e-05;9.999984450300374;0.8337403879207118;0.016421966292734663;0.016421942649584093;0.7981217656054359;-0.015708000524367462;1.045110681979465;0.798276770277135
90.947349;1.0444120247037334;0.8337299630048383;0.7982616829166858;-2.1272417223158758e-05;-2.036894025485833e-05;9.999983958973113;0.833740552614512;0.016421964588123693;0.016421940919080377;0.7981219103869889;-0.015708000583898624;1.045110554973635;0.7982767808382473
90.957349;1.0444119278669644;0.8337300364418685;0.7982617642740201;-2.1272397793488723e-05;-2.036892674688675e-05;9.999983503793034;0.8337407160197818;0.016421962947189932;0.01642193912007703;0.7981220556845795;-0.015708000641676798;1.0451104257953359;0.7982767834626583
90.967349;1.0444118212740043;0.8337301149389273;0.798261855731056;-2.1272377772968793e-05;-2.036891245998109e-05;9.999983084499945;0.8337408777028497;0.016421961361588047;0.01642193725993999;0.7981222014007706;-0.015708000697562945;1.0451102944267585;0.7982767780391415
90.977349;1.0444117048659103;0.8337290912517564;0.7982608974348614;-2.162138835672873e-05;-2.070308994938327e-05;9.999982701791108;0.8337410371838638;0.016421959824403018;0.016421935345304207;0.7981213474511053;-0.01570800075138492;1.045110160934234;0.7982757647709796
90.987349;1.0444115786546746;0.8337291782808579;0.7982610085540088;-2.1621367407420675e-05;-2.0703074224951067e-05;9.99998235694433;0.8337411939357827;0.016421958330879404;0.01642193338199514;0.7981214937587832;-0.015708000802950192;1.04511002535752;0.7982757433225353
90.997349;1.0444111418926232;0.833728679675778;0.7982607951225038;-2.1275940590220733e-05;-2.037234267919799e-05;9.999982050711052;0.8337413473949067;0.01642195687791363;0.0164219313752559;0.7981216402187732;-0.015708000852054736;1.0451098876150815;0.7982757139127931
91.007349;1.0444109960937291;0.8337287733037874;0.7982609255639158;-2.1275919175648605e-05;-2.0372325933721362e-05;9.999981782684229;0.8337414970195649;0.016421955462714397;0.016421929330603144;0.7981207867226731;-0.015708000898482847;1.0451097474767115;0.7982746767475069
91.017349;1.0444108403941286;0.8337288696361128;0.7982610657317974;-2.1275897813695732e-05;-2.0372308908462087e-05;9.999981551439381;0.833741642410484;0.01642195408287582;0.016421927254232662;0.7981209332173724;-0.015708000942021617;1.0451096045869754;0.7982746314938799
91.027349;1.0444106746924875;0.8337278616099136;0.7982601560100586;-2.1624906716186093e-05;-2.0706483323507557e-05;9.999981354701422;0.8337417833831506;0.01642195273813833;0.0164219251522321;0.7981210797142116;-0.01570800098248746;1.045109458510595;0.7982745784853964
91.037349;1.0444104989360494;0.8337279623309201;0.7982603157094063;-2.1624886058027468e-05;-2.0706466188212194e-05;9.999981189517456;0.833741919892026;0.016421951431691794;0.01642192303017047;0.7981212262361134;-0.0157080010197613;1.0451093087826664;0.7982745179267509
91.047349;1.0444103131450635;0.833728064844837;0.7982604850796597;-2.162486596658393e-05;-2.0706449153913936e-05;9.999981052658278;0.8337420519004256;0.01642195016900899;0.016421920893454515;0.7981203727694655;-0.015708001053823865;1.045109154968105;0.7982734502113235
91.057349;1.0444101174052136;0.8337278199750618;0.7982603297496402;-2.0518134320299653e-05;-1.964677009988029e-05;9.999980940927369;0.8337421793056979;0.016421948955058458;0.016421918746792677;0.7981205192554964;-0.015708001084754147;1.0451089967063059;0.798273375100373
91.067349;1.044410865547293;0.8337275803039171;0.7982594581767911;-2.1107263433008883e-05;-2.021083602165567e-05;9.999980851483812;0.8337423019311102;0.01642194779279119;0.01642191659263796;0.79812066561143;-0.015708001112686203;1.045108833710189;0.7982732928953623
91.077349;1.0444106503468573;0.8337276875818214;0.7982596551907708;-2.1107245611913864e-05;-2.021081939552134e-05;9.999980782472523;0.8337424195453901;0.016421946683548252;0.016421914430862262;0.7981208117784863;-0.015708001137772657;1.0451086657487907;0.7982732037240537
91.087349;1.0444104256760287;0.833727796330811;0.7982598607405027;-2.1107228716828954e-05;-2.0210802847205053e-05;9.999980733290512;0.8337425318460413;0.016421945627798733;0.01642191226080744;0.798119957747327;-0.015708001160172784;1.0451084926231382;0.7982721079910786
91.097349;1.0444098909406005;0.8337276662930984;0.7982600743350579;-2.186851727421256e-05;-2.0939730518350378e-05;9.999980703614073;0.8337426384392901;0.016421944625938233;0.016421910083911997;0.7981201035394884;-0.01570800118002812;1.0451083141291972;0.7982720056038406
91.107349;1.044409647909624;0.8337277775444051;0.7982602954740019;-2.186850247596546e-05;-2.0939713948468217e-05;9.999980692021659;0.833742738891073;0.01642194367922614;0.01642190790445825;0.7981202491849602;-0.015708001197427827;1.0451081300394722;0.7982718970744284
91.117349;1.0444093961257621;0.8337264341152081;0.7982591297287567;-2.111080440636551e-05;-2.021422500178416e-05;9.999980695685087;0.8337428327902426;0.01642194278914699;0.016421905728383906;0.798119394721192;-0.01570800121240609;1.045107940094237;0.7982707828879817
91.127349;1.0444091360042702;0.8337265474521136;0.7982593642215856;-2.111079204508717e-05;-2.0214208211469926e-05;9.999980710796935;0.8337429197685929;0.01642194195550131;0.016421903561987087;0.798119540213283;-0.015708001224971506;1.045107743957071;0.7982706629216157
91.137349;1.0444088680662602;0.8337266618299418;0.7982596044576761;-2.1110781037423257e-05;-2.0214191313153728e-05;9.999980733168853;0.8337429995122162;0.016421941176414132;0.0164219014112214;0.7981196857557019;-0.015708001235142627;1.045107541179436;0.7982705376364412
91.147349;1.044408592851519;0.8337267772936251;0.7982598497579813;-2.1110771474337433e-05;-2.02141743127047e-05;9.999980759340422;0.8337430717384403;0.016421940450040445;0.016421899281202273;0.7981198314512069;-0.015708001242970965;1.045107331271606;0.7982704073239594
91.157349;1.044408310786395;0.8337268938748257;0.7982600994479954;-2.111076345930544e-05;-2.0214157167919355e-05;9.999980787363343;0.8337431361689546;0.016421939774728715;0.01642189717608962;0.7981189773929375;-0.01570800124854146;1.0451071138308152;0.7982692725008115
91.167349;1.0444080221464185;0.8337259048001168;0.7982592931999672;-2.1459785988605177e-05;-2.0548330087285088e-05;9.99998081617186;0.8337431926008778;0.016421939147672877;0.016421895099381235;0.7981191236206252;-0.01570800125196016;1.0451068885642785;0.7982691331610784
91.177349;1.04440772705855;0.8337256742022121;0.7982592154906858;-2.035306802810305e-05;-1.9488649867442917e-05;9.999980844495814;0.8337432409930474;0.016421938564461624;0.016421893054045417;0.7981192700753262;-0.015708001253346923;1.0451066551851882;0.7982689899864713
91.187349;1.0444071247548627;0.8337255527749289;0.7982594743645959;-2.111436737637537e-05;-2.0217573984674684e-05;9.999980870357065;0.833743281464036;0.016421938019835464;0.016421891042944958;0.7981184166124785;-0.015708001252839658;1.0451064132907226;0.7982678437673516
91.197349;1.0444068167608656;0.8337256710273224;0.7982597349646781;-2.1114366227910135e-05;-2.0217555736988525e-05;9.999980890831045;0.8337433142532046;0.016421937508615637;0.016421889069909563;0.7981185630367627;-0.015708001250596355;1.0451071623331907;0.7982676947550454
