time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.207349;1.0444065023733093;0.8337257882419274;0.7982599965096744;-2.1114366761520607e-05;-2.021753720047348e-05;9.999980902461646;0.8337433396868849;0.016421937026559502;0.01642188714018204;0.7981187091436834;-0.015708001246772466;1.0451059017747675;0.7982675437885729
91.217349;1.044406181747422;0.8337247973217428;0.79825919860416;-2.1463396722716497e-05;-2.0551707695868907e-05;9.999980902641028;0.8337433581492323;0.016421936570484887;0.01642188526000137;0.7981188547575915;-0.01570800124148329;1.0451066313188822;0.7982673915395713
91.227349;1.0444068087469842;0.8337256727375707;0.7982594599379577;-2.1703516074828605e-05;-2.078157695960157e-05;9.999980890547272;0.8337433700232499;0.016421936137619737;0.016421883435865342;0.7981179996885172;-0.015708001234787602;1.0451063510001;0.7982662388802024
91.237349;1.044406476120924;0.8337254359158454;0.7982593861320227;-2.0596806967684102e-05;-1.9721894583414507e-05;9.999980867097923;0.8337433755918745;0.01642193572634386;0.016421881673719288;0.7981181436964542;-0.015708001226698506;1.0451060611193947;0.798266086029801
91.247349;1.0444061377219385;0.8337255460171827;0.7982596450910848;-2.0596813750003305e-05;-1.9721874887009667e-05;9.999980834738949;0.8337433749932607;0.016421935337720184;0.01642187997931391;0.7981182865580798;-0.01570800121719988;1.0451057621402755;0.7982659336275484
91.257349;1.0444057937452316;0.8337245471217882;0.7982588425603413;-2.0945849671559927e-05;-2.005604395085796e-05;9.999980797041998;0.8337433682642715;0.016421934974826313;0.016421878359312;0.7981174280871085;-0.015708001206262975;1.0451054546420584;0.7982647821312294
91.267349;1.0444054444341608;0.8337246524062567;0.798259097488377;-2.094585911884131e-05;-2.0056023794559468e-05;9.999980757968006;0.8337433554113638;0.016421934640973405;0.016421876820971806;0.7981175680781798;-0.01570800119386523;1.0451051393406074;0.7982646313452366
91.277349;1.0444050900815136;0.8337247548118092;0.798259349834458;-2.0945869846132833e-05;-2.0056003476844605e-05;9.999980721387368;0.8337433364665126;0.016421934338908536;0.016421875371084117;0.7981177062916546;-0.01570800117999255;1.0451048171018784;0.7982644817417087
91.287349;1.0444044302355924;0.8337246139025397;0.7982595992456963;-2.1707181876250667e-05;-2.0784922680137043e-05;9.999980691150828;0.8337433114870099;0.01642193407060749;0.01642187401600738;0.7981178424376556;-0.01570800116461231;1.0451044888982977;0.7982643337408536
91.297349;1.0444040668159345;0.8337243606660398;0.798259511327858;-2.0600480815081752e-05;-1.9725238856542392e-05;9.99998067100443;0.833743280516244;0.01642193383732872;0.016421872761937576;0.7981169761326472;-0.015708001147652886;1.0451041557253296;0.7982631879927083
91.307349;1.0444036995743666;0.8337233461916522;0.798258694619244;-2.0949522256931934e-05;-2.0059406268891977e-05;9.999980663762203;0.8337432435907122;0.01642193363979233;0.016421871614023805;0.7981171069006588;-0.015708001129024807;1.0451038185903474;0.7982630444714365
91.317349;1.0444033291814332;0.8337234347722497;0.7982589341480001;-2.0949538432969623e-05;-2.0059385551438417e-05;9.999980670752217;0.8337432007864527;0.016421933478559813;0.016421870574692105;0.7981172342041977;-0.015708001108659404;1.0451034786103075;0.7982629036525577
91.327349;1.0444029564325157;0.8337235195840741;0.7982591701312387;-2.0949555988126302e-05;-2.0059364759909027e-05;9.99998069219489;0.8337431521977363;0.01642193335458162;0.01642186964264822;0.7981173574986211;-0.01570900108653703;1.0451031370515351;0.7982627854980968
91.337349;1.044402582213718;0.8337236005158662;0.7982594024239871;-2.094957487963181e-05;-2.00593439527446e-05;9.999980727530414;0.8337430978429877;0.016421933269273523;0.01642186881383814;0.7981164763310381;-0.015709001062704002;1.045102795246012;0.7982616511078807
91.347349;1.0444022074114614;0.8337236774469796;0.7982596308861137;-2.094959506511087e-05;-2.0059323251483698e-05;9.999980775492007;0.8337430376320434;0.016421933224480715;0.016421868083435272;0.7981165903805215;-0.01570900103726986;1.045102454533048;0.7982615199319397
91.357349;1.0444018328318585;0.833722294504963;0.798258461582024;-2.0191928733500438e-05;-1.9333827600126968e-05;9.999980834192627;0.8337429714453035;0.01642193322237724;0.016421867447061422;0.7981166993827853;-0.015709001010380683;1.045102116246935;0.798261392192877
91.367349;1.0444014592461899;0.8337223630851862;0.7982586822247957;-2.019195139459211e-05;-1.9333807651353947e-05;9.999980901013448;0.8337428992139124;0.016421933265075857;0.016421866901606158;0.7981158030645379;-0.01570900098218204;1.0451017816461123;0.7982602680476639
91.377349;1.0444010875179754;0.8337224274308117;0.7982588990462023;-2.0191975182365642e-05;-1.9333788397117904e-05;9.999980973058854;0.8337428208905566;0.016421933354613658;0.016421866446090234;0.7981159011765081;-0.015709000952797057;1.0451014518438642;0.7982601471002574
91.387349;1.0444013715403981;0.8337230087116387;0.7982591121296915;-2.1193409957509673e-05;-2.029259310316334e-05;9.999981048469213;0.8337427363801942;0.016421933492547558;0.016421866081446673;0.7981159935331723;-0.015709000922333717;1.0451011278011377;0.7982600295935696
91.397349;1.0444010063833644;0.8337230644987157;0.7982593216398806;-2.1193435534068963e-05;-2.0292575735604704e-05;9.999981127068423;0.8337426455837934;0.016421933679124836;0.016421865809270565;0.7981160799585795;-0.015709000890893412;1.0451008103124686;0.7982599156457942
91.407349;1.0444006457486679;0.8337220091727428;0.7982584679779355;-2.1542487234058002e-05;-2.0626746253651876e-05;9.999981209342703;0.8337425485069916;0.016421933913748053;0.016421865630851535;0.7981151602137436;-0.01570900085856532;1.0451004999833442;0.7982588056557153
91.417349;1.0444002902658722;0.8337217069663151;0.7982583362764681;-2.0435798125665855e-05;-1.9567067536793087e-05;9.99998129480055;0.8337424452947538;0.016421934195955806;0.016421865546602576;0.7981152340066507;-0.01570900082543324;1.0451001972390426;0.7982586994433809
91.427349;1.0443999405187583;0.8337217489056044;0.7982585351520904;-2.0435824626517353e-05;-1.9567053830165102e-05;9.999981381177525;0.8337423361837668;0.016421934525610745;0.01642186555555726;0.7981153010634182;-0.0157090007915945;1.0450999023383991;0.7982585972850661
91.437349;1.044399597121247;0.8337217855900144;0.7982587303111036;-2.0435850977668428e-05;-1.9567041608271595e-05;9.9999814646445;0.8337422214296671;0.016421934903056164;0.01642186565531013;0.7981153611991444;-0.015709000757163714;1.0450996153845835;0.7982584991562884
91.447349;1.0443992607114663;0.8337207099873033;0.7982578620190508;-2.078490254936771e-05;-1.9901217809653036e-05;9.99998154049165;0.833742101283734;0.016421935329346708;0.016421865842784985;0.7981144143098965;-0.015709000722260332;1.0450993363630043;0.7982574052270154
91.457349;1.0443989318872573;0.8337207353143922;0.7982580495812236;-2.078492802035422e-05;-1.9901209053081844e-05;9.999981603645075;0.8337419760276261;0.0164219358059412;0.01642186611561811;0.7981144603068929;-0.015709000687001682;1.0450990652118317;0.798257315131989
91.467349;1.0443986111661765;0.8337207546934816;0.7982582333172352;-2.0784952706767558e-05;-1.9901202282798752e-05;9.999981648720118;0.8337418459878169;0.016421936334209335;0.016421866472757157;0.7981144991410695;-0.015709000651516234;1.0450988019602871;0.7982572291218115
91.477349;1.0443982990683862;0.8337207679450769;0.7982584131710088;-2.078497637171185e-05;-1.9901197665290753e-05;9.99998167013086;0.8337417115269543;0.0164219369152526;0.01642186691345274;0.7981135309016387;-0.01570900061596021;1.0450985468880694;0.7982561474488451
91.487349;1.0443979962171333;0.8337204258266764;0.7982582548945139;-1.9678283262580682e-05;-1.884153169489723e-05;9.999981662462261;0.8337415730445802;0.01642193754950333;0.016421867435760126;0.7981135558174921;-0.015709000580512916;1.0450983005060632;0.7982560697220281
91.497349;1.044397402527547;0.8337201860625947;0.7982584268334237;-2.0439599907997602e-05;-1.9570466719040088e-05;9.99998162072404;0.8337414309569803;0.016421938235704;0.01642186803546684;0.7981135741364923;-0.015709000545355387;1.0450980633672062;0.7982559960118278
91.507349;1.044397120189134;0.8337190729720877;0.7982575352229859;-2.0788643999387686e-05;-1.9904655531961475e-05;9.999981540392426;0.8337412856599957;0.016421938970644097;0.01642186870628435;0.7981135860287715;-0.015709000510656282;1.0450978359532612;0.798255926079554
91.517349;1.0443968490317939;0.83371905980344;0.7982576994868175;-2.0788662146829017e-05;-1.9904661614362557e-05;9.999981417221155;0.8337411374944006;0.01642193975075473;0.016421869441757372;0.7981125916162175;-0.015709000476580217;1.045097618716001;0.7982548598267799
91.527349;1.044396589567633;0.8337190398221226;0.7982578601208976;-2.0788678751202566e-05;-1.9904671028736613e-05;9.999981246869856;0.8337409867082097;0.016421940573651744;0.016421870237022896;0.7981125910547185;-0.015709000443298662;1.04509741213742;0.7982547965811158
91.537349;1.0443963421876152;0.8337190129859056;0.7982580172680768;-2.0788693772572385e-05;-1.9904683957767173e-05;9.999981025026504;0.833740833450819;0.01642194143756206;0.016421871089459954;0.7981125845366411;-0.015709000410984417;1.0450982166867855;0.7982547362719248
91.547349;1.044397060904876;0.8337182847625543;0.7982567771586296;-2.027112494096122e-05;-1.9409105383357073e-05;9.999980748336661;0.8337406778003844;0.016421942340237198;0.016421871999078852;0.7981125722472553;-0.01570900037980375;1.0450970327138882;0.7982546786508696
91.557349;1.0443968386772466;0.8337182439568352;0.7982569275309426;-2.027113663114357e-05;-1.9409125681146165e-05;9.999980415077273;0.8337405197868666;0.01642194327880781;0.016421872968020213;0.7981115543881425;-0.0157090003499114;1.0450978604351675;0.7982536236855376
91.567349;1.044396629625232;0.8337181960170897;0.7982570744916107;-2.0271146515540853e-05;-1.9409149777542216e-05;9.999980024801538;0.8337403594478343;0.01642194424899701;0.016421873999140538;0.798111531237165;-0.01570900032144157;1.045097700004676;0.7982535708036387
91.577349;1.0443964341772762;0.8337181407899067;0.798257217964836;-2.027115444546801e-05;-1.9409177745326622e-05;9.999979577805425;0.8337401969271288;0.016421945243821096;0.016421875095380165;0.7981115031896585;-0.01570900029450028;1.0450975514749834;0.7982535201000944
91.587349;1.0443962527343162;0.8337180781069913;0.798257357897534;-2.0271160245075252e-05;-1.940920968506181e-05;9.99997907525935;0.8337400325210017;0.01642194625358908;0.01642187625958954;0.7981104707665176;-0.01570900026916434;1.0450974146783443;0.7982524717880233
91.597349;1.0443957849533174;0.8337166609856859;0.7982564345727123;-2.138148041653843e-05;-2.0472362646792143e-05;9.999978519504142;0.8337398666253321;0.016421947266771687;0.01642187749325108;0.7981104345526228;-0.015709000245480848;1.0450972892308938;0.7982524255805556
91.607349;1.0443956328871453;0.8337165829140093;0.7982565672766184;-2.1381481497056023e-05;-2.047240294917079e-05;9.999977913731069;0.8337396996389042;0.01642194827122776;0.01642187879495176;0.7981103950883042;-0.015709000223474146;1.045097174642184;0.798252381789987
91.617349;1.0443954963986057;0.833716147892477;0.7982563620162779;-2.0274763378976276e-05;-1.941278326394147e-05;9.999977261182718;0.8337395318823781;0.01642194925624078;0.016421880160294663;0.7981103527830845;-0.015709000203170124;1.0450970704206632;0.7982523405205374
91.627349;1.0443953761792701;0.8337160538788609;0.7982564870499972;-2.0274759283697045e-05;-1.941283244351661e-05;9.99997656428961;0.8337393635499472;0.01642195021343964;0.016421881582716943;0.7981093078941457;-0.015709000184602865;1.0450969761527018;0.7982513020343208
91.637349;1.0443952729246235;0.8337159518339341;0.7982566081441759;-2.0274752421173753e-05;-1.9412886135870746e-05;9.999975824015506;0.8337391946884839;0.016421951134952553;0.01642188305398749;0.7981092605607552;-0.0157090001677914;1.045096891523608;0.7982512659693405
91.647349;1.0443951872968964;0.8337147350896407;0.7982556656628295;-2.06237660051022e-05;-1.9747128850175022e-05;9.999975040057143;0.8337390252119925;0.016421952011840976;0.016421884564418603;0.7981092108308102;-0.01570900015273822;1.045096816259492;0.7982512325607362
91.657349;1.0443951199107109;0.8337146171916009;0.798255779031914;-2.0623753274245804e-05;-1.974719147747678e-05;9.999974211904586;0.833738854954483;0.016421952835212347;0.016421886103774378;0.7981091586596062;-0.01570900013945873;1.0450967500472146;0.7982512019428861
91.667349;1.044395071289001;0.8337144915674568;0.7982558887570936;-2.0623737498403495e-05;-1.974725851779533e-05;9.999973339808264;0.8337386837428223;0.016421953597636152;0.01642188766336477;0.7981081039572969;-0.015709000127992624;1.0450966925144924;0.798250174529352
91.677349;1.0443950417577006;0.8337140093124514;0.7982556609417484;-1.9517001967776314e-05;-1.868766553649675e-05;9.999972425136885;0.8337385114598465;0.016421954292904783;0.01642188923739628;0.7981080466962202;-0.015709000118376337;1.0450966432698252;0.7982501502018816
91.687349;1.044395031382718;0.8337138685658766;0.7982557643646953;-1.9516979985348642e-05;-1.8687741183036196e-05;9.999971470301523;0.8337383380792582;0.016421954915272534;0.016421890822444125;0.7981079869758579;-0.01570900011060807;1.0450966019223038;0.7982501294980133
91.697349;1.0443947392699937;0.8337123736414275;0.7982548056130155;-2.0627268203003142e-05;-1.9750934734113197e-05;9.999970478648233;0.8337381636905512;0.016421955459299992;0.01642189241676177;0.798107924988355;-0.015709000104649394;1.0450965680708701;0.7982501128692668
91.707349;1.0443947666598188;0.8337122184859888;0.7982549044616742;-2.062723995437802e-05;-1.9751018355604818e-05;9.9999694540801;0.8337379885133763;0.016421955920277467;0.016421894019173298;0.7981068609194106;-0.015709000100456113;1.0450965413290119;0.7982491010244073
91.717349;1.0443957659582142;0.8337128179470323;0.7982550015286836;-2.0867315252459424e-05;-1.9980985971444675e-05;9.99996839984082;0.8337378128833525;0.016421956295141146;0.016421895627623376;0.7981067948700349;-0.015709000097988635;1.04509652135023;0.7982490940480759
91.727349;1.0443958290348947;0.8337126498216565;0.798255096985215;-2.086728079516052e-05;-1.998107676108116e-05;9.999967317635457;0.8337376372273805;0.016421956583043483;0.01642189723978954;0.7981067268467208;-0.015709000097205605;1.0450965077848124;0.7982490924692963
91.737349;1.0443959088002572;0.8337121267784068;0.7982548566645287;-1.976052552623963e-05;-1.8921505999505876e-05;9.999966208731713;0.8337374620473247;0.016421956784526716;0.01642189885417488;0.7981056568017098;-0.01570900009807131;1.0450965002435286;0.7982480966482994
91.747349;1.0443960045272747;0.8337108406320057;0.7982538891957073;-2.0109507297595336e-05;-1.9255786242767454e-05;9.99996507593348;0.833737287919758;0.01642195690012194;0.01642190046981663;0.798105584718816;-0.01570900010055029;1.045096498316481;0.7982481061929126
91.757349;1.0443961155946875;0.8337106563323649;0.7982539795653042;-2.0109463977760323e-05;-1.9255885900198283e-05;9.999963924166016;0.833737115471224;0.01642195692984728;0.016421902086817118;0.7981055106965302;-0.015709000104581233;1.0450965015754754;0.7982481211080937
91.767349;1.0443962415100239;0.8337104676440404;0.7982540678458991;-2.0109417916302245e-05;-1.925598792486914e-05;9.999962759636047;0.8337369452992545;0.016421956873887852;0.016421903707796576;0.7981054349462263;-0.015709000110073854;1.045096509562297;0.7982481410395365
91.777349;1.044396381887823;0.833710274955151;0.798254153685291;-2.0109369296316465e-05;-1.9256091973103568e-05;9.99996158857769;0.833736777930137;0.016421956733527036;0.016421905338165448;0.7981043577439489;-0.015709000116930164;1.0450965217824044;0.7982471657579783
91.787349;1.0443965363272232;0.8337100785893874;0.7982542366450854;-2.0109318329238264e-05;-1.9256197666524665e-05;9.999960416089458;0.8337366138305258;0.01642195651096387;0.01642190698526843;0.7981042794321951;-0.015709000125053867;1.0450965376798151;0.7982471945033897
91.797349;1.0443964035398106;0.8337081830102039;0.7982529223332516;-2.0112857431808812e-05;-1.9259749636182054e-05;9.999959245922087;0.8337364533869629;0.016421956208049007;0.016421908657584007;0.7981042004680231;-0.015709000134343187;1.0450965566546502;0.7982472271663912
91.807349;1.0443965844768197;0.8337079802267252;0.7982529979560506;-2.0112802328753376e-05;-1.925985735335154e-05;9.999958081213277;0.8337362968658275;0.016421955825159838;0.016421910363671383;0.7981041214171014;-0.01570900014468548;1.04509657815012;0.7982472634413299
91.817349;1.0443967778768617;0.8337077747097941;0.7982530692470045;-2.011274540589811e-05;-1.9259965412096114e-05;9.999956924685309;0.8337361443719907;0.016421955360957023;0.016421912110503284;0.7981030428270116;-0.015709000155957255;1.045096601728637;0.7982463031967197
91.827349;1.0443969833296094;0.833707566755757;0.7982531359378794;-2.0112686835275032e-05;-1.9260073388010945e-05;9.99995577808365;0.8337359958021187;0.016421954813229066;0.016421913902818865;0.7981029650661067;-0.01570900016803415;1.045096627094639;0.7982463457603095
91.837349;1.04439720039914;0.8337073566529493;0.7982531978470119;-2.011262679321257e-05;-1.9260180885178108e-05;9.999954642163878;0.8337358508544592;0.01642195417964386;0.016421915743812077;0.7981028882862884;-0.01570900018081065;1.0450966540479076;0.7982463911236117
91.847349;1.0443974285205277;0.833706037955518;0.7982521951804031;-2.0461586555828562e-05;-1.9594469835649528e-05;9.999953517265084;0.8337357091196903;0.01642195345695789;0.01642191763516669;0.798102812526864;-0.015709000194210974;1.0450966823955576;0.7982464391812548
91.857349;1.0443976670060404;0.8337058243134;0.7982522471511933;-2.0461524043273358e-05;-1.959457533853376e-05;9.99995240374066;0.8337355702162461;0.016421952640372176;0.016421919576550034;0.7981017377984305;-0.015709000208202293;1.0450967119040444;0.7982454901003346
91.867349;1.044397915130189;0.8337052600850352;0.7982519598016687;-1.935474272008255e-05;-1.853501432681609e-05;9.999951302322359;0.8337354339006956;0.016421951724859836;0.016421921566251402;0.7981016640516984;-0.01570900022281047;1.0450967422972828;0.7982455434878245
91.877349;1.0443991258561829;0.83370580454125;0.7982520014256224;-1.9594781623709755e-05;-1.8764994777016524e-05;9.99995021413822;0.8337353000428055;0.016421950706683897;0.016421923602479117;0.7981015911230308;-0.01570900023810168;1.045097773276199;0.7982455995002732
91.887349;1.0443993910183658;0.8337055859132022;0.7982520378409317;-1.9594716480949777e-05;-1.876509515100401e-05;9.999949140382785;0.8337351684915169;0.016421949583192364;0.016421925684362865;0.7981005187334593;-0.01570900025414849;1.0450968045801794;0.79824465824737
91.897349;1.0443996634983597;0.833704258568662;0.7982510093777712;-1.9943671906161425e-05;-1.9099375202774145e-05;9.999948082602607;0.833735039031922;0.01642194835162346;0.016421927812479677;0.798100446530701;-0.01570900027101875;1.045097836040615;0.7982447192379689
91.907349;1.0443996416355064;0.8337037956328421;0.7982510353327215;-2.0704891381916508e-05;-1.982839479004677e-05;9.999947043225312;0.8337349114564799;0.01642194700874406;0.016421929988526294;0.7981003741386224;-0.01570900028876743;1.0450968675189876;0.7982447825588703
91.917349;1.0443999260282384;0.8337035703085635;0.7982510560943166;-2.0704825033322998e-05;-1.9828487350856347e-05;9.999946024921577;0.8337347855409578;0.016421945552024347;0.016421932214637305;0.7981003011467735;-0.015709000307413793;1.045097898835842;0.7982448480479222
91.927349;1.0444002150872105;0.8337033421355665;0.7982510717568682;-2.0704758524846338e-05;-1.982857682012194e-05;9.999945029367737;0.8337346609166533;0.016421943981390432;0.016421934492757063;0.798099227062131;-0.015709000326930095;1.0450979298298881;0.7982439156274502
91.937349;1.0444005081426597;0.8337027617419229;0.7982507483476813;-1.9597973074984216e-05;-1.8768997546626707e-05;9.999944056952101;0.8337345370510092;0.016421942300122856;0.016421936824258646;0.7980991513141514;-0.015709000347257827;1.0450979603812174;0.7982439845709601
91.947349;1.0444008046688626;0.8337014201149155;0.7982496948394492;-1.9946926565601973e-05;-1.9103261376096395e-05;9.999943107304707;0.8337344133853686;0.016421940513816673;0.016421939210356833;0.7980990732769417;-0.01570900036833216;1.0450979903697801;0.798244054785646
91.957349;1.044401104236582;0.8337011813252379;0.7982496966721107;-1.9946860196063585e-05;-1.9103340618283443e-05;9.999942180212168;0.8337342895113699;0.016421938628098046;0.016421941652416283;0.7980989922699163;-0.01570900039009456;1.0450980197599111;0.7982441260932008
91.967349;1.0444014063969933;0.8337009383136585;0.798249694422481;-1.9946794046387367e-05;-1.910341612049125e-05;9.999941276754845;0.8337341652530713;0.016421936648148467;0.016421944151428787;0.7980979075906828;-0.015709000412486622;1.045098048693115;0.7982431985003136
91.977349;1.0444017106041394;0.8337006907925865;0.7982496882851544;-1.9946728201354863e-05;-1.910348770531217e-05;9.999940399437836;0.8337340405887528;0.016421934580379372;0.016421946707614068;0.7980978185777589;-0.01570900043543516;1.0450980774278644;0.7982432712586509
91.987349;1.0444020162307281;0.833700438526876;0.7982496784838481;-1.994666274965717e-05;-1.9103555229895128e-05;9.999939550815673;0.8337339155435748;0.016421932432608543;0.016421949320602678;0.7980977246679646;-0.01570900045885163;1.045098106262271;0.798243344009209
91.997349;1.0444023225754622;0.8336987255593352;0.7982482714863729;-1.9188898896631205e-05;-1.8378134148972003e-05;9.999938732309698;0.8337337902161582;0.016421930212292227;0.016421951989535062;0.798097625422584;-0.01570900048264537;1.0450981355244116;0.7982434161425623
92.007349;1.0444023281113386;0.8336982230800204;0.7982482553572153;-1.995011785703352e-05;-1.910711539131028e-05;9.999937944562983;0.8337336648660867;0.016421927925698788;0.016421954712522353;0.7980965204924657;-0.015709000506729548;1.0450981655450549;0.7982424873027788
92.017349;1.0444026336163819;0.8336979554712052;0.7982482367006661;-1.9950054188014604e-05;-1.9107170490116594e-05;9.999937188434213;0.8337335399203115;0.016421925578957407;0.016421957486270004;0.7980964095672046;-0.01570900053101564;1.0450981965623363;0.7982425566062601
92.027349;1.0444029376631734;0.8336976827040341;0.7982482158843925;-1.9949991353704627e-05;-1.910722156530254e-05;9.99993646515109;0.8337334159138461;0.016421923179992203;0.016421960306855426;0.7980962924008095;-0.015709000555402034;1.0450982286573254;0.7982426237629203
92.037349;1.044404193355102;0.8336981662993999;0.7982481931755776;-2.0190030623083857e-05;-1.9337144139226353e-05;9.999935775920097;0.8337332934383169;0.016421920739319387;0.01642196317073554;0.7980961688928646;-0.015709000579758034;1.045098261847983;0.7982426883205619
92.047349;1.0444044927321348;0.8336967773679047;0.7982471090481528;-2.0538988834789792e-05;-1.967136745141275e-05;9.99993512197048;0.8337331730819536;0.016421918268510978;0.016421966074951378;0.7980950390962982;-0.015709000603915235;1.0450982962050877;0.7982417500790534
92.057349;1.0444047889176185;0.8336961421150813;0.7982467486852175;-1.943220948395952e-05;-1.8611741641476637e-05;9.999934504739187;0.8337330553348988;0.016421915778142265;0.016421969016764078;0.7980949031240451;-0.015709000627680592;1.045098331799837;0.7982418083115292
92.067349;1.044405081246371;0.8336958523898294;0.7982467208034456;-1.943215160590881e-05;-1.8611778409569212e-05;9.99993392609991;0.8337329405702751;0.01642191327713933;0.016421971993145518;0.7980947610569225;-0.015709000650854853;1.045098368602861;0.7982418629650067
92.077349;1.0444053689634398;0.8336955597150633;0.798246691291774;-1.9432095348546817e-05;-1.8611812065468874e-05;9.999933388705669;0.833732829138012;0.01642191077295341;0.016421975000684756;0.7980936129126605;-0.01570900067324149;1.0450984065111912;0.7982409141462292
92.087349;1.0444056513322255;0.8336952646828961;0.7982466603051674;-1.943204086675884e-05;-1.861184280637672e-05;9.99993289563527;0.83373272139525;0.016421908271802177;0.016421978035784657;0.7980934586547717;-0.015709000694666082;1.0450984454762344;0.7982409615336614
92.097349;1.0444059277311266;0.8336938612406288;0.7982455684206055;-1.978100718655648e-05;-1.8946050539125895e-05;9.999932449421369;0.8337326176426137;0.016421905779271485;0.016421981094428394;0.7980932982184851;-0.015709000715005587;1.0450984855980374;0.7982410054856157
92.107349;1.0444061976894363;0.8336935635076044;0.7982455352204909;-1.9780956618166002e-05;-1.8946075898541434e-05;9.999932051467795;0.8337325181032046;0.016421903300887712;0.016421984172050118;0.7980931315499306;-0.015709000734191892;1.0450985271125748;0.7982410462249745
92.117349;1.044406160092774;0.833693025264543;0.798245501175656;-2.0542189194585943e-05;-1.9675018370745037e-05;9.999931702218616;0.8337324229304706;0.016421900842259616;0.01642198726383681;0.7980919586379571;-0.01570900075218397;1.0450985703161322;0.7982400841834569
92.127349;1.044406416129301;0.833692378217634;0.7982451321923059;-1.9435422696675523e-05;-1.8615372723561417e-05;9.999931401735804;0.833732332186956;0.016421898409489995;0.016421990364364834;0.7980917795194493;-0.015709000768953124;1.0450986154908357;0.7982401191642962
92.137349;1.0444066646868209;0.833692080816545;0.7982450966266966;-1.9435378245226453e-05;-1.8615391066598386e-05;9.999931150179076;0.833732245823766;0.016421896009515068;0.01642199346671848;0.7980915942742097;-0.0157090007845043;1.0450986628604824;0.7982401514298292
92.147349;1.0444069054929777;0.8336906778440993;0.7982440006628265;-1.9784353653990738e-05;-1.8949586038747702e-05;9.999930947891361;0.8337321636990779;0.01642189364962737;0.016421996562305335;0.7980914030327778;-0.01570900079888721;1.0450987125902838;0.7982401808957527
92.157349;1.0444071384137148;0.8336903832445364;0.7982439636728292;-1.9784313417939756e-05;-1.8949600076908497e-05;9.999930795140067;0.8337320856375622;0.016421891336918328;0.01642199964156989;0.7980902060093434;-0.015709000812171293;1.0450987648362815;0.7982392075572887
92.167349;1.0444073633747395;0.8336900907908523;0.7982439260393188;-1.9784275363364982e-05;-1.8949611966405164e-05;9.999930691953104;0.8337320114588647;0.016421889077845128;0.01642200269534823;0.7980900035321541;-0.0157090008244181;1.0450988198029085;0.798239230784329
92.177349;1.0444075803170743;0.8336898009579787;0.7982438878412007;-1.9784239536841787e-05;-1.8949621759750752e-05;9.999930638300391;0.8337319409488099;0.016421886877566592;0.016422005715866706;0.7980897960179185;-0.015709000835665593;1.0450988777516281;0.7982392505702226
92.187349;1.0444077892907448;0.8336895141642224;0.7982438492306115;-1.9784205989597936e-05;-1.8949629546478656e-05;9.999930634182073;0.833731873848295;0.016421884739869903;0.016422008696514254;0.798089583892875;-0.015709000845927388;1.045098938984268;0.79823926681785
92.197349;1.0444079905418242;0.8336877750136578;0.7982424166524503;-1.902647256922715e-05;-1.822414799731618e-05;9.99993067945441;0.8337318098774218;0.016421882668075618;0.01642201163147616;0.7980883675092002;-0.01570900085521298;1.0450990038408559;0.7982382797110356
92.207349;1.044408184464326;0.83368749524753;0.7982423782477333;-1.9026443824786534e-05;-1.8224151992818414e-05;9.999930773899758;0.8337317487752516;0.016421880665795703;0.016422014515653383;0.7980881471289989;-0.015709000863541153;1.0450990726740639;0.79823828890371
92.217349;1.0444090243822801;0.8336877404899935;0.7982423407050288;-2.002779433553629e-05;-1.918294383612483e-05;9.999930917599936;0.8337316903524676;0.01642187873682173;0.016422017343885487;0.7980879230205872;-0.015709000870933444;1.0450991457636778;0.7982382946747987
92.227349;1.0444092046772855;0.8336874684592873;0.7982423046549383;-2.0027770913071217e-05;-1.9182944137423387e-05;9.99993111125413;0.8337316345213954;0.01642187688471153;0.016422020109859877;0.7980876955615186;-0.01570900087740705;1.04509922326197;0.7982382971662786
92.237349;1.0444093784563055;0.8336872003277613;0.7982422706253881;-2.0027750361902106e-05;-1.918294255667471e-05;9.999931356352988;0.8337315813010595;0.01642187511298042;0.01642202280554381;0.7980864652279588;-0.015709000882966444;1.045100305244023;0.7982372967874679
92.247349;1.0444095458902931;0.8336858292962751;0.7982411794081489;-2.0376749464227118e-05;-1.9517116535714302e-05;9.999931655190396;0.8337315308214572;0.016421873425856767;0.016422025421505573;0.7980862325427727;-0.015709000887587466;1.0450993917558156;0.7982372934028298
92.257349;1.0444097072093887;0.8336852196313317;0.7982408165007596;-1.9270013856091245e-05;-1.8457444398971072e-05;9.999932010715145;0.833731483293821;0.01642187182853756;0.0164220279488484;0.79808599807399;-0.015709000891215873;1.0451004828071664;0.7982372874083423
92.267349;1.044409862682153;0.8336849624015816;0.7982407908233528;-1.9270002465203108e-05;-1.845743682884264e-05;9.999932426002822;0.8337314389479953;0.016421870326835182;0.01642203038188028;0.7980857624460443;-0.015709000893795146;1.045099578381415;0.7982372789320566
92.277349;1.0444100125239568;0.8336847082918907;0.7982407683362571;-1.92699941775891e-05;-1.845742727141074e-05;9.999932903343495;0.8337313980361617;0.016421868926984867;0.01642203271831552;0.7980845263240023;-0.015709000895300473;1.045100678459554;0.7982362682618894
92.287349;1.0444101568345208;0.8336844570062145;0.7982407491159484;-1.9269988963244554e-05;-1.8457415814053613e-05;9.999933443718454;0.8337313608994976;0.01642186763555367;0.0164220349566606;0.7980842903729403;-0.015709000895759134;1.0451007830499532;0.7982362550888158
92.297349;1.0444102956681143;0.8336831015883004;0.7982396735440156;-1.9619003463576075e-05;-1.879158006646888e-05;9.99993404697464;0.8337313279558576;0.016421866459324648;0.016422037094842058;0.7980840552180924;-0.015709000895262632;1.045100892244146;0.7982362396445
92.307349;1.0444104291949372;0.8336828552775324;0.7982396609402269;-1.961900434712353e-05;-1.8791565097930655e-05;9.999934712113205;0.8337312996003388;0.01642186540480009;0.0164220391313475;0.7980838214358227;-0.01570900089396725;1.0451010062368213;0.7982362219314472
92.317349;1.0444105578077443;0.8336826111066815;0.7982396515015759;-1.9619008290351248e-05;-1.8791548480297618e-05;9.999935436990157;0.8337312761039235;0.01642186447689599;0.01642204106638695;0.7980825895533569;-0.015709000892073725;1.0451011252646158;0.7982352021939179
92.327349;1.0444103813161265;0.8336817796670842;0.7982393107919084;-1.9273570822692963e-05;-1.846077841166842e-05;9.999936217614772;0.8337312575152527;0.016421863678394117;0.01642204290167127;0.7980823600271963;-0.01570900088980145;1.0451012495134206;0.7982351801880748
92.337349;1.044410501863848;0.8336815388486897;0.7982393069021476;-1.9273580761394633e-05;-1.8460758639762226e-05;9.9999370482331;0.8337312436001886;0.016421863010893763;0.01642204463884527;0.7980821332200494;-0.015709000887368027;1.0451013790389385;0.7982351562461871
92.347349;1.0444106192834035;0.8336801924389987;0.7982382456437347;-1.9622609145094425e-05;-1.879491393067961e-05;9.999937922497523;0.8337312339042714;0.01642186247512673;0.016422046278201926;0.7980809093804098;-0.015709000884966358;1.0451015137066932;0.7982341305753082
92.357349;1.0444107340375755;0.8336799535081153;0.7982382460429452;-1.9622624834281835e-05;-1.8794891333152536e-05;9.999938834740332;0.8337312279256593;0.016421862070294595;0.016422047819322206;0.7980806886405161;-0.015709000882751168;1.0451016531822621;0.7982341026732506
92.367349;1.044410846393884;0.8336797150656594;0.7982382481996774;-1.962264338769042e-05;-1.879486757960776e-05;9.999939780299027;0.8337312252648076;0.016421861794707573;0.016422049262849275;0.7980804710973187;-0.01570900088084756;1.0451017970231504;0.7982340725888912
92.377349;1.044410956521384;0.8336794769804006;0.7982382519321083;-1.9622664802042805e-05;-1.8794842921561557e-05;9.999940755132759;0.8337312256571205;0.016421861647817056;0.01642205061130998;0.7980802569209817;-0.01570900087937862;1.0451019447950052;0.7982340402303305
92.387349;1.0444120183855177;0.8336800004890461;0.7982382570493783;-1.9862784620205132e-05;-1.9024687732676163e-05;9.999941756323336;0.8337312289341915;0.01642186163140687;0.016422051868134325;0.7980790463664571;-0.01570900087850164;1.0451020960889157;0.7982330057661126
92.397349;1.0444121250202245;0.8336794140269163;0.7982379291938019;-1.8756089503461888e-05;-1.7964995085646708e-05;9.999942783446945;0.8337312349908016;0.016421861749367127;0.016422053036424317;0.7980788397215413;-0.015709000878420958;1.0451022505156307;0.7982329688545521
92.407349;1.0444122306258439;0.8336780702119142;0.7982368768720725;-1.910513500473576e-05;-1.8299145549485356e-05;9.999943838698524;0.8337312437817319;0.01642186200711627;0.016422054118693873;0.7980786372921997;-0.015709000879359714;1.0451024077365363;0.7982329298175174
92.417349;1.0444123356506492;0.8336778335650359;0.7982368850780299;-1.910516777279217e-05;-1.8299119899223622e-05;9.999944925051333;0.8337312553371549;0.016421862411016314;0.016422055117030418;0.7980784394074075;-0.015709000881509925;1.0451025674336016;0.7982328888633788
92.427349;1.0444124404848876;0.833677597548239;0.7982368939510952;-1.91052033267371e-05;-1.8299094611562256e-05;9.999946044343757;0.8337312697456201;0.016421862967344263;0.016422056033577465;0.7980772463799658;-0.015709000884988247;1.045102729242451;0.7982318464605663
92.437349;1.0444122447162347;0.8336771223326938;0.7982369032461656;-1.9866516062702065e-05;-1.9027982226484544e-05;9.999947196887554;0.8337312870592211;0.016421863680650024;0.016422056871470418;0.7980770584534929;-0.015709000889820635;1.0451028927543833;0.7982318025571333
92.447349;1.044412350103193;0.8336768883997583;0.7982369127505131;-1.9866557035700585e-05;-1.902795824784246e-05;9.999948381909885;0.8337313071740348;0.0164218645523115;0.0164220576347097;0.7980768757818445;-0.01570900089596292;1.0451030575813216;0.7982317577414116
92.457349;1.0444124559721049;0.8336752002048783;0.7982355283346938;-1.910889286482655e-05;-1.8302443061522036e-05;9.999949597687651;0.8337313298097748;0.016421865580410425;0.016422058326153524;0.7980766984448924;-0.015709000903345673;1.0451032234082882;0.798231712397723
92.467349;1.0444125622468616;0.8336749695239373;0.7982355374029472;-1.9108939091211065e-05;-1.8302420809553736e-05;9.999950841296787;0.8337313546173657;0.016421866760775766;0.016422058946313624;0.7980755265142186;-0.015709000911913552;1.0451033899743805;0.7982306669743091
92.477349;1.0444126687074087;0.8336747409588751;0.7982355458461629;-1.9108987955860862e-05;-1.830239953217639e-05;9.999952108767918;0.8337313812834164;0.016421868088145067;0.01642205949451119;0.7980753601168386;-0.015709000921629253;1.0451035570425864;0.7982306211674426
92.487349;1.0444127750030054;0.833674514847882;0.798235553404647;-1.9109039482772452e-05;-1.8302379310651426e-05;9.999953396360374;0.8337314095599134;0.01642186955706707;0.01642205996967145;0.7980751994231169;-0.015709000932457324;1.0451037244310633;0.7982305751257417
92.497349;1.0444128806340376;0.8336742915024228;0.79823555981261;-1.9109093673543815e-05;-1.8302360217680085e-05;9.999954701985454;0.8337314392843239;0.01642187116270911;0.016422060369727553;0.7980750445814472;-0.015709000944360084;1.045103892037478;0.7982305287421
92.507349;1.0444129849574222;0.8336729645365722;0.7982345051614259;-1.9458164940569597e-05;-1.863651755561944e-05;9.999956025132393;0.8337314703829695;0.016421872901445655;0.016422060692048074;0.7980738956530661;-0.01570900095729583;1.0451040598565355;0.7982294821059467
92.517349;1.0444130872722481;0.8336727478067517;0.7982345086005675;-1.9458224333332034e-05;-1.8636500781884496e-05;9.999957365511166;0.8337315028234419;0.01642187477055555;0.016422060935239156;0.7980737526059279;-0.01570900097119635;1.0451042280280791;0.7982294347218938
92.527349;1.044413186925403;0.8336721860495692;0.7982341761464541;-1.835156399882687e-05;-1.7576817846550583e-05;9.999958722106275;0.833731536588442;0.016421876767218044;0.01642206110003676;0.7980736153759067;-0.015709000985941444;1.0451043967781197;0.7982293866048308
92.537349;1.0444132833747755;0.8336719777900403;0.7982341760403574;-1.835162830095965e-05;-1.757680336216339e-05;9.999960093346774;0.8337315717134536;0.016421878887870608;0.01642206118811677;0.7980734839243273;-0.015709001001361744;1.0451045662463574;0.7982293375080514
92.547349;1.0444130754507965;0.833671534387628;0.7982341739910153;-1.9112967132192235e-05;-1.830570024619164e-05;9.999961477450244;0.8337316083281496;0.01642188112733844;0.016422061200306686;0.7980723582779651;-0.015709001017270213;1.0451047364091113;0.7982282873635316
92.557349;1.0444141181009097;0.8336709909717589;0.7982331101805864;-1.9702141434804815e-05;-1.886972936306133e-05;9.99996287227823;0.8337316466221176;0.016421883477745453;0.016422061136200827;0.7980722385630781;-0.01570900103350834;1.0451049071647327;0.7982282355007091
92.567349;1.0444142030552868;0.833670798711182;0.7982331036214738;-1.970221209564634e-05;-1.8869718331808676e-05;9.9999642751155;0.8337316867294341;0.016421885928953543;0.016422060995107547;0.798072124977475;-0.015709001049983785;1.04510507850392;0.7982281818238375
92.577349;1.0444142840293449;0.8336706125368032;0.7982330942906787;-1.9702284448454424e-05;-1.8869708348140003e-05;9.999965682804145;0.8337317286341976;0.016421888469767863;0.016422060777499865;0.7980720177058385;-0.015709001066669784;1.0451052506658662;0.7982281261440961
92.587349;1.0444143611017978;0.8336704328816907;0.7982330819994504;-1.9702358307840282e-05;-1.8869699328517355e-05;9.999967092070074;0.8337317721659864;0.016421891087957906;0.016422060486455184;0.7980709168993171;-0.015709001083571036;1.0451054241388011;0.7982270686107487
92.597349;1.0444144343881554;0.8336699111906081;0.798232732619999;-1.8595710159403747e-05;-1.7810023493373236e-05;9.999968499478546;0.8337318170440847;0.016421893769640265;0.01642206012798202;0.798070822750152;-0.015709001100689672;1.0451065994778226;0.7982270088396983
92.607349;1.0444145040585224;0.8336686391807526;0.7982316550604232;-1.8944799796258658e-05;-1.8144190182444403e-05;9.999969901182146;0.8337318629232299;0.016421896499062477;0.016422059709741997;0.7980707355368301;-0.015709001117997428;1.045105777139367;0.7982269469722707
92.617349;1.044414570333058;0.8336684816426442;0.7982316348322872;-1.894487700751101e-05;-1.814418364283162e-05;9.999971293185745;0.8337319094165526;0.01642189925840753;0.01642205923881525;0.7980706555657795;-0.015709001135405957;1.045106957487259;0.798226882918757
92.627349;1.0444146334189666;0.8336683322126631;0.7982316126974848;-1.89449549453613e-05;-1.8144177812130387e-05;9.999972671678698;0.8337319560961466;0.016421902028198425;0.016422058720139177;0.7980695830857922;-0.015709001152770515;1.0451061408626459;0.798225816884481
92.637349;1.044414693435641;0.8336681912770109;0.7982315891063338;-1.8945033468498124e-05;-1.814417264499991e-05;9.999974032882555;0.8337320025091547;0.016421904789366986;0.01642205815786168;0.7980695182644645;-0.015709001169943938;1.045107327559515;0.7982257486684635
92.647349;1.0444144496010777;0.8336678191165902;0.7982315644519108;-1.970638247060859e-05;-1.8873075897822414e-05;9.999975373156529;0.8337320482083158;0.016421907525149024;0.01642205755799789;0.7980694612054554;-0.01570900118681567;1.0451075177361246;0.7982256786734647
92.657349;1.0444145032425107;0.8336673471914712;0.7982312049528323;-1.8599738537506415e-05;-1.78134040001797e-05;9.99997668928847;0.8337320927515067;0.016421910220900022;0.016422056928119905;0.7980694119664251;-0.015709001203298534;1.0451077113862093;0.7982256069685081
92.667349;1.04441455333808;0.8336661268786056;0.7982301195961476;-1.8948830490660422e-05;-1.8147573766492523e-05;9.999977977977952;0.8337321356740057;0.016421912863327084;0.01642205627467579;0.7980683705654426;-0.015709001219313217;1.0451079084017763;0.7982245337410737
92.677349;1.0444145996643952;0.8336660226815582;0.798230093834442;-1.89489104904106e-05;-1.8147571073103283e-05;9.999979235173441;0.8337321764875087;0.016421915441417436;0.01642205560183644;0.7980683369330874;-0.01570900123479498;1.0451081086368164;0.7982244586252008
92.687349;1.0444146420946898;0.8336659279237887;0.7982300682469693;-1.8948990702596327e-05;-1.814756882671101e-05;9.999980456414939;0.8337322147247983;0.01642191794823469;0.01642205491279018;0.7980683108553902;-0.01570900124969829;1.0451083119276747;0.7982243818076334
92.697349;1.0444146805656507;0.8336658426843312;0.7982300430624083;-1.894907107907864e-05;-1.8147566886923485e-05;9.999981637835724;0.8337322499808909;0.016421920380642878;0.016422054211361458;0.7980682920104358;-0.015709001263995055;1.0451085181662871;0.798224303200121
92.707349;1.0444147150224967;0.8336657670333334;0.7982300185118678;-1.8949151583601822e-05;-1.814756513304516e-05;9.999982776994509;0.8337322819326022;0.016421922737482757;0.01642205350273964;0.7980672800676826;-0.015709001277665648;1.045108727426662;0.7982232229101578
92.717349;1.0444147454189237;0.8336645942283355;0.7982289351584342;-1.9298244419558842e-05;-1.8481736489196613e-05;9.99998387285074;0.8337323103854004;0.016421925018853267;0.016422052793781235;0.7980672747635541;-0.01570900129067395;1.0451089399794955;0.7982231405533659
92.727349;1.0444147717608347;0.8336645376185218;0.7982289125776278;-1.929832514059682e-05;-1.848173480279595e-05;9.999984924997493;0.8337323353233915;0.016421927225703282;0.016422052092742445;0.7980672759346291;-0.015709001302939028;1.0451091561446981;0.7982230564012925
92.737349;1.0444157478160077;0.8336649026513181;0.7982285571685355;-1.843177152806717e-05;-1.765192974842507e-05;9.999985933433845;0.8337323569112612;0.016421929358268077;0.01642205140831563;0.7980672835206094;-0.015709001314327998;1.045109376167131;0.7982229705779363
92.747349;1.0444157663148963;0.8336648647820301;0.7982285374745974;-1.8431852460752063e-05;-1.7651927775907123e-05;9.999986899208507;0.8337323754777748;0.0164219314149193;0.01642205074895314;0.7980662975187826;-0.015709001324679454;1.0451096002725129;0.7982218834612952
92.757349;1.0444157812122163;0.8336648362332152;0.7982285194052595;-1.8431933466080448e-05;-1.7651925526866763e-05;9.999987824710757;0.8337323914783747;0.016421933392765042;0.016422050123396755;0.7980663178983787;-0.015709001333837073;1.0451098287682443;0.7982217948930718
92.767349;1.0444154921434494;0.8336634701099909;0.7982274433259529;-1.9542293419038883e-05;-1.8714999663980556e-05;9.999988713103058;0.833732405426536;0.016421935288284943;0.016422049541430558;0.7980663445545026;-0.015709001341665484;1.045110061983933;0.7982217053009695
92.777349;1.0444155010485858;0.8336634599326733;0.7982274287046242;-1.9542374584102845e-05;-1.871499637005169e-05;9.999989567741546;0.8337324178435546;0.016421937096403494;0.016422049013130744;0.7980663773251123;-0.0157090013480585;1.0451103001264388;0.7982216149460025
92.787349;1.044415507490148;0.8336634588335158;0.7982274160037082;-1.9542455953034508e-05;-1.871499225173663e-05;9.999990392212462;0.8337324292068361;0.016421938809808762;0.016422048547371337;0.7980654160118132;-0.01570900135295708;1.0451105432528356;0.798220524339091
92.797349;1.0444155116097433;0.8336631178393378;0.7982270712013723;-1.8435813207646884e-05;-1.76553187465899e-05;9.99999119051636;0.8337324398701693;0.016421940420810948;0.016422048151039086;0.7980654603902291;-0.01570900135635667;1.0451107913510114;0.7982204334264394
92.807349;1.0444155134340953;0.8336631350670688;0.7982270627961184;-1.8435895346746073e-05;-1.765531258607795e-05;9.999991966670226;0.8337324500582132;0.016421941924330847;0.016422047828958796;0.7980655102257304;-0.01570900135829557;1.04511104437299;0.7982203427103394
92.817349;1.0444155129358452;0.833662054866142;0.7982259971479511;-1.8784989121003875e-05;-1.798947707591779e-05;9.999992724028731;0.8337324599597534;0.016421943319110014;0.016422047584703725;0.798065565253912;-0.015709001358842952;1.0451113021793814;0.798220252482319
92.827349;1.044415510090972;0.8336620907167495;0.7982259938523113;-1.8785072376428876e-05;-1.7989468694065448e-05;9.999993465174539;0.8337324697894253;0.01642194460695569;0.016422047422214158;0.7980646251215878;-0.015709001358088424;1.0451115644863214;0.7982191632368248
92.837349;1.044415504981933;0.833662135885772;0.79822599353581;-1.8785156287160497e-05;-1.798945917766967e-05;9.999994192041203;0.8337324797787006;0.016421945791645087;0.016422047346911387;0.7980646893610599;-0.01570900135613628;1.04511183091458;0.7982190749042218
92.847349;1.0444154978053035;0.8336621903542756;0.7982259964889002;-1.878524092012943e-05;-1.798944850129468e-05;9.999994905409181;0.8337324901640637;0.016421946878518598;0.016422047365280783;0.7980647574262041;-0.01570900135311034;1.0451121010991289;0.7982189879763374
92.857349;1.0444154887795436;0.8336622540601355;0.7982260029500131;-1.878532633874852e-05;-1.7989436643661346e-05;9.999995604666386;0.8337325011968404;0.01642194787421491;0.016422047483245595;0.7980648287622563;-0.015709001349140484;1.04511237472047;0.7982189026853725
92.867349;1.0444154781390707;0.8336619778146478;0.798225678892288;-1.7678688137846363e-05;-1.6929755172797014e-05;9.999996288879197;0.8337325131601149;0.016421948785495764;0.016422047704556016;0.7980639028454978;-0.015709001344329523;1.0451126514611533;0.7982178193921489
92.877349;1.0444151654515912;0.8336607125175799;0.7982246330312406;-1.8789050778399578e-05;-1.799281459881927e-05;9.999996958118768;0.8337325263786918;0.016421949618095455;0.016422048030033807;0.7980639791410371;-0.01570900133874953;1.0451129309725864;0.7982177378508348
92.887349;1.0444151526253787;0.8336608023962864;0.7982246506166379;-1.8789138727880928e-05;-1.7992799064711852e-05;9.999997614015154;0.8337325412043763;0.01642195037667782;0.01642204845768366;0.7980640570561411;-0.015709001332468837;1.0451132128891616;0.7982176583898464
92.897349;1.044415139268996;0.8336609002579575;0.7982246720884218;-1.878922759747774e-05;-1.7992782282080476e-05;9.999998259536826;0.833732557975347;0.016421951064761058;0.01642204898400202;0.7980641359708622;-0.015709001325575192;1.0451134969232911;0.7982175811060881
92.907349;1.0444151255914405;0.8336610057669489;0.7982246976159674;-1.8789317465368778e-05;-1.799276425089354e-05;9.999998898204215;0.8337325769778162;0.016421951683918305;0.016422049605661543;0.7980632152766497;-0.015709001318187383;1.0451137829781751;0.7982165062256178
92.917349;1.0444160653136958;0.8336618799321359;0.7982247273361825;-1.90294950528476e-05;-1.8222607003263072e-05;9.999999533487536;0.833732598419018;0.016421952233174362;0.016422050319719807;0.798063294362441;-0.015709001310455495;1.0451140711396005;0.7982164333568298
92.927349;1.0444160509462792;0.8336608933433175;0.7982237016699695;-1.937859703142852e-05;-1.8556757029712795e-05;10.000000168756843;0.83373262243123;0.016421952709469605;0.016422051123233;0.798063372585104;-0.015709001302548164;1.045114361519404;0.7982163627062643
92.937349;1.0444160361449533;0.8336606716306528;0.7982234057979208;-1.8271964477023926e-05;-1.7497066648337726e-05;10.000000807109998;0.8337326491452075;0.016421953109666425;0.016422052013210838;0.7980634492627066;-0.015709001294629328;1.045114654084887;0.7982162943575435
92.947349;1.0444160209555802;0.8336608060656955;0.7982234483621894;-1.8272058420917064e-05;-1.7497044050496417e-05;10.00000145050897;0.8337326787650176;0.016421953433220986;0.01642205298584476;0.7980625237192238;-0.01570900128684441;1.045114948622895;0.7982152286885452
92.957349;1.0444160054402423;0.8336609476775796;0.7982234951117644;-1.8272153173980675e-05;-1.7497020494820995e-05;10.000002098943181;0.8337327115355747;0.016421953683683245;0.016422054035869226;0.7980625953792405;-0.015709001279336894;1.045115244813526;0.798215165566989
92.967349;1.0444159895552267;0.8336610965609734;0.7982235459183585;-1.8272248572658893e-05;-1.7496996022238553e-05;10.000002750897483;0.8337327476108184;0.016421953868553815;0.016422055157333585;0.7980626638505011;-0.015709001272272066;1.0451155423008085;0.798215105445169
