time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
92.977349;1.0444159731210139;0.8336612527880057;0.7982236006462535;-1.8272344446041873e-05;-1.7496970654029206e-05;10.00000340462091;0.8337327869436256;0.0164219539976889;0.01642205634453154;0.7980627289307035;-0.01570900126583334;1.0451168406868911;0.7982150485284443
92.987349;1.0444156551934645;0.8336600695533252;0.7982225995035163;-1.9382712829089065e-05;-1.85600144153778e-05;10.000004058736621;0.8337328293145392;0.01642195408119934;0.016422057591668975;0.7980617905236559;-0.01570900126019652;1.0451161394600565;0.7982139951220919
92.997349;1.0444156371496645;0.8336602404513245;0.7982226617604583;-1.9382809068593092e-05;-1.8559987241765287e-05;10.00000471222029;0.8337328744485097;0.016421954128757906;0.01642205889199362;0.7980618485396989;-0.015709001255500465;1.0451174379667478;0.7982139448296856
93.007349;1.0444156180484105;0.8336600696050274;0.7982223934358673;-1.827617963263531e-05;-1.750029002004176e-05;10.000005364522533;0.833732922075426;0.016421954150115985;0.016422060237399963;0.7980619028746079;-0.015709001251829686;1.0451167354511768;0.7982138977220791
93.017349;1.044415597547566;0.8336602549146424;0.7982224627384161;-1.8276275479526444e-05;-1.7500260997740247e-05;10.000006015947152;0.8337329719317713;0.016421954155356855;0.01642206161837457;0.7980619534416211;-0.015709001249228756;1.04511803107659;0.7982138535990068
93.027349;1.044415575246983;0.8336604471395872;0.7982225353787601;-1.827637095036928e-05;-1.7500231113492763e-05;10.000006667613093;0.8337330237880898;0.01642195415499573;0.01642206302531395;0.7980610002034735;-0.01570900124774415;1.0451183238985875;0.7982128123990914
93.037349;1.0444155508088828;0.8336595391454672;0.7982215515389506;-1.8625474872945293e-05;-1.7834369960272384e-05;10.000007320689832;0.8337330775032835;0.016421954160606645;0.016422064451092854;0.7980610432056883;-0.015709001247460146;1.045118612830971;0.7982127734166248
93.047349;1.044415523957416;0.8336597438149409;0.7982216303551808;-1.8625569449898953e-05;-1.7834338596603882e-05;10.000007975965094;0.8337331330707594;0.01642195418503782;0.016422065891690863;0.7980610826056045;-0.015709001248501407;1.0451188966654636;0.7982127364575787
93.057349;1.0444154944199755;0.833659953748802;0.7982217119601107;-1.862566357869008e-05;-1.7834306635764146e-05;10.00000863424374;0.8337331906324357;0.016421954240960927;0.016422067344640946;0.7980611186916415;-0.015709001251009345;1.0451191741404298;0.7982127010736947
93.067349;1.0444154618922619;0.8336601681672348;0.7982217962456206;-1.8625757267415582e-05;-1.7834274195388504e-05;10.00000929650017;0.8337332504179844;0.01642195433925585;0.016422068807555288;0.7980611518768697;-0.015709001255125473;1.0451194440087335;0.7982126667609882
93.077349;1.044415426023574;0.8336600372184613;0.79822154902647;-1.7519124937530573e-05;-1.6774572290178377e-05;10.000009963503182;0.8337333126233925;0.01642195448909317;0.016422070276937786;0.7980601826506772;-0.015709001260994962;1.0451197051298704;0.7982116331580326
93.087349;1.0444153864289698;0.8336591514061021;0.7982205789781659;-1.786822652216266e-05;-1.7108708814552852e-05;10.000010635841326;0.8337333773215363;0.016421954699039048;0.01642207174764392;0.7980602115115266;-0.015709001268765028;1.0451199565603544;0.7982115992690167
93.097349;1.0444159956912131;0.8336598956437732;0.7982206712315395;-1.8869661935602917e-05;-1.806743208792546e-05;10.000011314325116;0.833733444452602;0.016421954977740145;0.016422073213179046;0.7980602389098248;-0.01570900127855423;1.0451201975381927;0.798211564640977
93.107349;1.0444159475835857;0.8336601201624383;0.798220766109975;-1.8869753327046165e-05;-1.8067399167506535e-05;10.000012000007692;0.8337335138693039;0.016421955333450693;0.016422074665833765;0.7980602652082063;-0.01570900129041657;1.0451204274034507;0.798211528676501
93.117349;1.044415894743756;0.8336603454456308;0.798220863513744;-1.886984394754919e-05;-1.8067366501797445e-05;10.000012694068078;0.833733585413053;0.01642195577270066;0.016422076096828754;0.7980592906667474;-0.015709001304344314;1.0451206455575146;0.7982104911409026
93.127349;1.0444158368824716;0.8336605708327961;0.798220963395261;-1.8869933656489004e-05;-1.806733422665606e-05;10.000013398016083;0.8337336589790193;0.01642195629933253;0.016422077497303213;0.7980593154771611;-0.015709001320299093;1.0451208514579775;0.7982104514528985
93.137349;1.0444157738139632;0.8336607956999394;0.798221065796279;-1.887002226577457e-05;-1.806730244494566e-05;10.000014113657963;0.8337337345320167;0.016421956915223482;0.016422078860003422;0.7980593398233616;-0.015709001338234045;1.0451210446056207;0.7982104098235683
93.147349;1.0444157054806036;0.8336595637267336;0.7982197769487351;-1.8112390717470285e-05;-1.734176991144224e-05;10.000014842421834;0.833733812111722;0.01642195762210656;0.01642208018014532;0.798059363898996;-0.01570900135811361;1.0451212244865917;0.798210366414145
93.157349;1.044415631848733;0.8336597858707362;0.7982198844997185;-1.811247667379601e-05;-1.7341739133604933e-05;10.00001558486073;0.8337338918275854;0.01642195842178738;0.01642208145460121;0.7980583878612081;-0.015709001379931406;1.0451213905378458;0.798209321692516
93.167349;1.0444155528296608;0.8336600059565877;0.7982199944432203;-1.8112561169756773e-05;-1.734170872825498e-05;10.000016340909644;0.8337339738216624;0.016421959314505685;0.016422082680693267;0.7980584117720252;-0.015709001403702804;1.0451215422483398;0.7982092756548302
93.177349;1.044415468356919;0.8336602235560365;0.79822010652631;-1.8112644146919024e-05;-1.734167854885287e-05;10.00001711048493;0.833734058264531;0.016421960298022675;0.01642208385546483;0.7980584356095098;-0.015709001429458223;1.045121679291303;0.7982092289446615
93.187349;1.0444153784648096;0.8336604382358694;0.7982202204467378;-1.811272554720905e-05;-1.7341648431850436e-05;10.00001789402437;0.833734145352161;0.01642196136783463;0.016422084975568296;0.7980584593377116;-0.015709001457254602;1.0451218015351842;0.7982091820033249
93.197349;1.044415283216237;0.8336595428723156;0.7982192761745579;-1.846181308091694e-05;-1.7675786471985863e-05;10.00001869245013;0.8337342352245047;0.016421962517590604;0.01642208603806697;0.7980574829388423;-0.015709001487161197;1.0451219089797;0.7982081354101409
93.207349;1.044414881858261;0.8336595105119085;0.7982193926613401;-1.9223148881664967e-05;-1.8404651087184914e-05;10.000019506512453;0.8337343278818136;0.01642196374004292;0.016422087041193495;0.798057506405191;-0.01570900151922141;1.0451220017102947;0.7982080891196736
93.217349;1.0444147758274593;0.8336593653271314;0.7982191757994542;-1.811649837925201e-05;-1.7344950681016364e-05;10.000020336292176;0.8337344231717569;0.01642196502781343;0.016422087984078487;0.7980575297385631;-0.015709001553437154;1.0451220798969671;0.7982080436662655
93.227349;1.044414664284007;0.8336595650051846;0.7982192936696051;-1.811657252905614e-05;-1.7344919920655824e-05;10.000021180885607;0.8337345208346738;0.016421966372468885;0.016422088866047815;0.7980575529518451;-0.01570900158977343;1.0451221438046319;0.7982079994172917
93.237349;1.0444145471459865;0.8336597602568182;0.7982194118944148;-1.8116644510054952e-05;-1.7344889009813043e-05;10.000022038067959;0.8337346205763766;0.016421967763683824;0.016422089685834224;0.7980565760659776;-0.015709001628161363;1.0451221937966486;0.7982069569655029
93.247349;1.044414424335269;0.8336599507919431;0.7982195302467185;-1.8116714203878832e-05;-1.7344857950150826e-05;10.000022904690915;0.8337347221196365;0.01642196919138357;0.016422090440459444;0.7980565991086344;-0.0157090016685062;1.0451222303494478;0.7982069163562798
93.257349;1.044414295749269;0.8336590297223121;0.7982185887189697;-1.846578820811658e-05;-1.7678993999071874e-05;10.0000237776201;0.833734825190039;0.016421970648475663;0.016422091124562457;0.7980566221111526;-0.015709001710707708;1.0451222540572946;0.7982068782611776
93.267349;1.0444141612493045;0.8336592105898666;0.7982187061654457;-1.8465853145389753e-05;-1.7678962587501484e-05;10.000024653666689;0.8337349294742322;0.016421972129929765;0.016422091731386;0.7980566450809927;-0.015709001754679066;1.045122265616865;0.7982068432203759
93.277349;1.0444149743475444;0.8336601482323492;0.7982188223975376;-1.8705996753232172e-05;-1.7908787718125285e-05;10.000025528800263;0.833735034634547;0.016421973629958633;0.016422092255370516;0.7980556679642873;-0.015709001800350363;1.045122265793432;0.79820581198213
93.287349;1.0444148273423142;0.833659971500043;0.7982186028582403;-1.759932901366244e-05;-1.684908588995023e-05;10.000026398220283;0.8337351403494827;0.016421975141754735;0.016422092694999127;0.7980556906653408;-0.01570900184765974;1.045122255349433;0.7982057845680541
93.297349;1.0444146735182327;0.8336601399749515;0.7982187156081147;-1.759938661813665e-05;-1.6849053644616155e-05;10.000027256956278;0.8337352463014325;0.016421976659082523;0.016422093054244153;0.798055713109784;-0.015709001896544138;1.0451222349480658;0.7982057613252196
93.307349;1.0444145124250377;0.8336591981501641;0.7982177666009744;-1.7948448513783583e-05;-1.7183187989330054e-05;10.000028100153282;0.8337353521345308;0.016421978176219515;0.016422093341635403;0.7980557352861906;-0.015709001946936495;1.0451222050939055;0.7982057422315968
93.317349;1.044414343695178;0.8336593596436948;0.7982178749434193;-1.7948501438095898e-05;-1.7183154966467265e-05;10.000028923498402;0.8337354574664234;0.016421979687178248;0.01642209356757391;0.7980547572762897;-0.015709001998770504;1.0451221661845402;0.7982047274280559
93.327349;1.0444138663623068;0.8336592777844797;0.7982179806326142;-1.870980768350837e-05;-1.791201380829329e-05;10.000029723768213;0.8337355619738565;0.01642198118673738;0.016422093741622165;0.7980547792813831;-0.015709002051995286;1.045122118615624;0.7982047164953675
93.337349;1.0444136819042664;0.8336594328393997;0.7982180833186985;-1.8709856208297126e-05;-1.7911979981861676e-05;10.000030498856582;0.8337356654740997;0.01642198267152257;0.01642209387128469;0.7980548015885304;-0.015709002106591326;1.045122062785726;0.7982047095789612
93.347349;1.0444134897154458;0.8336595847307662;0.7982181826422774;-1.8709902654375284e-05;-1.7911945754525437e-05;10.000031247578761;0.833735767950503;0.01642198413939892;0.016422093962327577;0.7980548244714475;-0.015709002162578242;1.0451219990354834;0.7982047065675445
93.357349;1.0444132899986451;0.8336593843201856;0.7982179442076364;-1.7603219364641795e-05;-1.685224087490037e-05;10.000031969459931;0.8337358695451108;0.016421985589179455;0.016422094018847085;0.79805484811519;-0.015709002220007148;1.045122927676728;0.7982047072837691
93.367349;1.0444130829078697;0.8336584226751018;0.7982169765446424;-1.795226758958533e-05;-1.7186371770753808e-05;10.0000326642795;0.8337359705242134;0.016421987021828403;0.016422094042757147;0.7980538726191102;-0.01570900227892843;1.0451218491005665;0.7982037117153994
93.377349;1.0444128684646934;0.8336585639713007;0.7982170647303883;-1.7952308564670485e-05;-1.718633621908609e-05;10.000033331598162;0.8337360711989532;0.01642198844110114;0.016422094034581204;0.7980538980133103;-0.015709002339363107;1.0451227638542064;0.7982037192704166
93.387349;1.0444126465513819;0.8336587011280687;0.7982171490061306;-1.7952347951182075e-05;-1.7186300228600743e-05;10.000033970489262;0.8337361718647185;0.016421989852326627;0.016422093995205785;0.7980539242421092;-0.01570900240130269;1.045121672625885;0.7982037299341509
93.397349;1.0444124170215747;0.833658833719617;0.7982172293308266;-1.7952385857830652e-05;-1.7186263788049317e-05;10.000034579953676;0.8337362728236926;0.01642199126116476;0.01642209392655627;0.798053951198497;-0.015709002464717917;1.0451225761647847;0.7982037434930649
93.407349;1.0444121798695492;0.8336589612712522;0.7982173057361801;-1.7952422393351477e-05;-1.7186226857114468e-05;10.000035159988283;0.8337363744232417;0.01642199267351128;0.016422093831423738;0.7980529788394071;-0.015709002529577937;1.0451214752527311;0.7982027599524611
93.417349;1.0444119353587258;0.8336579765267044;0.7982163186397363;-1.8301463199003557e-05;-1.752035536184678e-05;10.00003571204261;0.8337364770403956;0.016421994095465197;0.016422093713431243;0.7980530072667589;-0.015709002595876573;1.0451223707341608;0.7982027787888449
93.427349;1.0444116839907367;0.8336580923188515;0.7982163874935725;-1.8301497224855463e-05;-1.752031720772335e-05;10.000036238321153;0.8337365810181953;0.01642199553276239;0.01642209357741603;0.7980530366772306;-0.015709002663625286;1.0451222634873583;0.7982028001187874
93.437349;1.0444114263802282;0.8336578522020368;0.7982161185714194;-1.7194802298634797e-05;-1.6460608091920264e-05;10.000036740938175;0.8337366866104922;0.016421996989880297;0.016422093430436;0.79805306722784;-0.015709002732816755;1.045122154331525;0.798202823944318
93.447349;1.0444108624826913;0.8336577134456197;0.7982161803197915;-1.795608735000551e-05;-1.7189458560197058e-05;10.00003722184262;0.8337367940048849;0.01642199846934915;0.01642209328143087;0.7980520989645362;-0.0157090028034044;1.0451220439576212;0.7982018505652135
93.457349;1.0444115483131209;0.8336585680158799;0.7982162387854085;-1.819619573905898e-05;-1.7419272026158533e-05;10.000037682702079;0.8337369033852109;0.016421999971977297;0.016422093138203635;0.7980521318567186;-0.01570900287531256;1.0451219329355976;0.7982018797765076
93.467349;1.044411276567776;0.8336586531879064;0.7982162941965202;-1.8196225248222865e-05;-1.741923076450243e-05;10.000038123819222;0.8337370149368509;0.016422001497463656;0.016422093004578912;0.7980521658693064;-0.015709002948447265;1.045121821763025;0.7982019119417932
93.477349;1.0444110017760342;0.833657623614377;0.7982152871149696;-1.854525807165985e-05;-1.7753353464373433e-05;10.000038543107175;0.8337371287847484;0.016422003044475886;0.016422092880611507;0.7980522010148453;-0.015709003022681953;1.0451217108747803;0.7982019471434724
93.487349;1.0444107247156031;0.8336576930888945;0.7982153370954126;-1.854528525657463e-05;-1.7753310688578164e-05;10.000038936426089;0.8337372449249946;0.016422004610824235;0.01642209276537411;0.7980512373281952;-0.015709003097846768;1.0451216006149826;0.7982009855653565
93.497349;1.044410446043464;0.833657755332312;0.798215384681823;-1.8545311145236054e-05;-1.7753267175132056e-05;10.000039299247073;0.8337373632223116;0.016422006194190108;0.016422092658857;0.7980512747999543;-0.01570900317375139;1.0451214912305646;0.7982010267395895
93.507349;1.0444101662270928;0.8336574618041092;0.7982150959681795;-1.7438606707886094e-05;-1.669355229434236e-05;10.000039628417742;0.8337374834901587;0.01642200779248109;0.016422092560990077;0.7980513133669405;-0.015709003250211077;1.0451213829045132;0.798201070746826
93.517349;1.0444098855661805;0.8336575109274621;0.7982151395587094;-1.7438629566145338e-05;-1.6693507289380097e-05;10.000039922833052;0.8337376055652556;0.016422009403465936;0.016422092470320903;0.7980513529502891;-0.015709003327033802;1.0451212758217105;0.7982011175326815
93.527349;1.0444096042705324;0.8336564472751997;0.7982141218303521;-1.778765514186296e-05;-1.7027626272794635e-05;10.000040183151569;0.8337377292964758;0.01642201102442119;0.016422092384380593;0.798050393499067;-0.015709003403982482;1.0451211702282943;0.7982001673318384
93.537349;1.044409322551026;0.8336564844617812;0.798214162247467;-1.7787674445893517e-05;-1.702757985084644e-05;10.00004041084606;0.8337378545032194;0.01642201265218745;0.016422092300789722;0.7980504350134662;-0.015709003480764067;1.045121066424058;0.7982002197950785
93.547349;1.0444090406680642;0.8336565158154537;0.798214201237407;-1.7787691827613126e-05;-1.702753288173741e-05;10.000040607084793;0.8337379809765351;0.016422014282981467;0.016422092218288453;0.7980504775191735;-0.015709003557057077;1.0451209646993915;0.7982002750580943
93.557349;1.0444084581725432;0.8336563013173062;0.7982142389292859;-1.8548958271677476e-05;-1.775637327679059e-05;10.000040772835792;0.8337381084931168;0.016422015911740993;0.016422092137465906;0.7980505210070826;-0.015709003632540575;1.0451208652855393;0.7982003329905382
93.567349;1.0444081768742968;0.8336563212249128;0.7982142755123087;-1.854897139096887e-05;-1.7756325809515445e-05;10.000040909990773;0.8337382367960421;0.016422017532408732;0.016422092060585616;0.7980505653879576;-0.015709003706905023;1.0451207683426786;0.7982003934575788
93.577349;1.0444078963556054;0.8336559866028622;0.7982139768840526;-1.744225322294304e-05;-1.669660749938297e-05;10.000041021992617;0.8337383655452869;0.016422019139842103;0.016422091990449222;0.798049610509669;-0.015709003779853847;1.0451206739519456;0.7981994565204463
93.587349;1.044407616978385;0.8336548889271416;0.7982129516814127;-1.779126468947403e-05;-1.7030724172095135e-05;10.000041113476014;0.83373849428956;0.016422020731422644;0.016422091929086568;0.7980496562195505;-0.01570900385109939;1.0451205821404286;0.7981995216092717
93.597349;1.044407339091256;0.833654892955827;0.7982129850182402;-1.77912700484796e-05;-1.7030677542951402e-05;10.000041189338733;0.8337386225099829;0.016422022306540603;0.016422091877617645;0.7980497024356679;-0.015709003920360957;1.0451204929579374;0.7981995886519203
93.607349;1.0444070629620121;0.8336548924049587;0.7982130171389463;-1.7791272467128442e-05;-1.7030631519380668e-05;10.000041254093102;0.833738749691076;0.01642202386528999;0.016422091837875494;0.7980497492078221;-0.01570900398737915;1.0451204064615978;0.7981996573237031
93.617349;1.0444067888427315;0.8336548878279865;0.7982130479131133;-1.7791271822127933e-05;-1.7030586251131592e-05;10.000041311714394;0.8337388753299636;0.016422025408115444;0.016422091813766658;0.7980487967233142;-0.015709004051932537;1.0451203225914811;0.7981987274911583
93.627349;1.0444065170956882;0.8336548797660257;0.7982130771384534;-1.779126803694818e-05;-1.7030541893450523e-05;10.000041365400957;0.8337389989022401;0.016422026935428217;0.016422091810819755;0.7980488452510747;-0.015709004113848225;1.0451202411170117;0.7981987984824652
93.637349;1.0444062482041152;0.8336548685625796;0.7982131045358543;-1.7791261071440833e-05;-1.7030498580062186e-05;10.000041417241405;0.8337391198694406;0.016422028446778515;0.01642209183468021;0.798048895052155;-0.01570900417302241;1.0451201616944072;0.7981988702660567
93.647349;1.0444069364083117;0.8336541597702043;0.7982117359358247;-1.7273599808954297e-05;-1.6534800635616078e-05;10.000041467942747;0.8337392377377381;0.016422029940930064;0.016422091889221082;0.7980489463147826;-0.015709004229435306;1.0451200839575014;0.798198942684099
93.657349;1.0444066748412468;0.8336541421787432;0.7982117586876136;-1.7273586502854826e-05;-1.653475962297119e-05;10.00004151648136;0.8337393521204333;0.016422031417146647;0.016422091975583707;0.7980479991958697;-0.015709004283131933;1.0451200075916962;0.7981980158302001
93.667349;1.044406417735919;0.833654121095377;0.7982117786438;-1.7273570097676266e-05;-1.6534719834200234e-05;10.00004156009304;0.8337394627484757;0.016422032876272762;0.016422092092937587;0.7980480539212655;-0.01570900433418617;1.045119932393467;0.7981980892268509
93.677349;1.0444058648863628;0.8336538562880458;0.7982117954870148;-1.8034799549404925e-05;-1.7263566345298485e-05;10.000041595055386;0.8337395694358556;0.01642203431965061;0.016422092239174582;0.7980481108188707;-0.015709004382689875;1.0451198582823298;0.7981981629435506
93.687349;1.0444056183844452;0.8336538278242203;0.7982118089641105;-1.803477715405133e-05;-1.7263529234604787e-05;10.0000416178183;0.8337396720733097;0.0164220357469305;0.016422092410967135;0.7980481702494957;-0.01570900442876519;1.0451197851918366;0.798198236831541
93.697349;1.0444053781450795;0.8336526889226219;0.7982107591546128;-1.8383754086535982e-05;-1.7597656021156273e-05;10.00004162544411;0.8337397706414078;0.016422037156149243;0.016422092604555086;0.7980482324768431;-0.015709004472560913;1.0451197129507792;0.7981983107635106
93.707349;1.0444051448373644;0.8336526531633582;0.798210765211463;-1.838372593907027e-05;-1.7597621711464345e-05;10.000041615309808;0.8337398652019775;0.016422038545993063;0.016422092816597362;0.7980472975945413;-0.015709004514233075;1.0451196412823025;0.7981973848632364
93.717349;1.0444049190867062;0.8336522649929072;0.7982104331459239;-1.7276964954655086e-05;-1.6537917428863643e-05;10.000041585082958;0.8337399558825964;0.016422039917117694;0.016422093044076824;0.7980473655941668;-0.01570900455393398;1.045119569864344;0.7981974587669243
93.727349;1.044404701444723;0.8336522226406401;0.7982104312038582;-1.7276931157402735e-05;-1.653788583277825e-05;10.000041532918978;0.8337400428457621;0.016422041271367954;0.01642209328430486;0.7980474364601782;-0.015709004591809524;1.0451194984180399;0.7981975328223144
93.737349;1.044404492353194;0.8336521773880705;0.7982104252436832;-1.727689457095738e-05;-1.6537855615017036e-05;10.000041457389806;0.833740126213018;0.016422042610545067;0.016422093535305868;0.7980475101697837;-0.015709004627987647;1.0451204267938428;0.7981976072866889
93.747349;1.044404292174831;0.8336521295606683;0.7982104153298899;-1.727685519721113e-05;-1.653782682104677e-05;10.00004135729549;0.8337402059560745;0.01642204393588892;0.016422093795891504;0.7980465866287908;-0.015709004662544386;1.04511935494592;0.7981966826408465
93.757349;1.0444041012986287;0.8336509727319782;0.7982093418402593;-1.7625815229234093e-05;-1.6871961986580782e-05;10.000041231205754;0.8337402818520211;0.01642204524774524;0.01642209406552459;0.7980466656151107;-0.015709004695480876;1.0451202828343171;0.7981967587807248
93.767349;1.0444039201756452;0.8336509206153864;0.7982093241748905;-1.7625770190542583e-05;-1.6871936148435218e-05;10.000041076836759;0.8337403535788215;0.01642204654558723;0.016422094344111987;0.7980467467769168;-0.01570900472675205;1.0451192104360503;0.7981968361973562
93.777349;1.0444037492776292;0.8336508667503729;0.7982093027687008;-1.7625722317567495e-05;-1.6871911756642477e-05;10.000040891062104;0.8337404208488346;0.016422047828824435;0.016422094631549995;0.7980468296751484;-0.015709004756315773;1.0451201378376263;0.7981969152135714
93.787349;1.0444035891014096;0.833650811481498;0.79820927776245;-1.7625671690293915e-05;-1.687188875730995e-05;10.000040670623974;0.8337404834443021;0.01642204909722235;0.01642209492742933;0.7980459137959498;-0.01570900478414994;1.0451190652625773;0.7981959963193304
93.797349;1.0444031394399906;0.8336501661236837;0.7982089151365485;-1.7280135094565953e-05;-1.6541078644066506e-05;10.000040412534883;0.8337405411694027;0.016422050350479042;0.016422095231276617;0.7980459985212329;-0.015709004810236852;1.045119993050578;0.7981960793505061
93.807349;1.0444030023046469;0.8336490024732177;0.7982078237671284;-1.7629080433732334e-05;-1.687521980059787e-05;10.00004011365374;0.8337405937919664;0.01642205158804777;0.016422095542213255;0.7980460831504814;-0.015709004834547846;1.0451189216129282;0.7981961646942801
93.817349;1.0444028773817715;0.8336489452532385;0.7982077890492949;-1.762902227024196e-05;-1.6875200651622633e-05;10.000039770475514;0.833740641032254;0.016422052809216662;0.01642209585798896;0.7980461670002738;-0.015709004857041683;1.0451198513538675;0.7981962525688487
93.827349;1.0444027650139733;0.833648888024186;0.7982077514865491;-1.7628961806939896e-05;-1.687518263584134e-05;10.0000393798814;0.833740682616827;0.01642205401262796;0.016422096175173276;0.7980452494978181;-0.015709004877672357;1.0451197826264136;0.7981953434336697
93.837349;1.0444036191842931;0.8336495922729895;0.7982077110736647;-1.786897130560357e-05;-1.7105014354969453e-05;10.000038939602085;0.8337407183129096;0.016422055195596807;0.01642209648972189;0.7980453302168015;-0.015709004896402978;1.0451197157800793;0.7981954372432504
93.847349;1.0444035327294086;0.8336495357063562;0.7982076676574995;-1.7868906317106564e-05;-1.710499833400261e-05;10.00003844774271;0.8337407478995299;0.016422056354092995;0.016422096796546416;0.7980454088655647;-0.01570900491320295;1.0451196512329648;0.7981955346086855
93.857349;1.0444034596084908;0.8336494797254911;0.7982076210236053;-1.78688390543344e-05;-1.7104983131920218e-05;10.000037902446868;0.8337407711680903;0.016422057483510746;0.0164220970896054;0.7980454852586656;-0.015709004928027806;1.045119589444921;0.7981956359935102
93.867349;1.0444034000902869;0.833647968705016;0.798206177112644;-1.711103952754133e-05;-1.6379458105463835e-05;10.000037302067676;0.8337407879871377;0.016422058579459015;0.01642209736311611;0.7980455593070597;-0.015709004940822772;1.0451195308162802;0.798195741905167
93.877349;1.0444033543946203;0.8336479141798101;0.7982061233139209;-1.7110967760594803e-05;-1.6379444195217813e-05;10.000036645487237;0.833740798335081;0.016422059637342577;0.0164220976125672;0.7980446310356462;-0.015709004951547013;1.0451194756316087;0.7981948530897862
93.887349;1.0444033226270106;0.8336478604446887;0.7982060655205042;-1.711089376876448e-05;-1.63794308070102e-05;10.000035932214153;0.8337408022510505;0.016422060651137167;0.016422097834601253;0.798044700578325;-0.015709004960182855;1.0451194240577768;0.7981949696905429
93.897349;1.0444033047590229;0.8336478074395741;0.798206003562736;-1.7110817534412374e-05;-1.6379417865960184e-05;10.00003516165653;0.8337407997854447;0.01642206161354682;0.016422098025749;0.7980447680855136;-0.01570900496674333;1.045119376169097;0.7981950922903812
93.907349;1.0444033006280262;0.8336477550227795;0.7982059373781701;-1.7110738998539118e-05;-1.637940528126982e-05;10.000034332504704;0.8337407910086237;0.01642206251778477;0.016422098181935553;0.7980448335985485;-0.015709004971291303;1.0451193320229915;0.7981952210878758
93.917349;1.044403009214985;0.8336474629388777;0.798205866927282;-1.787190251756895e-05;-1.7108273405051822e-05;10.000033443665005;0.8337407760350454;0.01642206335818179;0.01642209829975661;0.798043897012803;-0.01570900497394383;1.0451192917411154;0.798194356347001
93.927349;1.0444030316598396;0.8336463043659688;0.7982047325710422;-1.822081911798469e-05;-1.7442421487102192e-05;10.000032495198017;0.8337407550344293;0.016422064128796963;0.016422098377312982;0.798043958122818;-0.015709004974858862;1.0451192555221955;0.7981944976914545
93.937349;1.0444030668026816;0.8336462524114755;0.7982046536902649;-1.8220733208877607e-05;-1.7442409407125792e-05;10.00003148763188;0.8337407282277403;0.016422064822860027;0.01642209841395112;0.7980440166681179;-0.01570900497422171;1.0451192236157976;0.7981946453304596
93.947349;1.0444031141908892;0.833645851059245;0.7982042365569244;-1.711391371368684e-05;-1.63827252921523e-05;10.000030421078678;0.8337406958599016;0.01642206543332928;0.016422098410500772;0.7980440723426279;-0.015709004972233195;1.0451191962800443;0.7981947993750631
93.957349;1.0444031734101944;0.8336457980455804;0.7982041496641399;-1.7113822940845382e-05;-1.638271313267677e-05;10.000029295159994;0.8337406581759506;0.01642206595229199;0.016422098369621316;0.7980431247715815;-0.015709004969101634;1.0451191736902146;0.7981939602315105
93.967349;1.0444032441283129;0.8336457440849688;0.798204059102546;-1.7113729899622846e-05;-1.6382700808661492e-05;10.000028109005417;0.8337406154003905;0.016422066370244293;0.016422098294910505;0.7980431735239106;-0.015709004965034554;1.0451191558300053;0.7981941277434678
93.977349;1.0444033260807783;0.8336456888449649;0.7982039651771109;-1.711363474665545e-05;-1.6382688259361087e-05;10.000026861319432;0.8337405676841643;0.016422066677651087;0.016422098189553563;0.7980432182002655;-0.01570900496022376;1.045119142466926;0.798194302340423
93.987349;1.0444034190238585;0.8336445252394097;0.7982028085680184;-1.7462537680056725e-05;-1.671683569469566e-05;10.000025550795177;0.833740515071562;0.016422066868005958;0.016422098055580786;0.7980432585174051;-0.015709004954833374;1.045119133265672;0.7981944843314068
93.997349;1.0444035226983455;0.8336444663930476;0.7982027090024385;-1.7462438931162606e-05;-1.6716822606551287e-05;10.000024176763555;0.8337404575485654;0.016422066939271777;0.01642209789377758;0.798043294324594;-0.01570900494899341;1.0451191279577707;0.7981946741114696
94.007349;1.044403636849218;0.8336444053038651;0.7982026071635984;-1.7462338736471855e-05;-1.6716809250352114e-05;10.000022740152563;0.8337403951265374;0.016422066892309982;0.016422097704881063;0.7980423255651818;-0.01570900494279465;1.0451191264230715;0.7981938722549529
94.017349;1.0444037612269823;0.8336439927762621;0.7982021692341074;-1.63555062032128e-05;-1.565712360873269e-05;10.000021243886;0.8337403279031653;0.01642206672828546;0.016422097491570843;0.7980423522030331;-0.015709004936291286;1.0451191286237937;0.7981940786273021
94.027349;1.0444038955167652;0.8336439266377473;0.798202063965735;-1.635540375982462e-05;-1.565710979146108e-05;10.000019692154853;0.8337402560710684;0.016422066447252536;0.016422097259343314;0.7980423741703158;-0.015709004929508937;1.0451191344375825;0.7981942934941141
94.037349;1.0444046922346426;0.8336443788822616;0.7982019577345728;-1.7356611620120047e-05;-1.661581999972547e-05;10.000018089793528;0.8337401798717006;0.01642206604796918;0.016422097015502696;0.7980423914106198;-0.015709004922453047;1.0451191435160994;0.7981945167345262
94.047349;1.0444048448983356;0.8336432002617644;0.7982007915249142;-1.7705506676953514e-05;-1.694996490042178e-05;10.000016442357055;0.8337400995661312;0.016422065528104164;0.01642209676696887;0.7980414039451131;-0.01570900491512281;1.0451191553160681;0.7981937482737188
94.057349;1.0444050059165066;0.8336431252559691;0.7982006852804551;-1.770540247277053e-05;-1.6949950815687167e-05;10.000014756170213;0.8337400154800928;0.016422064884797635;0.01642209651889535;0.7980414118498508;-0.015709004907527704;1.0451191692606658;0.7981939873910335
94.067349;1.044405174853254;0.8336430469816435;0.7982005799526889;-1.770529804639303e-05;-1.694993678839437e-05;10.000013038074062;0.8337399280492602;0.01642206411564459;0.016422096274934572;0.7980414152279911;-0.01570900489969743;1.0451191848535124;0.79819423392661
94.077349;1.0444053513517686;0.8336429653462354;0.7982004762247052;-1.7705193486871206e-05;-1.6949922859646717e-05;10.000011295430214;0.8337398377832793;0.016422063219314484;0.016422096037746733;0.7980414142682203;-0.015709004891675322;1.0451192017162743;0.7981944874805527
94.087349;1.0444055350907644;0.8336428803769913;0.7982003748499784;-1.7705088859617764e-05;-1.6949909047988045e-05;10.000009536624907;0.8337397451972547;0.016422062195601852;0.016422095809341054;0.7980414093191757;-0.015709004883487133;1.045119219577853;0.798194747529041
94.097349;1.0444057258674968;0.8336424432123842;0.7981999423989371;-1.6598252005443893e-05;-1.589022293353082e-05;10.000007771298662;0.8337396507715807;0.016422061045312065;0.016422095591117077;0.7980404009024928;-0.015709004875104935;1.045119238205186;0.7981940135730045
94.107349;1.0444059236426038;0.8336412453063358;0.7981987881037078;-1.6947146311570067e-05;-1.6224368409372808e-05;10.000006009702942;0.833739554949737;0.016422059769825453;0.016422095382977148;0.798040389662519;-0.01570900486644027;1.0451192573356556;0.7981942844138781
94.117349;1.044406128457297;0.8336411513323193;0.7981986975458248;-1.6947041821585656e-05;-1.6224355134020755e-05;10.000004261776047;0.833739458148398;0.016422058370989454;0.016422095182855652;0.7980403763124312;-0.015709004857359144;1.0451192766694408;0.7981945594115067
94.127349;1.0444063403482229;0.8336410548110041;0.798198611259684;-1.6946937476440383e-05;-1.6224342132303742e-05;10.000002536497377;0.8337393607030394;0.016422056852481767;0.016422094987622114;0.7980403616104113;-0.015709004847692984;1.0451192959128859;0.7981948377637238
94.137349;1.0444065593033371;0.833640956080684;0.7981985293161669;-1.6946833362477384e-05;-1.6224329455905986e-05;10.00000084167249;0.8337392627760274;0.01642205522130465;0.01642209479411786;0.7980393463250899;-0.01570900483725855;1.0451203148260946;0.7981941188890361
94.147349;1.0444067852191532;0.8336408555641677;0.7981984517646618;-1.6946729623177905e-05;-1.6224317159094217e-05;9.999999184653078;0.8337391643449376;0.016422053487349514;0.016422094599484367;0.7980393312034597;-0.015709004825895018;1.0451193332660482;0.7981944016736805
94.157349;1.0444067171529412;0.833639406912588;0.7981973190203523;-1.8056864240871042e-05;-1.7287339218580084e-05;9.99999757313611;0.8337390652681049;0.01642205166233181;0.016422094400312812;0.7980393169703773;-0.015709004813481885;1.0451203512485396;0.7981946857140755
94.167349;1.0444069563259673;0.8336389551207017;0.7981969164178357;-1.6950029679943275e-05;-1.6227655129234525e-05;9.999996014336178;0.8337389653743876;0.016422049759615875;0.016422094191168676;0.7980393043063053;-0.015709004799924552;1.04511936897371;0.7981949705581032
94.177349;1.0444072016469494;0.8336388516427657;0.7981968526580309;-1.6949928421027e-05;-1.622764436250718e-05;9.99999451334692;0.8337388645461261;0.01642204779384685;0.016422093964327842;0.7980382938309275;-0.015709004785139407;1.045120386778866;0.7981942560135714
94.187349;1.0444074526409315;0.8336387475830819;0.7981967936324903;-1.6949828519548954e-05;-1.6227634255434996e-05;9.999993072441056;0.8337387627304442;0.016422045780348733;0.016422093710855217;0.7980382861477925;-0.01570900476905804;1.045119405037074;0.7981945413267773
94.197349;1.0444077087650634;0.833638642911762;0.7981967393906161;-1.694973027083869e-05;-1.6227624917466223e-05;9.999991691421762;0.8337386598663349;0.016422043735030402;0.016422093422613727;0.7980382818494708;-0.015709004751639243;1.0451204240325662;0.7981948263518774
94.207349;1.0444079695037305;0.8336385375151139;0.7981966899359116;-1.6949633955056104e-05;-1.6227616456687498e-05;9.999990368671645;0.8337385558176948;0.016422041674444065;0.016422093094702318;0.7980382814568883;-0.015709004732868025;1.0451204439222486;0.7981951107560111
94.217349;1.044408234346937;0.8336373245418841;0.7981955855159949;-1.7298537577389172e-05;-1.656176696267856e-05;9.999989102238878;0.8337384503827724;0.016422039616375703;0.016422092726361595;0.7980382854042277;-0.01570900471273682;1.0451204647974242;0.7981953941556863
94.227349;1.0444094563882316;0.8336379786520941;0.7981955453430467;-1.7538512425109425e-05;-1.6791603918966524e-05;9.999987890119632;0.8337383433645186;0.01642203758037978;0.016422092320034044;0.7980372940643018;-0.015709004691228292;1.0451204867226693;0.7981946762690986
94.237349;1.0444097274822561;0.8336378707024753;0.7981955096459742;-1.7538423097027808e-05;-1.6791598528364785e-05;9.99998673002374;0.8337382346452995;0.01642203558618479;0.016422091880427737;0.7980373077524662;-0.01570900466831288;1.0451205097400853;0.7981949561276255
94.247349;1.044410000585303;0.8336374131018344;0.798195144245293;-1.6431603071151617e-05;-1.573192141021961e-05;9.999985619401567;0.8337381241907523;0.016422033651286947;0.016422091414091747;0.7980373267402254;-0.015709004643947092;1.0451205338964866;0.7981952332202896
94.257349;1.0444102750114834;0.8336373041185278;0.7981951175675568;-1.6431519140975406e-05;-1.5731918225042007e-05;9.999984556118497;0.8337380119888101;0.016422031790709824;0.016422090928260708;0.7980373513072175;-0.01570900461806588;1.0451205592700012;0.7981955067334522
94.267349;1.0444105501406122;0.8336371950880052;0.7981950956559589;-1.6431438083688255e-05;-1.5731916058927745e-05;9.999983539558787;0.8337378980501882;0.016422030018373585;0.016422090429148602;0.7980363817663486;-0.015709004590576312;1.0451205859629549;0.7981947760187432
94.277349;1.0444105247367514;0.8336357395267999;0.7981940190293803;-1.75415944461101e-05;-1.6794944747310194e-05;9.999982571217169;0.8337377825117046;0.016422028348147967;0.016422089921381104;0.7980364184063868;-0.015709004561352397;1.0451206140554987;0.7981950398844214
94.287349;1.0444108000078702;0.8336356313025358;0.7981940072113013;-1.7541519422369323e-05;-1.6794944403330426e-05;9.999981654504737;0.8337376657162752;0.016422026793852244;0.01642208940836066;0.7980364614252051;-0.01570900453024192;1.0451206435229687;0.7981952977650882
94.297349;1.044411075127609;0.8336355238651413;0.7981940006094493;-1.7541447512426293e-05;-1.67949449123835e-05;9.999980794166689;0.8337375481865755;0.01642202536817348;0.016422088892331318;0.7980365109432638;-0.01570900449710707;1.0451206741949661;0.7981955489573523
94.307349;1.0444113500558108;0.8336354174834125;0.798193999347897;-1.754137875788099e-05;-1.679494625299571e-05;9.999979995303184;0.8337374305328578;0.016422024081616766;0.01642208837462517;0.7980365670688778;-0.01570900446187606;1.045120705831883;0.7981957928833817
94.317349;1.0444116246768411;0.8336349634704494;0.7981936694715027;-1.6434579851868885e-05;-1.573527525234983e-05;9.999979262948056;0.8337373133270547;0.01642202294267713;0.016422087856653396;0.7980356299405622;-0.015709004424546393;1.0451207382296444;0.798195029368041
94.327349;1.0444118987811073;0.833634860106318;0.7981936795331831;-1.6434517461593972e-05;-1.5735278164522094e-05;9.999978602809149;0.8337371970006743;0.016422021958849793;0.01642208734044085;0.7980356997040782;-0.015709004385144255;1.045120771209573;0.7981952578280894
94.337349;1.0444121720831965;0.833633651830394;0.7981926359517871;-1.6783454910222324e-05;-1.6069438522051528e-05;9.99997802111348;0.8337370818690046;0.016422021137113496;0.016422086828113986;0.7980357764357081;-0.01570900434370432;1.045120804536255;0.7981954782921424
94.347349;1.044412444238692;0.833633552158541;0.7981926583457871;-1.678339886116537e-05;-1.606944280318973e-05;9.999977522951932;0.8337369682427683;0.016422020483457898;0.016422086321854587;0.7980358600790107;-0.015709004300271945;1.0451208379136026;0.7981956905585903
94.357349;1.0444127149068865;0.833633454354048;0.7981926872928569;-1.6783345980728084e-05;-1.6069447704732538e-05;9.999977111254939;0.833736856488281;0.01642202000288861;0.01642208582445799;0.7980349504542446;-0.015709004254880872;1.0451208710581588;0.7981948946285164
94.367349;1.044412983786413;0.8336333584167014;0.798192722927611;-1.6783296265678045e-05;-1.6069453199801605e-05;9.999976786575541;0.8337367470347782;0.01642201970038904;0.016422085338537132;0.7980350473134553;-0.015709004207523525;1.0451209037373148;0.7981950899639503
94.377349;1.0444132505476251;0.8336332643622015;0.7981927652349654;-1.6783249708825833e-05;-1.606945925215485e-05;9.999976546983374;0.8337366404087379;0.01642201958045603;0.016422084865261685;0.7980351503562698;-0.015709004158150876;1.045120935760179;0.798195276633168
94.387349;1.044413514781736;0.8336331722029287;0.7981928140839479;-1.6783206293382796e-05;-1.6069465818186505e-05;9.999976388882606;0.8337365372614579;0.016422019643926294;0.016422084405363916;0.7980352592057414;-0.015709004106677447;1.0451209670184813;0.7981954545026441
94.397349;1.0444137760415875;0.8336316262266266;0.7981914754297518;-1.6025429322229284e-05;-1.534395645564251e-05;9.999976308412904;0.8337364383025925;0.016422019885336103;0.01642208396135203;0.7980353733992388;-0.015709004052975765;1.045120997564755;0.7981956233865851
94.407349;1.0444137331271726;0.8336312979140402;0.7981915366399202;-1.6786626542001093e-05;-1.6072834070354488e-05;9.99997630189094;0.8337363441544359;0.01642202029360078;0.0164220835382376;0.7980344923862966;-0.0157090039968861;1.0451210275915712;0.7981947832313573
94.417349;1.0444149407081755;0.8336319731086157;0.7981916035727985;-1.7026655714161353e-05;-1.6302682679720575e-05;9.999976365360022;0.8337362552520636;0.01642202085355078;0.016422083142438183;0.7980346155298486;-0.015709003938241664;1.0451210573076026;0.7981949333834039
94.427349;1.0444151900308294;0.833631889605023;0.7981916757864191;-1.7026624614915507e-05;-1.6302691149476793e-05;9.999976494601677;0.8337361718737044;0.016422021546375815;0.016422082779770215;0.7980347421324223;-0.015709003876899975;1.045121086820615;0.7981950737892082
94.437349;1.0444154342089067;0.83363180893789;0.7981917527057238;-1.7026596596966656e-05;-1.630270006943081e-05;9.99997668574252;0.8337360942355018;0.01642202235060754;0.016422082453654285;0.7980348714861266;-0.015709003812778698;1.0451211160848053;0.7981952042529069
94.447349;1.0444156727862266;0.8336317312177176;0.7981918336621638;-1.70265717089383e-05;-1.630270941236053e-05;9.999976935607613;0.8337360225818402;0.01642202324399333;0.016422082164586835;0.798034002930638;-0.015709003745865705;1.0451211449154654;0.7981943248664655
94.457349;1.0444159054624196;0.8336305496130063;0.7981908582762678;-1.7375545567028063e-05;-1.6636874612094535e-05;9.999977241697357;0.8337359572563653;0.016422024205143607;0.016422081911420198;0.7980341358801477;-0.015709003676184743;1.0451211730644234;0.798194435231592
94.467349;1.0444161320516063;0.8336304773720544;0.7981909452056374;-1.7375527113303566e-05;-1.6636884709300043e-05;9.999977601862701;0.8337358986865422;0.016422025214617976;0.016422081693604342;0.7980342698080288;-0.015709003603750805;1.0451212003443853;0.7981945355512041
94.477349;1.044416352473376;0.8336300584770613;0.7981906999669242;-1.626877751369651e-05;-1.557722155479614e-05;9.999978013618007;0.8337358472704797;0.01642202625520966;0.01642208151222145;0.7980344042381352;-0.01570900352855557;1.0451212267283734;0.798194625778156
94.487349;1.0444165667523784;0.8336299905685303;0.7981907902276919;-1.626876573282818e-05;-1.5577232179091034e-05;9.999978473676505;0.8337358032474858;0.016422027311126346;0.016422081369224604;0.7980345387484591;-0.01570900345058146;1.0451212523248188;0.7981947057941019
94.497349;1.0444167749902071;0.833629924225097;0.7981908811937715;-1.626875741940711e-05;-1.557724301067174e-05;9.99997897807362;0.833735766616825;0.016422028366782797;0.016422081266478362;0.7980336729391744;-0.015709003369812718;1.0451212772716563;0.7981937756779685
94.507349;1.0444169772939027;0.8336298589928542;0.7981909722722211;-1.62687526598519e-05;-1.557725408540762e-05;9.999979522230552;0.8337357371313251;0.01642202940671532;0.016422081205400174;0.7980338063828346;-0.015709003286227805;1.045121301698838;0.7981938350303659
94.517349;1.0444171737315666;0.833628687758375;0.7981900032852471;-1.6617747070644456e-05;-1.591142093330622e-05;9.999980100915863;0.8337357143411027;0.016422030417161306;0.016422081186635934;0.7980339386050258;-0.015709003199780785;1.0451213257522212;0.7981938841613472
94.527349;1.0444170636559815;0.8336283836928925;0.7981900931218084;-1.737898179163734e-05;-1.6640300367006647e-05;9.999980708574896;0.8337356976699315;0.01642203138777823;0.016422081209735987;0.7980340691018838;-0.015709003110389003;1.0451213495451732;0.7981939232828724
94.537349;1.0444172487265073;0.8336283201225219;0.7981901816726645;-1.7378987931208857e-05;-1.6640312548126296e-05;9.999981339659893;0.8337356865291158;0.016422032311487172;0.01642208127340116;0.7980331973829837;-0.015709003017944628;1.0451213730680795;0.7981929528606112
94.547349;1.0444174284098433;0.833628257060838;0.7981902683900837;-1.73789976815991e-05;-1.6640325131335043e-05;9.999981989037774;0.8337356804373307;0.016422033182911355;0.016422081375747428;0.7980333230080034;-0.01570900292233535;1.0451213961861139;0.7981929728190046
94.557349;1.0444176028019245;0.833627845623577;0.7981900185260606;-1.6272276537151288e-05;-1.5580664195822606e-05;9.999982652749603;0.8337356791029781;0.016422033997443422;0.016422081513832905;0.7980334456219831;-0.015709002823448132;1.0451214186882052;0.798192983713992
94.567349;1.0444177717940968;0.8336277838600609;0.7981900997428203;-1.627229329028816e-05;-1.558067735221e-05;9.999983328475993;0.8337356824106725;0.016422034751167023;0.016422081682870737;0.7980335650141684;-0.01570900272116912;1.0451214403080158;0.7981929859583904
94.577349;1.0444179350968643;0.8336266160316714;0.798189117545373;-1.6621307809857666e-05;-1.5914845152237386e-05;9.999984015028705;0.8337356903098235;0.016422035440721752;0.0164220818766597;0.79803368115728;-0.015709002615393246;1.0451214607329093;0.7981929799643696
94.587349;1.0444180923615536;0.8336265555408081;0.7981891906573406;-1.6621331036037187e-05;-1.591485854349222e-05;9.999984711328873;0.8337357026824893;0.016422036063660765;0.016422082089152898;0.7980327942106118;-0.01570900250604453;1.0451214796200021;0.7981919663112306
94.597349;1.044418243270298;0.833626495569711;0.7981892588782814;-1.6621357209374743e-05;-1.5914871972185128e-05;9.999985416189167;0.8337357192703131;0.016422036619667197;0.016422082315857518;0.7980329045016236;-0.01570900239310255;1.045122496618645;0.7981919450092223
94.607349;1.044418387588434;0.8336264360617329;0.7981893218337628;-1.662138612704707e-05;-1.59148854075266e-05;9.999986129244299;0.8337357396917978;0.01642203711067111;0.016422082554817873;0.7980330124324748;-0.015709002276615494;1.0451215114108112;0.7981919166978558
94.617349;1.044419478957212;0.8336271382527197;0.7981893793320273;-1.6861478727218484e-05;-1.614473731708354e-05;9.999986851599068;0.8337357635003514;0.016422037539530216;0.016422082806267804;0.7980331183549827;-0.01570900215669877;1.0451225237420554;0.7981918818588116
94.627349;1.0444196101089234;0.8336267307698673;0.798189097182793;-1.5754777082418055e-05;-1.5085076772921103e-05;9.999987585237426;0.8337357902256135;0.01642203790998605;0.01642208307062529;0.7980332225570939;-0.01570900203353088;1.0451215334021926;0.7981918409663756
94.637349;1.0444197350701603;0.8336255662399944;0.7981880839960378;-1.6103807709897424e-05;-1.541924430118697e-05;9.999988332009346;0.833735819418293;0.01642203822831523;0.016422083346921076;0.7980323253244602;-0.01570900190733358;1.0451225401997104;0.7981907946453672
94.647349;1.044419553579311;0.8336252692581305;0.7981881248680243;-1.6865076011380548e-05;-1.6148122469969237e-05;9.99998909289238;0.8337358507049575;0.016422038503884805;0.016422083632231764;0.798032426953666;-0.015709001778334612;1.0451225440050862;0.7981907429026699
94.657349;1.0444196677338782;0.8336252134218949;0.7981881600340968;-1.686511628757126e-05;-1.6148135566699026e-05;9.999989867564423;0.8337358838093171;0.016422038747151292;0.01642208392172748;0.7980325277115611;-0.015709001646734458;1.0451225448108945;0.7981906863406701
94.667349;1.0444197774637964;0.8336251589130774;0.7981881894141424;-1.6865158415179797e-05;-1.614814855148763e-05;9.9999906545402;0.8337359185428599;0.01642203896694531;0.016422084209947226;0.7980326277909408;-0.015709001512688028;1.0451225426987127;0.7981906254080013
94.677349;1.0444198833592024;0.8336251060071377;0.7981882130017379;-1.6865202281025404e-05;-1.6148161447168987e-05;9.999991451462837;0.8337359547705762;0.016422039169451227;0.01642208449257562;0.7980317273032701;-0.015709001376311548;1.0451225377377453;0.798189560740147
94.687349;1.0444199858941448;0.8336250550308;0.798188230790951;-1.686524776248572e-05;-1.614817426107534e-05;9.99999225516607;0.8337359923452492;0.01642203935909858;0.016422084767539227;0.7980318262979104;-0.015709001237707323;1.0451225298956783;0.7981894923492394
94.697349;1.044420085457194;0.8336238996223935;0.7981871831212908;-1.7214288056600296e-05;-1.6482340195895948e-05;9.999993062274026;0.8337360310714551;0.016422039539802348;0.016422085035231685;0.7980319247655117;-0.01570900109697314;1.0451225190117701;0.7981894207888612
94.707349;1.044420182372289;0.8336235046514774;0.7981868552732523;-1.610760079612765e-05;-1.54226785277572e-05;9.999993870028044;0.8337360707324986;0.016422039715455625;0.016422085297252264;0.7980320226152688;-0.01570900095419841;1.0451225048654365;0.7981893463141039
94.717349;1.044420276901222;0.8336234617152519;0.7981868560184111;-1.6107650270466888e-05;-1.54226909777994e-05;9.999994676006322;0.8337361111149402;0.016422039890056594;0.016422085553637108;0.798032119641866;-0.015709000809471168;1.0451224872565874;0.7981892689790125
94.727349;1.0444203692918543;0.8336234220568363;0.7981868513452681;-1.6107700756972157e-05;-1.542270330542148e-05;9.999995477222088;0.8337361519957817;0.016422040067770087;0.016422085800734672;0.7980312155154505;-0.015709000662891045;1.0451224660140686;0.7981881888530494
94.737349;1.0444204598782612;0.8336233858210542;0.798186841331013;-1.6107752073316082e-05;-1.5422715532281374e-05;9.99999626979272;0.833736193145846;0.016422040252936462;0.01642208603216485;0.7980313098012166;-0.015709000514578686;1.0451224409957842;0.7981881053736539
