time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
94.747349;1.0444205491371286;0.8336233531152577;0.7981868259038083;-1.6107804017894573e-05;-1.5422727671340802e-05;9.999997049297697;0.8337362343696981;0.016422040450039997;0.01642208624242447;0.7980314019927902;-0.015709000364681952;1.0451224121076055;0.7981880186079824
94.757349;1.0444206376523224;0.8336222172722135;0.7981857451468002;-1.645684971479276e-05;-1.5756892928430303e-05;9.999997811738352;0.8337362755422537;0.01642204066299173;0.016422086429196223;0.7980314915546487;-0.01570900021337634;1.0451223793028654;0.7981879284825918
94.767349;1.0444207260234133;0.833622191772526;0.7981857180940187;-1.6456902312869095e-05;-1.575690479863266e-05;9.999998554532002;0.8337363166152164;0.016422040894728096;0.01642208659224785;0.7980305779412762;-0.015709000060865844;1.045122342598506;0.7981868351351722
94.777349;1.0444205140244929;0.833621929789603;0.7981856848100491;-1.721818279276548e-05;-1.6485779524901306e-05;9.999999276588268;0.8337363575715266;0.01642204114928937;0.01642208673192626;0.7980306605923082;-0.01570899990738789;1.0451223021213867;0.7981867381509283
94.787349;1.0444206035071224;0.8336215624108532;0.7981853110622189;-1.6111499965519247e-05;-1.542611621143269e-05;9.999999977573841;0.8337363983548639;0.016422041434041686;0.01642208684980046;0.798030738942358;-0.01570899975321;1.0451222580974682;0.7981866377422325
94.797349;1.0444206940517324;0.8336215475099913;0.7981852651409942;-1.6111552677308448e-05;-1.5426127047263244e-05;10.00000065725107;0.8337364388556989;0.016422041758380256;0.01642208694933578;0.7980308124496549;-0.015708999598624387;1.0451222107602653;0.7981865339140978
94.807349;1.0444207860386967;0.8336215359917769;0.7981852129412347;-1.611160536430777e-05;-1.542613744475647e-05;10.000001315401052;0.8337364789589727;0.01642204213096544;0.016422087034172275;0.7980308806419343;-0.015708999443939622;1.0451221602833767;0.7981864265873423
94.817349;1.0444208799355184;0.8336204210208528;0.798184094859766;-1.6460650281009597e-05;-1.576029962085078e-05;10.00000195220789;0.8337365185803668;0.016422042558546516;0.016422087106423136;0.7980299431593427;-0.015708999289448723;1.045122106785188;0.7981853157797562
94.827349;1.0444219298998476;0.8336211773322657;0.798184030372639;-1.6700760827512024e-05;-1.5990144347892147e-05;10.000002568498498;0.8337365576589197;0.016422043046276334;0.016422087167721516;0.7980299997545199;-0.01570899913540766;1.0451220503446679;0.7981852008424909
94.837349;1.044422028807802;0.8336211759573475;0.7981839600453943;-1.670081376147376e-05;-1.599015305883073e-05;10.000003165452616;0.8337365961277782;0.016422043598953624;0.016422087221096622;0.7980300502569219;-0.015708998982051386;1.0451219909988678;0.7981850816655731
94.847349;1.0444221304316825;0.8336211784219388;0.7981838842173887;-1.6700866958529068e-05;-1.599016098906636e-05;10.000003744289264;0.8337366338935892;0.01642204422227897;0.01642208727162096;0.798030094526901;-0.015708998829619247;1.045121928730423;0.7981849579781175
94.857349;1.0444222346034846;0.8336211849493189;0.7981838033333631;-1.6700920487376025e-05;-1.5990168050619245e-05;10.000004306187604;0.833736670843697;0.01642204492285142;0.01642208732597548;0.7980301324057295;-0.015708998678390675;1.0451218634428703;0.7981848295948196
94.867349;1.0444223409328597;0.8336208466054159;0.7981833837365814;-1.5594237684663438e-05;-1.4930499537134582e-05;10.000004852044038;0.8337367068530478;0.0164220457067786;0.01642208739076564;0.7980291636721835;-0.01570899852872066;1.045121794960131;0.7981836966295933
94.877349;1.0444224488842906;0.8336197545297709;0.798182234546995;-1.5943284033070592e-05;-1.5264656688932804e-05;10.000005382435116;0.8337367417565883;0.01642204657851201;0.016422087469605814;0.798029188012939;-0.015708998381029505;1.0451217230743202;0.7981835587033195
94.887349;1.0444225578338502;0.8336197729904481;0.798182141458574;-1.5943338300312046e-05;-1.526466097186222e-05;10.00000589825383;0.8337367753309538;0.016422047541509843;0.01642208756121878;0.7980292050362872;-0.015708998235762037;1.04512164758622;0.7981834160487958
94.897349;1.0444226670339507;0.8336197950000548;0.7981820453317587;-1.594339259138325e-05;-1.526466440373053e-05;10.000006401204542;0.8337368073246832;0.016422048599737348;0.01642208766085501;0.7980292143585869;-0.01570899809335506;1.0451215683258805;0.7981832687209707
94.907349;1.0444224749083653;0.8336195801879882;0.7981819466799035;-1.6704672376878328e-05;-1.5993527500323333e-05;10.000006893262118;0.8337368374838249;0.016422049757690498;0.01642208776327191;0.798028215703994;-0.01570899795421069;1.045121485187932;0.7981821170505389
94.917349;1.0444225821344477;0.8336196082184578;0.7981818459796501;-1.6704726481190287e-05;-1.599352963267831e-05;10.000007375540523;0.8337368655507711;0.016422051018145045;0.016422087864161546;0.7980282089465112;-0.015708997818672313;1.04512139814945;0.7981819609070853
94.927349;1.0444226872950428;0.8336196384799567;0.7981817435723979;-1.6704780397737214e-05;-1.599353141781648e-05;10.000007847624884;0.8337368912843758;0.016422052379927436;0.016422087960571485;0.7980281940738742;-0.015708997687007745;1.0451213072497585;0.7981818007972216
94.937349;1.0444227898036715;0.8336185636732685;0.7981805800622676;-1.7053825175036944e-05;-1.6327684098904384e-05;10.000008307837078;0.8337369144823209;0.016422053838769247;0.016422088051809253;0.7980281710941577;-0.01570899755940074;1.0451212125580582;0.7981816369810962
94.947349;1.0444228891538936;0.8336182477472107;0.7981801408956751;-1.5947141873183044e-05;-1.5268011025539748e-05;10.000008754238106;0.833736934966118;0.01642205538947821;0.01642208813972201;0.7980281399563559;-0.01570899743596122;1.045121114131676;0.798181469618065
94.957349;1.0444229849005573;0.8336182814277615;0.7981800349906026;-1.5947194916526646e-05;-1.526801336005948e-05;10.000009185534076;0.8337369525610069;0.016422057025917293;0.016422088227757717;0.7980271005293104;-0.015708997316758514;1.045121011963237;0.7981802990303924
94.967349;1.044423076622688;0.8336183152184002;0.798179928573185;-1.5947247646877728e-05;-1.526801639420663e-05;10.000009600978743;0.8337369671015299;0.016422058739975272;0.01642208831980952;0.7980270526273734;-0.015708997201860374;1.045120905953091;0.7981801250462109
94.977349;1.044423163951728;0.8336183486502329;0.798179822102423;-1.5947300068311163e-05;-1.5268020374819108e-05;10.000009999731876;0.8337369784461214;0.016422060521570424;0.01642208841938699;0.7980269960302264;-0.01570899709136391;1.0451207959617779;0.7981799482073579
94.987349;1.0444232466702923;0.8336183813296978;0.7981797160820052;-1.5947352162888116e-05;-1.5268025522853776e-05;10.000010380731858;0.8337369864677209;0.016422062359187445;0.016422088530130673;0.7980269304703412;-0.01570899698541673;1.0451206819141319;0.7981797689584701
94.997349;1.0444233247310724;0.8336173062370336;0.7981785513231039;-1.6296395027361277e-05;-1.5602183011086765e-05;10.000010742812991;0.8337369910177714;0.016422064240951946;0.016422088657673292;0.7980268556428101;-0.015708996884211616;1.0451205638484133;0.7981795878249692
95.007349;1.0444233981525786;0.8336173366607113;0.7981784475719118;-1.629644644537503e-05;-1.5602191065511046e-05;10.000011084513577;0.8337369918907237;0.01642206615687733;0.016422088810722883;0.7980257712572191;-0.015708996787945254;1.0451204419159301;0.7981784056514841
95.017349;1.0444234669662837;0.8336173657143453;0.7981783454191022;-1.629649753373231e-05;-1.5602200849226483e-05;10.000011403919952;0.833736988820239;0.016422068100584004;0.01642208900057119;0.7980256770747015;-0.01570899669677919;1.045121316416111;0.7981782228634785
95.027349;1.0444235313154313;0.8336170442410806;0.7981779108914474;-1.5189811624273458e-05;-1.4542537551445863e-05;10.000011698574095;0.8337369815091913;0.016422070068365102;0.01642208923993959;0.7980255729062479;-0.01570899661083903;1.0451201878151188;0.798178040614287
95.037349;1.04442424451982;0.8336175912421857;0.7981778124302245;-1.6191139832206034e-05;-1.5501241995640235e-05;10.000011965302049;0.8337369696501492;0.01642207205676379;0.01642208954137797;0.7980254586311037;-0.015708996530222077;1.0451210566836495;0.7981778599321643
95.047349;1.0444243011222503;0.8336176153069496;0.7981777160650226;-1.619118993816118e-05;-1.5501257661976597e-05;10.0000122003557;0.8337369529064076;0.016422074060333035;0.016422089914757083;0.7980243342371942;-0.01570899645498468;1.045119923638817;0.798176682001361
95.057349;1.044424354595955;0.8336176375326563;0.7981776218870819;-1.619123970840043e-05;-1.550127535456259e-05;10.000012399710709;0.8337369308901612;0.01642207607040672;0.016422090365024948;0.7980241998018353;-0.015708996385134184;1.0451207893387446;0.7981765073598659
95.067349;1.044424405378385;0.8336165510012381;0.7981764702656096;-1.6540279118914878e-05;-1.5835444762127833e-05;10.000012559113504;0.8337369031869563;0.016422078076760202;0.016422090892457702;0.798024055458335;-0.01570899632063758;1.0451196544495496;0.7981763370943791
95.077349;1.0444244537988754;0.8336165688688993;0.798176380502223;-1.654032813265627e-05;-1.5835466451764732e-05;10.000012673924191;0.8337368693809547;0.016422080071335863;0.016422091495049352;0.7980239014129241;-0.01570899626143463;1.0451205195441982;0.7981761720224678
95.087349;1.0444245000801278;0.8336165840150983;0.7981762928126103;-1.6540376690250262e-05;-1.5835490111406514e-05;10.000012738933675;0.8337368290235995;0.01642208204978796;0.016422092170825405;0.7980237379238624;-0.015708996207447402;1.0451203850355024;0.7981760127999553
95.097349;1.0444245443665368;0.8336165960841674;0.7981762071083555;-1.6540424707222923e-05;-1.5835515710040932e-05;10.000012748867457;0.8337367816144815;0.01642208401007685;0.01642209291844036;0.7980225652344333;-0.01570899615858405;1.0451202512301003;0.7981748601194425
95.107349;1.0444245866993422;0.8336162557889095;0.7981757892123845;-1.5433734301098526e-05;-1.4775867856431242e-05;10.00001269999919;0.8337367266480754;0.016422085951338167;0.016422093735566967;0.7980223835813004;-0.015708996114747242;1.0451201184090255;0.7981747139905655
95.117349;1.0444246269864854;0.8336162608426712;0.7981757074527872;-1.5433780886293144e-05;-1.4775897266355567e-05;10.000012591703477;0.8337366636529511;0.016422087873603053;0.016422094617666808;0.7980221932634719;-0.01570899607584952;1.045119986851755;0.7981745749212789
95.127349;1.0444246650086877;0.8336151552598215;0.7981745680652358;-1.5782816474869277e-05;-1.5110078275058143e-05;10.000012426621517;0.8337365921862574;0.016422089776550044;0.016422095559947177;0.7980219946643705;-0.015708996041825886;1.0451198568491347;0.7981744431772683
95.137349;1.0444247004196765;0.8336151522693572;0.7981744904426685;-1.5782860784689074e-05;-1.511011142602537e-05;10.000012209817964;0.8337365118253243;0.016422091657941975;0.01642209655967705;0.7980217882467686;-0.01570899601263714;1.0451197286981406;0.7981743190356204
95.147349;1.0444247327739704;0.8336151448889307;0.7981744148808503;-1.5782903496589815e-05;-1.5110146353616962e-05;10.000011947992018;0.8337364221653705;0.01642209351350526;0.01642209761549046;0.798020574544632;-0.01570899598825001;1.045119602673639;0.7981732030008506
95.157349;1.0444247615682796;0.8336151328897867;0.7981743412642791;-1.5782944301504628e-05;-1.5110182968458265e-05;10.000011648715317;0.83373632283399;0.016422095338211627;0.01642209872595442;0.7980203540993498;-0.01570899596860248;1.0451194790515967;0.798173095022385
95.167349;1.0444244855066125;0.8336148760543773;0.7981742694085007;-1.6544204039863143e-05;-1.583907702129365e-05;10.000011319454194;0.8337362135366783;0.016422097127262655;0.016422099889171017;0.7980201273807043;-0.015708995953597354;1.0451193581548313;0.7981729956327827
95.177349;1.044424505445724;0.8336148543925096;0.7981741991932033;-1.6544240252865806e-05;-1.583911669251369e-05;10.000010967159849;0.8337360940777904;0.016422098875817692;0.01642210110215146;0.7980198947938764;-0.015708995943129606;1.0451192403202434;0.7981729051169477
95.187349;1.0444245200390099;0.8336133720627663;0.7981727367175303;-1.5786524943391715e-05;-1.5113630765702757e-05;10.00001059858791;0.8337359643226063;0.016422100579286864;0.01642210236087883;0.7980196567608645;-0.01570899593710813;1.0451191258594106;0.798172823657016
95.197349;1.0444245287478986;0.8336133405141176;0.7981726696585243;-1.5786555668661797e-05;-1.5113672929759602e-05;10.000010220081883;0.8337358241428685;0.016422102234481827;0.016422103661917993;0.7980184137759357;-0.015708995935456202;1.0451190151087755;0.7981717515389177
95.207349;1.0444245311267384;0.8336133041181117;0.7981726042891804;-1.578658330584103e-05;-1.511371605512556e-05;10.000009836634142;0.8337356733894075;0.016422103839796927;0.016422105003643342;0.7980181664195095;-0.01570899593810941;1.0451189084226207;0.7981716884257369
95.217349;1.0444245267160455;0.8336132630619723;0.7981725407647129;-1.5786607624361878e-05;-1.5113759897511842e-05;10.000009451742322;0.833735511905158;0.016422105395273865;0.016422106386270733;0.7980179153754539;-0.015708995945010296;1.0451188060553198;0.7981716345226492
95.227349;1.0444245149722926;0.8336132175768646;0.7981724793136163;-1.578662844824012e-05;-1.5113804186248557e-05;10.00000906806925;0.8337353395407844;0.016422106902616876;0.016422107811447054;0.7980176614281587;-0.015708995956082102;1.045118708094644;0.7981715897447859
95.237349;1.0444254490634528;0.8336139291615103;0.7981724202327874;-1.602669792507889e-05;-1.5343679068935637e-05;10.000008687111485;0.8337351561740517;0.01642210836339196;0.016422109281524294;0.7980164054189554;-0.01570899597121301;1.0451186144411508;0.7981705540798124
95.247349;1.044425421155218;0.8336127690000806;0.79817130415415;-1.6375700515920392e-05;-1.5677871963926637e-05;10.000008308148232;0.8337349617794926;0.016422109776743743;0.01642211079839777;0.7980161481966095;-0.015708995990280524;1.0451185248065515;0.798170526880073
95.257349;1.044425384738492;0.8336127122281003;0.7981712506658035;-1.6375710717988427e-05;-1.5677916245823898e-05;10.000007928170891;0.8337347564581311;0.016422111138978124;0.016422112362263527;0.7980158905880894;-0.015708996013179898;1.0451184387829109;0.7981705080931927
95.267349;1.0444253398328565;0.8336123035866293;0.7981708661616177;-1.5268978580395204e-05;-1.4618284460628922e-05;10.000007542676986;0.8337345403726332;0.016422112445233044;0.016422113971156088;0.7980156333917371;-0.01570899603983112;1.0451183559076795;0.7981704974869765
95.277349;1.0444252866701;0.8336122415555967;0.7981708191529118;-1.526898193135375e-05;-1.4618328048947442e-05;10.000007146572463;0.833734313701815;0.016422113691791654;0.016422115621321898;0.7980153773735159;-0.01570899607016337;1.0451182756892516;0.7981704948383904
95.287349;1.0444252256480409;0.8336121776963044;0.7981707756725935;-1.526898197416848e-05;-1.4618371209956743e-05;10.000006734866535;0.8337340766331826;0.01642211487752437;0.016422117307262393;0.7980141232566847;-0.01570899610407813;1.045118197605772;0.7981695001423731
95.297349;1.0444248565328982;0.8336118724816654;0.7981707358781616;-1.603019775961177e-05;-1.5347267080436774e-05;10.000006303075136;0.8337338293563249;0.016422116004596348;0.01642211902163179;0.7980138717203381;-0.015708996141429586;1.0451181210705376;0.7981695128294981
95.307349;1.044424781290283;0.833611806423887;0.7981707000425599;-1.603019171023523e-05;-1.5347309453492566e-05;10.000005847606246;0.8337335720715018;0.01642211707843051;0.016422120756582073;0.798013623393286;-0.015708996182050402;1.0451180454611166;0.7981695329064745
95.317349;1.044424699638043;0.8336106330669093;0.7981696088229399;-1.6379170677342878e-05;-1.568149899996625e-05;10.000005365533472;0.8337333049762038;0.016422118106516562;0.01642212250601926;0.798013378835977;-0.01570899622579432;1.045117970201667;0.7981695601605773
95.327349;1.044424612037074;0.8336105662462031;0.7981695819444156;-1.63791592597963e-05;-1.5681540891449236e-05;10.000004853556069;0.8337330282374972;0.016422119097422958;0.0164221242662384;0.798013138532999;-0.01570899627255306;1.0451178947567334;0.7981695943353372
95.337349;1.0444245189859285;0.8336104996478421;0.798169560036111;-1.637914537880604e-05;-1.5681582699598125e-05;10.000004307730936;0.833732742001478;0.01642212006085372;0.016422126034346708;0.7980119028925945;-0.015708996322237517;1.0451178186145471;0.7981686353302639
95.347349;1.0444244209665945;0.8336104337226691;0.7981695432541234;-1.6379129184039622e-05;-1.568162449079837e-05;10.000003724317938;0.8337324463962114;0.016422121007509557;0.016422127806472044;0.7980116722543937;-0.015708996374750848;1.045117741380773;0.7981686824371689
95.357349;1.0444243184801465;0.8336100198686216;0.7981691974080218;-1.5272371937244027e-05;-1.4621990222051369e-05;10.000003100433966;0.8337321415031173;0.016422121948139003;0.016422129577408;0.7980114469137422;-0.01570899642997572;1.0451176628616192;0.7981687354922694
95.367349;1.0444242121599703;0.8336099563439439;0.7981691905953455;-1.527235156040006e-05;-1.462203204338403e-05;10.000002433986307;0.8337318273584203;0.016422122892405154;0.016422131341891154;0.7980112271374078;-0.015708996487773904;1.0451175830731763;0.7981687941049674
95.377349;1.044424102735603;0.8336087876402242;0.7981681287362296;-1.5621317100913166e-05;-1.4956221360719304e-05;10.000001723037855;0.8337315040043836;0.016422123848286885;0.01642213309692725;0.7980110131564115;-0.015708996547996554;1.0451175022661008;0.7981688578820253
95.387349;1.0444239908676622;0.8336087274076827;0.7981681309366582;-1.562129319773677e-05;-1.4956263230722434e-05;10.000000965300426;0.8337311715564105;0.01642212482258335;0.016422134842986862;0.7980098051582027;-0.015708996610498585;1.0451174209252156;0.7981679266366442
95.397349;1.044423877099694;0.8336086689944602;0.7981681373003308;-1.562126783743561e-05;-1.4956305092296396e-05;10.000000158382273;0.8337308302660424;0.01642212582197513;0.016422136582123513;0.7980096032901607;-0.015708996675142375;1.045117339658842;0.7981679995949538
95.407349;1.0444237619545707;0.8336086123855291;0.7981681475940271;-1.5621241198767087e-05;-1.4956346921953096e-05;9.999999300549922;0.8337304805558867;0.016422126853603777;0.0164221383155972;0.7980094076766611;-0.01570899674179095;1.0451172590480708;0.7981680765223164
95.417349;1.0444236459537795;0.8336085575451383;0.79816816156274;-1.562121340852575e-05;-1.4956388729055727e-05;9.999998391710863;0.833730122997984;0.016422127925309667;0.016422140044101457;0.7980092184480613;-0.015708996810302852;1.0451171795676786;0.798168156944832
95.427349;1.0444232288105504;0.83360826447023;0.7981681789781194;-1.6382401202021468e-05;-1.568528187875434e-05;9.99999743369849;0.8337297582633119;0.016422129045596093;0.01642214176891905;0.798009035746037;-0.01570899688053405;1.0451171015759269;0.7981682404103757
95.437349;1.0444231123630048;0.8336078644049048;0.7981678655673596;-1.52756323646202e-05;-1.4625647496369467e-05;9.999996428994955;0.8337293870789687;0.016422130222848257;0.01642214349247045;0.7980078596906498;-0.01570899695233878;1.0451180252987333;0.7981673267570656
95.447349;1.0444229962443357;0.8336067086639913;0.7981668297564084;-1.5624587969555034e-05;-1.4959836276516412e-05;9.999995379286199;0.8337290101718331;0.01642213146424463;0.01642214521871917;0.7980076903406124;-0.015708997025564924;1.0451169508269726;0.7981674153640919
95.457349;1.044423834546762;0.8336074230173781;0.7981668564674292;-1.5864604637986983e-05;-1.5189706283110836e-05;9.999994285624432;0.8337286282270058;0.016422132775092527;0.016422146952448355;0.798007527674216;-0.015708997100062058;1.0451178781910524;0.7981675063206823
95.467349;1.0444237202266349;0.833607378311635;0.798166885664177;-1.586457124900381e-05;-1.5189749648430059e-05;9.999993149855896;0.8337282419243072;0.016422134158352728;0.016422148697595704;0.7980073716169793;-0.015708997175707798;1.0451168074540587;0.7981675996372906
95.477349;1.0444236073251743;0.8336073357989573;0.7981669169702144;-1.5864536735741172e-05;-1.5189793846921289e-05;9.999991975699949;0.8337278519926076;0.016422135614062132;0.01642215045698263;0.7980062221079268;-0.015708997252421135;1.0451167387668954;0.7981666956004927
95.487349;1.044423496155833;0.8336072955275079;0.7981669500764204;-1.5864501178913667e-05;-1.5189839068207714e-05;9.999990768291292;0.8337274592030071;0.016422137139928857;0.016422152233540346;0.798006079141518;-0.015708997330144737;1.0451166724047989;0.7981667939957818
95.497349;1.0444233870260207;0.8336072574658417;0.7981669847177941;-1.586446466901168e-05;-1.5189885481039908e-05;9.999989532908526;0.8337270643395224;0.016422138733344322;0.01642215403084742;0.7980059427627961;-0.01570899740881736;1.045117608755961;0.7981668952770078
95.507349;1.0444232801540252;0.833606114693504;0.7981659609366318;-1.6213413959367384e-05;-1.5524079422116855e-05;9.999988274521323;0.8337266681888181;0.01642214039177365;0.016422155852307267;0.7980058130415374;-0.01570899748835097;1.0451175482275044;0.7981669997677318
95.517349;1.044423175545011;0.8336057313893508;0.7981656636278243;-1.5106635789161494e-05;-1.4464452158285058e-05;9.999986997795952;0.8337262715582306;0.01642214211096985;0.016422157700572225;0.798005690046333;-0.015708997568608156;1.0451174911022638;0.7981671078289404
95.527349;1.044423072976655;0.8336056984103396;0.7981657010924104;-1.5106596868333149e-05;-1.4464502940561711e-05;9.99998570647659;0.833725875329068;0.016422143884524475;0.01642215957807294;0.7980045738399899;-0.015708997649391352;1.045117437460705;0.7981662200349517
95.537349;1.0444229721308207;0.833605666385379;0.7981657388919817;-1.5106557211881117e-05;-1.4464555380509574e-05;9.999984403046648;0.833725480491981;0.01642214570496376;0.01642216148728453;0.7980044644742696;-0.015708997730454866;1.045117387269006;0.7981663363582872
95.547349;1.0444228727373228;0.8336056349373845;0.7981657767792771;-1.5106516828659299e-05;-1.4464609511694286e-05;9.999983089515046;0.8337250881280907;0.016422147563991202;0.016422163429970986;0.7980043619613125;-0.01570899781153676;1.0451173405551726;0.7981664572808749
95.557349;1.0444227746548294;0.8336056036735294;0.798165814592675;-1.5106475748032075e-05;-1.4464665332756473e-05;9.99998176799827;0.8337246993700486;0.01642214945286878;0.016422165406590254;0.7980042662353166;-0.01570899789240444;1.0451172975113032;0.798166583004695
95.567349;1.0444223771466798;0.8336042253505215;0.7981647926171264;-1.6216634039940486e-05;-1.5527716617082924e-05;9.99998044040588;0.8337243153620438;0.01642215136386699;0.016422167416767035;0.7980041771206343;-0.015708997972874943;1.0451172585061579;0.7981667136562847
95.577349;1.0444222817405764;0.8336041930555971;0.7981648303559677;-1.6216591805322787e-05;-1.5527775679942426e-05;9.999979108417326;0.8337239372124834;0.016422153290804768;0.016422169460205683;0.7980030943763743;-0.015708998052789424;1.0451172240621343;0.7981658494617354
95.587349;1.0444221877690407;0.8336041595922808;0.7981648683131766;-1.6216549139306637e-05;-1.5527836233704148e-05;9.99997777392955;0.8337235659351094;0.016422155228462992;0.016422171536645647;0.7980030178054022;-0.015708998131993696;1.0451171947388358;0.7981659899503541
95.597349;1.0444220952291108;0.8336037756756081;0.798164572468142;-1.5109766111350471e-05;-1.4468221393434175e-05;9.999976439444076;0.8337232024207775;0.016422157172442834;0.016422173645230232;0.7980029473110225;-0.01570899821034511;1.0451171709325515;0.7981661351487785
95.607349;1.0444220040182441;0.8336037389767157;0.7981646110669707;-1.51097227671781e-05;-1.4468284589576835e-05;9.999975108552546;0.833722847490128;0.016422159119570175;0.016422175784893647;0.7980028829207811;-0.015708998287716082;1.0451171527618204;0.7981662848532963
95.617349;1.0444219139828927;0.8336037001343011;0.7981646497698345;-1.5109679126607117e-05;-1.4468348945077453e-05;9.999973786005578;0.8337225019461603;0.016422161068036633;0.01642217795497583;0.7980028248119306;-0.015708998363998253;1.0451171401026507;0.7981664388456234
95.627349;1.0444218249700972;0.8336036587704436;0.7981646883048342;-1.5109635177202936e-05;-1.4468414400463371e-05;9.999972476820405;0.8337221665268817;0.016422163017258753;0.016422180154812574;0.7980017732597496;-0.015708998439117203;1.0451171326757345;0.7981655971023551
95.637349;1.0444217368070232;0.8336025078696647;0.7981636667054814;-1.5458576443485454e-05;-1.4802626139729952e-05;9.999971185391885;0.8337218418532865;0.01642216496819693;0.016422182383139968;0.7980017285360183;-0.015708998513048297;1.0451171301233382;0.7981657590129295
95.647349;1.0444216492712783;0.8336024607593732;0.798163704087271;-1.5458531794685263e-05;-1.4802693641273551e-05;9.999969915557259;0.8337215284755267;0.01642216692377538;0.01642218463806958;0.798001690868039;-0.01570899858582248;1.0451171320896895;0.7981659245109095
95.657349;1.0444215620778783;0.8336024106544361;0.7981637406229142;-1.5458486786173135e-05;-1.480276201312226e-05;9.999968671224421;0.8337212269028593;0.016422168888440003;0.016422186917698336;0.79800166044383;-0.015708998657505316;1.045117138290718;0.7981660932962
95.667349;1.044422428568595;0.8336031188559724;0.7981637761916808;-1.5698488095494047e-05;-1.5032656229868595e-05;9.9999674567261;0.8337209375554412;0.01642217086720045;0.016422189220956153;0.7980016374130594;-0.015708998728164912;1.0451171485339368;0.7981662650277758
95.677349;1.04442234091919;0.8336027141910796;0.7981634765311265;-1.4591701309839067e-05;-1.3973048893544586e-05;9.999966276426914;0.8337206607795571;0.016422172865181415;0.016422191547746618;0.7980006218933153;-0.015708998797853504;1.0451171627370368;0.7981654394913013
95.687349;1.0444222524639617;0.83360265614576;0.7981635098079085;-1.4591655394047975e-05;-1.3973118626892526e-05;9.999965134046345;0.8337203969534843;0.016422174888124103;0.016422193898380972;0.7980006139846709;-0.01570899886658558;1.0451171809878341;0.798165615822357
95.697349;1.044421862089713;0.8336012492152236;0.7981624820626998;-1.570180604425791e-05;-1.5036178092177281e-05;9.999964032737214;0.8337201465576123;0.016422176942899772;0.01642219627321212;0.7980006138005072;-0.015708998934323058;1.0451172035492169;0.7981657937091373
95.707349;1.0444217707889054;0.8336011872010575;0.7981625124879549;-1.5701760138904415e-05;-1.5036247431628646e-05;9.99996297580995;0.8337199101654339;0.01642217903619501;0.016422198672584386;0.7980006215012483;-0.015708999001004673;1.045117230766568;0.7981659726839252
95.717349;1.0444216772826675;0.833601123563076;0.798162541106199;-1.5701714613736052e-05;-1.5036316231205137e-05;9.99996196712194;0.833719688364922;0.016422181171570564;0.016422201096561603;0.7980006372853046;-0.015709999066588685;1.0451172629710677;0.7981661720141768
95.727349;1.044421581021325;0.8336010585877468;0.7981625675611975;-1.5701669763537638e-05;-1.5036384236858088e-05;9.999961011068798;0.8337194816451834;0.016422183347930604;0.016422203545376948;0.7979996613440842;-0.015709999131060248;1.045117300445244;0.7981653520869745
95.737349;1.0444214815897122;0.8336009925885859;0.7981625915413638;-1.5701625876228283e-05;-1.5036451155585914e-05;9.999960112731683;0.8337192903603888;0.016422185560483527;0.016422206020665218;0.7979996938085502;-0.015709999194421464;1.0451173434240504;0.7981655316854962
95.747349;1.0444213788114052;0.8336009259091501;0.798162612918269;-1.570158320927726e-05;-1.5036516675314593e-05;9.999959278077352;0.8337191147895975;0.016422187802180792;0.016422208524521843;0.7979997346960048;-0.015709999256695206;1.0451173920681969;0.7981657105044542
95.757349;1.044421272759178;0.8336008589091874;0.7981626317435642;-1.5701541969938364e-05;-1.5036580485679625e-05;9.999958513824588;0.8337189551614557;0.016422190064663958;0.016422211057033356;0.7979997838954767;-0.015709999317932443;1.0451174464650428;0.7981658881417739
95.767349;1.044421163711565;0.8335993361784906;0.7981612542607477;-1.4943745644601904e-05;-1.4311109086278075e-05;9.999957826917896;0.8337188116044922;0.016422192339241658;0.016422213615787752;0.7979998412003634;-0.015709999378214067;1.0451175067351957;0.7981660642875347
95.777349;1.0444210520510022;0.8335992693848967;0.7981612680879167;-1.494370768411329e-05;-1.431116870746659e-05;9.99995722353716;0.8337186841081696;0.01642219461876786;0.01642221619676599;0.7979989063164045;-0.015709999437649363;1.0451175731001239;0.7981652388577258
95.787349;1.0444209381159422;0.833599202917696;0.7981612793492626;-1.4943671518631619e-05;-1.4311225979929377e-05;9.999956708089185;0.833718572519158;0.01642219689934548;0.01642221879519321;0.7979989788391807;-0.015709999496352777;1.0451176457996194;0.7981654112035229
95.797349;1.0444208221010969;0.8335991368043284;0.7981612880011434;-1.4943637224711453e-05;-1.4311280814704942e-05;9.999956282865389;0.8337184765791529;0.01642219917922003;0.016422221405973363;0.7979990582725851;-0.015709999554397152;1.0451177249849115;0.7981655813291331
95.807349;1.0444207040030935;0.8335990709677621;0.7981612939604829;-1.4943604856961594e-05;-1.4311333157481533e-05;9.999955948276211;0.8337183960343897;0.016422201456333323;0.016422224022684145;0.797999144085478;-0.015709999611788872;1.0451178106798813;0.7981657491066091
95.817349;1.0444205835817588;0.8335990052312467;0.7981612970747047;-1.4943574446113679e-05;-1.4311382973454685e-05;9.999955703315651;0.8337183307230509;0.016422203727277155;0.016422226636140493;0.7979992357715973;-0.015709999668490446;1.0451179027865152;0.7981659143743112
95.827349;1.0444204603889404;0.8335978326298367;0.7981602375015707;-1.5292530454843806e-05;-1.4645574201438966e-05;9.999955545847195;0.8337182805341429;0.016422205987124013;0.01642222923491966;0.797998332886261;-0.015709999724452778;1.0451180011103547;0.7981650771052818
95.837349;1.0444200331221831;0.8335975263533404;0.7981602344885155;-1.6053712929970352e-05;-1.5374461996049234e-05;9.999955472869884;0.8337182453187458;0.0164222082296146;0.016422231807641723;0.797998435017247;-0.015709999779618317;1.045118105439071;0.7981652366740701
95.847349;1.0444199026331118;0.8335974594885053;0.7981602283810568;-1.605368864091668e-05;-1.5374504168885658e-05;9.999955481342951;0.8337182248623627;0.016422210446624775;0.016422234344361623;0.797998541723544;-0.015709999833907626;1.0451182156599557;0.7981653930534987
95.857349;1.0444197676759914;0.8335970427901122;0.798159885056788;-1.4946925490951681e-05;-1.4314866297738364e-05;9.999955568830558;0.833718218931238;0.016422212626083572;0.0164222368367111;0.7979986525342158;-0.015709999887224296;1.0451183317908617;0.7981655460766998
95.867349;1.0444196279353815;0.8335969741058198;0.7981598728476019;-1.4946905803629247e-05;-1.4314903360734756e-05;9.999955733054627;0.8337182273551703;0.016422214751601532;0.016422239278746142;0.7979987670013406;-0.01570999993948312;1.0451184539073144;0.7981656956523393
95.877349;1.0444194833048277;0.8335969044204008;0.7981598576758399;-1.4946888549053044e-05;-1.4314937924276413e-05;9.999955970787035;0.8337182500521523;0.016422216805788623;0.016422241667288524;0.7979978847272837;-0.015709999990632863;1.0451185820557694;0.7981648419313833
95.887349;1.0444202875265913;0.8335975949423516;0.7981598395842098;-1.5186917150552712e-05;-1.4544792405114891e-05;9.999956277065746;0.8337182869741723;0.016422218774072926;0.016422243999760253;0.7979980053501565;-0.015710000040654353;1.0451187162083346;0.7981649844963461
95.897349;1.0444201332630376;0.8335964165208466;0.798158758868004;-1.5535888369714884e-05;-1.4878964946770857e-05;9.999956645362364;0.8337183380685103;0.016422220646308106;0.01642224627159868;0.7979981285120427;-0.015710000089545227;1.0451188562737286;0.7981651235585294
95.907349;1.0444199742718874;0.8335963438837789;0.798158734781295;-1.553587894573594e-05;-1.4878992628554447e-05;9.999957068429655;0.8337184032638937;0.01642222241600776;0.01642224847608335;0.797998253825799;-0.015710000137312444;1.0451190021213936;0.7981652592645267
95.917349;1.0444198105672073;0.8335962703528821;0.7981587075728976;-1.553587226302815e-05;-1.4879018230566707e-05;9.999957539189358;0.83371848241684;0.016422224077956512;0.016422250606452343;0.7979983808588723;-0.015710000183979;1.0451201535847954;0.7981653918977426
95.927349;1.04441964222749;0.8335961960036354;0.7981586772428201;-1.5535868376944387e-05;-1.4879041828507222e-05;9.999958051099497;0.8337185752379049;0.01642222562625522;0.016422252657723947;0.7979975091392734;-0.015710000229587812;1.0451193104405658;0.7981645219841356
95.937349;1.0444194694572309;0.8335957719311171;0.798158309710828;-1.4429125129663116e-05;-1.3819385898609231e-05;9.999958597950815;0.833718681260728;0.016422227054022652;0.01642225462653249;0.7979976382023775;-0.015710000274180208;1.0451204724233596;0.7981646494390974
95.947349;1.0444192925524476;0.8335956962362735;0.798158273345428;-1.4429127008495955e-05;-1.381940565167838e-05;9.999959173755519;0.8337187998666918;0.016422228353442436;0.01642225651045626;0.79799776768772;-0.015710000317757704;1.0451196393461546;0.7981647746997867
95.957349;1.0444191118702988;0.833594513465468;0.7981571744265563;-1.477811510765114e-05;-1.4153566279197672e-05;9.999959772867735;0.8337189303617182;0.01642222951528167;0.01642225830839055;0.7979978973991385;-0.0157100003602624;1.0451208111632362;0.798164897922912
95.967349;1.044418627119867;0.8335941974759635;0.7981571324582255;-1.553932933832325e-05;-1.4882422904383509e-05;9.999960390261457;0.8337190720688515;0.016422230528695046;0.016422260021346793;0.7979980272777416;-0.01571000040158433;1.0451199878234558;0.7981650191785603
95.977349;1.044418440277713;0.8335941221246779;0.7981570880328012;-1.553933954852987e-05;-1.4882437716070672e-05;9.999961022258098;0.8337192243490406;0.016422231381720356;0.01642226165245962;0.7979971573546569;-0.01571000044157337;1.045121169102621;0.7981641386780925
95.987349;1.0444182511786175;0.8335940479888698;0.7981570414143511;-1.55393521981755e-05;-1.4882451270040618e-05;9.99996166707454;0.8337193865623098;0.016422232062533154;0.01642226320597175;0.7979972876759438;-0.015710000480052985;1.0451213546203786;0.7981642560039425
95.997349;1.0444180603838407;0.8335939757773987;0.7981569928367289;-1.5539367042129225e-05;-1.4882463781505996e-05;9.999962324202299;0.8337195580669866;0.01642223256129024;0.016422264686408537;0.7979974181997429;-0.015710000516846942;1.0451215439530805;0.7981643712479765
96.007349;1.0444178684571177;0.8335939061735154;0.798156942472932;-1.553938381867698e-05;-1.4882475447667645e-05;9.999962993678807;0.8337197382411845;0.016422232870745165;0.016422266098558576;0.7979975487878653;-0.015710000551797096;1.045121736628972;0.798164484232343
96.017349;1.044417676009986;0.8335934907321624;0.7981565563528694;-1.4432660031206293e-05;-1.3822808557348836e-05;9.999963676698632;0.8337199264611852;0.01642223298515507;0.016422267447316268;0.7979976792713965;-0.01571000058475758;1.0451219320190739;0.7981645947451964
96.027349;1.0444174837032452;0.8335923210299367;0.7981554433081373;-1.4781662049718083e-05;-1.4156960740341711e-05;9.99996437631264;0.8337201220661276;0.016422232899987784;0.016422268737332806;0.797996809456687;-0.01571000061559529;1.0451221293193307;0.798163702802102
96.037349;1.0444172921652877;0.8335922618165381;0.7981553888533611;-1.4781682885033707e-05;-1.4156970821608562e-05;9.999965096981665;0.8337203243384379;0.01642223261268168;0.016422269973241237;0.7979969391105347;-0.015710000644196927;1.0451223276480108;0.7981638078907837
96.047349;1.0444171019254311;0.8335922066318652;0.7981553336891043;-1.4781704423374686e-05;-1.4156980641914589e-05;9.999965843761517;0.8337205325022463;0.01642223212209409;0.016422271160236628;0.7979970680045768;-0.015710000670460713;1.0451225261534307;0.7981639100828648
96.057349;1.0444169134280237;0.8335921558367758;0.7981552782662451;-1.4781726353321651e-05;-1.4156990303079474e-05;9.999966621442713;0.8337207457840705;0.016422231427607004;0.016422272304226892;0.7979971959678637;-0.015710000694297604;1.0451227240744838;0.798164009211096
96.067349;1.044416727076973;0.8335921097635117;0.798155223097055;-1.4781748438108279e-05;-1.4156999847359498e-05;9.999967433464986;0.8337209634890775;0.016422230530557542;0.016422273410883505;0.7979973229305111;-0.01571000071565773;1.0451229207438377;0.798164105068049
96.077349;1.0444165432672394;0.8335920686119713;0.7981551687369547;-1.4781770533382103e-05;-1.4157009251584726e-05;9.999968281269457;0.8337211849790971;0.01642222943578145;0.01642227448405882;0.7979964489451422;-0.015710000734552237;1.0451231155934797;0.7981631976366805
96.087349;1.0444163623973886;0.8335909257576418;0.7981540560601672;-1.513077477915977e-05;-1.4491160174306895e-05;9.999969164621369;0.8337214096196918;0.016422228149962165;0.01642227552530754;0.7979965740914868;-0.015710000751041935;1.0451233081948008;0.7981632863355141
96.097349;1.0444161848395324;0.8335908948508836;0.7981540049078089;-1.5130796671588216e-05;-1.4491169129219272e-05;9.999970082444108;0.8337216368276754;0.016422226679020154;0.016422276534991672;0.7979966983529133;-0.015710000765206386;1.045123498227088;0.7981633711621214
96.107349;1.0444157101179525;0.8335906293539189;0.7981539559922279;-1.589202282179077e-05;-1.5220016302432186e-05;9.9999710337336;0.8337218661520174;0.016422225027584163;0.016422277513702583;0.7979968216307359;-0.015710000777132884;1.0451236853486148;0.7981634518816216
96.117349;1.0444164934344027;0.8335910218426767;0.7981535755358631;-1.5025342061230321e-05;-1.4390165646581646e-05;9.999972018319221;0.8337220972306921;0.016422223199769097;0.01642227846276978;0.7979969438001507;-0.015710000786920676;1.045123869129833;0.798163528197147
96.127349;1.044416326481282;0.8335910080841266;0.7981535320561997;-1.5025363224197101e-05;-1.4390173670597398e-05;9.999973036641551;0.8337223296429008;0.01642222119959927;0.01642227938357673;0.7979960647035431;-0.015710000794673818;1.0451240491057558;0.7981625999766512
96.137349;1.044416162746315;0.8335910005239466;0.7981534914877845;-1.5025384044339205e-05;-1.4390181397328508e-05;9.99997408859619;0.833722562849533;0.016422219031068004;0.01642228027669816;0.797996184154349;-0.015710000800486536;1.0451242248086359;0.7981626665599533
96.147349;1.0444160020780182;0.8335909993777125;0.7981534537553191;-1.5025404479386058e-05;-1.4390188839322622e-05;9.99997517254454;0.8337227962812036;0.016422216698935614;0.01642228114168545;0.7979963019669882;-0.01571000080442577;1.0451243956919087;0.7981627279724323
96.157349;1.0444158444415397;0.8335898981741423;0.7981523590089571;-1.537440558926557e-05;-1.4724336453914342e-05;9.999976284620228;0.8337230294360842;0.016422214209720783;0.01642228197740515;0.7979964179599736;-0.015710000806517826;1.0451245610666198;0.7981627841426505
96.167349;1.0444156898700625;0.833589910751934;0.7981523263506907;-1.53744251013737e-05;-1.4724343380081012e-05;9.999977418329642;0.833723261913112;0.016422211571313888;0.01642228278324732;0.797996531922176;-0.01571000080675669;1.045124720150314;0.7981628350570612
96.177349;1.0444155383760358;0.8335899307676191;0.7981522957456613;-1.5374444093288174e-05;-1.472435009311879e-05;9.999978565107368;0.8337234934139802;0.016422208792245183;0.01642228356066875;0.7979956435681174;-0.015710000805124393;1.0451248721325144;0.7981618809150512
96.187349;1.0444153899508315;0.8335899586299383;0.7981522667743567;-1.5374462555278743e-05;-1.4724356649108477e-05;9.999979715414387;0.8337237237437672;0.016422205882086895;0.016422284313099333;0.7979957525487571;-0.015710000801604233;1.0451250161992733;0.7981619213597154
96.197349;1.0444152446545825;0.8335896457461365;0.7981519049093583;-1.4267737177185545e-05;-1.3664684851156127e-05;9.999980859067502;0.8337239527941027;0.016422202851648256;0.01642228504451352;0.7979958585362612;-0.015710000796187215;1.0451251515364686;0.7981619566749786
96.207349;1.0444151026036999;0.833589690410709;0.7981518781288525;-1.4267754699131374e-05;-1.366469140891448e-05;9.99998198522547;0.8337241805021638;0.01642219971115527;0.016422285759393446;0.7979959613218788;-0.015710000788875043;1.0451252773322295;0.7981619869937921
96.217349;1.0444149638193887;0.8335897438659156;0.7981518520498615;-1.426777190742755e-05;-1.3664698225827113e-05;9.999983083083;0.8337244068339762;0.01642219646755087;0.016422286464164573;0.7979960608857183;-0.015710000779689266;1.045125392851785;0.7981620124348999
96.227349;1.0444148281355712;0.8335886994543183;0.7981507667784208;-1.4616770029285537e-05;-1.3998845925914697e-05;9.999984142193282;0.833724631781936;0.016422193124472313;0.016422287166935234;0.7979951573843074;-0.015710000768681346;1.0451254975605087;0.798161033282415
96.237349;1.0444146952591735;0.8335887706334467;0.798150741465476;-1.4616786908133991e-05;-1.3998853744643434e-05;9.999985152028671;0.8337248553387073;0.016422189685582532;0.01642228787448626;0.7979952510395215;-0.01571000075592463;1.0451255911593909;0.798161049217541
96.247349;1.044414264107373;0.8335886104759846;0.7981507162010227;-1.537800590331192e-05;-1.4727697964111442e-05;9.999986102190697;0.8337250774758063;0.016422186157033503;0.016422288589550794;0.7979953420440106;-0.015710000741502257;1.04512567354388;0.7981610604740071
96.257349;1.0444141357072425;0.8335886987815193;0.7981506907832239;-1.5378022592523986e-05;-1.4727707002970408e-05;9.999986983176843;0.8337252981278288;0.016422182546561786;0.016422289311033424;0.7979954305519331;-0.015710000725503732;1.0451257448078903;0.7981610670823209
96.267349;1.0444140088807046;0.8335887951634581;0.7981506650331692;-1.5378039235196876e-05;-1.4727716628740722e-05;9.999987786571854;0.833725517167108;0.0164221788619254;0.016422290036206846;0.7979955166789714;-0.015710000708017997;1.0451258052388042;0.7981610690683691
96.277349;1.0444138832231882;0.8335885502964171;0.7981503047675802;-1.4271312566119056e-05;-1.3668048160750746e-05;9.99998850471773;0.8337257344080437;0.016422175111086;0.01642229076249477;0.7979946004858279;-0.015710000689129495;1.0451258551837086;0.7981600665972057
96.287349;1.0444137584306514;0.8335886617736112;0.7981502783027082;-1.4271329365627643e-05;-1.3668058647698233e-05;9.999989130536138;0.8337259496543993;0.016422171303470918;0.01642229148819922;0.7979946820017116;-0.01571000066892336;1.0451258948967979;0.7981600591790078
96.297349;1.044413634371507;0.8335876734614026;0.7981491918609309;-1.462032644519064e-05;-1.4002208864366334e-05;9.9999896575019;0.833726162731098;0.016422167450912687;0.0164222922127811;0.7979947612548951;-0.015710000647488037;1.0451259245345845;0.7981600468570836
96.307349;1.0444135111186517;0.8335877984511486;0.7981491648169832;-1.4620343948666976e-05;-1.4002219823992516e-05;9.999990079757751;0.8337263734744552;0.016422163567498056;0.01642229293634318;0.797994838259757;-0.01571000062492614;1.0451259442902214;0.798160029435487
96.317349;1.0444133888729359;0.8335879296637921;0.7981491375172316;-1.4620361999573796e-05;-1.4002231028847885e-05;9.999990392783861;0.8337265817077716;0.016422159669191774;0.016422293658063497;0.7979949130184677;-0.01571000060137047;1.0451259545360498;0.7981600066900805
96.327349;1.044413267852517;0.8335880668011332;0.7981491100451633;-1.4620380694152155e-05;-1.4002242561064271e-05;9.999990594398922;0.8337267871985226;0.016422155773753562;0.016422294375085623;0.7979939855504703;-0.015710000576976628;1.0451259558332797;0.7981589786296991
96.337349;1.0444141019537858;0.8335889707757795;0.7981490825427862;-1.4860437877872259e-05;-1.423207161689496e-05;9.999990685576618;0.833726989613937;0.016422151899636406;0.016422295082977087;0.7979940558653872;-0.01571000055190559;1.0451259488180793;0.7981589447513864
96.347349;1.0444139838966993;0.8335891189080723;0.7981490551609588;-1.486045804634964e-05;-1.4232084202752696e-05;9.999990670325014;0.8337271885349439;0.016422148064119606;0.016422295776767966;0.7979941239114499;-0.01571000052631101;1.0451259341009806;0.7981589051475043
96.357349;1.044413867414227;0.83358927213816;0.7981490280084935;-1.4860479030025495e-05;-1.4232097547128161e-05;9.999990553865258;0.8337273835114187;0.016422144282158;0.016422296451612695;0.7979941895996501;-0.015710000500315843;1.045125912251119;0.7981588596802541
96.367349;1.0444137523335788;0.8335883234477537;0.7981479415753628;-1.5209480889876434e-05;-1.45662509466655e-05;9.999990340599759;0.8337275740757127;0.01642214056650757;0.016422297102949714;0.7979942528541345;-0.01571000047399493;1.0451258838328468;0.7981588082097354
96.377349;1.0444136383233444;0.8335881370225973;0.7981475813829093;-1.4102759249604642e-05;-1.3506587444861013e-05;9.999990033957221;0.833727759714551;0.0164221369289337;0.016422297725758657;0.7979943136013072;-0.015710000447392024;1.0451268494185657;0.798158750675778
96.387349;1.0444135249429287;0.8335883037270342;0.7981475564348871;-1.4102783078708057e-05;-1.3506603580761834e-05;9.99998963709859;0.8337279398636437;0.016422133381046693;0.016422298313631557;0.7979933717400125;-0.015710000420543473;1.0451258095472185;0.7981576873556605
96.397349;1.0444131109428076;0.8335882342276317;0.798147533008904;-1.4864008032049779e-05;-1.4235453707337884e-05;9.999989152652512;0.8337281139261447;0.01642212993393273;0.016422298858789992;0.7979934271719881;-0.015710000393465193;1.0451267646633788;0.7981576181246449
96.407349;1.0444129972585696;0.833588408380448;0.7981475115551693;-1.4864034214023708e-05;-1.4235471662408415e-05;9.999988582275464;0.8337282812934429;0.016422126597148673;0.016422299352231138;0.7979934798402339;-0.01571000036613483;1.0451257150907498;0.7981575436160795
96.417349;1.0444128827726296;0.833588586076894;0.798147492505174;-1.4864061705220146e-05;-1.4235490514269712e-05;9.999987927342232;0.833728441351258;0.01642212337752851;0.01642229978337519;0.7979935296857656;-0.015710000338517435;1.0451266610733134;0.79815746438774
96.427349;1.0444127672397472;0.8335876606156657;0.7981464166744768;-1.5213069444034981e-05;-1.4569648463066495e-05;9.999987189806312;0.833728593445667;0.0164221202787185;0.016422300140389635;0.7979935765888219;-0.015710000310599544;1.045125602854092;0.7981573810326384
96.437349;1.0444126505167393;0.8335878455674854;0.7981464039634735;-1.521309969602904e-05;-1.4569669099087983e-05;9.999986372162239;0.8337287368843688;0.016422117301983417;0.01642230041224811;0.7979926203732001;-0.015710000282387927;1.0451265407583772;0.7981562942918015
96.447349;1.0444125325213256;0.8335880343033792;0.7981463952575417;-1.5213131414931524e-05;-1.4569690626399814e-05;9.999985477418988;0.8337288710453896;0.01642211444747597;0.016422300591123574;0.7979926608408295;-0.015710000253891868;1.0451254752334909;0.7981562042085261
96.457349;1.0444124132666848;0.8335878780189401;0.7981460569651879;-1.4106420251134314e-05;-1.3510034109262408e-05;9.999984509681019;0.8337289954734679;0.016422111715507892;0.01642230067210202;0.7979926978139686;-0.0157100002251094;1.045126406769205;0.7981561112761859
96.467349;1.0444122929180706;0.8335880748686613;0.7981460578597724;-1.410645521616339e-05;-1.351005764387568e-05;9.999983474482462;0.8337291098519694;0.016422109107601453;0.01642230065025602;0.7979927311760661;-0.015710000196022752;1.0451253357557573;0.7981560157184929
96.477349;1.044412171770992;0.8335882760505563;0.7981460642502635;-1.4106492014327385e-05;-1.3510082368547087e-05;9.999982378157387;0.8337292139422494;0.016422106626298907;0.01642230051881404;0.7979927608610089;-0.015710000166609627;1.0451262623968438;0.7981559177548223
96.487349;1.04441205020634;0.8335884816951856;0.7981460765372818;-1.4106530814090643e-05;-1.3510108383142792e-05;9.999981226429858;0.833729307582667;0.016422104273883603;0.016422300270317554;0.7979917867823599;-0.01571000013686054;1.0451261866911536;0.7981548178149619
96.497349;1.0444119286841425;0.8335875851167541;0.7981450353912176;-1.4455550667813103e-05;-1.384427394009576e-05;9.999980023227568;0.8337293906787059;0.0164221020520741;0.016422299898526758;0.7979918088106397;-0.01571000010679713;1.045126108474317;0.798154715734679
96.507349;1.044411807722772;0.8335877998286711;0.7981450604730689;-1.4455593917471784e-05;-1.3844302631954244e-05;9.999978770480038;0.8337294631393151;0.01642209996328554;0.016422299399092895;0.7979918268788642;-0.01571000007648812;1.0451260275084278;0.7981546119048523
