time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
96.517349;1.0444116878622989;0.8335880191692572;0.798145092357281;-1.4455639508438804e-05;-1.3844332595606434e-05;9.999977468520438;0.8337295248364365;0.016422098011511326;0.01642229876956812;0.7979918411068252;-0.01571000004603717;1.045125943567425;0.7981545065003783
96.527349;1.0444115696574436;0.8335882433185217;0.7981451312342873;-1.4455687441483556e-05;-1.3844363739763856e-05;9.99997611678568;0.8337295756469643;0.01642209620183261;0.016422298009190144;0.7979918518043956;-0.015710000015542038;1.0451258565074735;0.7981543996597595
96.537349;1.0444111529675035;0.8335882324295839;0.7981451772210981;-1.5216935452451316e-05;-1.4573227215978345e-05;9.999974714968822;0.8337296155449788;0.016422094539747082;0.01642229711838765;0.7979908593637435;-0.015709999985068758;1.0451257663132807;0.7981532916894221
96.547349;1.0444110398453506;0.833588117655275;0.7981448962860553;-1.4110243472542956e-05;-1.3513581111370147e-05;9.999973263788675;0.8337296446515957;0.01642209303124676;0.016422296098324282;0.7979908641173978;-0.015709999954667028;1.0451256730630387;0.7981531823462213
96.557349;1.0444118838326568;0.8335891180280963;0.7981449567256101;-1.435033253538735e-05;-1.3743429356416415e-05;9.99997176462077;0.8337296632152974;0.016422091683321545;0.016422294950255406;0.7979908662516414;-0.015709999924399278;1.0451255768199856;0.7981530720471082
96.567349;1.044411777873048;0.833588255300541;0.7981439647510975;-1.4699367000209737e-05;-1.4077600869581177e-05;9.999970219110182;0.8337296715909169;0.0164220905040918;0.01642229367543951;0.7979908658449988;-0.015709999894347224;1.0451254775503378;0.7981529611020403
96.577349;1.0444116757722273;0.8335885040271442;0.7981440397435056;-1.4699425655480446e-05;-1.4077635801571211e-05;9.999968629364473;0.8337296702179737;0.01642208950244734;0.016422292276371323;0.7979908629589643;-0.01570999986460911;1.0451253751350433;0.7981528498613106
96.587349;1.044411577411678;0.8335887572413976;0.7981441220609972;-1.4699486179558193e-05;-1.4077670831173047e-05;9.999966997893528;0.8337296595549685;0.016422088687801713;0.016422290757436522;0.7979898576530937;-0.015709999835302135;1.045125269406692;0.7981517388086365
96.597349;1.0444114825681385;0.8335890145877358;0.7981442117257824;-1.4699548502716602e-05;-1.4077705722820305e-05;9.999965327679071;0.8337296400268411;0.016422088069158503;0.016422289124161844;0.7979898499410447;-0.015709999806554305;1.045125160128918;0.7981516277257034
96.607349;1.04441139098938;0.8335892756570463;0.7981443086986533;-1.4699612588197875e-05;-1.4077740266230534e-05;9.999963622781927;0.8337296120520118;0.01642208765279033;0.01642228738287379;0.7979898397768678;-0.015709999778502074;1.0451250469668252;0.7981515168929745
96.617349;1.0444113024530624;0.8335895400664936;0.7981444128423346;-1.4699678398742082e-05;-1.4077774267675322e-05;9.999961888209194;0.8337295760998804;0.01642208744045417;0.01642228554117773;0.7979898270840154;-0.015709999751303192;1.045124929521828;0.7981514063827189
96.627349;1.0444112167822392;0.8335898074314334;0.798144523906262;-1.4699745859523357e-05;-1.4077807520628725e-05;9.999960128632937;0.8337295327062608;0.016422087429435062;0.0164222836079887;0.7979898117880319;-0.015709999725130073;1.045124807429535;0.7981512962798254
96.637349;1.0444111338145814;0.8335886215725963;0.7981432477206226;-1.3942047078662742e-05;-1.335229734019479e-05;9.999958347063224;0.8337294824421219;0.01642208761349632;0.01642228159329243;0.797989793824189;-0.015709999700144764;1.0451246804434942;0.7981511866825306
96.647349;1.0444110533693163;0.8335888933649275;0.7981433715090624;-1.3942117471438558e-05;-1.3352328461017618e-05;9.999956544208452;0.8337294258679838;0.01642208798380513;0.016422279508170406;0.7979887731139337;-0.01570999967648169;1.0451245484513034;0.798150077919667
96.657349;1.0444109752479755;0.8335891664222403;0.7981435010540001;-1.394218910342384e-05;-1.3352358266407752e-05;9.999954718751086;0.8337293635115473;0.016422088529593277;0.01642227736385732;0.7979887495320207;-0.01570999965423889;1.0451244114630895;0.7981499698104082
96.667349;1.0444108992781798;0.8335894400887692;0.7981436359861415;-1.3942261820972493e-05;-1.3352386626837933e-05;9.999952868067272;0.8337292958772579;0.01642208923841441;0.01642227517005081;0.797988722893135;-0.01570999963348196;1.0451242696117615;0.798149862818125
96.677349;1.044410825337618;0.8335897137943168;0.7981437759648462;-1.3942335487927283e-05;-1.3352413410038048e-05;9.999950988729251;0.83372922347129;0.016422090096706376;0.016422272934539826;0.7979886929457083;-0.015709999614262348;1.0451241231425823;0.7981497572094928
96.687349;1.0444104526125502;0.833589747023824;0.7981439206759238;-1.4703605539663952e-05;-1.4081266997870276e-05;9.999949077149989;0.8337291468526776;0.016422091091437968;0.01642227066410333;0.7979886593657595;-0.015709999596630643;1.04512397236101;0.798149653168
96.697349;1.0444103825182027;0.8335900194119022;0.798144069873333;-1.4703680755520507e-05;-1.4081290196823797e-05;9.999947130414775;0.8337290666657879;0.0164220922108459;0.016422268365090614;0.7979876217927904;-0.01570999958063421;1.045123817561598;0.7981485509551965
96.707349;1.0444103144614305;0.8335891837499305;0.7981431635813969;-1.5052733255980098e-05;-1.4415447352202011e-05;9.999945146807498;0.8337289835560084;0.01642209344319798;0.016422266043460015;0.7979875798995426;-0.01570999956630693;1.0451236589177506;0.7981484501511623
96.717349;1.0444102488145828;0.8335894530958304;0.7981433208209586;-1.5052809605823242e-05;-1.4415466402850254e-05;9.999943126024348;0.8337288980524068;0.016422094775978714;0.016422263704833056;0.7979875334213797;-0.015709999553662438;1.04512349635494;0.79814835084608
96.727349;1.0444101862078046;0.8335893713695522;0.7981431473592862;-1.3946140799057123e-05;-1.3355803466388157e-05;9.999941068823375;0.8337288105632626;0.016422096196237475;0.01642226135445325;0.797987482129149;-0.015709999542697684;1.0451233295773261;0.7981482529251877
96.737349;1.0444101274490962;0.8335896363125987;0.7981433109918683;-1.3946217803026472e-05;-1.335581781335847e-05;9.999938976082388;0.8337287214223664;0.016422097691160792;0.016422258997383823;0.7979874258065315;-0.01570999953340366;1.045123158214487;0.7981481563313788
96.747349;1.0444100733596051;0.8335898988211463;0.79814347709;-1.394629488584888e-05;-1.3355829659649553e-05;9.999936848033945;0.8337286309044978;0.01642209924852748;0.016422256639198128;0.7979863642645636;-0.015709999525777715;1.0451229819075754;0.7981470612569868
96.757349;1.0444100246742898;0.8335901587106557;0.798143645142145;-1.3946371837654912e-05;-1.3355838958456995e-05;9.999934684127853;0.8337285392284565;0.01642210085679178;0.01642225428620375;0.7979862973875208;-0.015709999519836287;1.0451228003669413;0.7981469673237949
96.767349;1.0444099820823993;0.8335904156725864;0.7981438145827174;-1.3946448420177445e-05;-1.3355845704260689e-05;9.999932483621873;0.8337284465638437;0.01642210250546621;0.016422251945101017;0.7979862251797414;-0.015709999515607805;1.045122613450741;0.798146874764899
96.777349;1.0444099462370837;0.8335895625824414;0.7981429251058437;-1.4295501043739951e-05;-1.3689985887800685e-05;9.999930246543215;0.8337283530610293;0.016422104186059598;0.016422249622455684;0.7979861477499265;-0.015709999513100873;1.0451224212074235;0.7981467836935927
96.787349;1.0444099176461639;0.8335898125391545;0.7981430954172185;-1.4295576122338278e-05;-1.3689987642979434e-05;9.99992797391526;0.8337282588938459;0.01642210589205774;0.016422247323846173;0.7979860652495858;-0.015709999512295656;1.0451222238957665;0.7981466942327301
96.797349;1.0444108503111988;0.8335908195752186;0.7981432652279283;-1.4535682322843412e-05;-1.3919798814501879e-05;9.999925667317482;0.833728164290226;0.016422107617372065;0.016422245053604363;0.7979849778412152;-0.015709999513173097;1.0451220220001314;0.7981456066149093
96.807349;1.0444108369429868;0.8335910608613224;0.7981434340562934;-1.453575501679237e-05;-1.3919795838297608e-05;9.999923328978264;0.8337280695284349;0.016422109354903902;0.016422242815509053;0.7979848857152183;-0.015709999515741577;1.045121816193313;0.7981455204256057
96.817349;1.0444108312936113;0.8335909481600962;0.7981432673607711;-1.3429079594619876e-05;-1.2860110800308777e-05;9.999920962087721;0.8337279748783001;0.016422111096485285;0.016422240612994722;0.7979847891242661;-0.015709999520041627;1.045121607279982;0.7981454357990191
96.827349;1.0444105325342246;0.8335909389236175;0.7981434329945291;-1.4190342553023495e-05;-1.3588929131786543e-05;9.999918570555637;0.8337278805858379;0.016422112833729224;0.01642223844842622;0.7979846883702603;-0.01570999952612344;1.0451213961340107;0.7981453526259441
96.837349;1.0444105418370415;0.8335911637571786;0.7981435963508127;-1.419041037078899e-05;-1.3588919487817433e-05;9.99991615882078;0.8337277869832981;0.016422114558476083;0.016422236322439027;0.7979845837371148;-0.01570999953399928;1.0451211835700447;0.7981452707630662
96.847349;1.0444105581610834;0.833590275421826;0.798142697115917;-1.453945172499278e-05;-1.3923042423727997e-05;9.999913731825014;0.8337276945803472;0.016422116262124496;0.016422234233581048;0.7979844754564368;-0.015709999543619825;1.045120970263053;0.7981451900531534
96.857349;1.044410581211606;0.8335904869888427;0.7981428539285972;-1.4539515269748336e-05;-1.3923028645864574e-05;9.999911294636798;0.8337276039928185;0.016422117935072818;0.016422232177960974;0.7979833637621533;-0.01570999955490893;1.0451207568010745;0.7981441105023143
96.867349;1.0444106107140634;0.8335906913215902;0.7981430063360461;-1.4539576318097973e-05;-1.3923012918925206e-05;9.999908852090405;0.8337275158124406;0.016422119567509233;0.01642223014930681;0.7979832489925862;-0.0157099995678066;1.0451205437305884;0.7981440315104004
96.877349;1.0444106464964822;0.8335908880703636;0.7981431535619531;-1.453963464210407e-05;-1.3922995311756284e-05;9.999906408679044;0.833727430566445;0.016422121151054674;0.01642222813925146;0.7979831316252726;-0.015709999582264367;1.0451203315472142;0.7981439530629301
96.887349;1.0444106885887499;0.8335910769908973;0.7981432948445756;-1.4539690044988722e-05;-1.392297588491853e-05;9.999903968478012;0.8337273487319613;0.016422122679813807;0.016422226137224813;0.7979830121906445;-0.015709999598216007;1.0451201206912584;0.7981438749934332
96.897349;1.044410737177715;0.833591257992121;0.798143429433941;-1.4539742375044143e-05;-1.3922954704751735e-05;9.999901535013365;0.8337272707407705;0.016422124149336435;0.016422224130662917;0.797982891178831;-0.015709999615571697;1.0451209115357878;0.7981437972363428
96.907349;1.0444107925017683;0.8335910821330378;0.7981432224933085;-1.3433044864298218e-05;-1.286325175753052e-05;9.99989911100472;0.8337271970006974;0.016422125554216148;0.016422222106253305;0.7979817690467513;-0.01570999963423625;1.0451197043760498;0.7981427200435902
96.917349;1.0444108547657116;0.8335901407209998;0.7981422819645356;-1.3782066337842157e-05;-1.3197362026505048e-05;9.999896698502639;0.8337271279080849;0.016422126887329132;0.016422220051943937;0.7979816462751238;-0.015709999654121926;1.0451204994562753;0.7981426431445712
96.927349;1.0444109240523145;0.83359029840105;0.7981423924493859;-1.3782108973697477e-05;-1.3197336147818603e-05;9.999894299935079;0.8337270638099064;0.01642212814173125;0.016422217958854297;0.7979815234052404;-0.01570999967514033;1.045119296995079;0.7981425668086966
96.937349;1.0444110002763258;0.8335904485715572;0.7981424937286169;-1.3782148290203758e-05;-1.3197308948842701e-05;9.999891919233873;0.8337270049692993;0.016422129312528615;0.016422215821548864;0.7979814010467378;-0.015709999697179896;1.045120097161724;0.7981424910006589
96.947349;1.044411083211516;0.8335905914127292;0.7981425854294454;-1.3782184245260085e-05;-1.3197280619289935e-05;9.999889562152516;0.8337269515397997;0.01642213039708748;0.016422213635877633;0.7979812798408853;-0.015709999720096613;1.0451189000395504;0.7981424155836253
96.957349;1.0444111725190592;0.8335907271064166;0.7981426673139926;-1.3782216794004711e-05;-1.3197251396862953e-05;9.999887236126884;0.833726903518947;0.0164221313954804;0.016422211396033202;0.797981160392589;-0.015709999743731346;1.0451197056267065;0.7981423404028263
96.967349;1.044411267716601;0.8335908557359064;0.7981427392321985;-1.378224592287956e-05;-1.319722154552852e-05;9.999884950143725;0.8337268607681845;0.01642213231086607;0.016422209093763632;0.7979800432269327;-0.01570999976793284;1.0451195138562714;0.7981412655014333
96.977349;1.044411067432092;0.8335907372131491;0.7981428011328169;-1.4543462798743475e-05;-1.392601529308792e-05;9.999882714238888;0.8337268230967713;0.01642213314724455;0.01642220672015339;0.7979799287777246;-0.015709999792578914;1.0451193246118449;0.7981411902605152
96.987349;1.044411172328257;0.8335897447550138;0.798141793458196;-1.4892459766523682e-05;-1.4260118605457037e-05;9.999880538222625;0.8337267902536649;0.016422133906522467;0.016422204267377536;0.7979798173938427;-0.015709999817595424;1.0451191377730618;0.7981411145519766
96.997349;1.0444112808344586;0.8335895028521205;0.7981415016646167;-1.3785732532458843e-05;-1.3200407783977025e-05;9.999878430164111;0.8337267618549781;0.016422134588311342;0.01642220172909729;0.7979797093739563;-0.01570999984296865;1.045118953284214;0.7981410380940253
97.007349;1.0444113920851759;0.8335896028352363;0.7981415347276268;-1.3785749013151582e-05;-1.3200377498333415e-05;9.99987639551362;0.8337267373837866;0.01642213519137734;0.016422199100691717;0.7979796049992767;-0.015709999868754477;1.0451187711806447;0.7981409607350272
97.017349;1.044411505252716;0.8335896959191857;0.7981415590062875;-1.3785762649672533e-05;-1.3200347460447466e-05;9.99987443749621;0.8337267162235064;0.016422135714457133;0.016422196379832686;0.7979785045304482;-0.015709999895060195;1.0451185915660832;0.7981398826342427
97.027349;1.0444116195603645;0.8335897823065361;0.7981415749825393;-1.3785773512714678e-05;-1.320031777239604e-05;9.999872558712283;0.8337266977043742;0.016422136156381564;0.016422193566464054;0.7979784082026132;-0.01570999992199386;1.045118414575452;0.7981398034751069
97.037349;1.0444126880018207;0.833590623431409;0.7981415829734431;-1.4025810528715043e-05;-1.3430097524797742e-05;9.999870762434744;0.8337266812094701;0.01642213651644875;0.01642219066264897;0.7979783162326646;-0.01570999994963004;1.0451182403582477;0.79813972366587
97.047349;1.044412802483272;0.8335906972068515;0.7981415830564054;-1.4025815944011841e-05;-1.3430068778245398e-05;9.999869052445495;0.8337266662534926;0.016422136795220865;0.016422187672941294;0.7979782288233144;-0.015709999978006615;1.0451180690765531;0.7981396436091265
97.057349;1.0444129160330569;0.8335896583721587;0.7981405154220164;-1.4374793119296909e-05;-1.376417391796848e-05;9.999867432177679;0.8337266524679144;0.01642213699459822;0.016422184603615282;0.7979781461670289;-0.015710000007127654;1.0451179008983156;0.7981395638450356
97.067349;1.0444130279618424;0.8335897207402101;0.798140499263708;-1.4374793205246667e-05;-1.3764146039352978e-05;9.999865904114746;0.8337266395470249;0.016422137117155792;0.01642218146055113;0.7979770684145503;-0.01571000003697136;1.0451177360549262;0.7981384851141257
97.077349;1.044413137697762;0.8335897779270777;0.7981404747935805;-1.4374790719412688e-05;-1.3764118484000449e-05;9.999864469531115;0.8337266272001514;0.01642213716581891;0.016422178248358132;0.7979769956106154;-0.015710000067516893;1.0451175749552424;0.7981384075104532
97.087349;1.0444132448304593;0.833589830267847;0.7981404419805456;-1.437478578377348e-05;-1.3764091202648605e-05;9.999863128725995;0.8337266151237344;0.016422137143634156;0.016422174971631752;0.7979769276758459;-0.015710000098780527;1.0451174182029837;0.798138331653936
97.097349;1.0444133490586005;0.833589529007641;0.7981400667565085;-1.326803077005814e-05;-1.2704383653867777e-05;9.99986188199703;0.8337266029914385;0.016422137052878587;0.016422171636415225;0.7979768644092098;-0.015710000130825706;1.0451172664725028;0.7981382579332625
97.107349;1.0444134501804654;0.8335895722223384;0.7981400175918572;-1.3268021367273177e-05;-1.2704356810868152e-05;9.999860730490182;0.8337265904595402;0.01642213689355392;0.01642216824968437;0.7979768054578972;-0.01571000016373399;1.0451171203916294;0.798138186681283
97.117349;1.0444135480855807;0.8335896110872782;0.798139960707334;-1.3268009885224323e-05;-1.270433019892599e-05;9.99985967577829;0.8337265771884469;0.016422136663166508;0.01642216481737245;0.7979767503467738;-0.015710000197577116;1.0451169805839249;0.798138118165162
97.127349;1.0444133419771922;0.8335882990915264;0.7981388369031351;-1.4378158584432438e-05;-1.3767257602383454e-05;9.999858718561617;0.8337265628898668;0.016422136359045873;0.01642216134351631;0.7979756986171793;-0.015710000232425414;1.045116847783945;0.798137052824442
97.137349;1.0444134332348645;0.8335883301751953;0.7981387661617587;-1.4378143022748054e-05;-1.376723170531723e-05;9.99985785781862;0.8337265474062138;0.016422135980863246;0.01642215783100647;0.7979756499682942;-0.015710000268359933;1.045116722788368;0.7981369905117343
97.147349;1.0444135211245145;0.8335883580381312;0.7981386894327994;-1.4378125419093587e-05;-1.3767206220077123e-05;9.999857091200857;0.8337265307627628;0.016422135531397975;0.016422154282494536;0.7979756042803459;-0.015710000305447107;1.0451166062610475;0.7981369316060595
97.157349;1.0444136056772304;0.8335883831652712;0.7981386073662374;-1.4378105809695244e-05;-1.3767181066333617e-05;9.999856415957993;0.8337265131349302;0.016422135015515354;0.01642215070070362;0.7979755614985857;-0.01571000034370782;1.0451164986538652;0.7981368762157189
97.167349;1.0444136869408065;0.8335884059775769;0.7981385206221195;-1.437808428265415e-05;-1.3767156112408318e-05;9.999855829007771;0.8337264947707972;0.016422134437678464;0.0164221470884171;0.7979755214909;-0.015710000383123784;1.045116400272608;0.7981368244181379
97.177349;1.0444137649466056;0.8335884268406933;0.798138429869188;-1.4378060945796002e-05;-1.3767131246995816e-05;9.99985532643734;0.8337264759120022;0.016422133800267472;0.016422143448573748;0.7979744840298539;-0.01571000042365619;1.0451163113082842;0.798135776505522
97.187349;1.0444138396873137;0.8335880971274099;0.7981380016037359;-1.3271288124521543e-05;-1.2707425616639157e-05;9.99985490366346;0.8337264567011187;0.01642213310398702;0.016422139784205366;0.7979744488901888;-0.015710000465243866;1.045116231832664;0.7981357321851797
97.197349;1.0444139111181563;0.8335881150666893;0.7981379046290842;-1.3271261478391577e-05;-1.270740082535952e-05;9.999854556013737;0.8337264371163776;0.016422132348261908;0.016422136098373768;0.7979744158864375;-0.0157100005077935;1.0451161617942786;0.7981356916381593
97.207349;1.0444139792030325;0.8335870250679988;0.7981367456001855;-1.362020668177949e-05;-1.3041508496381831e-05;9.99985427874154;0.8337264169979939;0.01642213153115499;0.016422132394564474;0.7979743848239647;-0.015710000551173102;1.0451161009810714;0.7981356546688243
97.217349;1.04441404397569;0.8335870405956318;0.7981366443338291;-1.3620177219408341e-05;-1.3041483685690097e-05;9.999854066644238;0.8337263961118353;0.016422130650683625;0.016422128676973388;0.7979743555234164;-0.015710000595198757;1.0451160490351055;0.7981356209431517
97.227349;1.0444141055165026;0.8335870547944373;0.7981365416265178;-1.3620146625161987e-05;-1.3041458781402006e-05;9.999853914155262;0.8337263741793653;0.016422129706969494;0.016422124950323816;0.7979743278935691;-0.015710000639614512;1.0451160055549447;0.7981355901130113
97.237349;1.044414163859408;0.8335870675842924;0.7981364379866132;-1.3620115133941948e-05;-1.3041433740489937e-05;9.999853815823707;0.8337263509063118;0.016422128702333155;0.01642212121914609;0.7979733019017141;-0.015710000684093523;1.0451159701605508;0.7981345621199971
97.247349;1.044414218961209;0.833587078970796;0.7981363339360285;-1.36200829803802e-05;-1.304140853278069e-05;9.999853766639832;0.8337263260209569;0.016422127639086428;0.016422117486528817;0.7979732774645338;-0.015710000728285135;1.045115942481464;0.7981345364657692
97.257349;1.044414270765192;0.8335870890246841;0.7981362299625635;-1.3620050382628532e-05;-1.3041383134242945e-05;9.999853762452936;0.8337262993075828;0.016422126517980768;0.016422113753807213;0.7979732543808665;-0.015710000771875777;1.0451159221339583;0.7981345133600083
97.267349;1.0444143192752913;0.8335870978206272;0.7981361264664069;-1.3620017532035704e-05;-1.3041357527877974e-05;9.99985380010232;0.8337262706615554;0.01642212533894596;0.016422110021869944;0.7979732323761557;-0.015710000814625032;1.045115908715186;0.7981344928994492
97.277349;1.0444150175690412;0.8335861708602978;0.7981346299035035;-1.38634212425196e-05;-1.3274407364887422e-05;9.999853876253969;0.8337262401044859;0.01642212410271529;0.01642210629257259;0.7979732112285974;-0.015710000856386925;1.0451159018380836;0.798134475195459
97.287349;1.0444150597641482;0.8335861773521245;0.798134528077384;-1.386338827860863e-05;-1.3274381279574259e-05;9.99985398610378;0.8337262076987442;0.016422122811285793;0.016422102569329397;0.7979721908872044;-0.015710000897112327;1.045115901187153;0.7981334605407365
97.297349;1.044415098863631;0.8335861828634932;0.7981344271722183;-1.386335535794385e-05;-1.3274354927143101e-05;9.999854123637386;0.8337261734750431;0.01642212146716663;0.01642209885687646;0.7979721715143916;-0.0157100009368174;1.0451159065348126;0.7981334486705719
97.307349;1.0444151347042998;0.8335861875224799;0.7981343271511869;-1.3863322484370055e-05;-1.3274328339061033e-05;9.999854282490459;0.8337261374457124;0.01642212007244402;0.016422095160347185;0.7979721534186612;-0.015710000975545965;1.0451159177329623;0.798133439907383
97.317349;1.044415166989441;0.8335861913913225;0.7981342279883182;-1.3863289636234365e-05;-1.3274301587535395e-05;9.99985445620355;0.8337260996407162;0.016422118627904932;0.01642209148397859;0.7979721369224297;-0.015710001013344705;1.0451159346893317;0.7981334343011197
97.327349;1.0444151953226406;0.8335861944436994;0.7981341296203501;-1.386325680951605e-05;-1.3274274750012768e-05;9.999854638361615;0.8337260601423317;0.016422117132412407;0.016422087830537637;0.7979721222730628;-0.015710001050239415;1.0451159573287414;0.7981334317832701
97.337349;1.044415219230757;0.8335861966025997;0.7981340319045295;-1.3863224034670826e-05;-1.3274247883610618e-05;9.999854823204204;0.8337260191210387;0.016422115583350348;0.016422084202732588;0.7979721096376163;-0.015710001086221562;1.0451159855706313;0.7981334321732743
97.347349;1.0444152382837248;0.8335850910574423;0.7981328749890587;-1.4212163579764287e-05;-1.3608352190794428e-05;9.999855006373679;0.8337259768671894;0.016422113978596505;0.016422080604497027;0.797971099128557;-0.015710001121255555;1.0451160193003035;0.7981324354164903
97.357349;1.0444152522154189;0.8335850912746077;0.7981327781255793;-1.4212131046158632e-05;-1.3608325317842271e-05;9.999855185051402;0.8337259338031667;0.01642211231857762;0.01642207703932969;0.7979710908127565;-0.01571000115528281;1.0451160583185468;0.7981324409101618
97.367349;1.0444152608963562;0.8335850904492175;0.7981326816481294;-1.4212098702314407e-05;-1.3608298408658871e-05;9.999855357696333;0.8337258904440743;0.01642211060682322;0.01642207350792086;0.7979710847292651;-0.01571000118822164;1.0451161023210827;0.7981324487323948
97.377349;1.0444152642182032;0.83358473948642;0.7981322515821899;-1.3105317710061577e-05;-1.2548590237810974e-05;9.999855524199443;0.8337258473584694;0.016422108849518755;0.016422070008488256;0.7979710809333355;-0.01571000121999337;1.0451171509433346;0.7981324588170828
97.387349;1.0444152620313982;0.8335847361542186;0.7981321564345669;-1.3105285904846582e-05;-1.254856323039154e-05;9.999855686080986;0.8337258051946257;0.016422107054897214;0.01642206653901783;0.7979710795426204;-0.01571000125054833;1.0451162038339605;0.7981324710462847
97.397349;1.0444152541548053;0.8335847312711737;0.7981320623436511;-1.3105254461433147e-05;-1.254853619962999e-05;9.999855845997836;0.8337257647345354;0.01642210523269118;0.016422063098470302;0.7979700807887113;-0.015710001279854512;1.045117260715408;0.7981314854120394
97.407349;1.0444152404136577;0.8335847245856727;0.7981319695880106;-1.3105223448334133e-05;-1.2548509151783772e-05;9.999856007015934;0.8337257269120324;0.016422103393418423;0.016422059685929177;0.7979700850259815;-0.015710001307883824;1.0451163214341936;0.7981315012806548
97.417349;1.0444152206683852;0.8335847157753169;0.7981318784366588;-1.3105192943414947e-05;-1.2548482092628051e-05;9.99985617212099;0.8337256927519581;0.0164221015470872;0.01642205629916175;0.7979700926332421;-0.015710001334616995;1.0451173859440896;0.7981315185855435
97.427349;1.0444148940692441;0.8335833576548662;0.7981307294066664;-1.421531860203273e-05;-1.3611401974318383e-05;9.999856343892802;0.833725663245477;0.01642209970235799;0.01642205293425823;0.7979701039209578;-0.015710001360039937;1.0451164541659963;0.7981315370984866
97.437349;1.044414861886717;0.8335833432985225;0.798130642015389;-1.4215289447778354e-05;-1.3611375051063434e-05;9.999856524503947;0.8337256392479335;0.01642209786716423;0.016422049586697643;0.7979701191737107;-0.015710001384140325;1.0451175258733598;0.7981315566966084
97.447349;1.0444148232304111;0.8335833254924851;0.7981305566404017;-1.4215261207216322e-05;-1.361134833291752e-05;9.999856716042368;0.8337256214400152;0.01642209604965415;0.016422046252805786;0.7979701387301977;-0.01571000140692858;1.045116600739339;0.7981315773608063
97.457349;1.0444147779819801;0.8335833039141674;0.7981304733029452;-1.4215234071048983e-05;-1.3611321899814932e-05;9.999856920783063;0.8337256103182875;0.016422094258579222;0.01642204293028828;0.7979691629666097;-0.015710001428456608;1.0451176784253373;0.798130599285438
97.467349;1.0444147261469026;0.8335832783514259;0.7981303919616155;-1.4215208211829566e-05;-1.3611295807195823e-05;9.999857140726704;0.833725606225548;0.016422092502911604;0.016422039617875438;0.7979691922219598;-0.015710001448793306;1.0451167586226167;0.798130622013436
97.477349;1.044414667937631;0.8335828996694392;0.7981299783932269;-1.3108434864206182e-05;-1.2551588588310836e-05;9.999857376537937;0.8337256094549237;0.016422090790465763;0.016422036314498425;0.7979692267520829;-0.015710001467966667;1.045117841103173;0.7981306455478608
97.487349;1.0444146038218542;0.8335828656747603;0.7981299007613333;-1.3108411887602473e-05;-1.255156331951128e-05;9.999857627552394;0.8337256203325758;0.016422089126709852;0.016422033018019134;0.7979692667191001;-0.015710001485933812;1.0451179257806986;0.7981306695938609
97.497349;1.0444145344328601;0.833581720561616;0.7981287651761481;-1.3457361569557267e-05;-1.2885668748919649e-05;9.999857892989432;0.8337256391958726;0.016422087514882437;0.016422029724881663;0.7979693121704678;-0.01571000150260673;1.0451180127404236;0.7981306938065478
97.507349;1.0444144603628627;0.833581677804869;0.7981286909440564;-1.3457341760872666e-05;-1.2885644500891686e-05;9.999858172530985;0.8337256663610619;0.016422085957066956;0.016422026431578106;0.7979683630119311;-0.015710001517888934;1.0451181022240668;0.7981297180265495
97.517349;1.0444153357540584;0.8335823918889677;0.7981286183736219;-1.3697347021360611e-05;-1.3115424546730547e-05;9.999858465821504;0.8337257021216583;0.016422084455072705;0.01642202313564788;0.797968419052847;-0.01571000153168849;1.0451181945705033;0.7981297415448882
97.527349;1.044415253500589;0.8335823406098304;0.7981285475508622;-1.369733087498205e-05;-1.3115401411179714e-05;9.99985877169204;0.8337257467030366;0.016422083010337134;0.016422019835327806;0.7979684801043948;-0.015710001543918627;1.0451182901198575;0.7981297643044936
97.537349;1.0444151676404216;0.833582285437153;0.7981284786458278;-1.3697316921337138e-05;-1.3115378799545949e-05;9.999859087647755;0.8337258001947038;0.016422081623552885;0.01642201652961784;0.7979685460104577;-0.015710001554501567;1.0451183891465194;0.7981297861054804
97.547349;1.0444150785236235;0.8335822267597717;0.7981284118908719;-1.3697305466130412e-05;-1.3115356620669883e-05;9.999859409782069;0.8337258625438243;0.01642208029466195;0.01642201321807418;0.7979686165793629;-0.015710001563378033;1.0451184918753378;0.79812980671485
97.557349;1.0444149864343903;0.8335821650502641;0.7981283474926669;-1.3697296807169684e-05;-1.3115334749804084e-05;9.999859732938825;0.8337259335989174;0.01642207902300385;0.016422009899875297;0.7979686914865418;-0.015710001570513436;1.0451185985033975;0.7981298258173677
97.567349;1.044414891516006;0.8335806451526262;0.7981268917517257;-1.293951231831485e-05;-1.2389761360194865e-05;9.999860051239418;0.8337260131382359;0.016422077808002724;0.016422006573947198;0.7979677702597479;-0.01571000157588926;1.0451187091900815;0.7981288432277882
97.577349;1.044414493096364;0.8335803391398722;0.798126832293546;-1.3700691115270774e-05;-1.3118552789845713e-05;9.99986035923017;0.8337261008881534;0.016422076650290277;0.016422003239706797;0.7979678523675496;-0.015710001579483084;1.0451188240794373;0.7981288581526291
97.587349;1.0444143926380296;0.8335802720552661;0.798126775286299;-1.3700692284052328e-05;-1.311853122908584e-05;9.999860652794244;0.8337261965502184;0.01642207555211385;0.016421999896941965;0.7979679372896855;-0.015710001581256086;1.0451189433038437;0.7981288704027822
97.597349;1.0444142894817021;0.8335802046465539;0.7981267206467295;-1.3700697098745465e-05;-1.3118509611527333e-05;9.999860928740699;0.833726299792907;0.016422074516690817;0.016421996545513573;0.7979680245417055;-0.015710001581163563;1.0451190669063821;0.7981288796679463
97.607349;1.0444141837431837;0.8335801377061194;0.7981266682836782;-1.3700705674541472e-05;-1.3118487863772201e-05;9.999861184166182;0.8337264101938162;0.016422073546844773;0.01642199318642823;0.797968113726324;-0.015710001579178963;1.0451191947882739;0.7981288857200991
97.617349;1.0444140756469797;0.8335800720102142;0.798126618099598;-1.3700718076038175e-05;-1.3118465950042041e-05;9.999861417194445;0.8337265271880073;0.016422072643859816;0.01642198982344922;0.7979682045806913;-0.01571000157530665;1.045119326710591;0.7981288883789681
97.627349;1.04441396555501;0.833580008294967;0.7981265700100748;-1.3700734323882416e-05;-1.31184438705349e-05;9.999861628046613;0.8337266500789944;0.016422071807451324;0.0164219864631515;0.7979672969725745;-0.015710001569574958;1.0451194622567455;0.798127887662925
97.637349;1.0444138539327181;0.8335799472247135;0.7981265239427758;-1.3700754389083106e-05;-1.3118421634800406e-05;9.99986181885876;0.8337267781074995;0.01642207103602912;0.0164219831144518;0.7979673908782907;-0.015710001562023835;1.0451196008222485;0.7981278829904493
97.647349;1.0444137412863275;0.8335787825694504;0.7981254201188731;-1.4049748198310206e-05;-1.3452528185354513e-05;9.999861992753846;0.8337269105384916;0.016422070326822198;0.01642197978857318;0.7979674863718218;-0.01571000155270897;1.045119741743867;0.79812787432864
97.657349;1.0444136281259113;0.8335783791886626;0.7981250436201127;-1.2943025669933904e-05;-1.2392823766684519e-05;9.99986215318771;0.8337270467278179;0.016422069676960836;0.016421976497400622;0.7979675836091356;-0.015710001541721735;1.0451198844881315;0.798127861419552
97.667349;1.0444135149354057;0.8335783284808598;0.7981250028536361;-1.2943056734884856e-05;-1.2392801186924244e-05;9.999862303691737;0.8337271861203706;0.016422069085261056;0.016421973250951166;0.7979676827516974;-0.015710001529190054;1.045120028720739;0.798127843974247
97.677349;1.0444134021521359;0.8335782816592816;0.7981249636117667;-1.2943091315335205e-05;-1.2392778597538726e-05;9.999862447914257;0.8337273281980131;0.016422068553077835;0.01642197005695539;0.7979667838396215;-0.01571000151525004;1.045120174195982;0.7981268218471624
97.687349;1.0444132902145717;0.8335782388631581;0.7981249259502948;-1.2943129302738226e-05;-1.239275608528886e-05;9.999862589758841;0.8337274724583766;0.01642206808367255;0.016421966921652875;0.7979668867474694;-0.015710001500024325;1.0451203206047208;0.7981267942730723
97.697349;1.0444131796227019;0.8335782001111666;0.7981248899469954;-1.2943170573696053e-05;-1.2392733764559927e-05;9.99986273311037;0.8337276184428858;0.016422067680464177;0.016421963849646906;0.7979669912496529;-0.015710001483610753;1.045120467526267;0.7981267610970362
97.707349;1.0444130708886186;0.8335781652788515;0.7981248555379116;-1.2943215018254664e-05;-1.2392711750905009e-05;9.99986288117359;0.8337277657672059;0.01642206734499579;0.016421960843438718;0.7979670970591267;-0.015710001466064844;1.0451206144764749;0.7981267220879732
97.717349;1.0444129644239122;0.8335770273842245;0.7981237627570389;-1.3292232543838695e-05;-1.2726819055248886e-05;9.99986303629993;0.8337279141096992;0.016422067075606946;0.016421957903905837;0.7979672038115061;-0.01571000144739426;1.0451207609732094;0.7981266771952976
97.727349;1.0444128605202116;0.8335769996260441;0.7981237304700868;-1.3292283066377259e-05;-1.2726797828226364e-05;9.999863200658073;0.8337280631809297;0.016422066867164884;0.016421955031807933;0.7979673110747788;-0.015710001427562244;1.045120906547891;0.7981266265428874
97.737349;1.0444124587446117;0.8335767348680443;0.7981236983647048;-1.4053515392311268e-05;-1.3455588150993028e-05;9.999863376498256;0.8337282127337593;0.016422066712473964;0.016421952229283995;0.7979664183925462;-0.01571000140648647;1.045121050698521;0.7981255705717196
97.747349;1.04441236094365;0.8335767127330675;0.7981236658996247;-1.405357165375226e-05;-1.3455567535397212e-05;9.999863565351124;0.8337283625805543;0.016422066604738713;0.01642194950002234;0.7979665253382009;-0.015710001384051143;1.0451211928894621;0.7981255092324863
97.757349;1.0444122669784617;0.8335763438083993;0.7981232985325134;-1.2946880631925823e-05;-1.2395864824527732e-05;9.999863767489144;0.8337285125651867;0.016422066538565667;0.0164219468482082;0.7979666315561142;-0.01571000136012896;1.0451213326480844;0.7981254431175621
97.767349;1.0444131311893774;0.8335770868525254;0.7981232642254178;-1.3186962195960271e-05;-1.2625645240293243e-05;9.999863982081816;0.8337286625442171;0.01642206650950084;0.016421944277753165;0.7979667367685419;-0.01571000133459365;1.0451214696362934;0.798125372634704
97.777349;1.0444130467078336;0.8335770702644519;0.7981232285989978;-1.3187026193102472e-05;-1.2625624626386213e-05;9.999864207086974;0.8337288123906775;0.016422066513853625;0.016421941792327036;0.7979668407785979;-0.015710001307323213;1.045121603618906;0.7981252981832566
97.787349;1.0444129676948604;0.833575948231948;0.7981221317713578;-1.3536061340856672e-05;-1.2959731514151878e-05;9.99986443897985;0.8337289619480751;0.016422066548415888;0.01642193939571026;0.7979669434497494;-0.01571000127820794;1.045121734394627;0.7981252201599763
97.797349;1.0444128944588704;0.8335759340207676;0.7981220930520598;-1.3536129663981211e-05;-1.2959710568591225e-05;9.999864673298301;0.833729110985557;0.016422066609907804;0.016421937092460776;0.79796604460289;-0.01571000124717018;1.045121861736307;0.7981241391387801
97.807349;1.0444128271500874;0.8335759206816111;0.7981220528430187;-1.3536199823050434e-05;-1.295968944737657e-05;9.999864905744694;0.8337292592459099;0.016422066695462312;0.0164219348876125;0.7979661439140964;-0.015710001214174596;1.0451219853712057;0.7981240551119461
97.817349;1.0444127657844682;0.8335759080795387;0.7981220112882647;-1.3536271578779055e-05;-1.2959668160888187e-05;9.999865132790418;0.8337294064985996;0.0164220668037022;0.016421932784209885;0.797966240954195;-0.015710001179220834;1.0451221050316204;0.798123968693209
97.827349;1.0444127102875425;0.8335758961332174;0.7981219685306038;-1.3536344715408025e-05;-1.2959646749749326e-05;9.99986535186681;0.8337295525005385;0.016422066934816577;0.01642193078141959;0.7979663353623094;-0.015710001142339135;1.045122220498447;0.7981238803007433
97.837349;1.0444126605408532;0.8335758848285052;0.7981219246988013;-1.3536419049358876e-05;-1.2959625293318288e-05;9.999865561044555;0.8337296969307149;0.016422067089891138;0.016421928876086418;0.7979664269895859;-0.015710001103588903;1.045122331552786;0.7981237902659
97.847349;1.0444126164597183;0.8335758742214872;0.7981218798866662;-1.3536494399132418e-05;-1.2959603916833084e-05;9.999865758041492;0.8337298393917952;0.016422067270679845;0.01642192706570939;0.7979655158861179;-0.015710001063052047;1.0451224378565809;0.7981226990516471
97.857349;1.044412578035854;0.8335755154248912;0.7981214999923303;-1.2429819455622008e-05;-1.1899900487464067e-05;9.9998659401583;0.8337299794955961;0.01642206747953806;0.01642192534886834;0.7979656022050511;-0.015710001020823778;1.0451225388724952;0.798122606557664
97.867349;1.0444125452927415;0.8335743997089127;0.7981203935590931;-1.2778865138738979e-05;-1.2234007528462688e-05;9.999866105450574;0.8337301169652396;0.016422067718895948;0.016421923723127427;0.7979656861504272;-0.015710000976995188;1.045122633934379;0.7981225132853662
97.877349;1.0444125182440471;0.8335743916812599;0.7981203458178373;-1.277894239669561e-05;-1.2233987658567616e-05;9.999866253066605;0.8337302516491656;0.016422067991046493;0.016421922183951013;0.7979657679774632;-0.01571000093164021;1.045122722356878;0.7981224195293811
97.887349;1.0444124969025057;0.8335743846246542;0.7981202972028364;-1.2779019967843526e-05;-1.2233968773734988e-05;9.999866382742873;0.8337303834591613;0.016422068298009913;0.01642192072566489;0.7979658479891347;-0.015710000884822026;1.0451228034444087;0.798122325553997
97.897349;1.0444121805580664;0.8335741385224874;0.7981202479627897;-1.3540274349414832e-05;-1.2962759520107125e-05;9.99986649486709;0.833730512325853;0.01642206864021286;0.016421919342867564;0.7979659264912978;-0.0157100008365941;1.0451228765154321;0.7981222315838907
97.907349;1.0444121705958975;0.8335741334213519;0.798120198429087;-1.3540352011810553e-05;-1.2962743059282736e-05;9.999866590079161;0.8337306381573906;0.01642206901536095;0.016421918031254916;0.79796500373455;-0.015710000786991727;1.0451229409717262;0.7981211380039227
97.917349;1.0444121661718877;0.8335741292930682;0.7981201488417933;-1.3540429422741968e-05;-1.296272790140442e-05;9.999866667892407;0.8337307607826411;0.016422069419695536;0.016421916786898576;0.7979650798968094;-0.015710000736045903;1.0451239963098722;0.7981210445801517
97.927349;1.0444121670441975;0.8335741260247049;0.7981200993704956;-1.3540506402619578e-05;-1.2962714083380804e-05;9.999866726145003;0.8337308799723739;0.016422069850663256;0.016421915604671003;0.7979651551092416;-0.015710000683807405;1.0451230421274416;0.7981209515989477
97.937349;1.0444121729100146;0.8335741233788961;0.7981200501078621;-1.3540582784673485e-05;-1.2962701664863097e-05;9.99986676175979;0.8337309955277815;0.01642207030839047;0.016421914478179166;0.797965229488103;-0.015710000630341364;1.0451240781754292;0.798120859100678
97.947349;1.044412183527895;0.8335730143289796;0.798118941392692;-1.3889626186155542e-05;-1.3296817402625496e-05;9.999866771919352;0.8337311072943614;0.01642207079484881;0.01642191340101113;0.7979653031282219;-0.015710000575704354;1.0451231044169467;0.798120767128134
97.957349;1.044412198762194;0.833572663173145;0.7981185584591689;-1.2782949803817736e-05;-1.223712533789978e-05;9.999866754972048;0.8337312151054767;0.016422071311887037;0.0164219123677754;0.7979653760637652;-0.01571000051994349;1.0451241210679003;0.7981206758009942
97.967349;1.044412218517783;0.8335726609233347;0.798118509892211;-1.2783023540346351e-05;-1.2237117444738708e-05;9.999866710751906;0.8337313187894526;0.016422071859929187;0.016421911374993523;0.7979644482542739;-0.015710000463125234;1.0451231285754585;0.7981195855496879
97.977349;1.04441224267026;0.8335726585315838;0.7981184615716231;-1.2783096216069957e-05;-1.2237111149769488e-05;9.99986664077677;0.8337314182389244;0.016422072437329675;0.016421910421526534;0.7979645195961409;-0.01571000040536965;1.045124127509253;0.7981194962802285
97.987349;1.0444122710466057;0.8335726560467286;0.798118413425556;-1.278316777245328e-05;-1.2237106483585782e-05;9.999866548482567;0.8337315134168801;0.016422073040101685;0.016421909507864745;0.7979645899297094;-0.01571000034685747;1.0451231184357896;0.7981194084388931
97.997349;1.0444123034307533;0.8335726536503856;0.7981183652657439;-1.2783238154413399e-05;-1.2237103440480221e-05;9.999866438866293;0.8337316042794987;0.016422073662828992;0.016421908635170148;0.7979646590534166;-0.015710000287796445;1.045124101863283;0.7981193222125934
98.007349;1.0444123395835754;0.8335726516228418;0.7981183168446268;-1.2783307309166615e-05;-1.2237101988703468e-05;9.999866317402358;0.8337316907282948;0.016422074300217034;0.016421907805102685;0.7979647267276437;-0.015710000228371063;1.0451240782681686;0.7981192377286397
98.017349;1.04441333299202;0.8335723047110688;0.7981172082964194;-1.3372360743542426e-05;-1.2801027284669127e-05;9.99986618914765;0.8337317726371093;0.016422074947692506;0.01642190702005142;0.7979647926471894;-0.01571000016871634;1.0451240481267605;0.7981191550326207
98.027349;1.0444133760219105;0.8335723043661509;0.7981171589681114;-1.3372427312576572e-05;-1.280102897044496e-05;9.999866058808093;0.8337318498821705;0.016422075601012807;0.016421906282649317;0.7979638564299262;-0.01571000010892374;1.0451240118929732;0.7981180742724396
98.037349;1.044413422199995;0.8335723052368462;0.7981171092870115;-1.33724925653182e-05;-1.2801032240364992e-05;9.999865930899434;0.833731922355093;0.016422076256132054;0.016421905594246042;0.797963917649284;-0.015710000049048455;1.0451239699559591;0.798117994942824
98.047349;1.044413170686443;0.8335720674723044;0.7981170593986765;-1.4133730979183894e-05;-1.3529843148776436e-05;9.999865809168632;0.8337319899844416;0.016422076909376474;0.016421904953820118;0.7979639758785985;-0.015709999989113932;1.0451239226121296;0.7981179170723742
98.057349;1.0444132228931886;0.8335717223010715;0.7981166752875551;-1.3027041523713297e-05;-1.247016656612549e-05;9.999865696284422;0.8337320527322634;0.016422077556903694;0.016421904359267023;0.7979640307234088;-0.015709999929139816;1.045123870071172;0.7981178404621082
98.067349;1.0444132781486624;0.8335717278124901;0.7981166251737658;-1.302710320625096e-05;-1.2470174553503475e-05;9.999865594553047;0.833732110552124;0.016422078193603345;0.016421903810433007;0.7979640818263475;-0.01570999986917864;1.0451238125197027;0.7981177648809072
98.077349;1.0444133364325117;0.8335717351860175;0.7981165748714465;-1.302716394205783e-05;-1.2470184060610274e-05;9.999865506733506;0.8337321633735338;0.016422078812516488;0.01642190331103999;0.7979631288574174;-0.015709999809325387;1.04512375018331;0.7981166902800937
98.087349;1.0444133976191536;0.8335717444994533;0.7981165243335349;-1.3027223875667866e-05;-1.2470195077994532e-05;9.99986543611233;0.833732211196214;0.01642207940577372;0.016421902868533986;0.797963171526952;-0.015709999749700186;1.0451236832880768;0.7981166160697365
98.097349;1.044413461518281;0.8335706490410317;0.7981154138659491;-1.3376249815099366e-05;-1.280433303098236e-05;9.999865386271258;0.8337322542335278;0.016422079966708754;0.016421902493194137;0.7979632096008185;-0.015709999690422444;1.0451236119684848;0.7981165422937857
98.107349;1.0444135279275246;0.8335706623795608;0.7981153628907356;-1.3376308552045271e-05;-1.2804347074399265e-05;9.999865360800415;0.8337322928960057;0.016422080490835368;0.0164219021971964;0.7979632428795277;-0.015709999631582164;1.0451235362901425;0.7981164688138986
98.117349;1.044413596655357;0.8335706778683272;0.7981153118822714;-1.3376366843535086e-05;-1.2804362607522728e-05;9.999865362708073;0.8337323276109587;0.016422080974635652;0.016421901993551064;0.7979632711714594;-0.015709999573225105;1.0451234563945027;0.7981163954941085
98.127349;1.0444136675148088;0.8335706956122769;0.7981152611010434;-1.3376424723305972e-05;-1.2804379603008132e-05;9.999865394185319;0.8337323587114394;0.016422081414033507;0.016421901895111692;0.7979632942962943;-0.015709999515376126;1.0451233725919544;0.7981163222306319
98.137349;1.0444137403490559;0.8335707156489442;0.7981152108575298;-1.3376482162510251e-05;-1.2804398029966701e-05;9.99986545724246;0.8337323864464338;0.016422081804258935;0.016421901913540492;0.7979623120950685;-0.015709999458073887;1.0451232853308587;0.7981152491629286
98.147349;1.0444138151336355;0.8335703889545202;0.7981148273299978;-1.2269786854987197e-05;-1.1744734826818116e-05;9.999865554423538;0.8337324109821775;0.01642208214051817;0.016421902057992554;0.797962324428368;-0.015709999401367074;1.0451231951028588;0.7981151759079104
98.157349;1.044413892062409;0.8335704133209068;0.7981147790647111;-1.2269843110031763e-05;-1.1744755994991461e-05;9.999865688869514;0.8337324323965463;0.016422082418594098;0.0164219023340643;0.7979623311825348;-0.01570999934527643;1.0451231023344643;0.7981151027364278
98.167349;1.0444139714846494;0.8335704395705936;0.7981147322295293;-1.2269898538525249e-05;-1.1744778501513664e-05;9.999865864204631;0.8337324507377372;0.016422082635244428;0.016421902743501155;0.7979623322730408;-0.015709999289775005;1.045123007340222;0.7981150297865485
98.177349;1.0444140537477802;0.8335693607304121;0.7981136274199594;-1.2618919646698189e-05;-1.2078927792437258e-05;9.999866084733648;0.8337324661010251;0.016422082787383697;0.01642190328432916;0.7979623276013013;-0.01570999923481165;1.0451229104225515;0.7981149572070072
98.187349;1.0444141391285666;0.8335693901212967;0.7981135842951735;-1.261897296475032e-05;-1.207895306027866e-05;9.999866354997781;0.8337324786399295;0.016422082870351146;0.016421903950900627;0.7979623170105579;-0.01570999918033275;1.045122812016489;0.7981148851186095
98.197349;1.0444142278626674;0.8335694207806778;0.7981135435372767;-1.2619025051969695e-05;-1.2078979725797725e-05;9.999866678188528;0.8337324885285826;0.01642208287818166;0.01642190473410445;0.7979613003358375;-0.015709999126266933;1.0451227127143532;0.7981138138240559
98.207349;1.0444143201514964;0.8335694524191882;0.798113505604888;-1.2619075852007556e-05;-1.2079007751660688e-05;9.999867055171219;0.833732495949743;0.016422082805942054;0.01642190562256437;0.7979612774936707;-0.01570999907251104;1.045122613213632;0.798113743100264
98.217349;1.0444141154328273;0.8335692447299211;0.7981134710033788;-1.338029757357387e-05;-1.280784100918537e-05;9.999867485353748;0.8337325011132576;0.016422082651259284;0.016421906604801386;0.7979612484859732;-0.01570999901895295;1.0451225142553489;0.7981136734248773
98.227349;1.0444142152171971;0.8335692775470441;0.7981134402564829;-1.3380345750270412e-05;-1.2807871596206356e-05;9.999867967972296;0.8337325042363514;0.01642208241508611;0.016421907670965248;0.7979612133401377;-0.015709998965512086;1.0451224165289277;0.7981136051787853
98.237349;1.0444143188164845;0.8335693107992671;0.7981134137947821;-1.3380392556721188e-05;-1.2807903360300412e-05;9.999868502341418;0.8337325054790282;0.016422082102222665;0.016421908812978166;0.7979611720957586;-0.015709998912161578;1.0451223206162386;0.7981135387366326
98.247349;1.0444144262575872;0.8335682378144597;0.7981123323321009;-1.372940349871606e-05;-1.3142060652426507e-05;9.999869087777665;0.8337325049200907;0.016422081720126894;0.016421910023741607;0.7979611248647028;-0.015709998858917967;1.0451222270390619;0.7981134744128136
98.257349;1.0444145375937162;0.8335679232621298;0.7981119815049514;-1.2622695201617303e-05;-1.208241111853302e-05;9.99986972404278;0.8337325026100498;0.016422081277104473;0.016421911297149924;0.7979600719070116;-0.015709998805819865;1.0451221363037504;0.7981124126881427
98.267349;1.044414652812633;0.833567958420139;0.7981119703034919;-1.2622737630030922e-05;-1.208244573525231e-05;9.999870411597504;0.8337324986416349;0.01642208078171898;0.01642191262953778;0.7979600136397177;-0.015709998752915406;1.0451220488511137;0.7981123534185947
98.277349;1.0444157255011999;0.8335687555451731;0.7981119650155564;-1.2862792970381671e-05;-1.2312276714479923e-05;9.999871151275425;0.8337324931758371;0.0164220802424136;0.016421914020900447;0.7979599505657162;-0.015709998700242887;1.0451219649730632;0.7981122969167685
