time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
98.287349;1.0444158480679737;0.8335687923020274;0.7981119659541809;-1.28628322838087e-05;-1.2312312598159638e-05;9.999871944123718;0.8337324864274858;0.016422079666565094;0.016421915474544357;0.79795988322807;-0.015709998647794446;1.0451218847872237;0.7981122431785461
98.297349;1.044415974163525;0.8335688298364299;0.7981119732349112;-1.2862869956212769e-05;-1.231234892858234e-05;9.999872791391143;0.8337324786499135;0.016422079059822518;0.016421916995591066;0.797959812235905;-0.015709998595495107;1.0451218082825513;0.7981121921715659
98.307349;1.044416103897958;0.8335688681216424;0.7981119867721443;-1.2862905958708919e-05;-1.231238558287921e-05;9.999873694101963;0.833732470141998;0.016422078426304318;0.016421918588744925;0.7979597382835991;-0.015709998543220943;1.0451217353796063;0.7981121439258271
98.317349;1.044416237553886;0.8335689071947294;0.7981120063103342;-1.2862940320068844e-05;-1.231242241377637e-05;9.999874652579745;0.8337324612648289;0.016422077769130617;0.01642192025681025;0.7979586620991532;-0.01570999849083364;1.045121665941023;0.7981110987808228
98.327349;1.0444163755354625;0.8335678404860882;0.7981109718087328;-1.321193866155946e-05;-1.2646583412646044e-05;9.999875666552148;0.833732452417437;0.016422077090599053;0.01642192200131413;0.7979585843512796;-0.015709998438208982;1.0451215997552632;0.7981110566125956
98.337349;1.0444165182744831;0.8335678818537584;0.7981110022425502;-1.3211969929359634e-05;-1.2646620160452987e-05;9.999876735947945;0.8337324439801218;0.016422076391889005;0.016421923823612395;0.797958505604767;-0.015709998385255837;1.0451215365576314;0.798111017985509
98.347349;1.044416666114827;0.8335679249897674;0.7981110375343639;-1.3211999691017024e-05;-1.2646656717259297e-05;9.999877861724189;0.8337324363021645;0.01642207567258643;0.016421925725059565;0.7979584263600425;-0.01570999833191403;1.0451214760554488;0.7981109834026765
98.357349;1.0444168192646461;0.8335676213642775;0.7981107431626632;-1.2105274559840993e-05;-1.1587009578622901e-05;9.999879045880155;0.8337324297134143;0.016422074930687487;0.016421927706737973;0.7979583471169108;-0.015709998278129484;1.0451214179170145;0.7981109534930598
98.367349;1.0444169778531474;0.8335676692882631;0.7981107869812064;-1.2105301091577367e-05;-1.1587045489161812e-05;9.999880291139316;0.8337324245015109;0.016422074163591396;0.01642192976910533;0.7979582683942177;-0.01570999822383896;1.0451213617863437;0.7981109289172629
98.377349;1.0444168412732715;0.8335674801278877;0.7981108344818305;-1.286649580475166e-05;-1.2315882104022259e-05;9.999881600935302;0.8337324209289361;0.016422073369481177;0.01642193191114651;0.7979571907156223;-0.01570999816898939;1.0451213073670633;0.7981099104168105
98.387349;1.0444170110015305;0.833567534257571;0.7981108853316077;-1.2866518514817474e-05;-1.2315916895496233e-05;9.999882978802043;0.8337324193442097;0.016422072547705408;0.016421934129283788;0.79795711461276;-0.015709998113567797;1.0451212544844541;0.7981098979417389
98.397349;1.0444171863119303;0.8335675920405925;0.798110939171535;-1.2866538994107081e-05;-1.231595093030842e-05;9.999884427123117;0.8337324202489651;0.01642207169794162;0.01642193641802773;0.7979570406417525;-0.015709998057611325;1.045121203039077;0.7981098918337192
98.407349;1.0444173671446801;0.8335665471181068;0.798109936009843;-1.3215521436196521e-05;-1.2650107277188856e-05;9.999885946791192;0.8337324241922173;0.01642207081930501;0.01642193877227623;0.7979569693776474;-0.01570999800120896;1.0451211529607805;0.7981098921144865
98.417349;1.0444175533881266;0.8335666133275331;0.7981099950007196;-1.3215536703368737e-05;-1.2650139484647859e-05;9.999887537651363;0.8337324315982304;0.016422069910423512;0.016421941187789793;0.7979569014237847;-0.015709997944503156;1.0451211042123283;0.798109898720617
98.427349;1.0444177448292886;0.8335666840720516;0.798110056321145;-1.3215549000999722e-05;-1.2650170644299119e-05;9.99988919871845;0.833732442697862;0.016422068970630407;0.016421943658818928;0.7979568374416962;-0.01570999788766915;1.0451210567144795;0.7981099115131919
98.437349;1.044417941128205;0.8335667593007756;0.7981101198262845;-1.321555811535988e-05;-1.2650200663578026e-05;9.999890928509313;0.833732457598913;0.01642206800090341;0.016421946176380632;0.7979557780906151;-0.015709997830880968;1.04512201026167;0.7981089304121234
98.447349;1.0444181419082925;0.8335668387820585;0.7981101853694302;-1.321556388005706e-05;-1.2650229454139907e-05;9.999892725588326;0.8337324764210075;0.016422067003291605;0.016421948729571544;0.797955723905131;-0.015709997774297737;1.0451209645483377;0.7981089545765505
98.457349;1.0444183468899448;0.8335665731353852;0.7981099187807453;-1.2108812844741685e-05;-1.159057320573267e-05;9.999894588962038;0.8337324993554098;0.016422065979805115;0.0164219513076779;0.797955675261368;-0.015709997718060892;1.0451219191775738;0.7981089836404704
98.467349;1.044418555864548;0.8335666597304284;0.7981099884337192;-1.2108811599483711e-05;-1.1590599285165884e-05;9.999896518242306;0.8337325266148021;0.016422064931804717;0.016421953900789595;0.7979556324170017;-0.01570999766228258;1.0451208735816562;0.7981090170471217
98.477349;1.0444187685485509;0.8335667490085782;0.7981100604710596;-1.2108806769411945e-05;-1.1590623873593346e-05;9.999898513669205;0.8337325583757613;0.016422063859855045;0.016421956499747304;0.797955595548121;-0.01570999760703571;1.0451208270210743;0.798109054290097
98.487349;1.044418984533336;0.8335657335792417;0.7981090754709634;-1.2457762775222641e-05;-1.1924770074924609e-05;9.99990057619387;0.8337325947530698;0.01642206276410403;0.016421959096914997;0.797955564798739;-0.015709997552356216;1.0451207787519485;0.7981090949392498
98.497349;1.0444192033621826;0.8335658261780106;0.7981091529340574;-1.2457750694198897e-05;-1.1924791480893406e-05;9.999902707324807;0.8337326357955739;0.016422061644679884;0.016421961687502314;0.7979545403329954;-0.01570999749825182;1.0451217281635052;0.7981081388820049
98.507349;1.044419424583655;0.8335659191988887;0.7981092331912208;-1.2457734932589388e-05;-1.1924811239004083e-05;9.999904908549187;0.833732681498892;0.016422060501862696;0.016421964269201873;0.7979545223306499;-0.015709997444707916;1.0451206747247563;0.7981081855440749
98.517349;1.0444196477231344;0.8335660118378689;0.7981093161672025;-1.2457715486073164e-05;-1.1924829322202504e-05;9.999907180734182;0.8337327318126754;0.01642205933666796;0.016421966839461268;0.7979545109286065;-0.015709997391700335;1.0451216178930094;0.7981082349757272
98.527349;1.044419872235312;0.833566103371233;0.7981094016652399;-1.2457692406006796e-05;-1.1924845716908391e-05;9.999909523996408;0.8337327866424297;0.01642205815130861;0.016421969393837988;0.7979545061571633;-0.015709997339212894;1.0451205571425075;0.7981082870277609
98.537349;1.0444207504697665;0.8335667142973253;0.7981094893854779;-1.3458845794554296e-05;-1.288345274557352e-05;9.999911938120855;0.8337328458718442;0.016422056948691557;0.016421971927923537;0.7979545079129079;-0.01570999728722437;1.045121492014914;0.7981083415565193
98.547349;1.0444209756595868;0.83356680172583;0.7981095790912677;-1.3458815790277535e-05;-1.2883465802817467e-05;9.999914422879225;0.8337329094079632;0.01642205573174279;0.016421974439123143;0.797954515983711;-0.01570999723567418;1.0451214221032366;0.7981083984477307
98.557349;1.0444212000314015;0.8335665373478053;0.7981093364504106;-1.2352028102058054e-05;-1.1823793115599268e-05;9.999916977738108;0.8337329771794971;0.01642205450340727;0.01642197692552972;0.7979535301008506;-0.015709997184463934;1.0451213470603389;0.7981074578159918
98.567349;1.0444214228747564;0.8335655119137433;0.798108369859811;-1.2700955085349574e-05;-1.2157924895738819e-05;9.999919601099428;0.8337330490939956;0.016422053266570844;0.016421979385291132;0.7979535499837668;-0.015709997133493168;1.0451212666566434;0.7981075192117124
98.577349;1.0444216436237792;0.83356558963589;0.7981084643674494;-1.2700915712655287e-05;-1.2157933234009462e-05;9.999922289742537;0.833733125058291;0.016422052023434757;0.016421981817070382;0.7979535753621371;-0.01570999708268184;1.0451211808234857;0.7981075827725661
98.587349;1.0444218618944954;0.8335656634651007;0.7981085600473465;-1.270087334663456e-05;-1.2157940042751742e-05;9.999925039174627;0.8337332050129277;0.016422050775646575;0.01642198421933958;0.7979536059873086;-0.01570999703198317;1.0451210896490184;0.7981076484745007
98.597349;1.0444220774306097;0.8335657330789883;0.7981086566750747;-1.2700827967649296e-05;-1.2157945303538325e-05;9.99992784468283;0.8337332888930734;0.016422049525508572;0.016421986589956774;0.7979536416345594;-0.015709996981400562;1.0451209932888126;0.7981077163324393
98.607349;1.0444222899840558;0.8335657981503993;0.7981087540634599;-1.2700779520120732e-05;-1.2157948985645475e-05;9.999930702241661;0.8337333765799905;0.016422048276568197;0.016421988926602422;0.7979536820736362;-0.01570999693099261;1.045120891881693;0.7981077863465889
98.617349;1.0444224992601097;0.8335658584415138;0.7981088520141646;-1.2700727944686243e-05;-1.2157951056804258e-05;9.999933608453405;0.8337334678935732;0.016422047033102224;0.01642199122705509;0.7979527270350247;-0.015709996880862602;1.0451207856034173;0.7981068586385326
98.627349;1.0444227049602937;0.8335659138710466;0.7981089503111092;-1.2700673210731807e-05;-1.2157951485145326e-05;9.999936559427512;0.8337335625956593;0.016422045799537984;0.016421993489989704;0.7979527762337918;-0.015709996831133482;1.045120674745561;0.7981069326494014
98.637349;1.044422906798434;0.8335659644682374;0.7981090487877203;-1.2700615338602909e-05;-1.2157950241898443e-05;9.99993954975667;0.8337336604107707;0.01642204457983577;0.01642199571607943;0.7979528294304595;-0.015709996781923738;1.0451205596874942;0.7981070083350041
98.647349;1.0444231044686163;0.8335649035107212;0.7981080876860199;-1.304951774773243e-05;-1.2492069240718865e-05;9.999942572515662;0.8337337610941755;0.016422043376495075;0.016421997908108072;0.7979528864645137;-0.015709996733347463;1.0451204408451165;0.7981070855042105
98.657349;1.0444232976455439;0.8335645955507518;0.7981078522331788;-1.1942699481921041e-05;-1.1432380621408621e-05;9.999945619589194;0.8337338644909554;0.01642204219028925;0.016422000069780545;0.7979529472305066;-0.01570999668552208;1.0451203186335993;0.798107164074692
98.667349;1.044423485988084;0.8335646318028241;0.7981079509419403;-1.1942632985908418e-05;-1.1432374713891597e-05;9.999948681509878;0.8337339705246569;0.01642204102109619;0.016422002204345372;0.7979530115982064;-0.01570999663855903;1.0451201933711665;0.7981072439927182
98.677349;1.0444236691117734;0.8335646634557604;0.7981080495571127;-1.1942564097806477e-05;-1.143236759616331e-05;9.999951747528204;0.8337340791906478;0.01642203986829014;0.016422004314459893;0.797952079360896;-0.015709996592556796;1.0451200652051602;0.7981063253462812
98.687349;1.0444238466076956;0.8335646907849187;0.7981081478859894;-1.1942493132557714e-05;-1.1432359450999086e-05;9.999954806702894;0.8337341906073176;0.01642203873082509;0.016422006403394866;0.7979521502586003;-0.01570999654761873;1.0451199341595976;0.798106407612152
98.697349;1.0444240181378568;0.8335647140976563;0.7981082457570484;-1.1942420408174306e-05;-1.1432350398549274e-05;9.99995784894705;0.8337343050060767;0.016422037607709196;0.016422008476393656;0.7979522239985901;-0.01570999650386029;1.0451198001954392;0.7981064908631946
98.707349;1.0444238828295926;0.833564493602864;0.7981083430581283;-1.2703511796141725e-05;-1.2161137160896855e-05;9.999960865041926;0.8337344226143669;0.016422036497334324;0.01642201054060655;0.7979523002633075;-0.01570999646137382;1.045119663231161;0.7981065749896963
98.717349;1.0444240421247284;0.8335645093869671;0.7981084398046868;-1.2703436496160368e-05;-1.2161126498910513e-05;9.999963846533337;0.8337345435732473;0.016422035396234127;0.016422012603853123;0.7979523787408379;-0.015709996420185876;1.045119523202426;0.7981066598990987
98.727349;1.0444241953612041;0.8335634145762114;0.7981074764193743;-1.3052322571459635e-05;-1.2495236093032409e-05;9.999966785813738;0.8337346679498702;0.016422034299604715;0.016422014673843334;0.7979524591538846;-0.0157099963802525;1.0451193801407437;0.7981067455776323
98.737349;1.044424342406368;0.8335634223776957;0.7981075725005916;-1.3052245828269656e-05;-1.2495224188679238e-05;9.999969675539134;0.8337347957503783;0.01642203320250835;0.016422016758190994;0.7979515412907845;-0.015709996341494035;1.0451192341988056;0.7981058323003727
98.747349;1.0444244829375384;0.8335634255566894;0.7981076686483034;-1.3052168711138233e-05;-1.249521187927862e-05;9.999972508042871;0.8337349269062335;0.016422032099929172;0.01642201886466549;0.7979516250419302;-0.015709996303835155;1.045119085586393;0.7981059197686069
98.757349;1.044424616591389;0.8335630746060092;0.798107431046125;-1.194533696976081e-05;-1.1435514903270628e-05;9.999975275689087;0.8337350613028601;0.016422030986186737;0.016422021000914746;0.7979517103952343;-0.01570999626722056;1.0451189344663285;0.7981060081884513
98.767349;1.0444247431049982;0.8335630670077437;0.7981075282670402;-1.1945259657087683e-05;-1.1435502311730266e-05;9.999977971259149;0.8337351988375515;0.016422029854912944;0.016422023173707088;0.7979517973701438;-0.015709996231614898;1.0451187809493974;0.7981060975034042
98.777349;1.044424862356538;0.8335630535266805;0.7981076265575819;-1.1945182459755734e-05;-1.1435489858410306e-05;9.999980587910432;0.8337353394107088;0.016422028700176013;0.016422025388496936;0.7979518859431687;-0.015709996197000455;1.0451186251975761;0.798106187660542
98.787349;1.0444249742903897;0.8335630340236309;0.7981077263223526;-1.1945105473036726e-05;-1.1435477712233032e-05;9.99998311944329;0.8337354828568286;0.01642202751749585;0.016422027649448473;0.7979519760364774;-0.015709996163362626;1.0451184675163927;0.7981062786848773
98.797349;1.0444250788108143;0.8335630084694419;0.7981078280186876;-1.1945028774407378e-05;-1.1435466001058147e-05;9.999985560772052;0.8337356289396528;0.01642202630331712;0.0164220299598017;0.7979510675540994;-0.015709996130672733;1.0451183083625073;0.7981053708867626
98.807349;1.044426129424961;0.8335626313839613;0.7981068724828888;-1.2533923559251826e-05;-1.1999366169188092e-05;9.999987908151747;0.833735777425148;0.0164220250543349;0.016422032321884352;0.79795116040407;-0.01570999609889267;1.0451181482592484;0.7981054640142221
98.817349;1.044426218356549;0.8335625942195851;0.7981069796350205;-1.2533847689680343e-05;-1.1999355604969843e-05;9.999990159102648;0.833735928134074;0.016422023768241173;0.016422034736446878;0.7979512545190113;-0.01570999606799596;1.045117987748345;0.7981055583228339
98.827349;1.0444262988827853;0.8335625517273512;0.7981070902657156;-1.2533772333429956e-05;-1.1999345743887489e-05;9.999992311886203;0.8337360809118545;0.016422022444720245;0.016422037202628692;0.7979513498765812;-0.015709996037995767;1.045117827464864;0.7981056537708465
98.837349;1.0444263705590926;0.8335625041890176;0.7981072047384477;-1.2533697522784176e-05;-1.1999336644608606e-05;9.999994364795757;0.8337362355105963;0.016422021085355426;0.016422039718330752;0.7979514464690689;-0.015709996008964406;1.045117668190725;0.7981057502176434
98.847349;1.0444264330317952;0.8335624517935822;0.7981073233059894;-1.25336233038111e-05;-1.1999328332589227e-05;9.9999963159948;0.8337363915143747;0.0164220196926628;0.016422042279507568;0.7979515442552348;-0.01570999598100965;1.0451175108264563;0.7981058474095346
98.857349;1.0444264860558037;0.833562394697625;0.7981074461309972;-1.2533549749948154e-05;-1.1999320811831646e-05;9.999998163738676;0.833736548435493;0.016422018268733872;0.016422044879476926;0.7979506431460971;-0.015709995954216245;1.0451173563485519;0.7981049451924368
98.867349;1.0444265294558928;0.8335619841180227;0.798107239151549;-1.1426721383415445e-05;-1.0939629547925217e-05;9.999999906306664;0.8337367058638032;0.016422016813890036;0.01642204750961667;0.7979507430020754;-0.015709995928603077;1.0451172057379081;0.7981050428107826
98.877349;1.044426262445677;0.8335616781922185;0.7981073705092542;-1.2187812710833276e-05;-1.1668417533304356e-05;10.000001541971175;0.8337368635012983;0.016422015326464725;0.016422050160767414;0.7979508436411161;-0.01570999590412468;1.0451170598806996;0.7981051401306545
98.887349;1.0444262865134557;0.83356050151802;0.7981064461663505;-1.2536702660045444e-05;-1.2002532086672253e-05;10.000003069168054;0.8337370211048349;0.01642201380457687;0.01642205282491315;0.7979509448717028;-0.015709995880710842;1.045116919496852;0.7981052368767889
98.897349;1.0444263011667358;0.8335604280449826;0.7981065850973603;-1.2536632356329046e-05;-1.2002527863311402e-05;10.000004486411976;0.8337371784285739;0.016422012248707388;0.016422055496277538;0.797951046526904;-0.01570999585830892;1.0451167851454943;0.7981053328002177
98.907349;1.0444263067409598;0.8335603515966746;0.7981067271449982;-1.253656289530814e-05;-1.2002524615517795e-05;10.000005791933614;0.8337373352169372;0.016422010663104065;0.016422058170766415;0.7979511484865205;-0.015709995836903416;1.0451166572667245;0.7981054276742026
98.917349;1.0444263036750405;0.8335602727487157;0.7981068717827278;-1.2536494219576305e-05;-1.2002522447438833e-05;10.000006983438574;0.8337374912696062;0.016422009054933545;0.01642206084580088;0.7979502506920446;-0.01570999581651905;1.045116536173192;0.7981045215337279
98.927349;1.0444262924846128;0.8335601919342145;0.798107018464305;-1.2536426234186819e-05;-1.2002521476200383e-05;10.000008058545115;0.8337376464835927;0.016422007431654163;0.016422063521629438;0.7979503531517752;-0.015709995797196293;1.0451164220505595;0.7981046139126515
98.937349;1.0444262737472918;0.8335601094130619;0.7981071666687262;-1.253635883600136e-05;-1.2002521822233843e-05;10.000009015661822;0.8337378007745352;0.016422005798568746;0.016422066201476227;0.797950455919631;-0.01570999577894707;1.0451163150408178;0.7981047049336044
98.947349;1.0444262480728803;0.8335600253311737;0.7981073159484366;-1.2536291941167384e-05;-1.2002523588626428e-05;10.000009854600437;0.8337379540105535;0.01642200415824933;0.016422068890316593;0.7979505590581553;-0.015709995761750903;1.0451162153171567;0.798104794458036
98.957349;1.0444262160329232;0.8335599397831688;0.7981074659668228;-1.253622549556511e-05;-1.2002526842980542e-05;10.000010576902563;0.8337381060529666;0.01642200251244478;0.016422071593919264;0.7979506626468903;-0.015709995745581937;1.0451161230875314;0.7981048823258685
98.967349;1.0444261781221555;0.8335587460849656;0.7981065567977232;-1.288512058152733e-05;-1.2336651287630384e-05;10.000011186205896;0.8337382567579642;0.016422000864723067;0.016422074317890355;0.7979507668138741;-0.015709995730410733;1.045116038601675;0.7981049684713128
98.977349;1.0444261347785566;0.8335583088335967;0.7981063734363264;-1.1778299408845317e-05;-1.1276972772000862e-05;10.000011688674917;0.8337384059284145;0.016421999220656746;0.016422077067184432;0.7979498717019;-0.015709995716206283;1.0451159621924846;0.798104053112173
98.987349;1.0444260864113413;0.8335582191924239;0.7981065240791968;-1.1778234196392188e-05;-1.1276980633758531e-05;10.000012092608342;0.8337385533449726;0.016421997586431845;0.016422079846490464;0.7979499774103702;-0.01570999570295356;1.0451158942952476;0.7981041358328088
98.997349;1.0444260333898587;0.8335581281546245;0.7981066742155244;-1.1778169381354508e-05;-1.1276990014156836e-05;10.000012407075907;0.8337386988295179;0.016421995968990258;0.01642208266034869;0.7979500839878354;-0.015709995690649677;1.0451158354027212;0.7981042166249909
99.007349;1.0444259759876067;0.833558035731237;0.7981068235460842;-1.1778104943149771e-05;-1.1277000875207713e-05;10.000012640991962;0.8337388422411639;0.0164219943761151;0.016422085513036692;0.7979501914415762;-0.015709995679296426;1.0451157859686475;0.7981042951220568
99.017349;1.0444259143405188;0.8335579420714225;0.7981069719092935;-1.1778040856977139e-05;-1.1277013185865508e-05;10.000012802652039;0.8337389834171003;0.016421992814323303;0.016422088408416958;0.7979502997230306;-0.01570999566891946;1.0451167463107227;0.7981043709058653
99.027349;1.0444258484474909;0.8335578474159421;0.798107119280093;-1.177797710422998e-05;-1.1277026928443222e-05;10.000012899120742;0.8337391221144008;0.01642199128770272;0.016422091348598285;0.7979504086781742;-0.015709995659579055;1.045115716560786;0.7981044435999547
99.037349;1.0444257781758137;0.8335577520078525;0.7981072657379462;-1.1777913668249083e-05;-1.127704208146498e-05;10.000012936428071;0.8337392579821931;0.016421989799815625;0.01642209433199335;0.7979505179992816;-0.01570999565134643;1.045116696668671;0.7981045128777322
99.047349;1.0444254025726492;0.8335563092523514;0.7981063517133009;-1.2887971641928105e-05;-1.2339969416452113e-05;10.000012920642249;0.8337393905773187;0.016421988355609256;0.016422097353024245;0.7979496273005986;-0.015709995644285057;1.0451156864096365;0.7981035786460952
99.057349;1.0444253227558102;0.8335562126931872;0.7981064967529006;-1.2887908780163551e-05;-1.233998731076657e-05;10.000012858389667;0.8337395194377062;0.016421986961296518;0.016422100404240816;0.7979497362900113;-0.015709995638455678;1.045116685398984;0.798103640276472
99.067349;1.044425237729489;0.8335561154504484;0.7981066413562835;-1.2887846140565366e-05;-1.234000659302027e-05;10.000012756436721;0.8337396441663124;0.016421985623414227;0.016422103479426426;0.7979498448309618;-0.01570999563390909;1.0451156931440266;0.7981036977353957
99.077349;1.0444261009446258;0.8335564295689848;0.7981064516176523;-1.20210336139534e-05;-1.1510129746103245e-05;10.000012621255461;0.8337397644466827;0.01642198434769178;0.016422106575321328;0.7979499528901802;-0.015709995630668033;1.0451167090693116;0.798103750766151
99.087349;1.044426004740375;0.8335563305309639;0.7981065959866469;-1.202097105010758e-05;-1.1510151904402214e-05;10.000012459194162;0.8337398799856668;0.016421983138300962;0.016422109691571485;0.7979500604965681;-0.015709995628730298;1.045115732524911;0.7981037990899291
99.097349;1.044425902748107;0.8335562304385122;0.7981067405168868;-1.2020908295573574e-05;-1.151017554784105e-05;10.000012276630097;0.8337399904382883;0.01642198199925774;0.01642211283034923;0.797950167710036;-0.015709995628083576;1.045116762837307;0.7981038424583797
99.107349;1.0444257951744373;0.8335561291566139;0.7981068853462899;-1.2020845223546894e-05;-1.1510200690698862e-05;10.00001207948145;0.8337400953962;0.01642198093715908;0.016422115995797095;0.7979492745990097;-0.015709995628708753;1.0451157993362419;0.7981028809187406
99.117349;1.0444256825038798;0.8335560265284943;0.7981070306011805;-1.2020781748208092e-05;-1.1510227308807526e-05;10.000011872614712;0.8337401944706698;0.01642197996178272;0.01642211919280301;0.7979493812367798;-0.015709995630569556;1.0451168413339942;0.7981029140793003
99.127349;1.0444255653142112;0.8335548157153359;0.7981061167618926;-1.2369677827518853e-05;-1.1844373744617623e-05;10.000011659711163;0.8337402873535571;0.01642197908445649;0.016422122425708383;0.7979494876858585;-0.015709995633612552;1.0451158881464828;0.7981029422546705
99.137349;1.0444254441657495;0.8335547103003356;0.7981062634197872;-1.2369613458902285e-05;-1.1844403151965742e-05;10.00001144341926;0.8337403737725453;0.016421978316285897;0.016422125697639393;0.7979495939814171;-0.015709995637798353;1.0451169391443111;0.7981029656107498
99.147349;1.0444253195917859;0.8335546037504253;0.7981064111298853;-1.236954865477306e-05;-1.1844433855620902e-05;10.000011225778326;0.8337404534238538;0.016421977666019466;0.016422129010107776;0.7979497001222053;-0.015709995643116963;1.0451169937210625;0.7981029842380446
99.157349;1.04442519202957;0.8335544963945333;0.7981065601011283;-1.236948339751346e-05;-1.1844465757649457e-05;10.000011009212884;0.8337405259578407;0.016421977138611286;0.016422132362960945;0.79794980605288;-0.0157099956495538;1.0451170512095234;0.7981029980709129
99.167349;1.044425061759899;0.8335543886263722;0.798106710462643;-1.2369417617266965e-05;-1.1844498726333454e-05;10.000010797333339;0.8337405910226439;0.016421976736526962;0.016422135755173976;0.7979489116517219;-0.015709995657064556;1.0451171108937316;0.7981020070814914
99.177349;1.04442492898682;0.8335542808646988;0.7981068622335785;-1.2369351218086049e-05;-1.1844532591545627e-05;10.000010594170046;0.8337406483611955;0.016421976461877503;0.016422139185189373;0.7979490167309363;-0.015709995665588804;1.0451171721268362;0.7981020105805725
99.187349;1.044424793946006;0.8335538245225647;0.7981066812199953;-1.1262527455005894e-05;-1.0784881906370857e-05;10.000010402509151;0.8337406978973844;0.016421976316854627;0.016422142650024726;0.7979491210402981;-0.01570999567506898;1.045117234427497;0.7981020084834197
99.197349;1.044424656915113;0.8335537178274458;0.7981068355522584;-1.126245961962622e-05;-1.0784916911820501e-05;10.00001022367623;0.8337407397177904;0.016421976303156793;0.016422146144635594;0.7979492242798878;-0.01570999568545569;1.0451172974995422;0.7981020005903428
99.207349;1.0444245181514629;0.8335536121484005;0.7981069910456473;-1.1262391029913878e-05;-1.0784952140665404e-05;10.000010058926419;0.8337407739983433;0.016421976421744946;0.016422149662341127;0.7979493261222448;-0.015709995696703956;1.0451173612215912;0.7981019867963886
99.217349;1.044424077123862;0.8335521611375959;0.7981060879974341;-1.23724394617636e-05;-1.1847894173170737e-05;10.00000991016274;0.8337408010056926;0.016421976672571396;0.01642215319573702;0.7979494262275448;-0.015709995708773496;1.0451174256217124;0.798101967103924
99.227349;1.0444239353378904;0.8335520587418063;0.7981062458260942;-1.2372369375672062e-05;-1.1847929178330457e-05;10.000009779035873;0.8337408211581283;0.01642197705346447;0.016422156737494666;0.797948524254677;-0.01570999572163539;1.0451174908503105;0.7981009417838225
99.237349;1.0444237921348156;0.8335519585605383;0.7981064048715344;-1.2372298592274552e-05;-1.1847963759223963e-05;10.000009665885369;0.8337408350183036;0.01642197755911124;0.01642216028111675;0.7979486198848547;-0.015709995735284487;1.0451175571751177;0.7981009105054545
99.247349;1.044423647515454;0.8335518609440251;0.7981065651550112;-1.2372227160119585e-05;-1.1847997719941706e-05;10.00000957003738;0.8337408431783117;0.016421978181176446;0.01642216382192108;0.7979487128205895;-0.01570999574975439;1.0451176249392957;0.798100873460896
99.257349;1.0444235014240277;0.8335517662787986;0.7981067266692508;-1.2372155091388445e-05;-1.1848030873384638e-05;10.000009490890266;0.8337408461767151;0.016421978908836034;0.016422167357493463;0.7979488027452994;-0.01570999576510454;1.045117694488859;0.7981008306796256
99.267349;1.044423353790832;0.8335516749240861;0.7981068893782008;-1.2372082349564563e-05;-1.184806306856456e-05;10.000009428126434;0.8337408445742749;0.01642197972944292;0.016422170887190717;0.7979488893275972;-0.01570999578137562;1.0451177661482836;0.7981007822871483
99.277349;1.0444232046299189;0.8335515871452585;0.7981070531756551;-1.2372008870288502e-05;-1.184809421644555e-05;10.000009380676053;0.8337408390622885;0.016421980629784234;0.016422174411294784;0.7979489722719881;-0.01570999579856631;1.0451178401978511;0.7981007284132198
99.287349;1.04442305411256;0.8335515031155235;0.7981072178258218;-1.2371934582828498e-05;-1.1848124277787077e-05;10.00000934563351;0.833740830434954;0.016421981597440526;0.016422177930150435;0.7979490513374213;-0.01570999581665363;1.0451179168218367;0.7981006690616783
99.297349;1.0444229025267;0.8335499672657086;0.79810598917665;-1.1614061649272776e-05;-1.1122585110191334e-05;10.00000931821747;0.8337408194854276;0.01642198262149451;0.016422181443795647;0.7979481263297973;-0.015709995835618395;1.0451179960901702;0.798099604318616
99.307349;1.04442275019048;0.833549891241917;0.7981061544250803;-1.1613985593033304e-05;-1.1122612904459484e-05;10.000009292365213;0.8337408069336347;0.0164219836925386;0.01642218495208442;0.7979481970688975;-0.01570999585544923;1.0451180779835332;0.7980995336964681
99.317349;1.0444225974288472;0.8335498196719324;0.7981063193439115;-1.161390864143415e-05;-1.1122639504317389e-05;10.00000926107279;0.8337407934055202;0.016421984802387584;0.016422188454564286;0.7979482633184777;-0.015709995876137625;1.0451181624280075;0.7980994573216004
99.327349;1.0444224445722952;0.8335497530412757;0.7981064835571815;-1.1613830826888096e-05;-1.1122664892906286e-05;10.000009216387152;0.8337407794635693;0.016421985943927186;0.016422191950473897;0.7979483247547982;-0.015709995897676594;1.0451182492933082;0.798099375084905
99.337349;1.0444222919502324;0.8335496919518962;0.7981066467759418;-1.161375218337822e-05;-1.1122689081445297e-05;10.000009149312756;0.8337407656548544;0.016421987110949426;0.01642219543892089;0.7979483810301379;-0.01570999592006321;1.0451183383668872;0.7980992868056527
99.347349;1.0444221399051241;0.833549637029619;0.7981068087966389;-1.1613672735424278e-05;-1.1122712081753244e-05;10.000009049909814;0.8337407525333812;0.016421988297507375;0.016422198917917262;0.7979484318613733;-0.01570999594331451;1.0451184294118685;0.7980991922618421
99.357349;1.0444229424950733;0.8335503499609315;0.7981069695084155;-1.1853595850311952e-05;-1.1352519341986104e-05;10.000008907924578;0.8337407406587455;0.01642198949704992;0.016422202383128925;0.7979474770495798;-0.015709995967488177;1.0451185222981618;0.798098091429881
99.367349;1.0444227925955651;0.8335503088244326;0.7981071289066856;-1.1853514923248829e-05;-1.135253989639805e-05;10.000008713578168;0.8337407305926983;0.016421990701651405;0.01642220582892695;0.7979475164480997;-0.015709995992666214;1.0451186170347786;0.7980979837666193
99.377349;1.0444226442490743;0.833550275070183;0.7981072870542167;-1.1853433374128042e-05;-1.135255914645515e-05;10.000008457773449;0.8337407228980797;0.016421991901521767;0.01642220925053723;0.7979475499449774;-0.015709996018910502;1.0451187136568048;0.7980978694440324
99.387349;1.044422197148194;0.8335489021700414;0.7981063843788356;-1.2963465741671444e-05;-1.241548014355237e-05;10.000008132231509;0.8337407181144059;0.01642199308616292;0.016422212644003377;0.7979475774756994;-0.015709996046240623;1.0451188120989021;0.7980977486219414
99.397349;1.0444220531412791;0.8335485348964775;0.7981062062550411;-1.185662543683564e-05;-1.1355810666501488e-05;10.000007730100107;0.833740716729569;0.01642199424664934;0.016422216004666482;0.7979475990243656;-0.015709996074635527;1.0451189121638997;0.7980976216231679
99.407349;1.0444219119488158;0.8335485246266534;0.7981063611746597;-1.1856542502657709e-05;-1.1355825682133487e-05;10.000007246494302;0.8337407192067064;0.016421995375729023;0.016422219327065692;0.7979476145696212;-0.015709996104037574;1.045119013600517;0.7980974888951936
99.417349;1.0444217739398194;0.8335485226329703;0.7981065148803164;-1.1856459171978105e-05;-1.135583923364698e-05;10.0000066786459;0.833740726003874;0.016421996466097325;0.01642222260608035;0.7979466240258971;-0.0157099961343544;1.0451191162084281;0.7980963511802271
99.427349;1.0444216393769743;0.8335485290918144;0.798106667288401;-1.1856375428211207e-05;-1.1355851322401262e-05;10.000006025368771;0.8337407375131195;0.01642199751008514;0.016422225837222925;0.7979466272735957;-0.01570999616545706;1.045119219837865;0.7980962087044077
99.437349;1.0444215084004962;0.8335485440589568;0.7981068184056029;-1.1856291232949907e-05;-1.135586195302337e-05;10.000005285890762;0.8337407539958746;0.01642199850036134;0.016422229016475765;0.7979466242571753;-0.01570999619717951;1.0451193243051404;0.7980960622934861
99.447349;1.044421381087863;0.8335485674641172;0.7981069682519565;-1.1856206550725091e-05;-1.1355871102138258e-05;10.00000445924086;0.8337407755811356;0.016421999429732954;0.016422232140578703;0.7979466150116336;-0.015709996229329143;1.0451194293953865;0.798095912550943
99.457349;1.0444212575410405;0.8335485991695089;0.7981071168176289;-1.185612137241771e-05;-1.1355878693573866e-05;10.000003544546823;0.8337408022808577;0.016422000291043303;0.01642223520621336;0.7979465995744226;-0.015709996261711805;1.04511953492504;0.7980957600031149
99.467349;1.0444211379139876;0.8335475322389192;0.7981062043398416;-1.2204993494398549e-05;-1.1690000766591746e-05;10.000002541231957;0.8337408339995838;0.01642200107815846;0.01642223820798869;0.7979465779507229;-0.015709996294166226;1.0451196406933851;0.7980956050679668
99.477349;1.0444210224072812;0.8335475799446391;0.7981063500128481;-1.220490739976397e-05;-1.1690004905070868e-05;10.00000144885261;0.8337408706166511;0.016422001786579227;0.01642224113771654;0.7979465502212556;-0.015709996326586657;1.0451197463717201;0.798095448070077
99.487349;1.0444209112565903;0.8335476352262725;0.798106493911185;-1.2204820906103273e-05;-1.1690007192622743e-05;10.000000267082378;0.8337409121181719;0.01642200241324748;0.016422243985865226;0.797945516601589;-0.015709996358916158;1.0451198514824127;0.7980942895155239
99.497349;1.0444208046619177;0.8335476977475923;0.7981066357843959;-1.2204734035705047e-05;-1.1690007600846396e-05;9.999998995655796;0.8337409586133777;0.0164220029569954;0.016422246743374173;0.7979454773346151;-0.015709996391126253;1.0451199554747257;0.7980941294286408
99.507349;1.0444207027056074;0.8335477671354684;0.7981067753696078;-1.2204646805772078e-05;-1.1690006135890004e-05;9.999997633895111;0.8337410102150863;0.016422003419242843;0.016422249402265762;0.7979454325968148;-0.015709996423201852;1.0451200578174662;0.798093968555017
99.517349;1.0444206053568288;0.8335474940268484;0.7981065782720679;-1.1097801470866332e-05;-1.0630316894810397e-05;9.999996180586102;0.8337410669268339;0.016422003803178594;0.01642225195597271;0.7979453825535655;-0.015709996455130926;1.0451201580614249;0.798093807531295
99.527349;1.0444205125504313;0.8335475759314764;0.7981067124733763;-1.109771363030425e-05;-1.0630311831674272e-05;9.999994634920673;0.8337411286018527;0.016422004112239062;0.016422254399748575;0.7979453274435181;-0.015709996486893998;1.0451202558568435;0.7980936470089848
99.537349;1.0444204242839683;0.8335476635135505;0.7981068436876262;-1.1097625549607442e-05;-1.0630305082810824e-05;9.999992997675864;0.8337411948912212;0.016422004349484695;0.01642225672990811;0.7979452675551523;-0.015709996518455515;1.0451203509149893;0.798093487623522
99.547349;1.0444203406571066;0.8335466496828359;0.7981059121435368;-1.1446495047809519e-05;-1.0964412862871622e-05;9.999991271585952;0.8337412651540456;0.016422004517385055;0.016422258942725913;0.7979442031267746;-0.015709996549776385;1.0451204429341996;0.7980923301675149
99.557349;1.0444202617820837;0.8335467476460495;0.7981060371919858;-1.1446406619045e-05;-1.0964402894821574e-05;9.99998946087012;0.8337413384712355;0.016422004617896137;0.016422261034101937;0.7979441342640244;-0.01570999658084897;1.0451205315228524;0.7980921747351831
99.567349;1.0444198869183543;0.8335466102970043;0.7981061591931877;-1.2207471447854346e-05;-1.1693175208046455e-05;9.999987570685866;0.8337414138130137;0.016422004653259426;0.01642226299919182;0.797944060923181;-0.015709996611712757;1.0451206161284554;0.7980920217660384
99.577349;1.0444198172147037;0.8335467172491031;0.7981062783259015;-1.2207382972446917e-05;-1.1693162071344548e-05;9.99998560736183;0.8337414901784701;0.01642200462732729;0.016422264832528174;0.7979439829715806;-0.01570999664242883;1.045120696006239;0.7980918712444727
99.587349;1.044419751579777;0.833546828142838;0.7981063948123871;-1.2207294650513198e-05;-1.1693147359349193e-05;9.999983578889852;0.83374156656666;0.01642200454697013;0.01642226652977996;0.7979439002703126;-0.015709996673048832;1.0451207702777312;0.7980917229983013
99.597349;1.0444196896066507;0.8335469426963186;0.7981065088811864;-1.2207206604492097e-05;-1.1693131100811857e-05;9.99998149434971;0.8337416419082834;0.016422004422062743;0.01642226808968809;0.7979438126877056;-0.01570999670361505;1.0451208380711032;0.7980915768223615
99.607349;1.0444196308524862;0.8335470607093289;0.7981066206764202;-1.2207118953680915e-05;-1.1693113364227837e-05;9.999979362698838;0.8337417151485277;0.01642200426357364;0.01642226951376592;0.7979437200460694;-0.015709996734177705;1.0451208986623657;0.798091432555502
99.617349;1.0444195748820533;0.8335468331155238;0.798106396117462;-1.1100274054243753e-05;-1.0633408026411696e-05;9.999977192296791;0.8337417854152265;0.01642200408147054;0.016422270803737798;0.797942622112296;-0.015709996764789288;1.0451209515095212;0.7980902903364565
99.627349;1.0444195214435454;0.8335469578064205;0.7981065034118804;-1.1100187612447173e-05;-1.0633387756697614e-05;9.999974991139899;0.8337418521027714;0.01642200388351099;0.016422271959275064;0.797942518670436;-0.015709996795475495;1.045120996177667;0.7980901498719097
99.637349;1.0444204242426676;0.8335467402333168;0.7981055487242736;-1.1689058666712418e-05;-1.1197264018087401e-05;9.999972767212025;0.8337419148657039;0.01642200367497375;0.01642227297782441;0.7979424095686685;-0.015709996826232413;1.0451220323036186;0.7980900115771431
99.647349;1.0444203759432935;0.8335468715753501;0.7981056514011154;-1.168897401996264e-05;-1.1197241945377322e-05;9.999970528629747;0.8337419735444328;0.016422003459045254;0.01642227385560672;0.7979422946917145;-0.01570999685706314;1.0451210596732632;0.7980898757308708
99.657349;1.0444203303943773;0.8335470061165736;0.7981057517582074;-1.1688890449318463e-05;-1.1197219206539415e-05;9.999968283164536;0.833742028028098;0.016422003237468258;0.016422274588922363;0.7979421739368403;-0.01570999688800257;1.0451220782864064;0.798089742630932
99.667349;1.044420287820581;0.8335471436976504;0.7981058498844221;-1.1688808025095314e-05;-1.119719592589917e-05;9.99996603734741;0.8337420781772105;0.0164220030116285;0.01642227517576992;0.7979420472268806;-0.015709996919106777;1.0451210883233832;0.7980896125990387
99.677349;1.044420248570813;0.8335472841416205;0.7981059459022865;-1.1688726785175193e-05;-1.1197172211195035e-05;9.999963795994045;0.8337421238669016;0.016422002783579623;0.01642227561652192;0.7979409145313887;-0.01570999695042833;1.045122090094095;0.7980884861318824
99.687349;1.0444202130471456;0.8335474272583279;0.7981060398720204;-1.1688646740176378e-05;-1.1197148146451606e-05;9.999961562259417;0.8337421650189342;0.01642200255578116;0.016422275913145695;0.7979407759018339;-0.01570999698198635;1.0451210840029448;0.7980883630421586
99.697349;1.0444201816189158;0.8335475728256961;0.7981061317764646;-1.1688567862221168e-05;-1.119712377164686e-05;9.999959337842746;0.8337422015609476;0.01642200232976962;0.01642227606882978;0.7979406315146581;-0.015709997013743655;1.045122070488753;0.7980882436113316
99.707349;1.044420154565591;0.8335477205566653;0.7981062215740881;-1.1688490094353837e-05;-1.1197099067108205e-05;9.999957123586276;0.833742233412658;0.016422002105381743;0.016422276088604172;0.7979404816884558;-0.015709997045611827;1.045121049964365;0.7980881278747205
99.717349;1.0444201320766398;0.8335478700754758;0.7981063092411401;-1.1688413379005135e-05;-1.1197073960372935e-05;9.999954920847085;0.8337422605337182;0.01642200188162886;0.01642227597890567;0.7979403268812186;-0.01570999707747986;1.0451220228008742;0.7980880158602314
99.727349;1.0444201142905318;0.8335469141660229;0.7981053351105805;-1.203729434366975e-05;-1.153116323900682e-05;9.999952732635249;0.8337422829632106;0.016422001658186948;0.016422275745576993;0.7979401676787224;-0.015709997109241893;1.0451209893438638;0.7980879076351481
99.737349;1.044420101277214;0.8335467169160671;0.7981050844847605;-1.0930460756352722e-05;-1.0471450708611751e-05;9.999950562930854;0.8337423008049896;0.016422001435537955;0.016422275393117483;0.7979400047935241;-0.01570999714080135;1.045121949900784;0.798087803373925
99.747349;1.0444197922649434;0.833546629091192;0.798105165905455;-1.1691538197931371e-05;-1.120020499273562e-05;9.999948414977771;0.8337423141741243;0.016422001214173424;0.016422274926646323;0.7979388390846258;-0.01570999717205801;1.0451219047210196;0.7980867035501679
99.757349;1.044419788452816;0.8335467814564386;0.7981052452488012;-1.1691465609831732e-05;-1.1200177379693468e-05;9.999946290653106;0.8337423231583704;0.01642200099455262;0.016422274354555514;0.7979386715072392;-0.01570999720289667;1.0451218540596754;0.7980866080649146
99.767349;1.0444197888704712;0.8335469337771682;0.7981053225052079;-1.169139417091254e-05;-1.1200148942011093e-05;9.99994419118589;0.8337423278452957;0.016422000777767513;0.016422273689539867;0.797938502971926;-0.015709997233188125;1.045121798281734;0.7980865173355007
99.777349;1.044419793239013;0.8335470857722064;0.7981053977366955;-1.1691323948119776e-05;-1.120011962817053e-05;9.999942118046803;0.8337423284055123;0.016422000566253103;0.01642227294688216;0.7979383342753152;-0.015709997262807425;1.0451217378853321;0.798086431531119
99.787349;1.044419801289325;0.8335472370978345;0.7981054710674195;-1.1691254981976638e-05;-1.1200089407653088e-05;9.999940073251976;0.8337423251665262;0.016422000363962182;0.016422272141614066;0.797938166168097;-0.015709997291640986;1.0451216734469502;0.7980863507789195
99.797349;1.0444198127719848;0.8335473873758812;0.7981055426841088;-1.1691187287611876e-05;-1.120005830530811e-05;9.99993805955073;0.8337423186273404;0.016422000175506237;0.016422271287773734;0.7979379994352718;-0.015709997319561745;1.0451216055834718;0.7980862751415666
99.807349;1.044419827451455;0.8335464294535057;0.7981045530993109;-1.204007644553651e-05;-1.1534140338652388e-05;9.999936080714951;0.8337423094049455;0.016422000005261096;0.01642227039920234;0.7979368348972662;-0.01570999734641078;1.045121534937324;0.7980852048120431
99.817349;1.0444198451336366;0.8335465764472888;0.7981046218139044;-1.2040011401884289e-05;-1.1534107828784386e-05;9.999934141351119;0.8337422981429992;0.01642199985712254;0.016422269488656143;0.7979366733527469;-0.015709997372024165;1.045121462163241;0.7980851393436433
99.827349;1.0444198656663444;0.8335467212131521;0.7981046891841289;-1.2039947794275685e-05;-1.153407483493918e-05;9.999932246287404;0.8337422854474023;0.016421999734140148;0.016422268565236407;0.7979365155335273;-0.015709997396278413;1.0451213879668273;0.7980850788016512
99.837349;1.0444198888698488;0.8335468634058733;0.7981047552253572;-1.2039885707338302e-05;-1.1534041516119025e-05;9.99993039976295;0.8337422718739317;0.016421999638444977;0.01642226763407499;0.7979363621137816;-0.015709997419101077;1.0451213131313297;0.7980850230066376
99.847349;1.0444199145284607;0.8335466537661865;0.7981044858463068;-1.0933066325563531e-05;-1.0474321417575603e-05;9.999928604906751;0.8337422579262542;0.016421999571956683;0.01642226669920834;0.7979362137163464;-0.015709997440461903;1.0451212384563102;0.7980849717584174
99.857349;1.0444199424257274;0.8335467899181972;0.7981045492782581;-1.0933007496479008e-05;-1.0474288042539353e-05;9.999926864196226;0.8337422440390121;0.016421999536151848;0.016422265765407895;0.7979360708557153;-0.01570999746037981;1.045121164710106;0.7980849248504422
99.867349;1.044419972286144;0.8335469225768405;0.7981046113503972;-1.0932950408571008e-05;-1.0474254938368798e-05;9.99992518014456;0.8337422305354066;0.016421999530571153;0.01642226483779498;0.7979359338716231;-0.015709997478913416;1.0451210926394108;0.7980848820568154
99.877349;1.0444200036883464;0.8335470513440104;0.7981046719609886;-1.09328951485752e-05;-1.0474222307643993e-05;9.999923555508808;0.8337422175582113;0.016421999552509364;0.01642226392131925;0.797934802939084;-0.01570999749613064;1.0451210229513839;0.7980838432833266
99.887349;1.0444200360634772;0.8335471758150115;0.7981047310179545;-1.0932841808016682e-05;-1.0474190362421713e-05;9.999921993579937;0.833742205058541;0.01642199959855626;0.016422263020182612;0.7979346781672625;-0.01570999751210586;1.0451209562299477;0.7980838078128357
99.897349;1.0444200687894831;0.8335461888575766;0.7981037287580951;-1.1281746026538001e-05;-1.0808273213118769e-05;9.999920498460293;0.833742192897449;0.01642199966576382;0.016422262137342984;0.797934559696352;-0.015709997526929427;1.0451208928456002;0.7980837755660597
99.907349;1.0444201013339602;0.8335463036273214;0.7981037844315767;-1.1281696759656064e-05;-1.080824318700662e-05;9.999919074609195;0.8337421809810128;0.016421999750814098;0.016422261274754112;0.797934447659239;-0.015709997540693743;1.0451208329421826;0.7980837463360211
99.917349;1.044420133343988;0.8335464130388701;0.7981038381165683;-1.1281649619682373e-05;-1.0808214295151992e-05;9.999917725917262;0.833742169330825;0.016421999848647797;0.016422260433957316;0.7979343420406529;-0.015709997553475033;1.0451207764961228;0.7980837198993885
99.927349;1.0444198639459776;0.8335462768459945;0.7981038894738008;-1.2042753550946557e-05;-1.1536965911054802e-05;9.999916455073581;0.8337421580605008;0.01642199995294748;0.01642225961661478;0.7979342426589283;-0.015709997565326338;1.0451207233903053;0.7980836960224497
99.937349;1.0444208481984794;0.8335471360352513;0.7981039382105156;-1.2282708592403488e-05;-1.1766719022102644e-05;9.9999152634161;0.8337421473044823;0.016422000057879537;0.016422258824636715;0.7979341493079783;-0.015709997576283035;1.0451206734780019;0.7980836745126366
99.947349;1.0444208778807829;0.8335472282814554;0.7981039841391097;-1.2282668086195058e-05;-1.1766693732789381e-05;9.999914150928165;0.833742137156121;0.016422000159220285;0.01642225805956459;0.7979330618119158;-0.015709997586381086;1.0451206266336994;0.798082655360488
99.957349;1.0444209065427097;0.8335469658948147;0.7981036930917871;-1.117586980272761e-05;-1.070698261362881e-05;9.999913116054765;0.8337421276311201;0.016422000255007455;0.01642225732205211;0.7979329799478262;-0.015709997595665107;1.0451205827739918;0.7980826378928491
99.967349;1.0444209339785693;0.8335470469525914;0.7981037332984053;-1.117583373473873e-05;-1.0706959815774345e-05;9.99991215566622;0.8337421186767063;0.01642200034588684;0.01642225661297445;0.7979329034464265;-0.01570999760418195;1.0451205418401837;0.7980826219682585
99.977349;1.0444209600440542;0.8335471226366586;0.7981037706632472;-1.1175799871866086e-05;-1.0706938356467388e-05;9.999911265521785;0.8337421102328769;0.01642200043389637;0.01642225593509307;0.7979328320668208;-0.01570999761198615;1.0451205037652846;0.7980826072961511
99.987349;1.0444209846877652;0.8335460863397837;0.7981027455720092;-1.1524722638329196e-05;-1.1041030918773696e-05;9.999910440824712;0.833742102289152;0.016422000519990033;0.01642225529238157;0.7979327655979718;-0.01570999761915;1.0451204684344277;0.7980825936860454
99.997349;1.0444210078908969;0.8335461518152634;0.7981027775648692;-1.1524693109816603e-05;-1.1041012216773837e-05;9.999909676589125;0.8337420948755626;0.016422000603034316;0.016422254687921155;0.7979327038140145;-0.015709997625752037;1.0451204356638684;0.7980825810316411
100.0;1.0444210296198075;0.833546212592425;0.7981028071754377;-1.1524665665887565e-05;-1.1040994842564894e-05;9.999908968039588;0.83374208800525;0.016422000681320482;0.016422254123151403;0.7979326464599177;-0.015709997631857486;1.04512040524814;0.798082569269489
