;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0;0.000e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
1;1.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
2;2.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
3;4.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
4;8.000e-06;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
5;1.600e-05;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
6;3.200e-05;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
7;6.400e-05;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
8;1.280e-04;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
9;2.560e-04;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
10;5.120e-04;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
11;7.680e-04;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
12;1.280e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
13;1.792e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
14;2.304e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
15;2.816e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
16;3.328e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
17;3.840e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
18;4.352e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
19;4.864e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
20;5.376e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
21;5.888e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
22;6.912e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
23;7.834e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
24;8.755e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
25;9.677e-03;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
26;1.060e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
27;1.152e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
28;1.244e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
29;1.336e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
30;1.429e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
31;1.521e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
32;1.613e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
33;1.705e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
34;1.889e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
35;2.055e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
36;2.221e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
37;2.387e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
38;2.553e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
39;2.719e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
40;2.885e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
41;3.051e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
42;3.216e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
43;3.382e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
44;3.714e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
45;4.046e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
46;4.378e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
47;4.709e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
48;5.041e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
49;5.373e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
50;5.705e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
51;6.037e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
52;6.700e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
53;7.364e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
54;8.027e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
55;8.691e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
56;9.691e-02;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
57;1.069e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
58;1.169e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
59;1.269e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
60;1.369e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
61;1.469e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
62;1.569e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
63;1.669e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
64;1.769e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
65;1.869e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
66;1.969e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
67;2.069e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
68;2.169e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
69;2.269e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
70;2.369e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
71;2.469e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
72;2.569e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
73;2.669e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
74;2.769e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
75;2.869e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
76;2.969e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
77;3.069e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
78;3.169e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
79;3.269e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
80;3.369e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
81;3.469e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
82;3.569e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
83;3.669e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
84;3.769e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
85;3.869e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
86;3.969e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
87;4.069e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
88;4.169e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
89;4.269e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
90;4.369e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
91;4.469e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
92;4.569e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
93;4.669e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
94;4.769e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
95;4.869e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
96;4.969e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
97;5.069e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
98;5.169e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
99;5.269e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
100;5.369e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
101;5.469e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
102;5.569e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
103;5.669e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
104;5.769e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
105;5.869e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
106;5.969e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
107;6.069e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
108;6.169e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
109;6.269e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
110;6.369e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
111;6.469e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
112;6.569e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
113;6.669e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
114;6.769e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
115;6.869e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
116;6.969e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
117;7.069e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
118;7.169e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
119;7.269e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
120;7.369e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
121;7.469e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
122;7.569e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
123;7.669e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
124;7.769e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
125;7.869e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
126;7.969e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
127;8.069e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
128;8.169e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
129;8.269e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
130;8.369e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
131;8.469e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
132;8.569e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
133;8.669e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
134;8.769e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
135;8.869e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
136;8.969e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
137;9.069e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
138;9.169e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
139;9.269e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
140;9.369e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
141;9.469e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
142;9.569e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
143;9.669e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
144;9.769e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
145;9.869e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
146;9.969e-01;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
147;1.007e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
148;1.017e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
149;1.027e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
150;1.037e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
151;1.047e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
152;1.057e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
153;1.067e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
154;1.077e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
155;1.087e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
156;1.097e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
157;1.107e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
158;1.117e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
159;1.127e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
160;1.137e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
161;1.147e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
162;1.157e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
163;1.167e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
164;1.177e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
165;1.187e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
166;1.197e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
167;1.207e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
168;1.217e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
169;1.227e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
170;1.237e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
171;1.247e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
172;1.257e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
173;1.267e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
174;1.277e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
175;1.287e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
176;1.297e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
177;1.307e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
178;1.317e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
179;1.327e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
180;1.337e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
181;1.347e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
182;1.357e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
183;1.367e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
184;1.377e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
185;1.387e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
186;1.397e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
187;1.407e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
188;1.417e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
189;1.427e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
190;1.437e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
191;1.447e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
192;1.457e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
193;1.467e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
194;1.477e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
195;1.487e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
196;1.497e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
197;1.507e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
198;1.517e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
199;1.527e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
200;1.537e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
201;1.547e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
202;1.557e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
203;1.567e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
204;1.577e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
205;1.587e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
206;1.597e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
207;1.607e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
208;1.617e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
209;1.627e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
210;1.637e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
211;1.647e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
212;1.657e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
213;1.667e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
214;1.677e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
215;1.687e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
216;1.697e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
217;1.707e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
218;1.717e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
219;1.727e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
220;1.737e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
221;1.747e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
222;1.757e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
223;1.767e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
224;1.777e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
225;1.787e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
226;1.797e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
227;1.807e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
228;1.817e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
229;1.827e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
230;1.837e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
231;1.847e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
232;1.857e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
233;1.867e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
234;1.877e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
235;1.887e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
236;1.897e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
237;1.907e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
238;1.917e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
239;1.927e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
240;1.937e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
241;1.947e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
242;1.957e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
243;1.967e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
244;1.977e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
245;1.987e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
246;1.997e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
247;2.007e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
248;2.017e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
249;2.027e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
250;2.037e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
251;2.047e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
252;2.057e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
253;2.067e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
254;2.077e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
255;2.087e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
256;2.097e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
257;2.107e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
258;2.117e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
259;2.127e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
260;2.137e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
261;2.147e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
262;2.157e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
263;2.167e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
264;2.177e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
265;2.187e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
266;2.197e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
267;2.207e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
268;2.217e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
269;2.227e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
270;2.237e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
271;2.247e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
272;2.257e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
273;2.267e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
274;2.277e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
275;2.287e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
276;2.297e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
277;2.307e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
278;2.317e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
279;2.327e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
280;2.337e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
281;2.347e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
282;2.357e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
283;2.367e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
284;2.377e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
285;2.387e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
286;2.397e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
287;2.407e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
288;2.417e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
289;2.427e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
290;2.437e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
291;2.447e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
292;2.457e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
293;2.467e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
294;2.477e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
295;2.487e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
296;2.497e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
297;2.507e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
298;2.517e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
299;2.527e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
300;2.537e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
301;2.547e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
302;2.557e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
303;2.567e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
304;2.577e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
305;2.587e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
306;2.597e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
307;2.607e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
308;2.617e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
309;2.627e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
310;2.637e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
311;2.647e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
312;2.657e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
313;2.667e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
314;2.677e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
315;2.687e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
316;2.697e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
317;2.707e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
318;2.717e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
319;2.727e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
320;2.737e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
321;2.747e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
322;2.757e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
323;2.767e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
324;2.777e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
325;2.787e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
326;2.797e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
327;2.807e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
328;2.817e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
329;2.827e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
330;2.837e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
331;2.847e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
332;2.857e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
333;2.867e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
334;2.877e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
335;2.887e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
336;2.897e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
337;2.907e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
338;2.917e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
339;2.927e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
340;2.937e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
341;2.947e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
342;2.957e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
343;2.967e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
344;2.977e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
345;2.987e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
346;2.997e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
347;3.007e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
348;3.017e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
349;3.027e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
350;3.037e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
