;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
351;3.047e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
352;3.057e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
353;3.067e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
354;3.077e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
355;3.087e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
356;3.097e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
357;3.107e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
358;3.117e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
359;3.127e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
360;3.137e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
361;3.147e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
362;3.157e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
363;3.167e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
364;3.177e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
365;3.187e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
366;3.197e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
367;3.207e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
368;3.217e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
369;3.227e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
370;3.237e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
371;3.247e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
372;3.257e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
373;3.267e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
374;3.277e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
375;3.287e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
376;3.297e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
377;3.307e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
378;3.317e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
379;3.327e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
380;3.337e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
381;3.347e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
382;3.357e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
383;3.367e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
384;3.377e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
385;3.387e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
386;3.397e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
387;3.407e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
388;3.417e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
389;3.427e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
390;3.437e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
391;3.447e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
392;3.457e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
393;3.467e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
394;3.477e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
395;3.487e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
396;3.497e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
397;3.507e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
398;3.517e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
399;3.527e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
400;3.537e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
401;3.547e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
402;3.557e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
403;3.567e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
404;3.577e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
405;3.587e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
406;3.597e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
407;3.607e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
408;3.617e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
409;3.627e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
410;3.637e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
411;3.647e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
412;3.657e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
413;3.667e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
414;3.677e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
415;3.687e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
416;3.697e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
417;3.707e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
418;3.717e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
419;3.727e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
420;3.737e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
421;3.747e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
422;3.757e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
423;3.767e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
424;3.777e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
425;3.787e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
426;3.797e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
427;3.807e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
428;3.817e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
429;3.827e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
430;3.837e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
431;3.847e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
432;3.857e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
433;3.867e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
434;3.877e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
435;3.887e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
436;3.897e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
437;3.907e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
438;3.917e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
439;3.927e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
440;3.937e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
441;3.947e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
442;3.957e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
443;3.967e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
444;3.977e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
445;3.987e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
446;3.997e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
447;4.007e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
448;4.017e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
449;4.027e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
450;4.037e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
451;4.047e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
452;4.057e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
453;4.067e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
454;4.077e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
455;4.087e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
456;4.097e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
457;4.107e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
458;4.117e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
459;4.127e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
460;4.137e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
461;4.147e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
462;4.157e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
463;4.167e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
464;4.177e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
465;4.187e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
466;4.197e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
467;4.207e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
468;4.217e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
469;4.227e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
470;4.237e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
471;4.247e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
472;4.257e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
473;4.267e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
474;4.277e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
475;4.287e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
476;4.297e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
477;4.307e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
478;4.317e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
479;4.327e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
480;4.337e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
481;4.347e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
482;4.357e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
483;4.367e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
484;4.377e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
485;4.387e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
486;4.397e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
487;4.407e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
488;4.417e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
489;4.427e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
490;4.437e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
491;4.447e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
492;4.457e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
493;4.467e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
494;4.477e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
495;4.487e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
496;4.497e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
497;4.507e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
498;4.517e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
499;4.527e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
500;4.537e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
501;4.547e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
502;4.557e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
503;4.567e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
504;4.577e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
505;4.587e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
506;4.597e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
507;4.607e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
508;4.617e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
509;4.627e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
510;4.637e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
511;4.647e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
512;4.657e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
513;4.667e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
514;4.677e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
515;4.687e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
516;4.697e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
517;4.707e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
518;4.717e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
519;4.727e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
520;4.737e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
521;4.747e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
522;4.757e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
523;4.767e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
524;4.777e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
525;4.787e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
526;4.797e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
527;4.807e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
528;4.817e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
529;4.827e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
530;4.837e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
531;4.847e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
532;4.857e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
533;4.867e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
534;4.877e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
535;4.887e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
536;4.897e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
537;4.907e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
538;4.917e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
539;4.927e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
540;4.937e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
541;4.947e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
542;4.957e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
543;4.967e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
544;4.977e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
545;4.987e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
546;4.997e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
547;5.007e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
548;5.017e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
549;5.027e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
550;5.037e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
551;5.047e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
552;5.057e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
553;5.067e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
554;5.077e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
555;5.087e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
556;5.097e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
557;5.107e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
558;5.117e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
559;5.127e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
560;5.137e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
561;5.147e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
562;5.157e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
563;5.167e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
564;5.177e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
565;5.187e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
566;5.197e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
567;5.207e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
568;5.217e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
569;5.227e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
570;5.237e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
571;5.247e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
572;5.257e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
573;5.267e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
574;5.277e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
575;5.287e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
576;5.297e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
577;5.307e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
578;5.317e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
579;5.327e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
580;5.337e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
581;5.347e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
582;5.357e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
583;5.367e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
584;5.377e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
585;5.387e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
586;5.397e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
587;5.407e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
588;5.417e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
589;5.427e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
590;5.437e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
591;5.447e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
592;5.457e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
593;5.467e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
594;5.477e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
595;5.487e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
596;5.497e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
597;5.507e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
598;5.517e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
599;5.527e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
600;5.537e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
601;5.547e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
602;5.557e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
603;5.567e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
604;5.577e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
605;5.587e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
606;5.597e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
607;5.607e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
608;5.617e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
609;5.627e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
610;5.637e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
611;5.647e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
612;5.657e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
613;5.667e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
614;5.677e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
615;5.687e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
616;5.697e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
617;5.707e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
618;5.717e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
619;5.727e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
620;5.737e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
621;5.747e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
622;5.757e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
623;5.767e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
624;5.777e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
625;5.787e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
626;5.797e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
627;5.807e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
628;5.817e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
629;5.827e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
630;5.837e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
631;5.847e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
632;5.857e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
633;5.867e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
634;5.877e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
635;5.887e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
636;5.897e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
637;5.907e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
638;5.917e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
639;5.927e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
640;5.937e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
641;5.947e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
642;5.957e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
643;5.967e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
644;5.977e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
645;5.987e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
646;5.997e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
647;6.007e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
648;6.017e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
649;6.027e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
650;6.037e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
651;6.047e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
652;6.057e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
653;6.067e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
654;6.077e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
655;6.087e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
656;6.097e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
657;6.107e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
658;6.117e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
659;6.127e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
660;6.137e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
661;6.147e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
662;6.157e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
663;6.167e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
664;6.177e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
665;6.187e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
666;6.197e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
667;6.207e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
668;6.217e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
669;6.227e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
670;6.237e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
671;6.247e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
672;6.257e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
673;6.267e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
674;6.277e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
675;6.287e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
676;6.297e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
677;6.307e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
678;6.317e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
679;6.327e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
680;6.337e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
681;6.347e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
682;6.357e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
683;6.367e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
684;6.377e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
685;6.387e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
686;6.397e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
687;6.407e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
688;6.417e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
689;6.427e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
690;6.437e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
691;6.447e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
692;6.457e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
693;6.467e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
694;6.477e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
695;6.487e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
696;6.497e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
697;6.507e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
698;6.517e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
699;6.527e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
700;6.537e+00;1.044e+00;8.333e-01;-4.148e-07;7.979e-01;-3.972e-07;1.045e+00;1.000e+01;8.335e-01;1.045e+00;7.977e-01;-1.490e-02;7.979e-01
