;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2092;2.005e+01;1.061e+00;8.379e-01;3.992e-02;7.900e-01;3.764e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.892e-01;-5.203e-02;7.909e-01
2093;2.005e+01;1.061e+00;8.373e-01;4.002e-02;7.894e-01;3.773e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.886e-01;-5.209e-02;7.903e-01
2094;2.005e+01;1.061e+00;8.368e-01;4.007e-02;7.888e-01;3.777e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.880e-01;-5.211e-02;7.897e-01
2095;2.006e+01;1.061e+00;8.363e-01;4.009e-02;7.883e-01;3.779e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.875e-01;-5.210e-02;7.892e-01
2096;2.006e+01;1.061e+00;8.358e-01;4.009e-02;7.879e-01;3.779e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.871e-01;-5.207e-02;7.888e-01
2097;2.007e+01;1.061e+00;8.355e-01;4.008e-02;7.875e-01;3.778e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.867e-01;-5.204e-02;7.884e-01
2098;2.007e+01;1.061e+00;8.348e-01;4.007e-02;7.869e-01;3.777e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.860e-01;-5.200e-02;7.878e-01
2099;2.008e+01;1.061e+00;8.344e-01;4.008e-02;7.864e-01;3.778e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.856e-01;-5.199e-02;7.873e-01
2100;2.009e+01;1.061e+00;8.339e-01;4.014e-02;7.860e-01;3.783e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.851e-01;-5.202e-02;7.869e-01
2101;2.010e+01;1.061e+00;8.337e-01;4.025e-02;7.857e-01;3.793e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00;7.849e-01;-5.210e-02;7.866e-01
2102;2.011e+01;1.061e+00;8.336e-01;4.039e-02;7.855e-01;3.806e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.847e-01;-5.222e-02;7.864e-01
2103;2.012e+01;1.061e+00;8.335e-01;4.055e-02;7.854e-01;3.821e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.846e-01;-5.237e-02;7.863e-01
2104;2.013e+01;1.061e+00;8.334e-01;4.072e-02;7.853e-01;3.837e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.845e-01;-5.252e-02;7.862e-01
2105;2.014e+01;1.061e+00;8.334e-01;4.090e-02;7.852e-01;3.853e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.844e-01;-5.268e-02;7.862e-01
2106;2.015e+01;1.061e+00;8.334e-01;4.107e-02;7.852e-01;3.869e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.843e-01;-5.284e-02;7.861e-01
2107;2.016e+01;1.062e+00;8.334e-01;4.125e-02;7.851e-01;3.886e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.843e-01;-5.301e-02;7.861e-01
2108;2.017e+01;1.062e+00;8.334e-01;4.143e-02;7.851e-01;3.902e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.842e-01;-5.317e-02;7.860e-01
2109;2.018e+01;1.062e+00;8.335e-01;4.161e-02;7.850e-01;3.919e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.842e-01;-5.333e-02;7.860e-01
2110;2.019e+01;1.062e+00;8.335e-01;4.178e-02;7.850e-01;3.935e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.841e-01;-5.350e-02;7.860e-01
2111;2.020e+01;1.062e+00;8.335e-01;4.196e-02;7.849e-01;3.952e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.841e-01;-5.366e-02;7.859e-01
2112;2.021e+01;1.062e+00;8.335e-01;4.214e-02;7.849e-01;3.968e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.841e-01;-5.382e-02;7.859e-01
2113;2.022e+01;1.062e+00;8.335e-01;4.232e-02;7.849e-01;3.985e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.398e-02;7.859e-01
2114;2.023e+01;1.062e+00;8.335e-01;4.249e-02;7.848e-01;4.001e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.840e-01;-5.415e-02;7.858e-01
2115;2.024e+01;1.062e+00;8.335e-01;4.267e-02;7.848e-01;4.017e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00;7.839e-01;-5.431e-02;7.858e-01
2116;2.025e+01;1.062e+00;8.335e-01;4.285e-02;7.847e-01;4.034e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.839e-01;-5.447e-02;7.858e-01
2117;2.026e+01;1.062e+00;8.335e-01;4.302e-02;7.847e-01;4.050e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.463e-02;7.857e-01
2118;2.027e+01;1.062e+00;8.336e-01;4.320e-02;7.846e-01;4.066e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.838e-01;-5.479e-02;7.857e-01
2119;2.028e+01;1.062e+00;8.336e-01;4.337e-02;7.846e-01;4.083e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.837e-01;-5.495e-02;7.857e-01
2120;2.029e+01;1.062e+00;8.336e-01;4.355e-02;7.846e-01;4.099e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.837e-01;-5.511e-02;7.856e-01
2121;2.030e+01;1.063e+00;8.336e-01;4.372e-02;7.845e-01;4.115e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.836e-01;-5.527e-02;7.856e-01
2122;2.031e+01;1.063e+00;8.336e-01;4.390e-02;7.845e-01;4.131e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.836e-01;-5.543e-02;7.856e-01
2123;2.032e+01;1.063e+00;8.336e-01;4.407e-02;7.844e-01;4.147e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.835e-01;-5.559e-02;7.855e-01
2124;2.033e+01;1.063e+00;8.336e-01;4.424e-02;7.844e-01;4.163e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.835e-01;-5.575e-02;7.855e-01
2125;2.034e+01;1.063e+00;8.336e-01;4.442e-02;7.843e-01;4.179e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.834e-01;-5.590e-02;7.854e-01
2126;2.035e+01;1.063e+00;8.336e-01;4.459e-02;7.843e-01;4.195e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.834e-01;-5.606e-02;7.854e-01
2127;2.036e+01;1.063e+00;8.336e-01;4.476e-02;7.842e-01;4.211e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.833e-01;-5.622e-02;7.853e-01
2128;2.037e+01;1.063e+00;8.336e-01;4.493e-02;7.842e-01;4.227e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00;7.833e-01;-5.637e-02;7.853e-01
2129;2.038e+01;1.063e+00;8.336e-01;4.510e-02;7.841e-01;4.243e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.832e-01;-5.653e-02;7.853e-01
2130;2.039e+01;1.063e+00;8.336e-01;4.528e-02;7.841e-01;4.258e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.832e-01;-5.668e-02;7.852e-01
2131;2.040e+01;1.063e+00;8.336e-01;4.545e-02;7.840e-01;4.274e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.831e-01;-5.684e-02;7.852e-01
2132;2.041e+01;1.063e+00;8.336e-01;4.562e-02;7.839e-01;4.290e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.830e-01;-5.699e-02;7.851e-01
2133;2.042e+01;1.063e+00;8.336e-01;4.579e-02;7.839e-01;4.306e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.830e-01;-5.715e-02;7.851e-01
2134;2.043e+01;1.063e+00;8.336e-01;4.596e-02;7.838e-01;4.321e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.829e-01;-5.730e-02;7.850e-01
2135;2.044e+01;1.064e+00;8.335e-01;4.612e-02;7.838e-01;4.337e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.828e-01;-5.745e-02;7.850e-01
2136;2.045e+01;1.064e+00;8.335e-01;4.629e-02;7.837e-01;4.352e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.828e-01;-5.761e-02;7.849e-01
2137;2.046e+01;1.064e+00;8.335e-01;4.646e-02;7.836e-01;4.368e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.827e-01;-5.776e-02;7.848e-01
2138;2.047e+01;1.064e+00;8.335e-01;4.663e-02;7.836e-01;4.384e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.827e-01;-5.791e-02;7.848e-01
2139;2.048e+01;1.064e+00;8.335e-01;4.680e-02;7.835e-01;4.399e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.826e-01;-5.806e-02;7.847e-01
2140;2.049e+01;1.064e+00;8.335e-01;4.696e-02;7.834e-01;4.414e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.825e-01;-5.821e-02;7.847e-01
2141;2.050e+01;1.064e+00;8.335e-01;4.713e-02;7.834e-01;4.430e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.825e-01;-5.836e-02;7.846e-01
2142;2.051e+01;1.064e+00;8.335e-01;4.730e-02;7.833e-01;4.445e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00;7.824e-01;-5.851e-02;7.846e-01
2143;2.052e+01;1.064e+00;8.334e-01;4.746e-02;7.833e-01;4.460e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.823e-01;-5.866e-02;7.845e-01
2144;2.053e+01;1.064e+00;8.334e-01;4.763e-02;7.832e-01;4.476e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.823e-01;-5.881e-02;7.845e-01
2145;2.054e+01;1.064e+00;8.334e-01;4.779e-02;7.831e-01;4.491e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.822e-01;-5.896e-02;7.844e-01
2146;2.055e+01;1.064e+00;8.334e-01;4.796e-02;7.831e-01;4.506e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.821e-01;-5.911e-02;7.844e-01
2147;2.056e+01;1.064e+00;8.334e-01;4.812e-02;7.830e-01;4.521e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.821e-01;-5.926e-02;7.843e-01
2148;2.057e+01;1.064e+00;8.334e-01;4.829e-02;7.830e-01;4.536e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.941e-02;7.843e-01
2149;2.058e+01;1.064e+00;8.334e-01;4.845e-02;7.829e-01;4.552e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.820e-01;-5.955e-02;7.842e-01
2150;2.059e+01;1.065e+00;8.334e-01;4.861e-02;7.829e-01;4.567e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.819e-01;-5.970e-02;7.842e-01
2151;2.060e+01;1.065e+00;8.334e-01;4.878e-02;7.828e-01;4.582e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.818e-01;-5.985e-02;7.841e-01
2152;2.061e+01;1.065e+00;8.334e-01;4.894e-02;7.827e-01;4.597e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.818e-01;-6.000e-02;7.841e-01
2153;2.062e+01;1.065e+00;8.334e-01;4.910e-02;7.827e-01;4.612e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.817e-01;-6.014e-02;7.840e-01
2154;2.063e+01;1.065e+00;8.334e-01;4.926e-02;7.826e-01;4.627e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.817e-01;-6.029e-02;7.840e-01
2155;2.064e+01;1.065e+00;8.334e-01;4.943e-02;7.826e-01;4.642e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.816e-01;-6.044e-02;7.840e-01
2156;2.065e+01;1.065e+00;8.334e-01;4.959e-02;7.825e-01;4.656e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00;7.816e-01;-6.058e-02;7.839e-01
2157;2.066e+01;1.065e+00;8.334e-01;4.975e-02;7.825e-01;4.671e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.815e-01;-6.073e-02;7.839e-01
2158;2.067e+01;1.065e+00;8.334e-01;4.991e-02;7.825e-01;4.686e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.815e-01;-6.088e-02;7.839e-01
2159;2.068e+01;1.065e+00;8.334e-01;5.007e-02;7.824e-01;4.701e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.814e-01;-6.102e-02;7.838e-01
2160;2.069e+01;1.065e+00;8.334e-01;5.023e-02;7.824e-01;4.716e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.814e-01;-6.117e-02;7.838e-01
2161;2.070e+01;1.065e+00;8.334e-01;5.039e-02;7.823e-01;4.731e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.814e-01;-6.131e-02;7.838e-01
2162;2.071e+01;1.065e+00;8.334e-01;5.055e-02;7.823e-01;4.745e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.813e-01;-6.146e-02;7.837e-01
2163;2.072e+01;1.065e+00;8.334e-01;5.071e-02;7.822e-01;4.760e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.813e-01;-6.160e-02;7.837e-01
2164;2.073e+01;1.065e+00;8.334e-01;5.087e-02;7.822e-01;4.774e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.175e-02;7.837e-01
2165;2.074e+01;1.066e+00;8.334e-01;5.103e-02;7.822e-01;4.789e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.189e-02;7.836e-01
2166;2.075e+01;1.066e+00;8.334e-01;5.119e-02;7.821e-01;4.804e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.812e-01;-6.203e-02;7.836e-01
2167;2.076e+01;1.066e+00;8.334e-01;5.135e-02;7.821e-01;4.818e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.218e-02;7.836e-01
2168;2.077e+01;1.066e+00;8.335e-01;5.150e-02;7.821e-01;4.833e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.811e-01;-6.232e-02;7.836e-01
2169;2.078e+01;1.066e+00;8.335e-01;5.166e-02;7.820e-01;4.847e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.810e-01;-6.246e-02;7.835e-01
2170;2.079e+01;1.066e+00;8.335e-01;5.182e-02;7.820e-01;4.862e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.810e-01;-6.261e-02;7.835e-01
2171;2.080e+01;1.066e+00;8.335e-01;5.198e-02;7.820e-01;4.876e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00;7.810e-01;-6.275e-02;7.835e-01
2172;2.081e+01;1.066e+00;8.335e-01;5.213e-02;7.819e-01;4.891e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.809e-01;-6.289e-02;7.834e-01
2173;2.082e+01;1.066e+00;8.335e-01;5.229e-02;7.819e-01;4.905e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.809e-01;-6.303e-02;7.834e-01
2174;2.083e+01;1.066e+00;8.335e-01;5.245e-02;7.818e-01;4.919e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.317e-02;7.834e-01
2175;2.084e+01;1.066e+00;8.335e-01;5.260e-02;7.818e-01;4.934e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.331e-02;7.834e-01
2176;2.085e+01;1.066e+00;8.335e-01;5.276e-02;7.818e-01;4.948e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.808e-01;-6.345e-02;7.833e-01
2177;2.086e+01;1.066e+00;8.335e-01;5.291e-02;7.817e-01;4.962e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.807e-01;-6.359e-02;7.833e-01
2178;2.087e+01;1.066e+00;8.335e-01;5.307e-02;7.817e-01;4.976e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.807e-01;-6.373e-02;7.833e-01
2179;2.088e+01;1.066e+00;8.335e-01;5.322e-02;7.816e-01;4.991e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.806e-01;-6.387e-02;7.832e-01
2180;2.089e+01;1.066e+00;8.335e-01;5.337e-02;7.816e-01;5.005e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.806e-01;-6.401e-02;7.832e-01
2181;2.090e+01;1.067e+00;8.335e-01;5.353e-02;7.816e-01;5.019e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.415e-02;7.832e-01
2182;2.091e+01;1.067e+00;8.335e-01;5.368e-02;7.815e-01;5.033e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.805e-01;-6.429e-02;7.831e-01
2183;2.092e+01;1.067e+00;8.335e-01;5.384e-02;7.815e-01;5.047e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.804e-01;-6.443e-02;7.831e-01
2184;2.093e+01;1.067e+00;8.335e-01;5.399e-02;7.814e-01;5.061e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.804e-01;-6.457e-02;7.831e-01
2185;2.094e+01;1.067e+00;8.335e-01;5.414e-02;7.814e-01;5.075e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.803e-01;-6.470e-02;7.830e-01
2186;2.095e+01;1.067e+00;8.335e-01;5.429e-02;7.813e-01;5.089e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00;7.803e-01;-6.484e-02;7.830e-01
2187;2.096e+01;1.067e+00;8.335e-01;5.444e-02;7.813e-01;5.103e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.802e-01;-6.498e-02;7.829e-01
2188;2.097e+01;1.067e+00;8.335e-01;5.459e-02;7.812e-01;5.117e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.802e-01;-6.511e-02;7.829e-01
2189;2.098e+01;1.067e+00;8.335e-01;5.475e-02;7.812e-01;5.131e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.801e-01;-6.525e-02;7.829e-01
2190;2.099e+01;1.067e+00;8.335e-01;5.489e-02;7.811e-01;5.144e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.801e-01;-6.538e-02;7.828e-01
2191;2.100e+01;1.067e+00;8.335e-01;5.505e-02;7.811e-01;5.158e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.552e-02;7.828e-01
2192;2.101e+01;1.067e+00;8.335e-01;5.519e-02;7.810e-01;5.172e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.800e-01;-6.565e-02;7.827e-01
2193;2.102e+01;1.067e+00;8.335e-01;5.534e-02;7.810e-01;5.186e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.799e-01;-6.579e-02;7.827e-01
2194;2.103e+01;1.067e+00;8.335e-01;5.549e-02;7.809e-01;5.199e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.799e-01;-6.592e-02;7.826e-01
2195;2.104e+01;1.067e+00;8.335e-01;5.564e-02;7.809e-01;5.213e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.798e-01;-6.606e-02;7.826e-01
2196;2.105e+01;1.067e+00;8.335e-01;5.579e-02;7.808e-01;5.227e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.798e-01;-6.619e-02;7.826e-01
2197;2.106e+01;1.067e+00;8.335e-01;5.594e-02;7.808e-01;5.240e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.797e-01;-6.632e-02;7.825e-01
2198;2.107e+01;1.068e+00;8.334e-01;5.609e-02;7.807e-01;5.254e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.796e-01;-6.645e-02;7.825e-01
2199;2.108e+01;1.068e+00;8.334e-01;5.623e-02;7.807e-01;5.267e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.796e-01;-6.659e-02;7.824e-01
2200;2.109e+01;1.068e+00;8.334e-01;5.638e-02;7.806e-01;5.281e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.795e-01;-6.672e-02;7.824e-01
2201;2.110e+01;1.068e+00;8.334e-01;5.653e-02;7.805e-01;5.294e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.795e-01;-6.685e-02;7.823e-01
2202;2.111e+01;1.068e+00;8.334e-01;5.667e-02;7.805e-01;5.308e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00;7.794e-01;-6.698e-02;7.823e-01
2203;2.112e+01;1.068e+00;8.334e-01;5.682e-02;7.804e-01;5.321e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.794e-01;-6.711e-02;7.823e-01
2204;2.113e+01;1.068e+00;8.334e-01;5.696e-02;7.804e-01;5.334e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.724e-02;7.822e-01
2205;2.114e+01;1.068e+00;8.334e-01;5.711e-02;7.803e-01;5.348e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.793e-01;-6.737e-02;7.822e-01
2206;2.115e+01;1.068e+00;8.334e-01;5.726e-02;7.803e-01;5.361e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.750e-02;7.821e-01
2207;2.116e+01;1.068e+00;8.334e-01;5.740e-02;7.803e-01;5.374e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.792e-01;-6.763e-02;7.821e-01
2208;2.117e+01;1.068e+00;8.334e-01;5.754e-02;7.802e-01;5.387e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.791e-01;-6.776e-02;7.821e-01
2209;2.118e+01;1.068e+00;8.334e-01;5.769e-02;7.802e-01;5.401e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.791e-01;-6.789e-02;7.820e-01
2210;2.119e+01;1.068e+00;8.334e-01;5.783e-02;7.801e-01;5.414e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.790e-01;-6.802e-02;7.820e-01
2211;2.120e+01;1.068e+00;8.334e-01;5.798e-02;7.801e-01;5.427e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.790e-01;-6.815e-02;7.820e-01
2212;2.121e+01;1.068e+00;8.334e-01;5.812e-02;7.800e-01;5.440e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.789e-01;-6.828e-02;7.819e-01
2213;2.122e+01;1.068e+00;8.334e-01;5.826e-02;7.800e-01;5.453e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.789e-01;-6.841e-02;7.819e-01
2214;2.123e+01;1.068e+00;8.334e-01;5.841e-02;7.799e-01;5.466e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.854e-02;7.819e-01
2215;2.124e+01;1.069e+00;8.334e-01;5.855e-02;7.799e-01;5.479e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.867e-02;7.818e-01
2216;2.125e+01;1.069e+00;8.334e-01;5.869e-02;7.799e-01;5.492e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.788e-01;-6.879e-02;7.818e-01
2217;2.126e+01;1.069e+00;8.334e-01;5.883e-02;7.798e-01;5.505e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.787e-01;-6.892e-02;7.818e-01
2218;2.127e+01;1.069e+00;8.334e-01;5.898e-02;7.798e-01;5.518e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00;7.787e-01;-6.905e-02;7.817e-01
2219;2.128e+01;1.069e+00;8.334e-01;5.911e-02;7.798e-01;5.531e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.918e-02;7.817e-01
2220;2.129e+01;1.069e+00;8.334e-01;5.926e-02;7.797e-01;5.544e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.931e-02;7.817e-01
2221;2.130e+01;1.069e+00;8.334e-01;5.940e-02;7.797e-01;5.557e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.786e-01;-6.943e-02;7.817e-01
2222;2.131e+01;1.069e+00;8.334e-01;5.954e-02;7.797e-01;5.570e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-6.956e-02;7.816e-01
2223;2.132e+01;1.069e+00;8.334e-01;5.968e-02;7.796e-01;5.583e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-6.968e-02;7.816e-01
2224;2.133e+01;1.069e+00;8.334e-01;5.982e-02;7.796e-01;5.595e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.785e-01;-6.981e-02;7.816e-01
2225;2.134e+01;1.069e+00;8.334e-01;5.996e-02;7.796e-01;5.609e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.784e-01;-6.994e-02;7.816e-01
2226;2.135e+01;1.069e+00;8.334e-01;6.010e-02;7.795e-01;5.621e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.784e-01;-7.006e-02;7.815e-01
2227;2.136e+01;1.069e+00;8.334e-01;6.024e-02;7.795e-01;5.634e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.784e-01;-7.019e-02;7.815e-01
2228;2.137e+01;1.069e+00;8.335e-01;6.038e-02;7.795e-01;5.646e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.031e-02;7.815e-01
2229;2.138e+01;1.069e+00;8.335e-01;6.052e-02;7.794e-01;5.659e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.044e-02;7.815e-01
2230;2.139e+01;1.069e+00;8.335e-01;6.065e-02;7.794e-01;5.672e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.783e-01;-7.056e-02;7.814e-01
2231;2.140e+01;1.069e+00;8.335e-01;6.079e-02;7.794e-01;5.684e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.069e-02;7.814e-01
2232;2.141e+01;1.069e+00;8.335e-01;6.093e-02;7.793e-01;5.697e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.782e-01;-7.081e-02;7.814e-01
2233;2.142e+01;1.070e+00;8.335e-01;6.107e-02;7.793e-01;5.710e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.781e-01;-7.093e-02;7.814e-01
2234;2.143e+01;1.070e+00;8.335e-01;6.120e-02;7.792e-01;5.722e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.781e-01;-7.106e-02;7.813e-01
2235;2.144e+01;1.070e+00;8.335e-01;6.134e-02;7.792e-01;5.735e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00;7.781e-01;-7.118e-02;7.813e-01
2236;2.145e+01;1.070e+00;8.335e-01;6.148e-02;7.792e-01;5.747e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.130e-02;7.813e-01
2237;2.146e+01;1.070e+00;8.335e-01;6.161e-02;7.791e-01;5.760e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.143e-02;7.813e-01
2238;2.147e+01;1.070e+00;8.335e-01;6.175e-02;7.791e-01;5.772e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.780e-01;-7.155e-02;7.812e-01
2239;2.148e+01;1.070e+00;8.335e-01;6.188e-02;7.791e-01;5.784e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.779e-01;-7.167e-02;7.812e-01
2240;2.149e+01;1.070e+00;8.335e-01;6.202e-02;7.790e-01;5.797e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.779e-01;-7.179e-02;7.812e-01
2241;2.150e+01;1.070e+00;8.335e-01;6.216e-02;7.790e-01;5.809e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.191e-02;7.811e-01
2242;2.151e+01;1.070e+00;8.335e-01;6.229e-02;7.789e-01;5.822e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.778e-01;-7.203e-02;7.811e-01
2243;2.152e+01;1.070e+00;8.335e-01;6.243e-02;7.789e-01;5.834e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.215e-02;7.811e-01
2244;2.153e+01;1.070e+00;8.335e-01;6.256e-02;7.789e-01;5.846e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.227e-02;7.811e-01
2245;2.154e+01;1.070e+00;8.335e-01;6.269e-02;7.788e-01;5.858e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.777e-01;-7.239e-02;7.810e-01
2246;2.155e+01;1.070e+00;8.335e-01;6.283e-02;7.788e-01;5.870e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.776e-01;-7.251e-02;7.810e-01
2247;2.156e+01;1.070e+00;8.335e-01;6.296e-02;7.787e-01;5.883e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.776e-01;-7.263e-02;7.809e-01
2248;2.157e+01;1.070e+00;8.335e-01;6.309e-02;7.787e-01;5.894e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.775e-01;-7.275e-02;7.809e-01
2249;2.158e+01;1.070e+00;8.335e-01;6.323e-02;7.786e-01;5.907e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.775e-01;-7.287e-02;7.809e-01
2250;2.159e+01;1.070e+00;8.335e-01;6.336e-02;7.786e-01;5.918e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.299e-02;7.808e-01
2251;2.160e+01;1.071e+00;8.335e-01;6.349e-02;7.786e-01;5.931e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.774e-01;-7.311e-02;7.808e-01
2252;2.161e+01;1.071e+00;8.335e-01;6.362e-02;7.785e-01;5.943e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.322e-02;7.808e-01
2253;2.162e+01;1.071e+00;8.334e-01;6.375e-02;7.785e-01;5.955e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00;7.773e-01;-7.334e-02;7.807e-01
2254;2.163e+01;1.071e+00;8.334e-01;6.388e-02;7.784e-01;5.967e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.772e-01;-7.346e-02;7.807e-01
2255;2.164e+01;1.071e+00;8.334e-01;6.401e-02;7.784e-01;5.979e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.772e-01;-7.357e-02;7.807e-01
2256;2.165e+01;1.071e+00;8.334e-01;6.415e-02;7.783e-01;5.991e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.771e-01;-7.369e-02;7.806e-01
2257;2.166e+01;1.071e+00;8.334e-01;6.427e-02;7.783e-01;6.002e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.771e-01;-7.381e-02;7.806e-01
2258;2.167e+01;1.071e+00;8.334e-01;6.440e-02;7.782e-01;6.014e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.392e-02;7.806e-01
2259;2.168e+01;1.071e+00;8.334e-01;6.453e-02;7.782e-01;6.026e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.404e-02;7.805e-01
2260;2.169e+01;1.071e+00;8.334e-01;6.467e-02;7.781e-01;6.038e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.770e-01;-7.415e-02;7.805e-01
2261;2.170e+01;1.071e+00;8.334e-01;6.479e-02;7.781e-01;6.049e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.769e-01;-7.427e-02;7.805e-01
2262;2.171e+01;1.071e+00;8.334e-01;6.492e-02;7.781e-01;6.061e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.769e-01;-7.438e-02;7.804e-01
2263;2.172e+01;1.071e+00;8.334e-01;6.505e-02;7.780e-01;6.073e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.768e-01;-7.450e-02;7.804e-01
2264;2.173e+01;1.071e+00;8.334e-01;6.518e-02;7.780e-01;6.085e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.768e-01;-7.461e-02;7.804e-01
2265;2.174e+01;1.071e+00;8.334e-01;6.531e-02;7.779e-01;6.096e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.767e-01;-7.473e-02;7.803e-01
2266;2.175e+01;1.071e+00;8.334e-01;6.543e-02;7.779e-01;6.108e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.767e-01;-7.484e-02;7.803e-01
2267;2.176e+01;1.071e+00;8.334e-01;6.556e-02;7.779e-01;6.120e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.767e-01;-7.495e-02;7.803e-01
2268;2.177e+01;1.071e+00;8.334e-01;6.568e-02;7.778e-01;6.131e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.766e-01;-7.507e-02;7.802e-01
2269;2.178e+01;1.071e+00;8.334e-01;6.582e-02;7.778e-01;6.143e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.766e-01;-7.518e-02;7.802e-01
2270;2.179e+01;1.072e+00;8.334e-01;6.594e-02;7.777e-01;6.154e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.530e-02;7.802e-01
2271;2.180e+01;1.072e+00;8.334e-01;6.607e-02;7.777e-01;6.166e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.541e-02;7.802e-01
2272;2.181e+01;1.072e+00;8.334e-01;6.619e-02;7.777e-01;6.177e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00;7.765e-01;-7.552e-02;7.801e-01
2273;2.182e+01;1.072e+00;8.334e-01;6.632e-02;7.776e-01;6.189e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.764e-01;-7.563e-02;7.801e-01
2274;2.183e+01;1.072e+00;8.334e-01;6.644e-02;7.776e-01;6.200e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.764e-01;-7.575e-02;7.801e-01
2275;2.184e+01;1.072e+00;8.334e-01;6.657e-02;7.776e-01;6.211e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.764e-01;-7.586e-02;7.801e-01
2276;2.185e+01;1.072e+00;8.334e-01;6.670e-02;7.775e-01;6.223e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.597e-02;7.800e-01
2277;2.186e+01;1.072e+00;8.334e-01;6.682e-02;7.775e-01;6.234e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.608e-02;7.800e-01
2278;2.187e+01;1.072e+00;8.334e-01;6.695e-02;7.775e-01;6.246e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.763e-01;-7.619e-02;7.800e-01
2279;2.188e+01;1.072e+00;8.334e-01;6.707e-02;7.774e-01;6.257e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.630e-02;7.800e-01
2280;2.189e+01;1.072e+00;8.334e-01;6.720e-02;7.774e-01;6.268e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.642e-02;7.799e-01
2281;2.190e+01;1.072e+00;8.334e-01;6.732e-02;7.774e-01;6.279e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.762e-01;-7.653e-02;7.799e-01
2282;2.191e+01;1.072e+00;8.334e-01;6.744e-02;7.774e-01;6.291e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.664e-02;7.799e-01
2283;2.192e+01;1.072e+00;8.334e-01;6.756e-02;7.773e-01;6.302e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.675e-02;7.799e-01
2284;2.193e+01;1.072e+00;8.334e-01;6.769e-02;7.773e-01;6.313e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.761e-01;-7.686e-02;7.799e-01
2285;2.194e+01;1.072e+00;8.334e-01;6.781e-02;7.773e-01;6.324e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.697e-02;7.798e-01
2286;2.195e+01;1.072e+00;8.334e-01;6.793e-02;7.772e-01;6.335e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.708e-02;7.798e-01
2287;2.196e+01;1.072e+00;8.334e-01;6.806e-02;7.772e-01;6.347e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.760e-01;-7.719e-02;7.798e-01
2288;2.197e+01;1.072e+00;8.334e-01;6.818e-02;7.772e-01;6.358e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.730e-02;7.798e-01
2289;2.198e+01;1.072e+00;8.335e-01;6.830e-02;7.772e-01;6.369e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.741e-02;7.798e-01
2290;2.199e+01;1.072e+00;8.335e-01;6.842e-02;7.771e-01;6.380e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.759e-01;-7.752e-02;7.797e-01
2291;2.200e+01;1.073e+00;8.335e-01;6.854e-02;7.771e-01;6.391e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00;7.758e-01;-7.762e-02;7.797e-01
2292;2.201e+01;1.073e+00;8.335e-01;6.866e-02;7.771e-01;6.402e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.758e-01;-7.773e-02;7.797e-01
2293;2.202e+01;1.073e+00;8.335e-01;6.878e-02;7.770e-01;6.413e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.758e-01;-7.784e-02;7.797e-01
2294;2.203e+01;1.073e+00;8.335e-01;6.890e-02;7.770e-01;6.424e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.795e-02;7.796e-01
2295;2.204e+01;1.073e+00;8.335e-01;6.902e-02;7.770e-01;6.434e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.805e-02;7.796e-01
2296;2.205e+01;1.073e+00;8.335e-01;6.915e-02;7.769e-01;6.446e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.757e-01;-7.816e-02;7.796e-01
2297;2.206e+01;1.073e+00;8.335e-01;6.926e-02;7.769e-01;6.456e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.827e-02;7.796e-01
2298;2.207e+01;1.073e+00;8.335e-01;6.939e-02;7.769e-01;6.467e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.838e-02;7.795e-01
2299;2.208e+01;1.073e+00;8.335e-01;6.950e-02;7.768e-01;6.478e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.756e-01;-7.848e-02;7.795e-01
2300;2.209e+01;1.073e+00;8.335e-01;6.962e-02;7.768e-01;6.489e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.755e-01;-7.859e-02;7.795e-01
2301;2.210e+01;1.073e+00;8.335e-01;6.974e-02;7.768e-01;6.499e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.755e-01;-7.869e-02;7.795e-01
2302;2.211e+01;1.073e+00;8.335e-01;6.986e-02;7.767e-01;6.510e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.754e-01;-7.880e-02;7.794e-01
2303;2.212e+01;1.073e+00;8.335e-01;6.998e-02;7.767e-01;6.521e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.754e-01;-7.890e-02;7.794e-01
2304;2.213e+01;1.073e+00;8.335e-01;7.010e-02;7.766e-01;6.532e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.754e-01;-7.901e-02;7.794e-01
2305;2.214e+01;1.073e+00;8.335e-01;7.021e-02;7.766e-01;6.542e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.911e-02;7.794e-01
2306;2.215e+01;1.073e+00;8.334e-01;7.033e-02;7.766e-01;6.553e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.753e-01;-7.922e-02;7.793e-01
2307;2.216e+01;1.073e+00;8.334e-01;7.045e-02;7.765e-01;6.564e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.932e-02;7.793e-01
2308;2.217e+01;1.073e+00;8.334e-01;7.056e-02;7.765e-01;6.574e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.942e-02;7.793e-01
2309;2.218e+01;1.073e+00;8.334e-01;7.068e-02;7.764e-01;6.585e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.752e-01;-7.953e-02;7.792e-01
2310;2.219e+01;1.073e+00;8.334e-01;7.079e-02;7.764e-01;6.595e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.963e-02;7.792e-01
2311;2.220e+01;1.073e+00;8.334e-01;7.091e-02;7.764e-01;6.606e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00;7.751e-01;-7.974e-02;7.792e-01
2312;2.221e+01;1.074e+00;8.334e-01;7.102e-02;7.763e-01;6.616e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-7.984e-02;7.791e-01
2313;2.222e+01;1.074e+00;8.334e-01;7.114e-02;7.763e-01;6.627e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-7.994e-02;7.791e-01
2314;2.223e+01;1.074e+00;8.334e-01;7.126e-02;7.763e-01;6.637e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.750e-01;-8.004e-02;7.791e-01
2315;2.224e+01;1.074e+00;8.334e-01;7.137e-02;7.762e-01;6.648e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.014e-02;7.791e-01
2316;2.225e+01;1.074e+00;8.334e-01;7.149e-02;7.762e-01;6.658e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.749e-01;-8.025e-02;7.790e-01
2317;2.226e+01;1.074e+00;8.334e-01;7.160e-02;7.761e-01;6.668e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.748e-01;-8.035e-02;7.790e-01
2318;2.227e+01;1.074e+00;8.334e-01;7.171e-02;7.761e-01;6.679e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.748e-01;-8.045e-02;7.790e-01
2319;2.228e+01;1.074e+00;8.334e-01;7.183e-02;7.761e-01;6.689e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.748e-01;-8.055e-02;7.789e-01
2320;2.229e+01;1.074e+00;8.334e-01;7.194e-02;7.760e-01;6.699e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.747e-01;-8.065e-02;7.789e-01
2321;2.230e+01;1.074e+00;8.334e-01;7.206e-02;7.760e-01;6.709e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.747e-01;-8.075e-02;7.789e-01
2322;2.231e+01;1.074e+00;8.334e-01;7.217e-02;7.760e-01;6.720e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.746e-01;-8.085e-02;7.789e-01
2323;2.232e+01;1.074e+00;8.334e-01;7.228e-02;7.759e-01;6.730e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.746e-01;-8.095e-02;7.788e-01
2324;2.233e+01;1.074e+00;8.334e-01;7.239e-02;7.759e-01;6.740e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.746e-01;-8.105e-02;7.788e-01
2325;2.234e+01;1.074e+00;8.334e-01;7.250e-02;7.759e-01;6.750e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.115e-02;7.788e-01
2326;2.235e+01;1.074e+00;8.334e-01;7.262e-02;7.758e-01;6.761e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.125e-02;7.788e-01
2327;2.236e+01;1.074e+00;8.334e-01;7.273e-02;7.758e-01;6.771e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.745e-01;-8.135e-02;7.787e-01
2328;2.237e+01;1.074e+00;8.334e-01;7.284e-02;7.758e-01;6.781e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.145e-02;7.787e-01
2329;2.238e+01;1.074e+00;8.334e-01;7.296e-02;7.757e-01;6.791e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.155e-02;7.787e-01
2330;2.239e+01;1.074e+00;8.334e-01;7.307e-02;7.757e-01;6.801e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.744e-01;-8.165e-02;7.787e-01
2331;2.240e+01;1.074e+00;8.334e-01;7.318e-02;7.757e-01;6.811e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.175e-02;7.786e-01
2332;2.241e+01;1.074e+00;8.334e-01;7.329e-02;7.756e-01;6.821e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.185e-02;7.786e-01
2333;2.242e+01;1.074e+00;8.334e-01;7.340e-02;7.756e-01;6.831e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.195e-02;7.786e-01
2334;2.243e+01;1.075e+00;8.334e-01;7.351e-02;7.756e-01;6.841e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.743e-01;-8.205e-02;7.786e-01
2335;2.244e+01;1.075e+00;8.334e-01;7.362e-02;7.756e-01;6.851e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.214e-02;7.786e-01
2336;2.245e+01;1.075e+00;8.334e-01;7.373e-02;7.755e-01;6.861e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.224e-02;7.786e-01
2337;2.246e+01;1.075e+00;8.334e-01;7.384e-02;7.755e-01;6.871e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.742e-01;-8.234e-02;7.785e-01
2338;2.247e+01;1.075e+00;8.334e-01;7.395e-02;7.755e-01;6.881e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.244e-02;7.785e-01
2339;2.248e+01;1.075e+00;8.334e-01;7.406e-02;7.754e-01;6.891e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.253e-02;7.785e-01
2340;2.249e+01;1.075e+00;8.334e-01;7.417e-02;7.754e-01;6.901e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.263e-02;7.785e-01
2341;2.250e+01;1.075e+00;8.334e-01;7.427e-02;7.754e-01;6.910e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.741e-01;-8.273e-02;7.785e-01
2342;2.251e+01;1.075e+00;8.334e-01;7.438e-02;7.754e-01;6.920e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.282e-02;7.784e-01
2343;2.252e+01;1.075e+00;8.334e-01;7.449e-02;7.753e-01;6.930e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.292e-02;7.784e-01
2344;2.253e+01;1.075e+00;8.334e-01;7.460e-02;7.753e-01;6.940e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.740e-01;-8.302e-02;7.784e-01
2345;2.254e+01;1.075e+00;8.334e-01;7.471e-02;7.753e-01;6.949e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.311e-02;7.784e-01
2346;2.255e+01;1.075e+00;8.334e-01;7.482e-02;7.753e-01;6.959e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.321e-02;7.784e-01
2347;2.256e+01;1.075e+00;8.334e-01;7.492e-02;7.752e-01;6.969e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.331e-02;7.784e-01
2348;2.257e+01;1.075e+00;8.334e-01;7.503e-02;7.752e-01;6.979e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.739e-01;-8.340e-02;7.783e-01
2349;2.258e+01;1.075e+00;8.334e-01;7.514e-02;7.752e-01;6.988e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.350e-02;7.783e-01
2350;2.259e+01;1.075e+00;8.334e-01;7.524e-02;7.751e-01;6.998e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.359e-02;7.783e-01
2351;2.260e+01;1.075e+00;8.334e-01;7.535e-02;7.751e-01;7.008e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.738e-01;-8.368e-02;7.783e-01
2352;2.261e+01;1.075e+00;8.334e-01;7.545e-02;7.751e-01;7.017e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.378e-02;7.783e-01
2353;2.262e+01;1.075e+00;8.334e-01;7.556e-02;7.751e-01;7.027e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.387e-02;7.782e-01
2354;2.263e+01;1.075e+00;8.334e-01;7.567e-02;7.750e-01;7.036e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00;7.737e-01;-8.397e-02;7.782e-01
2355;2.264e+01;1.075e+00;8.334e-01;7.577e-02;7.750e-01;7.046e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.406e-02;7.782e-01
2356;2.265e+01;1.075e+00;8.334e-01;7.588e-02;7.750e-01;7.055e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.415e-02;7.782e-01
2357;2.266e+01;1.075e+00;8.334e-01;7.598e-02;7.749e-01;7.065e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.736e-01;-8.425e-02;7.782e-01
2358;2.267e+01;1.076e+00;8.334e-01;7.609e-02;7.749e-01;7.074e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.434e-02;7.781e-01
2359;2.268e+01;1.076e+00;8.334e-01;7.619e-02;7.749e-01;7.084e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.443e-02;7.781e-01
2360;2.269e+01;1.076e+00;8.334e-01;7.630e-02;7.748e-01;7.093e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.735e-01;-8.453e-02;7.781e-01
2361;2.270e+01;1.076e+00;8.334e-01;7.640e-02;7.748e-01;7.103e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.462e-02;7.781e-01
2362;2.271e+01;1.076e+00;8.334e-01;7.651e-02;7.748e-01;7.112e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.471e-02;7.780e-01
2363;2.272e+01;1.076e+00;8.334e-01;7.661e-02;7.747e-01;7.121e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.734e-01;-8.480e-02;7.780e-01
2364;2.273e+01;1.076e+00;8.334e-01;7.671e-02;7.747e-01;7.131e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.489e-02;7.780e-01
2365;2.274e+01;1.076e+00;8.334e-01;7.681e-02;7.747e-01;7.140e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.499e-02;7.780e-01
2366;2.275e+01;1.076e+00;8.334e-01;7.692e-02;7.746e-01;7.150e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.733e-01;-8.508e-02;7.779e-01
2367;2.276e+01;1.076e+00;8.334e-01;7.702e-02;7.746e-01;7.159e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.517e-02;7.779e-01
2368;2.277e+01;1.076e+00;8.334e-01;7.712e-02;7.746e-01;7.168e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.526e-02;7.779e-01
2369;2.278e+01;1.076e+00;8.334e-01;7.722e-02;7.745e-01;7.177e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.732e-01;-8.535e-02;7.779e-01
2370;2.279e+01;1.076e+00;8.334e-01;7.733e-02;7.745e-01;7.186e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.544e-02;7.778e-01
2371;2.280e+01;1.076e+00;8.334e-01;7.743e-02;7.745e-01;7.196e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.553e-02;7.778e-01
2372;2.281e+01;1.076e+00;8.334e-01;7.753e-02;7.744e-01;7.205e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.731e-01;-8.562e-02;7.778e-01
2373;2.282e+01;1.076e+00;8.334e-01;7.763e-02;7.744e-01;7.214e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.571e-02;7.778e-01
2374;2.283e+01;1.076e+00;8.334e-01;7.773e-02;7.744e-01;7.223e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.580e-02;7.777e-01
2375;2.284e+01;1.076e+00;8.334e-01;7.783e-02;7.743e-01;7.232e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.730e-01;-8.589e-02;7.777e-01
2376;2.285e+01;1.076e+00;8.334e-01;7.793e-02;7.743e-01;7.241e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.598e-02;7.777e-01
2377;2.286e+01;1.076e+00;8.334e-01;7.803e-02;7.743e-01;7.250e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.607e-02;7.777e-01
2378;2.287e+01;1.076e+00;8.334e-01;7.813e-02;7.742e-01;7.259e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00;7.729e-01;-8.615e-02;7.776e-01
2379;2.288e+01;1.076e+00;8.334e-01;7.823e-02;7.742e-01;7.268e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.728e-01;-8.624e-02;7.776e-01
2380;2.289e+01;1.076e+00;8.334e-01;7.834e-02;7.742e-01;7.277e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.728e-01;-8.633e-02;7.776e-01
2381;2.290e+01;1.076e+00;8.334e-01;7.843e-02;7.742e-01;7.286e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.728e-01;-8.642e-02;7.776e-01
2382;2.291e+01;1.077e+00;8.334e-01;7.853e-02;7.741e-01;7.295e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.651e-02;7.776e-01
2383;2.292e+01;1.077e+00;8.334e-01;7.863e-02;7.741e-01;7.304e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.660e-02;7.775e-01
2384;2.293e+01;1.077e+00;8.334e-01;7.873e-02;7.741e-01;7.313e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.727e-01;-8.668e-02;7.775e-01
2385;2.294e+01;1.077e+00;8.334e-01;7.883e-02;7.740e-01;7.322e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.677e-02;7.775e-01
2386;2.295e+01;1.077e+00;8.334e-01;7.893e-02;7.740e-01;7.331e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.686e-02;7.775e-01
2387;2.296e+01;1.077e+00;8.334e-01;7.903e-02;7.740e-01;7.340e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.694e-02;7.775e-01
2388;2.297e+01;1.077e+00;8.334e-01;7.912e-02;7.740e-01;7.348e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.726e-01;-8.703e-02;7.774e-01
2389;2.298e+01;1.077e+00;8.334e-01;7.922e-02;7.739e-01;7.357e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.712e-02;7.774e-01
2390;2.299e+01;1.077e+00;8.334e-01;7.932e-02;7.739e-01;7.366e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.721e-02;7.774e-01
2391;2.300e+01;1.077e+00;8.334e-01;7.942e-02;7.739e-01;7.375e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.729e-02;7.774e-01
2392;2.301e+01;1.077e+00;8.334e-01;7.951e-02;7.739e-01;7.384e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.725e-01;-8.738e-02;7.774e-01
2393;2.302e+01;1.077e+00;8.334e-01;7.961e-02;7.738e-01;7.393e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.747e-02;7.774e-01
2394;2.303e+01;1.077e+00;8.334e-01;7.971e-02;7.738e-01;7.401e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.755e-02;7.773e-01
2395;2.304e+01;1.077e+00;8.334e-01;7.981e-02;7.738e-01;7.410e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.724e-01;-8.764e-02;7.773e-01
2396;2.305e+01;1.077e+00;8.334e-01;7.990e-02;7.738e-01;7.418e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.772e-02;7.773e-01
2397;2.306e+01;1.077e+00;8.334e-01;8.000e-02;7.737e-01;7.427e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.781e-02;7.773e-01
2398;2.307e+01;1.077e+00;8.334e-01;8.009e-02;7.737e-01;7.436e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.789e-02;7.773e-01
2399;2.308e+01;1.077e+00;8.334e-01;8.019e-02;7.737e-01;7.444e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.723e-01;-8.798e-02;7.773e-01
2400;2.309e+01;1.077e+00;8.334e-01;8.029e-02;7.737e-01;7.453e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.806e-02;7.773e-01
2401;2.310e+01;1.077e+00;8.334e-01;8.038e-02;7.736e-01;7.462e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.815e-02;7.772e-01
2402;2.311e+01;1.077e+00;8.334e-01;8.048e-02;7.736e-01;7.471e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.823e-02;7.772e-01
2403;2.312e+01;1.077e+00;8.334e-01;8.057e-02;7.736e-01;7.479e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.722e-01;-8.832e-02;7.772e-01
2404;2.313e+01;1.077e+00;8.334e-01;8.067e-02;7.736e-01;7.488e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.840e-02;7.772e-01
2405;2.314e+01;1.077e+00;8.334e-01;8.076e-02;7.736e-01;7.496e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.848e-02;7.772e-01
2406;2.315e+01;1.077e+00;8.334e-01;8.086e-02;7.735e-01;7.505e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.857e-02;7.772e-01
2407;2.316e+01;1.077e+00;8.334e-01;8.095e-02;7.735e-01;7.513e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.721e-01;-8.865e-02;7.771e-01
2408;2.317e+01;1.077e+00;8.334e-01;8.104e-02;7.735e-01;7.521e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.873e-02;7.771e-01
2409;2.318e+01;1.078e+00;8.334e-01;8.114e-02;7.735e-01;7.530e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.882e-02;7.771e-01
2410;2.319e+01;1.078e+00;8.334e-01;8.123e-02;7.734e-01;7.538e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.890e-02;7.771e-01
2411;2.320e+01;1.078e+00;8.334e-01;8.133e-02;7.734e-01;7.547e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.720e-01;-8.898e-02;7.771e-01
2412;2.321e+01;1.078e+00;8.334e-01;8.141e-02;7.734e-01;7.555e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.907e-02;7.771e-01
2413;2.322e+01;1.078e+00;8.334e-01;8.151e-02;7.733e-01;7.564e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.915e-02;7.770e-01
2414;2.323e+01;1.078e+00;8.334e-01;8.160e-02;7.733e-01;7.572e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.719e-01;-8.923e-02;7.770e-01
2415;2.324e+01;1.078e+00;8.334e-01;8.170e-02;7.733e-01;7.580e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.931e-02;7.770e-01
2416;2.325e+01;1.078e+00;8.334e-01;8.179e-02;7.733e-01;7.588e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.939e-02;7.770e-01
2417;2.326e+01;1.078e+00;8.334e-01;8.188e-02;7.732e-01;7.597e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.947e-02;7.770e-01
2418;2.327e+01;1.078e+00;8.334e-01;8.197e-02;7.732e-01;7.605e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.718e-01;-8.956e-02;7.769e-01
2419;2.328e+01;1.078e+00;8.334e-01;8.207e-02;7.732e-01;7.613e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.964e-02;7.769e-01
2420;2.329e+01;1.078e+00;8.334e-01;8.216e-02;7.732e-01;7.622e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.972e-02;7.769e-01
2421;2.330e+01;1.078e+00;8.334e-01;8.225e-02;7.731e-01;7.630e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.717e-01;-8.980e-02;7.769e-01
2422;2.331e+01;1.078e+00;8.334e-01;8.234e-02;7.731e-01;7.638e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-8.988e-02;7.769e-01
2423;2.332e+01;1.078e+00;8.334e-01;8.243e-02;7.731e-01;7.646e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-8.996e-02;7.768e-01
2424;2.333e+01;1.078e+00;8.334e-01;8.252e-02;7.730e-01;7.655e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.716e-01;-9.004e-02;7.768e-01
2425;2.334e+01;1.078e+00;8.334e-01;8.261e-02;7.730e-01;7.662e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.012e-02;7.768e-01
2426;2.335e+01;1.078e+00;8.334e-01;8.270e-02;7.730e-01;7.671e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.020e-02;7.768e-01
2427;2.336e+01;1.078e+00;8.334e-01;8.279e-02;7.730e-01;7.679e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.028e-02;7.768e-01
2428;2.337e+01;1.078e+00;8.334e-01;8.288e-02;7.729e-01;7.687e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00;7.715e-01;-9.036e-02;7.767e-01
2429;2.338e+01;1.078e+00;8.334e-01;8.297e-02;7.729e-01;7.695e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.044e-02;7.767e-01
2430;2.339e+01;1.078e+00;8.334e-01;8.306e-02;7.729e-01;7.703e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.052e-02;7.767e-01
2431;2.340e+01;1.078e+00;8.334e-01;8.315e-02;7.728e-01;7.711e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.714e-01;-9.059e-02;7.767e-01
2432;2.341e+01;1.078e+00;8.334e-01;8.324e-02;7.728e-01;7.719e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.067e-02;7.767e-01
2433;2.342e+01;1.078e+00;8.334e-01;8.333e-02;7.728e-01;7.727e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.075e-02;7.766e-01
2434;2.343e+01;1.078e+00;8.334e-01;8.341e-02;7.728e-01;7.735e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.083e-02;7.766e-01
2435;2.344e+01;1.078e+00;8.334e-01;8.350e-02;7.727e-01;7.743e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.713e-01;-9.091e-02;7.766e-01
2436;2.345e+01;1.078e+00;8.334e-01;8.359e-02;7.727e-01;7.751e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.099e-02;7.766e-01
2437;2.346e+01;1.079e+00;8.334e-01;8.368e-02;7.727e-01;7.759e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.106e-02;7.766e-01
2438;2.347e+01;1.079e+00;8.334e-01;8.377e-02;7.726e-01;7.767e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.712e-01;-9.114e-02;7.765e-01
2439;2.348e+01;1.079e+00;8.333e-01;8.385e-02;7.726e-01;7.774e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.122e-02;7.765e-01
2440;2.349e+01;1.079e+00;8.334e-01;8.394e-02;7.726e-01;7.782e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.130e-02;7.765e-01
2441;2.350e+01;1.079e+00;8.333e-01;8.403e-02;7.726e-01;7.790e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.137e-02;7.765e-01
2442;2.351e+01;1.079e+00;8.333e-01;8.412e-02;7.725e-01;7.798e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.711e-01;-9.145e-02;7.765e-01
2443;2.352e+01;1.079e+00;8.333e-01;8.420e-02;7.725e-01;7.806e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.710e-01;-9.153e-02;7.765e-01
