;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2444;2.353e+01;1.079e+00;8.334e-01;8.429e-02;7.725e-01;7.814e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.710e-01;-9.160e-02;7.764e-01
2445;2.354e+01;1.079e+00;8.334e-01;8.438e-02;7.725e-01;7.821e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.710e-01;-9.168e-02;7.764e-01
2446;2.355e+01;1.079e+00;8.334e-01;8.447e-02;7.725e-01;7.829e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.710e-01;-9.176e-02;7.764e-01
2447;2.356e+01;1.079e+00;8.334e-01;8.455e-02;7.724e-01;7.837e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.709e-01;-9.183e-02;7.764e-01
2448;2.357e+01;1.079e+00;8.334e-01;8.464e-02;7.724e-01;7.845e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.709e-01;-9.191e-02;7.764e-01
2449;2.358e+01;1.079e+00;8.334e-01;8.472e-02;7.724e-01;7.852e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.709e-01;-9.198e-02;7.764e-01
2450;2.359e+01;1.079e+00;8.334e-01;8.481e-02;7.724e-01;7.860e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.709e-01;-9.206e-02;7.764e-01
2451;2.360e+01;1.079e+00;8.334e-01;8.490e-02;7.723e-01;7.868e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.709e-01;-9.214e-02;7.763e-01
2452;2.361e+01;1.079e+00;8.334e-01;8.498e-02;7.723e-01;7.875e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.708e-01;-9.221e-02;7.763e-01
2453;2.362e+01;1.079e+00;8.334e-01;8.507e-02;7.723e-01;7.883e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.708e-01;-9.229e-02;7.763e-01
2454;2.363e+01;1.079e+00;8.334e-01;8.515e-02;7.723e-01;7.891e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.708e-01;-9.236e-02;7.763e-01
2455;2.364e+01;1.079e+00;8.334e-01;8.524e-02;7.723e-01;7.899e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.708e-01;-9.244e-02;7.763e-01
2456;2.365e+01;1.079e+00;8.334e-01;8.532e-02;7.722e-01;7.906e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00;7.707e-01;-9.251e-02;7.763e-01
2457;2.366e+01;1.079e+00;8.334e-01;8.540e-02;7.722e-01;7.914e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.707e-01;-9.259e-02;7.763e-01
2458;2.367e+01;1.079e+00;8.334e-01;8.549e-02;7.722e-01;7.921e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.707e-01;-9.266e-02;7.762e-01
2459;2.368e+01;1.079e+00;8.334e-01;8.557e-02;7.722e-01;7.929e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.707e-01;-9.274e-02;7.762e-01
2460;2.369e+01;1.079e+00;8.334e-01;8.566e-02;7.722e-01;7.936e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.707e-01;-9.281e-02;7.762e-01
2461;2.370e+01;1.079e+00;8.334e-01;8.574e-02;7.721e-01;7.944e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.706e-01;-9.288e-02;7.762e-01
2462;2.371e+01;1.079e+00;8.334e-01;8.582e-02;7.721e-01;7.951e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.706e-01;-9.296e-02;7.762e-01
2463;2.372e+01;1.079e+00;8.334e-01;8.591e-02;7.721e-01;7.959e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.706e-01;-9.303e-02;7.762e-01
2464;2.373e+01;1.079e+00;8.334e-01;8.599e-02;7.721e-01;7.966e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.706e-01;-9.310e-02;7.762e-01
2465;2.374e+01;1.079e+00;8.334e-01;8.607e-02;7.720e-01;7.973e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.318e-02;7.761e-01
2466;2.375e+01;1.080e+00;8.334e-01;8.616e-02;7.720e-01;7.981e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.325e-02;7.761e-01
2467;2.376e+01;1.080e+00;8.334e-01;8.624e-02;7.720e-01;7.988e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.332e-02;7.761e-01
2468;2.377e+01;1.080e+00;8.334e-01;8.632e-02;7.720e-01;7.996e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.705e-01;-9.340e-02;7.761e-01
2469;2.378e+01;1.080e+00;8.334e-01;8.640e-02;7.720e-01;8.003e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.704e-01;-9.347e-02;7.761e-01
2470;2.379e+01;1.080e+00;8.334e-01;8.648e-02;7.719e-01;8.011e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.704e-01;-9.354e-02;7.761e-01
2471;2.380e+01;1.080e+00;8.334e-01;8.657e-02;7.719e-01;8.018e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.704e-01;-9.361e-02;7.761e-01
2472;2.381e+01;1.080e+00;8.334e-01;8.665e-02;7.719e-01;8.025e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.704e-01;-9.369e-02;7.760e-01
2473;2.382e+01;1.080e+00;8.334e-01;8.673e-02;7.719e-01;8.033e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.376e-02;7.760e-01
2474;2.383e+01;1.080e+00;8.334e-01;8.681e-02;7.718e-01;8.040e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.383e-02;7.760e-01
2475;2.384e+01;1.080e+00;8.334e-01;8.689e-02;7.718e-01;8.047e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.390e-02;7.760e-01
2476;2.385e+01;1.080e+00;8.334e-01;8.697e-02;7.718e-01;8.054e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.703e-01;-9.397e-02;7.760e-01
2477;2.386e+01;1.080e+00;8.334e-01;8.706e-02;7.718e-01;8.062e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.702e-01;-9.404e-02;7.760e-01
2478;2.387e+01;1.080e+00;8.334e-01;8.713e-02;7.717e-01;8.069e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.702e-01;-9.412e-02;7.759e-01
2479;2.388e+01;1.080e+00;8.334e-01;8.721e-02;7.717e-01;8.076e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.702e-01;-9.419e-02;7.759e-01
2480;2.389e+01;1.080e+00;8.334e-01;8.730e-02;7.717e-01;8.083e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.702e-01;-9.426e-02;7.759e-01
2481;2.390e+01;1.080e+00;8.334e-01;8.738e-02;7.717e-01;8.090e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.701e-01;-9.433e-02;7.759e-01
2482;2.391e+01;1.080e+00;8.334e-01;8.746e-02;7.716e-01;8.098e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.701e-01;-9.440e-02;7.759e-01
2483;2.392e+01;1.080e+00;8.334e-01;8.754e-02;7.716e-01;8.105e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.701e-01;-9.447e-02;7.759e-01
2484;2.393e+01;1.080e+00;8.334e-01;8.761e-02;7.716e-01;8.112e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.701e-01;-9.454e-02;7.758e-01
2485;2.394e+01;1.080e+00;8.334e-01;8.769e-02;7.716e-01;8.119e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.461e-02;7.758e-01
2486;2.395e+01;1.080e+00;8.334e-01;8.777e-02;7.715e-01;8.126e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.468e-02;7.758e-01
2487;2.396e+01;1.080e+00;8.334e-01;8.785e-02;7.715e-01;8.133e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.474e-02;7.758e-01
2488;2.397e+01;1.080e+00;8.334e-01;8.793e-02;7.715e-01;8.140e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.700e-01;-9.481e-02;7.758e-01
2489;2.398e+01;1.080e+00;8.334e-01;8.801e-02;7.715e-01;8.147e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.488e-02;7.758e-01
2490;2.399e+01;1.080e+00;8.334e-01;8.809e-02;7.714e-01;8.154e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.495e-02;7.757e-01
2491;2.400e+01;1.080e+00;8.334e-01;8.817e-02;7.714e-01;8.161e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.502e-02;7.757e-01
2492;2.401e+01;1.080e+00;8.333e-01;8.824e-02;7.714e-01;8.168e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.699e-01;-9.509e-02;7.757e-01
2493;2.402e+01;1.080e+00;8.333e-01;8.832e-02;7.714e-01;8.175e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.698e-01;-9.516e-02;7.757e-01
2494;2.403e+01;1.080e+00;8.333e-01;8.840e-02;7.713e-01;8.182e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.698e-01;-9.523e-02;7.757e-01
2495;2.404e+01;1.080e+00;8.333e-01;8.848e-02;7.713e-01;8.189e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.698e-01;-9.530e-02;7.757e-01
2496;2.405e+01;1.080e+00;8.333e-01;8.856e-02;7.713e-01;8.196e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.698e-01;-9.536e-02;7.756e-01
2497;2.406e+01;1.080e+00;8.333e-01;8.863e-02;7.713e-01;8.203e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.543e-02;7.756e-01
2498;2.407e+01;1.081e+00;8.333e-01;8.871e-02;7.713e-01;8.210e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.550e-02;7.756e-01
2499;2.408e+01;1.081e+00;8.333e-01;8.879e-02;7.712e-01;8.217e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.557e-02;7.756e-01
2500;2.409e+01;1.081e+00;8.333e-01;8.886e-02;7.712e-01;8.224e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.697e-01;-9.563e-02;7.756e-01
2501;2.410e+01;1.081e+00;8.333e-01;8.894e-02;7.712e-01;8.231e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.570e-02;7.756e-01
2502;2.411e+01;1.081e+00;8.333e-01;8.902e-02;7.712e-01;8.237e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.577e-02;7.756e-01
2503;2.412e+01;1.081e+00;8.333e-01;8.909e-02;7.712e-01;8.244e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.584e-02;7.755e-01
2504;2.413e+01;1.081e+00;8.333e-01;8.917e-02;7.711e-01;8.251e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.591e-02;7.755e-01
2505;2.414e+01;1.081e+00;8.333e-01;8.924e-02;7.711e-01;8.258e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.696e-01;-9.597e-02;7.755e-01
2506;2.415e+01;1.081e+00;8.334e-01;8.932e-02;7.711e-01;8.265e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.695e-01;-9.604e-02;7.755e-01
2507;2.416e+01;1.081e+00;8.334e-01;8.940e-02;7.711e-01;8.272e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.695e-01;-9.610e-02;7.755e-01
2508;2.417e+01;1.081e+00;8.334e-01;8.947e-02;7.711e-01;8.278e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.695e-01;-9.617e-02;7.755e-01
2509;2.418e+01;1.081e+00;8.334e-01;8.955e-02;7.710e-01;8.285e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.695e-01;-9.624e-02;7.755e-01
2510;2.419e+01;1.081e+00;8.334e-01;8.962e-02;7.710e-01;8.292e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.695e-01;-9.630e-02;7.755e-01
2511;2.420e+01;1.081e+00;8.334e-01;8.970e-02;7.710e-01;8.299e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.694e-01;-9.637e-02;7.754e-01
2512;2.421e+01;1.081e+00;8.334e-01;8.977e-02;7.710e-01;8.305e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.694e-01;-9.644e-02;7.754e-01
2513;2.422e+01;1.081e+00;8.334e-01;8.985e-02;7.710e-01;8.312e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.694e-01;-9.650e-02;7.754e-01
2514;2.423e+01;1.081e+00;8.334e-01;8.992e-02;7.709e-01;8.319e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.694e-01;-9.657e-02;7.754e-01
2515;2.424e+01;1.081e+00;8.334e-01;9.000e-02;7.709e-01;8.325e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.694e-01;-9.663e-02;7.754e-01
2516;2.425e+01;1.081e+00;8.334e-01;9.007e-02;7.709e-01;8.332e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.670e-02;7.754e-01
2517;2.426e+01;1.081e+00;8.334e-01;9.014e-02;7.709e-01;8.338e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.676e-02;7.754e-01
2518;2.427e+01;1.081e+00;8.334e-01;9.022e-02;7.709e-01;8.345e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.683e-02;7.754e-01
2519;2.428e+01;1.081e+00;8.334e-01;9.029e-02;7.708e-01;8.352e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.689e-02;7.754e-01
2520;2.429e+01;1.081e+00;8.334e-01;9.037e-02;7.708e-01;8.358e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.693e-01;-9.696e-02;7.753e-01
2521;2.430e+01;1.081e+00;8.334e-01;9.044e-02;7.708e-01;8.365e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.692e-01;-9.702e-02;7.753e-01
2522;2.431e+01;1.081e+00;8.334e-01;9.051e-02;7.708e-01;8.371e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.692e-01;-9.709e-02;7.753e-01
2523;2.432e+01;1.081e+00;8.334e-01;9.058e-02;7.708e-01;8.378e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.692e-01;-9.715e-02;7.753e-01
2524;2.433e+01;1.081e+00;8.334e-01;9.066e-02;7.707e-01;8.384e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.692e-01;-9.722e-02;7.753e-01
2525;2.434e+01;1.081e+00;8.334e-01;9.073e-02;7.707e-01;8.391e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.692e-01;-9.728e-02;7.753e-01
2526;2.435e+01;1.081e+00;8.334e-01;9.080e-02;7.707e-01;8.397e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.691e-01;-9.734e-02;7.753e-01
2527;2.436e+01;1.081e+00;8.334e-01;9.088e-02;7.707e-01;8.404e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.691e-01;-9.741e-02;7.753e-01
2528;2.437e+01;1.081e+00;8.334e-01;9.095e-02;7.707e-01;8.410e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.691e-01;-9.747e-02;7.752e-01
2529;2.438e+01;1.081e+00;8.334e-01;9.102e-02;7.706e-01;8.417e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.691e-01;-9.753e-02;7.752e-01
2530;2.439e+01;1.081e+00;8.334e-01;9.109e-02;7.706e-01;8.423e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.760e-02;7.752e-01
2531;2.440e+01;1.081e+00;8.334e-01;9.116e-02;7.706e-01;8.430e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.766e-02;7.752e-01
2532;2.441e+01;1.081e+00;8.334e-01;9.124e-02;7.706e-01;8.436e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.772e-02;7.752e-01
2533;2.442e+01;1.082e+00;8.334e-01;9.131e-02;7.706e-01;8.442e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.779e-02;7.752e-01
2534;2.443e+01;1.082e+00;8.334e-01;9.138e-02;7.705e-01;8.449e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.690e-01;-9.785e-02;7.752e-01
2535;2.444e+01;1.082e+00;8.334e-01;9.145e-02;7.705e-01;8.455e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.689e-01;-9.791e-02;7.751e-01
2536;2.445e+01;1.082e+00;8.334e-01;9.152e-02;7.705e-01;8.462e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.689e-01;-9.797e-02;7.751e-01
2537;2.446e+01;1.082e+00;8.334e-01;9.159e-02;7.705e-01;8.468e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.689e-01;-9.804e-02;7.751e-01
2538;2.447e+01;1.082e+00;8.334e-01;9.166e-02;7.705e-01;8.474e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.689e-01;-9.810e-02;7.751e-01
2539;2.448e+01;1.082e+00;8.334e-01;9.173e-02;7.704e-01;8.481e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.688e-01;-9.816e-02;7.751e-01
2540;2.449e+01;1.082e+00;8.334e-01;9.180e-02;7.704e-01;8.487e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.688e-01;-9.822e-02;7.751e-01
2541;2.450e+01;1.082e+00;8.334e-01;9.187e-02;7.704e-01;8.493e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.688e-01;-9.828e-02;7.751e-01
2542;2.451e+01;1.082e+00;8.334e-01;9.194e-02;7.704e-01;8.499e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.688e-01;-9.835e-02;7.750e-01
2543;2.452e+01;1.082e+00;8.334e-01;9.201e-02;7.703e-01;8.506e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.688e-01;-9.841e-02;7.750e-01
2544;2.453e+01;1.082e+00;8.334e-01;9.208e-02;7.703e-01;8.512e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.847e-02;7.750e-01
2545;2.454e+01;1.082e+00;8.334e-01;9.215e-02;7.703e-01;8.518e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.853e-02;7.750e-01
2546;2.455e+01;1.082e+00;8.333e-01;9.222e-02;7.703e-01;8.524e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.859e-02;7.750e-01
2547;2.456e+01;1.082e+00;8.333e-01;9.229e-02;7.703e-01;8.530e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.687e-01;-9.865e-02;7.750e-01
2548;2.457e+01;1.082e+00;8.333e-01;9.236e-02;7.702e-01;8.537e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.686e-01;-9.871e-02;7.750e-01
2549;2.458e+01;1.082e+00;8.333e-01;9.243e-02;7.702e-01;8.543e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.686e-01;-9.877e-02;7.749e-01
2550;2.459e+01;1.082e+00;8.333e-01;9.250e-02;7.702e-01;8.549e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.686e-01;-9.883e-02;7.749e-01
2551;2.460e+01;1.082e+00;8.333e-01;9.257e-02;7.702e-01;8.555e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00;7.686e-01;-9.889e-02;7.749e-01
2552;2.461e+01;1.082e+00;8.333e-01;9.263e-02;7.702e-01;8.561e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.686e-01;-9.895e-02;7.749e-01
2553;2.462e+01;1.082e+00;8.333e-01;9.270e-02;7.701e-01;8.567e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.685e-01;-9.901e-02;7.749e-01
2554;2.463e+01;1.082e+00;8.333e-01;9.277e-02;7.701e-01;8.573e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.685e-01;-9.907e-02;7.749e-01
2555;2.464e+01;1.082e+00;8.333e-01;9.284e-02;7.701e-01;8.579e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.685e-01;-9.913e-02;7.749e-01
2556;2.465e+01;1.082e+00;8.333e-01;9.291e-02;7.701e-01;8.586e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.685e-01;-9.919e-02;7.749e-01
2557;2.466e+01;1.082e+00;8.333e-01;9.297e-02;7.701e-01;8.591e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.685e-01;-9.925e-02;7.748e-01
2558;2.467e+01;1.082e+00;8.333e-01;9.304e-02;7.700e-01;8.598e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.931e-02;7.748e-01
2559;2.468e+01;1.082e+00;8.333e-01;9.311e-02;7.700e-01;8.604e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.937e-02;7.748e-01
2560;2.469e+01;1.082e+00;8.333e-01;9.318e-02;7.700e-01;8.610e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.943e-02;7.748e-01
2561;2.470e+01;1.082e+00;8.333e-01;9.325e-02;7.700e-01;8.616e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.949e-02;7.748e-01
2562;2.471e+01;1.082e+00;8.333e-01;9.331e-02;7.700e-01;8.622e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.684e-01;-9.955e-02;7.748e-01
2563;2.472e+01;1.082e+00;8.333e-01;9.338e-02;7.700e-01;8.628e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.961e-02;7.748e-01
2564;2.473e+01;1.082e+00;8.333e-01;9.345e-02;7.699e-01;8.634e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.966e-02;7.748e-01
2565;2.474e+01;1.082e+00;8.333e-01;9.351e-02;7.699e-01;8.640e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.972e-02;7.748e-01
2566;2.475e+01;1.082e+00;8.333e-01;9.358e-02;7.699e-01;8.645e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.978e-02;7.747e-01
2567;2.476e+01;1.082e+00;8.334e-01;9.365e-02;7.699e-01;8.651e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.984e-02;7.747e-01
2568;2.477e+01;1.082e+00;8.334e-01;9.371e-02;7.699e-01;8.657e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.683e-01;-9.990e-02;7.747e-01
2569;2.478e+01;1.082e+00;8.334e-01;9.378e-02;7.699e-01;8.663e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-9.996e-02;7.747e-01
2570;2.479e+01;1.083e+00;8.334e-01;9.384e-02;7.698e-01;8.669e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-1.000e-01;7.747e-01
2571;2.480e+01;1.083e+00;8.334e-01;9.391e-02;7.698e-01;8.675e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-1.001e-01;7.747e-01
2572;2.481e+01;1.083e+00;8.334e-01;9.397e-02;7.698e-01;8.681e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-1.001e-01;7.747e-01
2573;2.482e+01;1.083e+00;8.334e-01;9.404e-02;7.698e-01;8.687e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.682e-01;-1.002e-01;7.747e-01
2574;2.483e+01;1.083e+00;8.334e-01;9.410e-02;7.698e-01;8.692e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.002e-01;7.747e-01
2575;2.484e+01;1.083e+00;8.334e-01;9.417e-02;7.698e-01;8.698e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.003e-01;7.747e-01
2576;2.485e+01;1.083e+00;8.334e-01;9.424e-02;7.697e-01;8.704e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.004e-01;7.746e-01
2577;2.486e+01;1.083e+00;8.334e-01;9.430e-02;7.697e-01;8.710e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.004e-01;7.746e-01
2578;2.487e+01;1.083e+00;8.334e-01;9.436e-02;7.697e-01;8.716e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.005e-01;7.746e-01
2579;2.488e+01;1.083e+00;8.334e-01;9.443e-02;7.697e-01;8.721e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.681e-01;-1.005e-01;7.746e-01
2580;2.489e+01;1.083e+00;8.334e-01;9.449e-02;7.697e-01;8.727e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.680e-01;-1.006e-01;7.746e-01
2581;2.490e+01;1.083e+00;8.334e-01;9.456e-02;7.696e-01;8.733e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.680e-01;-1.006e-01;7.746e-01
2582;2.491e+01;1.083e+00;8.334e-01;9.462e-02;7.696e-01;8.739e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.680e-01;-1.007e-01;7.746e-01
2583;2.492e+01;1.083e+00;8.334e-01;9.469e-02;7.696e-01;8.744e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.680e-01;-1.008e-01;7.746e-01
2584;2.493e+01;1.083e+00;8.334e-01;9.475e-02;7.696e-01;8.750e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.680e-01;-1.008e-01;7.746e-01
2585;2.494e+01;1.083e+00;8.334e-01;9.481e-02;7.696e-01;8.756e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.009e-01;7.745e-01
2586;2.495e+01;1.083e+00;8.334e-01;9.488e-02;7.696e-01;8.761e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.009e-01;7.745e-01
2587;2.496e+01;1.083e+00;8.334e-01;9.494e-02;7.695e-01;8.767e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.010e-01;7.745e-01
2588;2.497e+01;1.083e+00;8.334e-01;9.500e-02;7.695e-01;8.773e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.010e-01;7.745e-01
2589;2.498e+01;1.083e+00;8.334e-01;9.507e-02;7.695e-01;8.778e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.011e-01;7.745e-01
2590;2.499e+01;1.083e+00;8.334e-01;9.513e-02;7.695e-01;8.784e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.679e-01;-1.011e-01;7.745e-01
2591;2.500e+01;1.083e+00;8.334e-01;9.520e-02;7.695e-01;8.790e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.678e-01;-1.012e-01;7.745e-01
2592;2.501e+01;1.083e+00;8.334e-01;9.526e-02;7.694e-01;8.795e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.678e-01;-1.013e-01;7.745e-01
2593;2.502e+01;1.083e+00;8.334e-01;9.532e-02;7.694e-01;8.801e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.678e-01;-1.013e-01;7.744e-01
2594;2.503e+01;1.083e+00;8.334e-01;9.538e-02;7.694e-01;8.806e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.678e-01;-1.014e-01;7.744e-01
2595;2.504e+01;1.083e+00;8.334e-01;9.544e-02;7.694e-01;8.812e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.678e-01;-1.014e-01;7.744e-01
2596;2.505e+01;1.083e+00;8.334e-01;9.551e-02;7.694e-01;8.817e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.015e-01;7.744e-01
2597;2.506e+01;1.083e+00;8.334e-01;9.557e-02;7.694e-01;8.823e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.015e-01;7.744e-01
2598;2.507e+01;1.083e+00;8.334e-01;9.563e-02;7.693e-01;8.828e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.016e-01;7.744e-01
2599;2.508e+01;1.083e+00;8.333e-01;9.569e-02;7.693e-01;8.834e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.016e-01;7.744e-01
2600;2.509e+01;1.083e+00;8.333e-01;9.575e-02;7.693e-01;8.839e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.677e-01;-1.017e-01;7.744e-01
2601;2.510e+01;1.083e+00;8.333e-01;9.582e-02;7.693e-01;8.845e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.017e-01;7.743e-01
2602;2.511e+01;1.083e+00;8.333e-01;9.588e-02;7.693e-01;8.850e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.018e-01;7.743e-01
2603;2.512e+01;1.083e+00;8.333e-01;9.594e-02;7.692e-01;8.856e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.019e-01;7.743e-01
2604;2.513e+01;1.083e+00;8.333e-01;9.600e-02;7.692e-01;8.861e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.019e-01;7.743e-01
2605;2.514e+01;1.083e+00;8.333e-01;9.606e-02;7.692e-01;8.867e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.676e-01;-1.020e-01;7.743e-01
2606;2.515e+01;1.083e+00;8.333e-01;9.612e-02;7.692e-01;8.872e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.020e-01;7.743e-01
2607;2.516e+01;1.083e+00;8.333e-01;9.618e-02;7.692e-01;8.878e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.021e-01;7.743e-01
2608;2.517e+01;1.083e+00;8.333e-01;9.624e-02;7.692e-01;8.883e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.021e-01;7.743e-01
2609;2.518e+01;1.083e+00;8.333e-01;9.630e-02;7.691e-01;8.888e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.022e-01;7.743e-01
2610;2.519e+01;1.083e+00;8.333e-01;9.636e-02;7.691e-01;8.894e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.675e-01;-1.022e-01;7.742e-01
2611;2.520e+01;1.084e+00;8.333e-01;9.642e-02;7.691e-01;8.899e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.023e-01;7.742e-01
2612;2.521e+01;1.084e+00;8.333e-01;9.648e-02;7.691e-01;8.904e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.023e-01;7.742e-01
2613;2.522e+01;1.084e+00;8.333e-01;9.654e-02;7.691e-01;8.910e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.024e-01;7.742e-01
2614;2.523e+01;1.084e+00;8.333e-01;9.660e-02;7.691e-01;8.915e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.024e-01;7.742e-01
2615;2.524e+01;1.084e+00;8.333e-01;9.666e-02;7.690e-01;8.920e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.025e-01;7.742e-01
2616;2.525e+01;1.084e+00;8.333e-01;9.672e-02;7.690e-01;8.926e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.674e-01;-1.025e-01;7.742e-01
2617;2.526e+01;1.084e+00;8.333e-01;9.678e-02;7.690e-01;8.931e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.026e-01;7.742e-01
2618;2.527e+01;1.084e+00;8.333e-01;9.684e-02;7.690e-01;8.936e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.026e-01;7.742e-01
2619;2.528e+01;1.084e+00;8.333e-01;9.690e-02;7.690e-01;8.942e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.027e-01;7.742e-01
2620;2.529e+01;1.084e+00;8.333e-01;9.696e-02;7.690e-01;8.947e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.027e-01;7.741e-01
2621;2.530e+01;1.084e+00;8.333e-01;9.702e-02;7.689e-01;8.952e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.028e-01;7.741e-01
2622;2.531e+01;1.084e+00;8.333e-01;9.708e-02;7.689e-01;8.957e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.673e-01;-1.028e-01;7.741e-01
2623;2.532e+01;1.084e+00;8.333e-01;9.714e-02;7.689e-01;8.963e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.029e-01;7.741e-01
2624;2.533e+01;1.084e+00;8.333e-01;9.719e-02;7.689e-01;8.968e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.029e-01;7.741e-01
2625;2.534e+01;1.084e+00;8.333e-01;9.725e-02;7.689e-01;8.973e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.030e-01;7.741e-01
2626;2.535e+01;1.084e+00;8.333e-01;9.731e-02;7.689e-01;8.978e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.031e-01;7.741e-01
2627;2.536e+01;1.084e+00;8.333e-01;9.737e-02;7.689e-01;8.983e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.031e-01;7.741e-01
2628;2.537e+01;1.084e+00;8.333e-01;9.743e-02;7.688e-01;8.988e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.032e-01;7.741e-01
2629;2.538e+01;1.084e+00;8.333e-01;9.749e-02;7.688e-01;8.994e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00;7.672e-01;-1.032e-01;7.741e-01
2630;2.539e+01;1.084e+00;8.333e-01;9.754e-02;7.688e-01;8.999e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.033e-01;7.741e-01
2631;2.540e+01;1.084e+00;8.334e-01;9.760e-02;7.688e-01;9.004e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.033e-01;7.740e-01
2632;2.541e+01;1.084e+00;8.334e-01;9.766e-02;7.688e-01;9.009e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.034e-01;7.740e-01
2633;2.542e+01;1.084e+00;8.334e-01;9.771e-02;7.688e-01;9.014e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.034e-01;7.740e-01
2634;2.543e+01;1.084e+00;8.334e-01;9.777e-02;7.687e-01;9.019e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.035e-01;7.740e-01
2635;2.544e+01;1.084e+00;8.334e-01;9.783e-02;7.687e-01;9.024e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.671e-01;-1.035e-01;7.740e-01
2636;2.545e+01;1.084e+00;8.334e-01;9.789e-02;7.687e-01;9.029e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.036e-01;7.740e-01
2637;2.546e+01;1.084e+00;8.334e-01;9.794e-02;7.687e-01;9.034e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.036e-01;7.740e-01
2638;2.547e+01;1.084e+00;8.334e-01;9.800e-02;7.687e-01;9.040e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.037e-01;7.740e-01
2639;2.548e+01;1.084e+00;8.334e-01;9.806e-02;7.687e-01;9.045e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.037e-01;7.740e-01
2640;2.549e+01;1.084e+00;8.334e-01;9.811e-02;7.687e-01;9.050e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.038e-01;7.740e-01
2641;2.550e+01;1.084e+00;8.334e-01;9.817e-02;7.686e-01;9.055e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.670e-01;-1.038e-01;7.740e-01
2642;2.551e+01;1.084e+00;8.334e-01;9.823e-02;7.686e-01;9.060e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.039e-01;7.739e-01
2643;2.552e+01;1.084e+00;8.334e-01;9.828e-02;7.686e-01;9.065e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.039e-01;7.739e-01
2644;2.553e+01;1.084e+00;8.334e-01;9.834e-02;7.686e-01;9.070e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.040e-01;7.739e-01
2645;2.554e+01;1.084e+00;8.334e-01;9.839e-02;7.686e-01;9.075e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.040e-01;7.739e-01
2646;2.555e+01;1.084e+00;8.334e-01;9.845e-02;7.686e-01;9.080e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.041e-01;7.739e-01
2647;2.556e+01;1.084e+00;8.334e-01;9.850e-02;7.685e-01;9.084e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.669e-01;-1.041e-01;7.739e-01
2648;2.557e+01;1.084e+00;8.334e-01;9.856e-02;7.685e-01;9.089e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.041e-01;7.739e-01
2649;2.558e+01;1.084e+00;8.334e-01;9.862e-02;7.685e-01;9.094e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.042e-01;7.739e-01
2650;2.559e+01;1.084e+00;8.334e-01;9.867e-02;7.685e-01;9.099e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.042e-01;7.739e-01
2651;2.560e+01;1.084e+00;8.334e-01;9.873e-02;7.685e-01;9.104e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.043e-01;7.739e-01
2652;2.561e+01;1.084e+00;8.333e-01;9.878e-02;7.685e-01;9.109e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.043e-01;7.738e-01
2653;2.562e+01;1.084e+00;8.333e-01;9.884e-02;7.684e-01;9.114e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.668e-01;-1.044e-01;7.738e-01
2654;2.563e+01;1.084e+00;8.333e-01;9.889e-02;7.684e-01;9.119e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.044e-01;7.738e-01
2655;2.564e+01;1.084e+00;8.333e-01;9.895e-02;7.684e-01;9.124e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.045e-01;7.738e-01
2656;2.565e+01;1.085e+00;8.333e-01;9.900e-02;7.684e-01;9.129e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.045e-01;7.738e-01
2657;2.566e+01;1.085e+00;8.333e-01;9.905e-02;7.684e-01;9.133e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.046e-01;7.738e-01
2658;2.567e+01;1.085e+00;8.333e-01;9.911e-02;7.684e-01;9.138e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.046e-01;7.738e-01
2659;2.568e+01;1.085e+00;8.333e-01;9.916e-02;7.684e-01;9.143e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.667e-01;-1.047e-01;7.738e-01
2660;2.569e+01;1.085e+00;8.333e-01;9.922e-02;7.683e-01;9.148e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.047e-01;7.738e-01
2661;2.570e+01;1.085e+00;8.333e-01;9.927e-02;7.683e-01;9.153e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.048e-01;7.738e-01
2662;2.571e+01;1.085e+00;8.333e-01;9.932e-02;7.683e-01;9.157e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.048e-01;7.737e-01
2663;2.572e+01;1.085e+00;8.333e-01;9.938e-02;7.683e-01;9.162e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.049e-01;7.737e-01
2664;2.573e+01;1.085e+00;8.333e-01;9.943e-02;7.683e-01;9.167e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.049e-01;7.737e-01
2665;2.574e+01;1.085e+00;8.333e-01;9.949e-02;7.683e-01;9.172e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.666e-01;-1.050e-01;7.737e-01
2666;2.575e+01;1.085e+00;8.333e-01;9.954e-02;7.682e-01;9.176e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.050e-01;7.737e-01
2667;2.576e+01;1.085e+00;8.333e-01;9.959e-02;7.682e-01;9.181e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.050e-01;7.737e-01
2668;2.577e+01;1.085e+00;8.333e-01;9.965e-02;7.682e-01;9.186e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.051e-01;7.737e-01
2669;2.578e+01;1.085e+00;8.333e-01;9.970e-02;7.682e-01;9.190e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.051e-01;7.737e-01
2670;2.579e+01;1.085e+00;8.333e-01;9.975e-02;7.682e-01;9.195e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.052e-01;7.737e-01
2671;2.580e+01;1.085e+00;8.333e-01;9.980e-02;7.682e-01;9.200e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.052e-01;7.737e-01
2672;2.581e+01;1.085e+00;8.333e-01;9.986e-02;7.682e-01;9.205e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.665e-01;-1.053e-01;7.736e-01
2673;2.582e+01;1.085e+00;8.333e-01;9.991e-02;7.681e-01;9.209e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.053e-01;7.736e-01
2674;2.583e+01;1.085e+00;8.333e-01;9.996e-02;7.681e-01;9.214e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.054e-01;7.736e-01
2675;2.584e+01;1.085e+00;8.333e-01;1.000e-01;7.681e-01;9.218e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.054e-01;7.736e-01
2676;2.585e+01;1.085e+00;8.333e-01;1.001e-01;7.681e-01;9.223e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.055e-01;7.736e-01
2677;2.586e+01;1.085e+00;8.333e-01;1.001e-01;7.681e-01;9.228e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.055e-01;7.736e-01
2678;2.587e+01;1.085e+00;8.333e-01;1.002e-01;7.681e-01;9.232e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.664e-01;-1.056e-01;7.736e-01
2679;2.588e+01;1.085e+00;8.333e-01;1.002e-01;7.681e-01;9.237e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.663e-01;-1.056e-01;7.736e-01
2680;2.589e+01;1.085e+00;8.333e-01;1.003e-01;7.680e-01;9.242e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.663e-01;-1.056e-01;7.736e-01
2681;2.590e+01;1.085e+00;8.333e-01;1.003e-01;7.680e-01;9.246e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.663e-01;-1.057e-01;7.736e-01
2682;2.591e+01;1.085e+00;8.333e-01;1.004e-01;7.680e-01;9.251e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.663e-01;-1.057e-01;7.736e-01
2683;2.592e+01;1.085e+00;8.333e-01;1.004e-01;7.680e-01;9.255e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.663e-01;-1.058e-01;7.736e-01
2684;2.593e+01;1.085e+00;8.333e-01;1.005e-01;7.680e-01;9.260e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.663e-01;-1.058e-01;7.736e-01
2685;2.594e+01;1.085e+00;8.333e-01;1.005e-01;7.680e-01;9.264e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.663e-01;-1.059e-01;7.735e-01
2686;2.595e+01;1.085e+00;8.333e-01;1.006e-01;7.680e-01;9.269e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.663e-01;-1.059e-01;7.735e-01
2687;2.596e+01;1.085e+00;8.333e-01;1.006e-01;7.680e-01;9.273e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.662e-01;-1.060e-01;7.735e-01
2688;2.597e+01;1.085e+00;8.333e-01;1.007e-01;7.679e-01;9.278e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.662e-01;-1.060e-01;7.735e-01
2689;2.598e+01;1.085e+00;8.333e-01;1.007e-01;7.679e-01;9.282e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.662e-01;-1.060e-01;7.735e-01
2690;2.599e+01;1.085e+00;8.333e-01;1.008e-01;7.679e-01;9.287e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.662e-01;-1.061e-01;7.735e-01
2691;2.600e+01;1.085e+00;8.333e-01;1.008e-01;7.679e-01;9.291e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.662e-01;-1.061e-01;7.735e-01
2692;2.601e+01;1.085e+00;8.333e-01;1.009e-01;7.679e-01;9.296e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.662e-01;-1.062e-01;7.735e-01
2693;2.602e+01;1.085e+00;8.333e-01;1.009e-01;7.679e-01;9.301e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.662e-01;-1.062e-01;7.735e-01
2694;2.603e+01;1.085e+00;8.333e-01;1.010e-01;7.679e-01;9.305e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.661e-01;-1.063e-01;7.735e-01
2695;2.604e+01;1.085e+00;8.333e-01;1.010e-01;7.678e-01;9.309e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.661e-01;-1.063e-01;7.735e-01
2696;2.605e+01;1.085e+00;8.333e-01;1.011e-01;7.678e-01;9.314e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.661e-01;-1.064e-01;7.735e-01
2697;2.606e+01;1.085e+00;8.333e-01;1.011e-01;7.678e-01;9.318e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.661e-01;-1.064e-01;7.735e-01
2698;2.607e+01;1.085e+00;8.333e-01;1.012e-01;7.678e-01;9.323e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.661e-01;-1.064e-01;7.734e-01
2699;2.608e+01;1.085e+00;8.333e-01;1.012e-01;7.678e-01;9.327e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.661e-01;-1.065e-01;7.734e-01
2700;2.609e+01;1.085e+00;8.333e-01;1.013e-01;7.678e-01;9.331e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.661e-01;-1.065e-01;7.734e-01
2701;2.610e+01;1.085e+00;8.333e-01;1.013e-01;7.678e-01;9.336e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.660e-01;-1.066e-01;7.734e-01
2702;2.611e+01;1.085e+00;8.333e-01;1.014e-01;7.678e-01;9.340e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.660e-01;-1.066e-01;7.734e-01
2703;2.612e+01;1.085e+00;8.333e-01;1.014e-01;7.677e-01;9.345e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.660e-01;-1.067e-01;7.734e-01
2704;2.613e+01;1.085e+00;8.333e-01;1.015e-01;7.677e-01;9.349e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.660e-01;-1.067e-01;7.734e-01
2705;2.614e+01;1.085e+00;8.333e-01;1.015e-01;7.677e-01;9.353e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.660e-01;-1.067e-01;7.734e-01
2706;2.615e+01;1.086e+00;8.333e-01;1.016e-01;7.677e-01;9.358e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.660e-01;-1.068e-01;7.734e-01
2707;2.616e+01;1.086e+00;8.333e-01;1.016e-01;7.677e-01;9.362e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.660e-01;-1.068e-01;7.734e-01
2708;2.617e+01;1.086e+00;8.333e-01;1.017e-01;7.677e-01;9.366e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.659e-01;-1.069e-01;7.734e-01
2709;2.618e+01;1.086e+00;8.333e-01;1.017e-01;7.677e-01;9.370e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.659e-01;-1.069e-01;7.733e-01
2710;2.619e+01;1.086e+00;8.333e-01;1.018e-01;7.676e-01;9.375e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.659e-01;-1.070e-01;7.733e-01
2711;2.620e+01;1.086e+00;8.333e-01;1.018e-01;7.676e-01;9.379e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.659e-01;-1.070e-01;7.733e-01
2712;2.621e+01;1.086e+00;8.333e-01;1.019e-01;7.676e-01;9.383e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.659e-01;-1.070e-01;7.733e-01
2713;2.622e+01;1.086e+00;8.333e-01;1.019e-01;7.676e-01;9.388e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.659e-01;-1.071e-01;7.733e-01
2714;2.623e+01;1.086e+00;8.333e-01;1.020e-01;7.676e-01;9.392e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.659e-01;-1.071e-01;7.733e-01
2715;2.624e+01;1.086e+00;8.333e-01;1.020e-01;7.676e-01;9.396e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.658e-01;-1.072e-01;7.733e-01
2716;2.625e+01;1.086e+00;8.333e-01;1.021e-01;7.676e-01;9.400e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.658e-01;-1.072e-01;7.733e-01
2717;2.626e+01;1.086e+00;8.333e-01;1.021e-01;7.675e-01;9.405e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.658e-01;-1.072e-01;7.733e-01
2718;2.627e+01;1.086e+00;8.333e-01;1.022e-01;7.675e-01;9.409e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.658e-01;-1.073e-01;7.733e-01
2719;2.628e+01;1.086e+00;8.333e-01;1.022e-01;7.675e-01;9.413e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.658e-01;-1.073e-01;7.733e-01
2720;2.629e+01;1.086e+00;8.333e-01;1.023e-01;7.675e-01;9.417e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.658e-01;-1.074e-01;7.733e-01
2721;2.630e+01;1.086e+00;8.333e-01;1.023e-01;7.675e-01;9.421e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.657e-01;-1.074e-01;7.732e-01
2722;2.631e+01;1.086e+00;8.333e-01;1.023e-01;7.675e-01;9.426e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00;7.657e-01;-1.075e-01;7.732e-01
2723;2.632e+01;1.086e+00;8.333e-01;1.024e-01;7.675e-01;9.430e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.657e-01;-1.075e-01;7.732e-01
2724;2.633e+01;1.086e+00;8.333e-01;1.024e-01;7.674e-01;9.434e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.657e-01;-1.075e-01;7.732e-01
2725;2.634e+01;1.086e+00;8.333e-01;1.025e-01;7.674e-01;9.438e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.657e-01;-1.076e-01;7.732e-01
2726;2.635e+01;1.086e+00;8.333e-01;1.025e-01;7.674e-01;9.442e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.657e-01;-1.076e-01;7.732e-01
2727;2.636e+01;1.086e+00;8.333e-01;1.026e-01;7.674e-01;9.446e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.657e-01;-1.077e-01;7.732e-01
2728;2.637e+01;1.086e+00;8.333e-01;1.026e-01;7.674e-01;9.450e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.657e-01;-1.077e-01;7.732e-01
2729;2.638e+01;1.086e+00;8.333e-01;1.027e-01;7.674e-01;9.455e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.656e-01;-1.077e-01;7.732e-01
2730;2.639e+01;1.086e+00;8.333e-01;1.027e-01;7.674e-01;9.459e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.656e-01;-1.078e-01;7.732e-01
2731;2.640e+01;1.086e+00;8.333e-01;1.028e-01;7.674e-01;9.463e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.656e-01;-1.078e-01;7.732e-01
2732;2.641e+01;1.086e+00;8.333e-01;1.028e-01;7.673e-01;9.467e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.656e-01;-1.079e-01;7.732e-01
2733;2.642e+01;1.086e+00;8.333e-01;1.029e-01;7.673e-01;9.471e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.656e-01;-1.079e-01;7.732e-01
2734;2.643e+01;1.086e+00;8.333e-01;1.029e-01;7.673e-01;9.475e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.656e-01;-1.079e-01;7.731e-01
2735;2.644e+01;1.086e+00;8.333e-01;1.029e-01;7.673e-01;9.479e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.656e-01;-1.080e-01;7.731e-01
2736;2.645e+01;1.086e+00;8.333e-01;1.030e-01;7.673e-01;9.483e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.655e-01;-1.080e-01;7.731e-01
2737;2.646e+01;1.086e+00;8.333e-01;1.030e-01;7.673e-01;9.487e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.655e-01;-1.081e-01;7.731e-01
2738;2.647e+01;1.086e+00;8.333e-01;1.031e-01;7.673e-01;9.491e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.655e-01;-1.081e-01;7.731e-01
2739;2.648e+01;1.086e+00;8.333e-01;1.031e-01;7.673e-01;9.495e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.655e-01;-1.081e-01;7.731e-01
2740;2.649e+01;1.086e+00;8.333e-01;1.032e-01;7.672e-01;9.499e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.655e-01;-1.082e-01;7.731e-01
2741;2.650e+01;1.086e+00;8.333e-01;1.032e-01;7.672e-01;9.503e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.655e-01;-1.082e-01;7.731e-01
2742;2.651e+01;1.086e+00;8.333e-01;1.033e-01;7.672e-01;9.507e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.655e-01;-1.083e-01;7.731e-01
2743;2.652e+01;1.086e+00;8.333e-01;1.033e-01;7.672e-01;9.511e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.655e-01;-1.083e-01;7.731e-01
2744;2.653e+01;1.086e+00;8.333e-01;1.034e-01;7.672e-01;9.515e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;-1.083e-01;7.731e-01
2745;2.654e+01;1.086e+00;8.333e-01;1.034e-01;7.672e-01;9.519e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;-1.084e-01;7.731e-01
2746;2.655e+01;1.086e+00;8.333e-01;1.034e-01;7.672e-01;9.523e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;-1.084e-01;7.731e-01
2747;2.656e+01;1.086e+00;8.333e-01;1.035e-01;7.672e-01;9.527e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;-1.085e-01;7.731e-01
2748;2.657e+01;1.086e+00;8.333e-01;1.035e-01;7.672e-01;9.531e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;-1.085e-01;7.731e-01
2749;2.658e+01;1.086e+00;8.333e-01;1.036e-01;7.671e-01;9.535e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;-1.085e-01;7.730e-01
2750;2.659e+01;1.086e+00;8.333e-01;1.036e-01;7.671e-01;9.539e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;-1.086e-01;7.730e-01
2751;2.660e+01;1.086e+00;8.333e-01;1.037e-01;7.671e-01;9.543e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;-1.086e-01;7.730e-01
2752;2.661e+01;1.086e+00;8.333e-01;1.037e-01;7.671e-01;9.547e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.654e-01;-1.086e-01;7.730e-01
2753;2.662e+01;1.086e+00;8.333e-01;1.038e-01;7.671e-01;9.551e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.653e-01;-1.087e-01;7.730e-01
2754;2.663e+01;1.086e+00;8.333e-01;1.038e-01;7.671e-01;9.555e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.653e-01;-1.087e-01;7.730e-01
2755;2.664e+01;1.086e+00;8.333e-01;1.038e-01;7.671e-01;9.558e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.653e-01;-1.088e-01;7.730e-01
2756;2.665e+01;1.086e+00;8.333e-01;1.039e-01;7.671e-01;9.562e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.653e-01;-1.088e-01;7.730e-01
2757;2.666e+01;1.086e+00;8.333e-01;1.039e-01;7.670e-01;9.566e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.653e-01;-1.088e-01;7.730e-01
2758;2.667e+01;1.086e+00;8.333e-01;1.040e-01;7.670e-01;9.570e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.653e-01;-1.089e-01;7.730e-01
2759;2.668e+01;1.086e+00;8.333e-01;1.040e-01;7.670e-01;9.574e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.653e-01;-1.089e-01;7.730e-01
2760;2.669e+01;1.086e+00;8.333e-01;1.041e-01;7.670e-01;9.578e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.653e-01;-1.089e-01;7.730e-01
2761;2.670e+01;1.086e+00;8.333e-01;1.041e-01;7.670e-01;9.582e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.652e-01;-1.090e-01;7.730e-01
2762;2.671e+01;1.087e+00;8.333e-01;1.041e-01;7.670e-01;9.585e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.652e-01;-1.090e-01;7.730e-01
2763;2.672e+01;1.087e+00;8.333e-01;1.042e-01;7.670e-01;9.589e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.652e-01;-1.091e-01;7.729e-01
2764;2.673e+01;1.087e+00;8.333e-01;1.042e-01;7.670e-01;9.593e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.652e-01;-1.091e-01;7.729e-01
2765;2.674e+01;1.087e+00;8.333e-01;1.043e-01;7.669e-01;9.597e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.652e-01;-1.091e-01;7.729e-01
2766;2.675e+01;1.087e+00;8.333e-01;1.043e-01;7.669e-01;9.601e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.652e-01;-1.092e-01;7.729e-01
2767;2.676e+01;1.087e+00;8.333e-01;1.044e-01;7.669e-01;9.604e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.652e-01;-1.092e-01;7.729e-01
2768;2.677e+01;1.087e+00;8.333e-01;1.044e-01;7.669e-01;9.608e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.651e-01;-1.092e-01;7.729e-01
2769;2.678e+01;1.087e+00;8.333e-01;1.044e-01;7.669e-01;9.612e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.651e-01;-1.093e-01;7.729e-01
2770;2.679e+01;1.087e+00;8.333e-01;1.045e-01;7.669e-01;9.616e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.651e-01;-1.093e-01;7.729e-01
2771;2.680e+01;1.087e+00;8.333e-01;1.045e-01;7.669e-01;9.619e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.651e-01;-1.094e-01;7.729e-01
2772;2.681e+01;1.087e+00;8.333e-01;1.046e-01;7.669e-01;9.623e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.651e-01;-1.094e-01;7.729e-01
2773;2.682e+01;1.087e+00;8.333e-01;1.046e-01;7.669e-01;9.627e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.651e-01;-1.094e-01;7.729e-01
2774;2.683e+01;1.087e+00;8.333e-01;1.047e-01;7.668e-01;9.631e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.651e-01;-1.095e-01;7.729e-01
2775;2.684e+01;1.087e+00;8.333e-01;1.047e-01;7.668e-01;9.634e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.651e-01;-1.095e-01;7.729e-01
2776;2.685e+01;1.087e+00;8.333e-01;1.047e-01;7.668e-01;9.638e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.650e-01;-1.095e-01;7.728e-01
2777;2.686e+01;1.087e+00;8.333e-01;1.048e-01;7.668e-01;9.642e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00;7.650e-01;-1.096e-01;7.728e-01
2778;2.687e+01;1.087e+00;8.333e-01;1.048e-01;7.668e-01;9.645e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.650e-01;-1.096e-01;7.728e-01
2779;2.688e+01;1.087e+00;8.333e-01;1.049e-01;7.668e-01;9.649e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.650e-01;-1.096e-01;7.728e-01
2780;2.689e+01;1.087e+00;8.333e-01;1.049e-01;7.668e-01;9.653e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.650e-01;-1.097e-01;7.728e-01
2781;2.690e+01;1.087e+00;8.333e-01;1.049e-01;7.668e-01;9.656e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.650e-01;-1.097e-01;7.728e-01
2782;2.691e+01;1.087e+00;8.333e-01;1.050e-01;7.667e-01;9.660e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.650e-01;-1.098e-01;7.728e-01
2783;2.692e+01;1.087e+00;8.333e-01;1.050e-01;7.667e-01;9.664e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.650e-01;-1.098e-01;7.728e-01
2784;2.693e+01;1.087e+00;8.333e-01;1.051e-01;7.667e-01;9.667e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;-1.098e-01;7.728e-01
2785;2.694e+01;1.087e+00;8.333e-01;1.051e-01;7.667e-01;9.671e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;-1.099e-01;7.728e-01
2786;2.695e+01;1.087e+00;8.333e-01;1.052e-01;7.667e-01;9.675e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;-1.099e-01;7.728e-01
2787;2.696e+01;1.087e+00;8.333e-01;1.052e-01;7.667e-01;9.678e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;-1.099e-01;7.728e-01
2788;2.697e+01;1.087e+00;8.333e-01;1.052e-01;7.667e-01;9.682e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;-1.100e-01;7.728e-01
2789;2.698e+01;1.087e+00;8.333e-01;1.053e-01;7.667e-01;9.685e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;-1.100e-01;7.728e-01
2790;2.699e+01;1.087e+00;8.333e-01;1.053e-01;7.667e-01;9.689e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;-1.100e-01;7.728e-01
2791;2.700e+01;1.087e+00;8.333e-01;1.054e-01;7.666e-01;9.693e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;-1.101e-01;7.727e-01
2792;2.701e+01;1.087e+00;8.333e-01;1.054e-01;7.666e-01;9.696e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.649e-01;-1.101e-01;7.727e-01
2793;2.702e+01;1.087e+00;8.333e-01;1.054e-01;7.666e-01;9.700e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.648e-01;-1.101e-01;7.727e-01
2794;2.703e+01;1.087e+00;8.333e-01;1.055e-01;7.666e-01;9.703e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.648e-01;-1.102e-01;7.727e-01
2795;2.704e+01;1.087e+00;8.333e-01;1.055e-01;7.666e-01;9.707e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.648e-01;-1.102e-01;7.727e-01
