;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2796;2.705e+01;1.087e+00;8.333e-01;1.056e-01;7.666e-01;9.710e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.648e-01;-1.103e-01;7.727e-01
2797;2.706e+01;1.087e+00;8.333e-01;1.056e-01;7.666e-01;9.714e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.648e-01;-1.103e-01;7.727e-01
2798;2.707e+01;1.087e+00;8.333e-01;1.056e-01;7.666e-01;9.717e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.648e-01;-1.103e-01;7.727e-01
2799;2.708e+01;1.087e+00;8.333e-01;1.057e-01;7.666e-01;9.721e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.648e-01;-1.104e-01;7.727e-01
2800;2.709e+01;1.087e+00;8.333e-01;1.057e-01;7.665e-01;9.724e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.648e-01;-1.104e-01;7.727e-01
2801;2.710e+01;1.087e+00;8.333e-01;1.058e-01;7.665e-01;9.728e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.648e-01;-1.104e-01;7.727e-01
2802;2.711e+01;1.087e+00;8.333e-01;1.058e-01;7.665e-01;9.731e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;-1.105e-01;7.727e-01
2803;2.712e+01;1.087e+00;8.333e-01;1.058e-01;7.665e-01;9.735e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;-1.105e-01;7.727e-01
2804;2.713e+01;1.087e+00;8.333e-01;1.059e-01;7.665e-01;9.738e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;-1.105e-01;7.727e-01
2805;2.714e+01;1.087e+00;8.333e-01;1.059e-01;7.665e-01;9.742e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;-1.106e-01;7.727e-01
2806;2.715e+01;1.087e+00;8.333e-01;1.060e-01;7.665e-01;9.745e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;-1.106e-01;7.727e-01
2807;2.716e+01;1.087e+00;8.333e-01;1.060e-01;7.665e-01;9.749e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;-1.106e-01;7.727e-01
2808;2.717e+01;1.087e+00;8.333e-01;1.060e-01;7.665e-01;9.752e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;-1.107e-01;7.726e-01
2809;2.718e+01;1.087e+00;8.333e-01;1.061e-01;7.665e-01;9.756e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;-1.107e-01;7.726e-01
2810;2.719e+01;1.087e+00;8.333e-01;1.061e-01;7.664e-01;9.759e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.647e-01;-1.107e-01;7.726e-01
2811;2.720e+01;1.087e+00;8.333e-01;1.061e-01;7.664e-01;9.763e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;-1.108e-01;7.726e-01
2812;2.721e+01;1.087e+00;8.333e-01;1.062e-01;7.664e-01;9.766e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;-1.108e-01;7.726e-01
2813;2.722e+01;1.087e+00;8.333e-01;1.062e-01;7.664e-01;9.769e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;-1.108e-01;7.726e-01
2814;2.723e+01;1.087e+00;8.333e-01;1.063e-01;7.664e-01;9.773e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;-1.109e-01;7.726e-01
2815;2.724e+01;1.087e+00;8.333e-01;1.063e-01;7.664e-01;9.776e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;-1.109e-01;7.726e-01
2816;2.725e+01;1.087e+00;8.333e-01;1.063e-01;7.664e-01;9.780e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;-1.109e-01;7.726e-01
2817;2.726e+01;1.087e+00;8.333e-01;1.064e-01;7.664e-01;9.783e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;-1.110e-01;7.726e-01
2818;2.727e+01;1.087e+00;8.333e-01;1.064e-01;7.664e-01;9.786e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;-1.110e-01;7.726e-01
2819;2.728e+01;1.087e+00;8.333e-01;1.065e-01;7.664e-01;9.790e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.646e-01;-1.110e-01;7.726e-01
2820;2.729e+01;1.087e+00;8.333e-01;1.065e-01;7.663e-01;9.793e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;-1.111e-01;7.726e-01
2821;2.730e+01;1.087e+00;8.333e-01;1.065e-01;7.663e-01;9.796e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;-1.111e-01;7.726e-01
2822;2.731e+01;1.087e+00;8.333e-01;1.066e-01;7.663e-01;9.800e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;-1.111e-01;7.726e-01
2823;2.732e+01;1.087e+00;8.333e-01;1.066e-01;7.663e-01;9.803e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;-1.112e-01;7.726e-01
2824;2.733e+01;1.087e+00;8.333e-01;1.066e-01;7.663e-01;9.806e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;-1.112e-01;7.725e-01
2825;2.734e+01;1.087e+00;8.333e-01;1.067e-01;7.663e-01;9.810e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;-1.112e-01;7.725e-01
2826;2.735e+01;1.088e+00;8.333e-01;1.067e-01;7.663e-01;9.813e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;-1.113e-01;7.725e-01
2827;2.736e+01;1.088e+00;8.333e-01;1.068e-01;7.663e-01;9.816e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;-1.113e-01;7.725e-01
2828;2.737e+01;1.088e+00;8.333e-01;1.068e-01;7.663e-01;9.820e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.645e-01;-1.113e-01;7.725e-01
2829;2.738e+01;1.088e+00;8.333e-01;1.068e-01;7.662e-01;9.823e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;-1.114e-01;7.725e-01
2830;2.739e+01;1.088e+00;8.333e-01;1.069e-01;7.662e-01;9.826e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;-1.114e-01;7.725e-01
2831;2.740e+01;1.088e+00;8.333e-01;1.069e-01;7.662e-01;9.829e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;-1.114e-01;7.725e-01
2832;2.741e+01;1.088e+00;8.333e-01;1.069e-01;7.662e-01;9.833e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;-1.115e-01;7.725e-01
2833;2.742e+01;1.088e+00;8.333e-01;1.070e-01;7.662e-01;9.836e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;-1.115e-01;7.725e-01
2834;2.743e+01;1.088e+00;8.333e-01;1.070e-01;7.662e-01;9.839e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;-1.115e-01;7.725e-01
2835;2.744e+01;1.088e+00;8.333e-01;1.071e-01;7.662e-01;9.842e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;-1.116e-01;7.725e-01
2836;2.745e+01;1.088e+00;8.333e-01;1.071e-01;7.662e-01;9.846e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;-1.116e-01;7.725e-01
2837;2.746e+01;1.088e+00;8.333e-01;1.071e-01;7.662e-01;9.849e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.644e-01;-1.116e-01;7.725e-01
2838;2.747e+01;1.088e+00;8.333e-01;1.072e-01;7.662e-01;9.852e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.116e-01;7.725e-01
2839;2.748e+01;1.088e+00;8.333e-01;1.072e-01;7.661e-01;9.855e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.117e-01;7.725e-01
2840;2.749e+01;1.088e+00;8.333e-01;1.072e-01;7.661e-01;9.859e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.117e-01;7.724e-01
2841;2.750e+01;1.088e+00;8.333e-01;1.073e-01;7.661e-01;9.862e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.117e-01;7.724e-01
2842;2.751e+01;1.088e+00;8.333e-01;1.073e-01;7.661e-01;9.865e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.118e-01;7.724e-01
2843;2.752e+01;1.088e+00;8.333e-01;1.073e-01;7.661e-01;9.868e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.118e-01;7.724e-01
2844;2.753e+01;1.088e+00;8.333e-01;1.074e-01;7.661e-01;9.871e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.118e-01;7.724e-01
2845;2.754e+01;1.088e+00;8.333e-01;1.074e-01;7.661e-01;9.875e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.119e-01;7.724e-01
2846;2.755e+01;1.088e+00;8.333e-01;1.074e-01;7.661e-01;9.878e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.119e-01;7.724e-01
2847;2.756e+01;1.088e+00;8.333e-01;1.075e-01;7.661e-01;9.881e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.643e-01;-1.119e-01;7.724e-01
2848;2.757e+01;1.088e+00;8.333e-01;1.075e-01;7.661e-01;9.884e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.120e-01;7.724e-01
2849;2.758e+01;1.088e+00;8.333e-01;1.076e-01;7.660e-01;9.887e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.120e-01;7.724e-01
2850;2.759e+01;1.088e+00;8.333e-01;1.076e-01;7.660e-01;9.890e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.120e-01;7.724e-01
2851;2.760e+01;1.088e+00;8.333e-01;1.076e-01;7.660e-01;9.893e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.121e-01;7.724e-01
2852;2.761e+01;1.088e+00;8.333e-01;1.077e-01;7.660e-01;9.896e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.121e-01;7.724e-01
2853;2.762e+01;1.088e+00;8.333e-01;1.077e-01;7.660e-01;9.900e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.121e-01;7.724e-01
2854;2.763e+01;1.088e+00;8.333e-01;1.077e-01;7.660e-01;9.903e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.121e-01;7.724e-01
2855;2.764e+01;1.088e+00;8.333e-01;1.078e-01;7.660e-01;9.906e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.122e-01;7.724e-01
2856;2.765e+01;1.088e+00;8.333e-01;1.078e-01;7.660e-01;9.909e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.122e-01;7.724e-01
2857;2.766e+01;1.088e+00;8.333e-01;1.078e-01;7.660e-01;9.912e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.642e-01;-1.122e-01;7.724e-01
2858;2.767e+01;1.088e+00;8.333e-01;1.079e-01;7.660e-01;9.915e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.123e-01;7.724e-01
2859;2.768e+01;1.088e+00;8.333e-01;1.079e-01;7.660e-01;9.918e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.123e-01;7.723e-01
2860;2.769e+01;1.088e+00;8.333e-01;1.079e-01;7.659e-01;9.921e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.123e-01;7.723e-01
2861;2.770e+01;1.088e+00;8.333e-01;1.080e-01;7.659e-01;9.924e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.124e-01;7.723e-01
2862;2.771e+01;1.088e+00;8.333e-01;1.080e-01;7.659e-01;9.927e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.124e-01;7.723e-01
2863;2.772e+01;1.088e+00;8.333e-01;1.080e-01;7.659e-01;9.930e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.124e-01;7.723e-01
2864;2.773e+01;1.088e+00;8.333e-01;1.081e-01;7.659e-01;9.934e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.124e-01;7.723e-01
2865;2.774e+01;1.088e+00;8.333e-01;1.081e-01;7.659e-01;9.937e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.125e-01;7.723e-01
2866;2.775e+01;1.088e+00;8.333e-01;1.081e-01;7.659e-01;9.940e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.125e-01;7.723e-01
2867;2.776e+01;1.088e+00;8.333e-01;1.082e-01;7.659e-01;9.943e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.125e-01;7.723e-01
2868;2.777e+01;1.088e+00;8.333e-01;1.082e-01;7.659e-01;9.946e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.641e-01;-1.126e-01;7.723e-01
2869;2.778e+01;1.088e+00;8.333e-01;1.083e-01;7.659e-01;9.949e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.126e-01;7.723e-01
2870;2.779e+01;1.088e+00;8.333e-01;1.083e-01;7.659e-01;9.952e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.126e-01;7.723e-01
2871;2.780e+01;1.088e+00;8.333e-01;1.083e-01;7.658e-01;9.955e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.127e-01;7.723e-01
2872;2.781e+01;1.088e+00;8.333e-01;1.084e-01;7.658e-01;9.958e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.127e-01;7.723e-01
2873;2.782e+01;1.088e+00;8.333e-01;1.084e-01;7.658e-01;9.961e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.127e-01;7.723e-01
2874;2.783e+01;1.088e+00;8.333e-01;1.084e-01;7.658e-01;9.964e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.127e-01;7.723e-01
2875;2.784e+01;1.088e+00;8.333e-01;1.085e-01;7.658e-01;9.967e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.128e-01;7.723e-01
2876;2.785e+01;1.088e+00;8.333e-01;1.085e-01;7.658e-01;9.970e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.128e-01;7.723e-01
2877;2.786e+01;1.088e+00;8.333e-01;1.085e-01;7.658e-01;9.972e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.128e-01;7.723e-01
2878;2.787e+01;1.088e+00;8.333e-01;1.086e-01;7.658e-01;9.975e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.640e-01;-1.129e-01;7.722e-01
2879;2.788e+01;1.088e+00;8.333e-01;1.086e-01;7.658e-01;9.978e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.129e-01;7.722e-01
2880;2.789e+01;1.088e+00;8.333e-01;1.086e-01;7.658e-01;9.981e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.129e-01;7.722e-01
2881;2.790e+01;1.088e+00;8.333e-01;1.087e-01;7.657e-01;9.984e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.129e-01;7.722e-01
2882;2.791e+01;1.088e+00;8.333e-01;1.087e-01;7.657e-01;9.987e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.130e-01;7.722e-01
2883;2.792e+01;1.088e+00;8.333e-01;1.087e-01;7.657e-01;9.990e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.130e-01;7.722e-01
2884;2.793e+01;1.088e+00;8.333e-01;1.088e-01;7.657e-01;9.993e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.130e-01;7.722e-01
2885;2.794e+01;1.088e+00;8.333e-01;1.088e-01;7.657e-01;9.996e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.131e-01;7.722e-01
2886;2.795e+01;1.088e+00;8.333e-01;1.088e-01;7.657e-01;9.999e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.131e-01;7.722e-01
2887;2.796e+01;1.088e+00;8.333e-01;1.089e-01;7.657e-01;1.000e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.131e-01;7.722e-01
2888;2.797e+01;1.088e+00;8.333e-01;1.089e-01;7.657e-01;1.000e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.639e-01;-1.131e-01;7.722e-01
2889;2.798e+01;1.088e+00;8.333e-01;1.089e-01;7.657e-01;1.001e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.132e-01;7.722e-01
2890;2.799e+01;1.088e+00;8.333e-01;1.089e-01;7.657e-01;1.001e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.132e-01;7.722e-01
2891;2.800e+01;1.088e+00;8.333e-01;1.090e-01;7.657e-01;1.001e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.132e-01;7.722e-01
2892;2.801e+01;1.088e+00;8.333e-01;1.090e-01;7.656e-01;1.002e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.133e-01;7.722e-01
2893;2.802e+01;1.088e+00;8.333e-01;1.090e-01;7.656e-01;1.002e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.133e-01;7.722e-01
2894;2.803e+01;1.088e+00;8.333e-01;1.091e-01;7.656e-01;1.002e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.133e-01;7.722e-01
2895;2.804e+01;1.088e+00;8.333e-01;1.091e-01;7.656e-01;1.002e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.133e-01;7.722e-01
2896;2.805e+01;1.088e+00;8.333e-01;1.091e-01;7.656e-01;1.003e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.134e-01;7.721e-01
2897;2.806e+01;1.088e+00;8.333e-01;1.092e-01;7.656e-01;1.003e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.134e-01;7.721e-01
2898;2.807e+01;1.088e+00;8.333e-01;1.092e-01;7.656e-01;1.003e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.134e-01;7.721e-01
2899;2.808e+01;1.088e+00;8.333e-01;1.092e-01;7.656e-01;1.004e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.638e-01;-1.135e-01;7.721e-01
2900;2.809e+01;1.088e+00;8.333e-01;1.093e-01;7.656e-01;1.004e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.135e-01;7.721e-01
2901;2.810e+01;1.089e+00;8.333e-01;1.093e-01;7.656e-01;1.004e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.135e-01;7.721e-01
2902;2.811e+01;1.089e+00;8.333e-01;1.093e-01;7.656e-01;1.004e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.135e-01;7.721e-01
2903;2.812e+01;1.089e+00;8.333e-01;1.094e-01;7.655e-01;1.005e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.136e-01;7.721e-01
2904;2.813e+01;1.089e+00;8.333e-01;1.094e-01;7.655e-01;1.005e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.136e-01;7.721e-01
2905;2.814e+01;1.089e+00;8.333e-01;1.094e-01;7.655e-01;1.005e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.136e-01;7.721e-01
2906;2.815e+01;1.089e+00;8.333e-01;1.095e-01;7.655e-01;1.006e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.136e-01;7.721e-01
2907;2.816e+01;1.089e+00;8.333e-01;1.095e-01;7.655e-01;1.006e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.137e-01;7.721e-01
2908;2.817e+01;1.089e+00;8.333e-01;1.095e-01;7.655e-01;1.006e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.137e-01;7.721e-01
2909;2.818e+01;1.089e+00;8.333e-01;1.096e-01;7.655e-01;1.006e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.137e-01;7.721e-01
2910;2.819e+01;1.089e+00;8.333e-01;1.096e-01;7.655e-01;1.007e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.637e-01;-1.138e-01;7.721e-01
2911;2.820e+01;1.089e+00;8.333e-01;1.096e-01;7.655e-01;1.007e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.138e-01;7.721e-01
2912;2.821e+01;1.089e+00;8.333e-01;1.096e-01;7.655e-01;1.007e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.138e-01;7.721e-01
2913;2.822e+01;1.089e+00;8.333e-01;1.097e-01;7.655e-01;1.007e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.138e-01;7.721e-01
2914;2.823e+01;1.089e+00;8.333e-01;1.097e-01;7.655e-01;1.008e-01;1.091e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.139e-01;7.721e-01
2915;2.824e+01;1.089e+00;8.333e-01;1.097e-01;7.655e-01;1.008e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.139e-01;7.721e-01
2916;2.825e+01;1.089e+00;8.333e-01;1.098e-01;7.654e-01;1.008e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.139e-01;7.721e-01
2917;2.826e+01;1.089e+00;8.333e-01;1.098e-01;7.654e-01;1.009e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.139e-01;7.721e-01
2918;2.827e+01;1.089e+00;8.333e-01;1.098e-01;7.654e-01;1.009e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.140e-01;7.720e-01
2919;2.828e+01;1.089e+00;8.333e-01;1.099e-01;7.654e-01;1.009e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.140e-01;7.720e-01
2920;2.829e+01;1.089e+00;8.333e-01;1.099e-01;7.654e-01;1.009e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.140e-01;7.720e-01
2921;2.830e+01;1.089e+00;8.333e-01;1.099e-01;7.654e-01;1.010e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.140e-01;7.720e-01
2922;2.831e+01;1.089e+00;8.333e-01;1.099e-01;7.654e-01;1.010e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.636e-01;-1.141e-01;7.720e-01
2923;2.832e+01;1.089e+00;8.333e-01;1.100e-01;7.654e-01;1.010e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.141e-01;7.720e-01
2924;2.833e+01;1.089e+00;8.333e-01;1.100e-01;7.654e-01;1.010e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.141e-01;7.720e-01
2925;2.834e+01;1.089e+00;8.333e-01;1.100e-01;7.654e-01;1.011e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.142e-01;7.720e-01
2926;2.835e+01;1.089e+00;8.333e-01;1.101e-01;7.654e-01;1.011e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.142e-01;7.720e-01
2927;2.836e+01;1.089e+00;8.333e-01;1.101e-01;7.654e-01;1.011e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.142e-01;7.720e-01
2928;2.837e+01;1.089e+00;8.333e-01;1.101e-01;7.653e-01;1.011e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.142e-01;7.720e-01
2929;2.838e+01;1.089e+00;8.333e-01;1.102e-01;7.653e-01;1.012e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.143e-01;7.720e-01
2930;2.839e+01;1.089e+00;8.333e-01;1.102e-01;7.653e-01;1.012e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.143e-01;7.720e-01
2931;2.840e+01;1.089e+00;8.333e-01;1.102e-01;7.653e-01;1.012e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.143e-01;7.720e-01
2932;2.841e+01;1.089e+00;8.333e-01;1.102e-01;7.653e-01;1.013e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.143e-01;7.720e-01
2933;2.842e+01;1.089e+00;8.333e-01;1.103e-01;7.653e-01;1.013e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.144e-01;7.720e-01
2934;2.843e+01;1.089e+00;8.333e-01;1.103e-01;7.653e-01;1.013e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.635e-01;-1.144e-01;7.720e-01
2935;2.844e+01;1.089e+00;8.333e-01;1.103e-01;7.653e-01;1.013e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.144e-01;7.720e-01
2936;2.845e+01;1.089e+00;8.333e-01;1.104e-01;7.653e-01;1.014e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.144e-01;7.720e-01
2937;2.846e+01;1.089e+00;8.333e-01;1.104e-01;7.653e-01;1.014e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.145e-01;7.720e-01
2938;2.847e+01;1.089e+00;8.333e-01;1.104e-01;7.653e-01;1.014e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.145e-01;7.720e-01
2939;2.848e+01;1.089e+00;8.333e-01;1.105e-01;7.653e-01;1.014e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.145e-01;7.720e-01
2940;2.849e+01;1.089e+00;8.333e-01;1.105e-01;7.652e-01;1.015e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.145e-01;7.719e-01
2941;2.850e+01;1.089e+00;8.333e-01;1.105e-01;7.652e-01;1.015e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.146e-01;7.719e-01
2942;2.851e+01;1.089e+00;8.333e-01;1.105e-01;7.652e-01;1.015e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.146e-01;7.719e-01
2943;2.852e+01;1.089e+00;8.333e-01;1.106e-01;7.652e-01;1.015e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.146e-01;7.719e-01
2944;2.853e+01;1.089e+00;8.333e-01;1.106e-01;7.652e-01;1.016e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.146e-01;7.719e-01
2945;2.854e+01;1.089e+00;8.333e-01;1.106e-01;7.652e-01;1.016e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.634e-01;-1.147e-01;7.719e-01
2946;2.855e+01;1.089e+00;8.333e-01;1.107e-01;7.652e-01;1.016e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.147e-01;7.719e-01
2947;2.856e+01;1.089e+00;8.333e-01;1.107e-01;7.652e-01;1.016e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.147e-01;7.719e-01
2948;2.857e+01;1.089e+00;8.333e-01;1.107e-01;7.652e-01;1.017e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.147e-01;7.719e-01
2949;2.858e+01;1.089e+00;8.333e-01;1.107e-01;7.652e-01;1.017e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.148e-01;7.719e-01
2950;2.859e+01;1.089e+00;8.333e-01;1.108e-01;7.652e-01;1.017e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.148e-01;7.719e-01
2951;2.860e+01;1.089e+00;8.333e-01;1.108e-01;7.652e-01;1.017e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.148e-01;7.719e-01
2952;2.861e+01;1.089e+00;8.333e-01;1.108e-01;7.652e-01;1.018e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.148e-01;7.719e-01
2953;2.862e+01;1.089e+00;8.333e-01;1.109e-01;7.651e-01;1.018e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.149e-01;7.719e-01
2954;2.863e+01;1.089e+00;8.333e-01;1.109e-01;7.651e-01;1.018e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.149e-01;7.719e-01
2955;2.864e+01;1.089e+00;8.333e-01;1.109e-01;7.651e-01;1.018e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.149e-01;7.719e-01
2956;2.865e+01;1.089e+00;8.333e-01;1.109e-01;7.651e-01;1.019e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.149e-01;7.719e-01
2957;2.866e+01;1.089e+00;8.333e-01;1.110e-01;7.651e-01;1.019e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.150e-01;7.719e-01
2958;2.867e+01;1.089e+00;8.333e-01;1.110e-01;7.651e-01;1.019e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.633e-01;-1.150e-01;7.719e-01
2959;2.868e+01;1.089e+00;8.333e-01;1.110e-01;7.651e-01;1.019e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.150e-01;7.719e-01
2960;2.869e+01;1.089e+00;8.333e-01;1.111e-01;7.651e-01;1.020e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.150e-01;7.719e-01
2961;2.870e+01;1.089e+00;8.333e-01;1.111e-01;7.651e-01;1.020e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.151e-01;7.719e-01
2962;2.871e+01;1.089e+00;8.333e-01;1.111e-01;7.651e-01;1.020e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.151e-01;7.718e-01
2963;2.872e+01;1.089e+00;8.333e-01;1.111e-01;7.651e-01;1.020e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.151e-01;7.718e-01
2964;2.873e+01;1.089e+00;8.333e-01;1.112e-01;7.651e-01;1.021e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.151e-01;7.718e-01
2965;2.874e+01;1.089e+00;8.333e-01;1.112e-01;7.651e-01;1.021e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.151e-01;7.718e-01
2966;2.875e+01;1.089e+00;8.333e-01;1.112e-01;7.650e-01;1.021e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.152e-01;7.718e-01
2967;2.876e+01;1.089e+00;8.333e-01;1.112e-01;7.650e-01;1.021e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.152e-01;7.718e-01
2968;2.877e+01;1.089e+00;8.333e-01;1.113e-01;7.650e-01;1.022e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.152e-01;7.718e-01
2969;2.878e+01;1.089e+00;8.333e-01;1.113e-01;7.650e-01;1.022e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.152e-01;7.718e-01
2970;2.879e+01;1.089e+00;8.333e-01;1.113e-01;7.650e-01;1.022e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.153e-01;7.718e-01
2971;2.880e+01;1.089e+00;8.333e-01;1.114e-01;7.650e-01;1.022e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.632e-01;-1.153e-01;7.718e-01
2972;2.881e+01;1.089e+00;8.333e-01;1.114e-01;7.650e-01;1.022e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.153e-01;7.718e-01
2973;2.882e+01;1.089e+00;8.333e-01;1.114e-01;7.650e-01;1.023e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.153e-01;7.718e-01
2974;2.883e+01;1.089e+00;8.333e-01;1.114e-01;7.650e-01;1.023e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.154e-01;7.718e-01
2975;2.884e+01;1.089e+00;8.333e-01;1.115e-01;7.650e-01;1.023e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.154e-01;7.718e-01
2976;2.885e+01;1.089e+00;8.333e-01;1.115e-01;7.650e-01;1.023e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.154e-01;7.718e-01
2977;2.886e+01;1.089e+00;8.333e-01;1.115e-01;7.650e-01;1.024e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.154e-01;7.718e-01
2978;2.887e+01;1.089e+00;8.333e-01;1.115e-01;7.650e-01;1.024e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.155e-01;7.718e-01
2979;2.888e+01;1.089e+00;8.333e-01;1.116e-01;7.650e-01;1.024e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.155e-01;7.718e-01
2980;2.889e+01;1.089e+00;8.333e-01;1.116e-01;7.649e-01;1.024e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.155e-01;7.718e-01
2981;2.890e+01;1.089e+00;8.333e-01;1.116e-01;7.649e-01;1.025e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.155e-01;7.718e-01
2982;2.891e+01;1.089e+00;8.333e-01;1.116e-01;7.649e-01;1.025e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.155e-01;7.718e-01
2983;2.892e+01;1.089e+00;8.333e-01;1.117e-01;7.649e-01;1.025e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.156e-01;7.718e-01
2984;2.893e+01;1.089e+00;8.333e-01;1.117e-01;7.649e-01;1.025e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.631e-01;-1.156e-01;7.718e-01
2985;2.894e+01;1.089e+00;8.333e-01;1.117e-01;7.649e-01;1.026e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.156e-01;7.718e-01
2986;2.895e+01;1.089e+00;8.333e-01;1.118e-01;7.649e-01;1.026e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.156e-01;7.718e-01
2987;2.896e+01;1.089e+00;8.333e-01;1.118e-01;7.649e-01;1.026e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.157e-01;7.717e-01
2988;2.897e+01;1.089e+00;8.333e-01;1.118e-01;7.649e-01;1.026e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.157e-01;7.717e-01
2989;2.898e+01;1.089e+00;8.333e-01;1.118e-01;7.649e-01;1.026e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.157e-01;7.717e-01
2990;2.899e+01;1.089e+00;8.333e-01;1.119e-01;7.649e-01;1.027e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.157e-01;7.717e-01
2991;2.900e+01;1.089e+00;8.333e-01;1.119e-01;7.649e-01;1.027e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.158e-01;7.717e-01
2992;2.901e+01;1.090e+00;8.333e-01;1.119e-01;7.649e-01;1.027e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.158e-01;7.717e-01
2993;2.902e+01;1.090e+00;8.333e-01;1.119e-01;7.649e-01;1.027e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.158e-01;7.717e-01
2994;2.903e+01;1.090e+00;8.333e-01;1.120e-01;7.648e-01;1.028e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.158e-01;7.717e-01
2995;2.904e+01;1.090e+00;8.333e-01;1.120e-01;7.648e-01;1.028e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.158e-01;7.717e-01
2996;2.905e+01;1.090e+00;8.333e-01;1.120e-01;7.648e-01;1.028e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.159e-01;7.717e-01
2997;2.906e+01;1.090e+00;8.333e-01;1.120e-01;7.648e-01;1.028e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.159e-01;7.717e-01
2998;2.907e+01;1.090e+00;8.333e-01;1.121e-01;7.648e-01;1.029e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.630e-01;-1.159e-01;7.717e-01
2999;2.908e+01;1.090e+00;8.333e-01;1.121e-01;7.648e-01;1.029e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.159e-01;7.717e-01
3000;2.909e+01;1.090e+00;8.333e-01;1.121e-01;7.648e-01;1.029e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.160e-01;7.717e-01
3001;2.910e+01;1.090e+00;8.333e-01;1.121e-01;7.648e-01;1.029e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.160e-01;7.717e-01
3002;2.911e+01;1.090e+00;8.333e-01;1.122e-01;7.648e-01;1.029e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.160e-01;7.717e-01
3003;2.912e+01;1.090e+00;8.333e-01;1.122e-01;7.648e-01;1.030e-01;1.092e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.160e-01;7.717e-01
3004;2.913e+01;1.090e+00;8.333e-01;1.122e-01;7.648e-01;1.030e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.160e-01;7.717e-01
3005;2.914e+01;1.090e+00;8.333e-01;1.122e-01;7.648e-01;1.030e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.161e-01;7.717e-01
3006;2.915e+01;1.090e+00;8.333e-01;1.123e-01;7.648e-01;1.030e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.161e-01;7.717e-01
3007;2.916e+01;1.090e+00;8.333e-01;1.123e-01;7.648e-01;1.031e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.161e-01;7.717e-01
3008;2.917e+01;1.090e+00;8.333e-01;1.123e-01;7.647e-01;1.031e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.161e-01;7.717e-01
3009;2.918e+01;1.090e+00;8.333e-01;1.123e-01;7.647e-01;1.031e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.161e-01;7.717e-01
3010;2.919e+01;1.090e+00;8.333e-01;1.124e-01;7.647e-01;1.031e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.162e-01;7.717e-01
3011;2.920e+01;1.090e+00;8.333e-01;1.124e-01;7.647e-01;1.031e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.629e-01;-1.162e-01;7.717e-01
3012;2.921e+01;1.090e+00;8.333e-01;1.124e-01;7.647e-01;1.032e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.162e-01;7.716e-01
3013;2.922e+01;1.090e+00;8.333e-01;1.124e-01;7.647e-01;1.032e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.162e-01;7.716e-01
3014;2.923e+01;1.090e+00;8.333e-01;1.125e-01;7.647e-01;1.032e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.163e-01;7.716e-01
3015;2.924e+01;1.090e+00;8.333e-01;1.125e-01;7.647e-01;1.032e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.163e-01;7.716e-01
3016;2.925e+01;1.090e+00;8.333e-01;1.125e-01;7.647e-01;1.032e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.163e-01;7.716e-01
3017;2.926e+01;1.090e+00;8.333e-01;1.125e-01;7.647e-01;1.033e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.163e-01;7.716e-01
3018;2.927e+01;1.090e+00;8.333e-01;1.126e-01;7.647e-01;1.033e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.163e-01;7.716e-01
3019;2.928e+01;1.090e+00;8.333e-01;1.126e-01;7.647e-01;1.033e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.164e-01;7.716e-01
3020;2.929e+01;1.090e+00;8.333e-01;1.126e-01;7.647e-01;1.033e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.164e-01;7.716e-01
3021;2.930e+01;1.090e+00;8.333e-01;1.126e-01;7.647e-01;1.034e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.164e-01;7.716e-01
3022;2.931e+01;1.090e+00;8.333e-01;1.127e-01;7.647e-01;1.034e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.164e-01;7.716e-01
3023;2.932e+01;1.090e+00;8.333e-01;1.127e-01;7.646e-01;1.034e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.164e-01;7.716e-01
3024;2.933e+01;1.090e+00;8.333e-01;1.127e-01;7.646e-01;1.034e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.165e-01;7.716e-01
3025;2.934e+01;1.090e+00;8.333e-01;1.127e-01;7.646e-01;1.034e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.165e-01;7.716e-01
3026;2.935e+01;1.090e+00;8.333e-01;1.128e-01;7.646e-01;1.035e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.628e-01;-1.165e-01;7.716e-01
3027;2.936e+01;1.090e+00;8.333e-01;1.128e-01;7.646e-01;1.035e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.165e-01;7.716e-01
3028;2.937e+01;1.090e+00;8.333e-01;1.128e-01;7.646e-01;1.035e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.165e-01;7.716e-01
3029;2.938e+01;1.090e+00;8.333e-01;1.128e-01;7.646e-01;1.035e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.166e-01;7.716e-01
3030;2.939e+01;1.090e+00;8.333e-01;1.129e-01;7.646e-01;1.035e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.166e-01;7.716e-01
3031;2.940e+01;1.090e+00;8.333e-01;1.129e-01;7.646e-01;1.036e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.166e-01;7.716e-01
3032;2.941e+01;1.090e+00;8.333e-01;1.129e-01;7.646e-01;1.036e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.166e-01;7.716e-01
3033;2.942e+01;1.090e+00;8.333e-01;1.129e-01;7.646e-01;1.036e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.167e-01;7.716e-01
3034;2.943e+01;1.090e+00;8.333e-01;1.129e-01;7.646e-01;1.036e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.167e-01;7.716e-01
3035;2.944e+01;1.090e+00;8.333e-01;1.130e-01;7.646e-01;1.037e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.167e-01;7.716e-01
3036;2.945e+01;1.090e+00;8.333e-01;1.130e-01;7.646e-01;1.037e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.167e-01;7.716e-01
3037;2.946e+01;1.090e+00;8.333e-01;1.130e-01;7.646e-01;1.037e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.167e-01;7.716e-01
3038;2.947e+01;1.090e+00;8.333e-01;1.130e-01;7.646e-01;1.037e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.168e-01;7.716e-01
3039;2.948e+01;1.090e+00;8.333e-01;1.131e-01;7.646e-01;1.037e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.168e-01;7.716e-01
3040;2.949e+01;1.090e+00;8.333e-01;1.131e-01;7.645e-01;1.038e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.168e-01;7.716e-01
3041;2.950e+01;1.090e+00;8.333e-01;1.131e-01;7.645e-01;1.038e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.627e-01;-1.168e-01;7.715e-01
3042;2.951e+01;1.090e+00;8.333e-01;1.131e-01;7.645e-01;1.038e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.168e-01;7.715e-01
3043;2.952e+01;1.090e+00;8.333e-01;1.132e-01;7.645e-01;1.038e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.169e-01;7.715e-01
3044;2.953e+01;1.090e+00;8.333e-01;1.132e-01;7.645e-01;1.038e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.169e-01;7.715e-01
3045;2.954e+01;1.090e+00;8.333e-01;1.132e-01;7.645e-01;1.039e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.169e-01;7.715e-01
3046;2.955e+01;1.090e+00;8.333e-01;1.132e-01;7.645e-01;1.039e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.169e-01;7.715e-01
3047;2.956e+01;1.090e+00;8.333e-01;1.132e-01;7.645e-01;1.039e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.169e-01;7.715e-01
3048;2.957e+01;1.090e+00;8.333e-01;1.133e-01;7.645e-01;1.039e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.170e-01;7.715e-01
3049;2.958e+01;1.090e+00;8.333e-01;1.133e-01;7.645e-01;1.039e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.170e-01;7.715e-01
3050;2.959e+01;1.090e+00;8.333e-01;1.133e-01;7.645e-01;1.040e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.170e-01;7.715e-01
3051;2.960e+01;1.090e+00;8.333e-01;1.133e-01;7.645e-01;1.040e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.170e-01;7.715e-01
3052;2.961e+01;1.090e+00;8.333e-01;1.134e-01;7.645e-01;1.040e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.170e-01;7.715e-01
3053;2.962e+01;1.090e+00;8.333e-01;1.134e-01;7.645e-01;1.040e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.171e-01;7.715e-01
3054;2.963e+01;1.090e+00;8.333e-01;1.134e-01;7.645e-01;1.040e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.171e-01;7.715e-01
3055;2.964e+01;1.090e+00;8.333e-01;1.134e-01;7.645e-01;1.041e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.171e-01;7.715e-01
3056;2.965e+01;1.090e+00;8.333e-01;1.135e-01;7.644e-01;1.041e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.626e-01;-1.171e-01;7.715e-01
3057;2.966e+01;1.090e+00;8.333e-01;1.135e-01;7.644e-01;1.041e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.171e-01;7.715e-01
3058;2.967e+01;1.090e+00;8.333e-01;1.135e-01;7.644e-01;1.041e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.171e-01;7.715e-01
3059;2.968e+01;1.090e+00;8.333e-01;1.135e-01;7.644e-01;1.041e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.172e-01;7.715e-01
3060;2.969e+01;1.090e+00;8.333e-01;1.135e-01;7.644e-01;1.042e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.172e-01;7.715e-01
3061;2.970e+01;1.090e+00;8.333e-01;1.136e-01;7.644e-01;1.042e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.172e-01;7.715e-01
3062;2.971e+01;1.090e+00;8.333e-01;1.136e-01;7.644e-01;1.042e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.172e-01;7.715e-01
3063;2.972e+01;1.090e+00;8.333e-01;1.136e-01;7.644e-01;1.042e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.172e-01;7.715e-01
3064;2.973e+01;1.090e+00;8.333e-01;1.136e-01;7.644e-01;1.042e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.173e-01;7.715e-01
3065;2.974e+01;1.090e+00;8.333e-01;1.137e-01;7.644e-01;1.043e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.173e-01;7.715e-01
3066;2.975e+01;1.090e+00;8.333e-01;1.137e-01;7.644e-01;1.043e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.173e-01;7.715e-01
3067;2.976e+01;1.090e+00;8.333e-01;1.137e-01;7.644e-01;1.043e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.173e-01;7.715e-01
3068;2.977e+01;1.090e+00;8.333e-01;1.137e-01;7.644e-01;1.043e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.173e-01;7.715e-01
3069;2.978e+01;1.090e+00;8.333e-01;1.137e-01;7.644e-01;1.043e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.174e-01;7.715e-01
3070;2.979e+01;1.090e+00;8.333e-01;1.138e-01;7.644e-01;1.043e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.174e-01;7.714e-01
3071;2.980e+01;1.090e+00;8.333e-01;1.138e-01;7.644e-01;1.044e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.174e-01;7.714e-01
3072;2.981e+01;1.090e+00;8.333e-01;1.138e-01;7.643e-01;1.044e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.625e-01;-1.174e-01;7.714e-01
3073;2.982e+01;1.090e+00;8.333e-01;1.138e-01;7.643e-01;1.044e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.174e-01;7.714e-01
3074;2.983e+01;1.090e+00;8.333e-01;1.138e-01;7.643e-01;1.044e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.175e-01;7.714e-01
3075;2.984e+01;1.090e+00;8.333e-01;1.139e-01;7.643e-01;1.044e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.175e-01;7.714e-01
3076;2.985e+01;1.090e+00;8.333e-01;1.139e-01;7.643e-01;1.045e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.175e-01;7.714e-01
3077;2.986e+01;1.090e+00;8.333e-01;1.139e-01;7.643e-01;1.045e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.175e-01;7.714e-01
3078;2.987e+01;1.090e+00;8.333e-01;1.139e-01;7.643e-01;1.045e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.175e-01;7.714e-01
3079;2.988e+01;1.090e+00;8.333e-01;1.140e-01;7.643e-01;1.045e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.175e-01;7.714e-01
3080;2.989e+01;1.090e+00;8.333e-01;1.140e-01;7.643e-01;1.045e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.176e-01;7.714e-01
3081;2.990e+01;1.090e+00;8.333e-01;1.140e-01;7.643e-01;1.046e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.176e-01;7.714e-01
3082;2.991e+01;1.090e+00;8.333e-01;1.140e-01;7.643e-01;1.046e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.176e-01;7.714e-01
3083;2.992e+01;1.090e+00;8.333e-01;1.140e-01;7.643e-01;1.046e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.176e-01;7.714e-01
3084;2.993e+01;1.090e+00;8.333e-01;1.141e-01;7.643e-01;1.046e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.176e-01;7.714e-01
3085;2.994e+01;1.090e+00;8.333e-01;1.141e-01;7.643e-01;1.046e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.177e-01;7.714e-01
3086;2.995e+01;1.090e+00;8.333e-01;1.141e-01;7.643e-01;1.046e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.177e-01;7.714e-01
3087;2.996e+01;1.090e+00;8.333e-01;1.141e-01;7.643e-01;1.047e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.177e-01;7.714e-01
3088;2.997e+01;1.090e+00;8.333e-01;1.141e-01;7.643e-01;1.047e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.177e-01;7.714e-01
3089;2.998e+01;1.090e+00;8.333e-01;1.142e-01;7.643e-01;1.047e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.624e-01;-1.177e-01;7.714e-01
3090;2.999e+01;1.090e+00;8.333e-01;1.142e-01;7.642e-01;1.047e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.177e-01;7.714e-01
3091;3.000e+01;1.090e+00;8.333e-01;1.142e-01;7.642e-01;1.047e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.178e-01;7.714e-01
3092;3.001e+01;1.090e+00;8.333e-01;1.142e-01;7.642e-01;1.048e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.178e-01;7.714e-01
3093;3.002e+01;1.090e+00;8.333e-01;1.142e-01;7.642e-01;1.048e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.178e-01;7.714e-01
3094;3.003e+01;1.090e+00;8.333e-01;1.143e-01;7.642e-01;1.048e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.178e-01;7.714e-01
3095;3.004e+01;1.090e+00;8.333e-01;1.143e-01;7.642e-01;1.048e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.178e-01;7.714e-01
3096;3.005e+01;1.090e+00;8.333e-01;1.143e-01;7.642e-01;1.048e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.179e-01;7.714e-01
3097;3.006e+01;1.090e+00;8.333e-01;1.143e-01;7.642e-01;1.048e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.179e-01;7.714e-01
3098;3.007e+01;1.090e+00;8.333e-01;1.144e-01;7.642e-01;1.049e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.179e-01;7.714e-01
3099;3.008e+01;1.090e+00;8.333e-01;1.144e-01;7.642e-01;1.049e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.179e-01;7.714e-01
3100;3.009e+01;1.090e+00;8.333e-01;1.144e-01;7.642e-01;1.049e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.179e-01;7.714e-01
3101;3.010e+01;1.090e+00;8.333e-01;1.144e-01;7.642e-01;1.049e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.179e-01;7.714e-01
3102;3.011e+01;1.090e+00;8.333e-01;1.144e-01;7.642e-01;1.049e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.180e-01;7.714e-01
3103;3.012e+01;1.090e+00;8.333e-01;1.145e-01;7.642e-01;1.050e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.180e-01;7.713e-01
3104;3.013e+01;1.090e+00;8.333e-01;1.145e-01;7.642e-01;1.050e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.180e-01;7.713e-01
3105;3.014e+01;1.090e+00;8.333e-01;1.145e-01;7.642e-01;1.050e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.180e-01;7.713e-01
3106;3.015e+01;1.091e+00;8.333e-01;1.145e-01;7.642e-01;1.050e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.623e-01;-1.180e-01;7.713e-01
3107;3.016e+01;1.091e+00;8.333e-01;1.145e-01;7.642e-01;1.050e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.180e-01;7.713e-01
3108;3.017e+01;1.091e+00;8.333e-01;1.146e-01;7.641e-01;1.050e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.181e-01;7.713e-01
3109;3.018e+01;1.091e+00;8.333e-01;1.146e-01;7.641e-01;1.051e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.181e-01;7.713e-01
3110;3.019e+01;1.091e+00;8.333e-01;1.146e-01;7.641e-01;1.051e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.181e-01;7.713e-01
3111;3.020e+01;1.091e+00;8.333e-01;1.146e-01;7.641e-01;1.051e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.181e-01;7.713e-01
3112;3.021e+01;1.091e+00;8.333e-01;1.146e-01;7.641e-01;1.051e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.181e-01;7.713e-01
3113;3.022e+01;1.091e+00;8.333e-01;1.147e-01;7.641e-01;1.051e-01;1.093e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.182e-01;7.713e-01
3114;3.023e+01;1.091e+00;8.333e-01;1.147e-01;7.641e-01;1.051e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.182e-01;7.713e-01
3115;3.024e+01;1.091e+00;8.333e-01;1.147e-01;7.641e-01;1.052e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.182e-01;7.713e-01
3116;3.025e+01;1.091e+00;8.333e-01;1.147e-01;7.641e-01;1.052e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.182e-01;7.713e-01
3117;3.026e+01;1.091e+00;8.333e-01;1.147e-01;7.641e-01;1.052e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.182e-01;7.713e-01
3118;3.027e+01;1.091e+00;8.333e-01;1.148e-01;7.641e-01;1.052e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.182e-01;7.713e-01
3119;3.028e+01;1.091e+00;8.333e-01;1.148e-01;7.641e-01;1.052e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.183e-01;7.713e-01
3120;3.029e+01;1.091e+00;8.333e-01;1.148e-01;7.641e-01;1.053e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.183e-01;7.713e-01
3121;3.030e+01;1.091e+00;8.333e-01;1.148e-01;7.641e-01;1.053e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.183e-01;7.713e-01
3122;3.031e+01;1.091e+00;8.333e-01;1.148e-01;7.641e-01;1.053e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.183e-01;7.713e-01
3123;3.032e+01;1.091e+00;8.333e-01;1.148e-01;7.641e-01;1.053e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.183e-01;7.713e-01
3124;3.033e+01;1.091e+00;8.333e-01;1.149e-01;7.641e-01;1.053e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.622e-01;-1.183e-01;7.713e-01
3125;3.034e+01;1.091e+00;8.333e-01;1.149e-01;7.641e-01;1.053e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.184e-01;7.713e-01
3126;3.035e+01;1.091e+00;8.333e-01;1.149e-01;7.640e-01;1.054e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.184e-01;7.713e-01
3127;3.036e+01;1.091e+00;8.333e-01;1.149e-01;7.640e-01;1.054e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.184e-01;7.713e-01
3128;3.037e+01;1.091e+00;8.333e-01;1.149e-01;7.640e-01;1.054e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.184e-01;7.713e-01
3129;3.038e+01;1.091e+00;8.333e-01;1.150e-01;7.640e-01;1.054e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.184e-01;7.713e-01
3130;3.039e+01;1.091e+00;8.333e-01;1.150e-01;7.640e-01;1.054e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.184e-01;7.713e-01
3131;3.040e+01;1.091e+00;8.333e-01;1.150e-01;7.640e-01;1.054e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.185e-01;7.713e-01
3132;3.041e+01;1.091e+00;8.333e-01;1.150e-01;7.640e-01;1.055e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.185e-01;7.713e-01
3133;3.042e+01;1.091e+00;8.333e-01;1.150e-01;7.640e-01;1.055e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.185e-01;7.713e-01
3134;3.043e+01;1.091e+00;8.333e-01;1.151e-01;7.640e-01;1.055e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.185e-01;7.713e-01
3135;3.044e+01;1.091e+00;8.333e-01;1.151e-01;7.640e-01;1.055e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.185e-01;7.713e-01
3136;3.045e+01;1.091e+00;8.333e-01;1.151e-01;7.640e-01;1.055e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.185e-01;7.713e-01
3137;3.046e+01;1.091e+00;8.333e-01;1.151e-01;7.640e-01;1.055e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.186e-01;7.712e-01
3138;3.047e+01;1.091e+00;8.333e-01;1.151e-01;7.640e-01;1.056e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.186e-01;7.712e-01
3139;3.048e+01;1.091e+00;8.333e-01;1.152e-01;7.640e-01;1.056e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.186e-01;7.712e-01
3140;3.049e+01;1.091e+00;8.333e-01;1.152e-01;7.640e-01;1.056e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.186e-01;7.712e-01
3141;3.050e+01;1.091e+00;8.333e-01;1.152e-01;7.640e-01;1.056e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.186e-01;7.712e-01
3142;3.051e+01;1.091e+00;8.333e-01;1.152e-01;7.640e-01;1.056e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.186e-01;7.712e-01
3143;3.052e+01;1.091e+00;8.333e-01;1.152e-01;7.640e-01;1.056e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.621e-01;-1.186e-01;7.712e-01
3144;3.053e+01;1.091e+00;8.333e-01;1.152e-01;7.640e-01;1.057e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.187e-01;7.712e-01
3145;3.054e+01;1.091e+00;8.333e-01;1.153e-01;7.640e-01;1.057e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.187e-01;7.712e-01
3146;3.055e+01;1.091e+00;8.333e-01;1.153e-01;7.639e-01;1.057e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.187e-01;7.712e-01
3147;3.056e+01;1.091e+00;8.333e-01;1.153e-01;7.639e-01;1.057e-01;1.094e+00;1.000e+01;8.335e-01;1.097e+00;7.620e-01;-1.187e-01;7.712e-01
