;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3500;3.409e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3501;3.410e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3502;3.411e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.096e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3503;3.412e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3504;3.413e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3505;3.414e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3506;3.415e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3507;3.416e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3508;3.417e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3509;3.418e+01;1.093e+00;8.333e-01;1.198e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3510;3.419e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.608e-01;-1.226e-01;7.706e-01
3511;3.420e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3512;3.421e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3513;3.422e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3514;3.423e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3515;3.424e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3516;3.425e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.097e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3517;3.426e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3518;3.427e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3519;3.428e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3520;3.429e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3521;3.430e+01;1.093e+00;8.333e-01;1.199e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3522;3.431e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3523;3.432e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3524;3.433e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.227e-01;7.706e-01
3525;3.434e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.706e-01
3526;3.435e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.706e-01
3527;3.436e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.706e-01
3528;3.437e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.706e-01
3529;3.438e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.706e-01
3530;3.439e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.098e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.706e-01
3531;3.440e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.705e-01
3532;3.441e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.705e-01
3533;3.442e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.705e-01
3534;3.443e+01;1.093e+00;8.333e-01;1.200e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.705e-01
3535;3.444e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.705e-01
3536;3.445e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.705e-01
3537;3.446e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.705e-01
3538;3.447e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.705e-01
3539;3.448e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.228e-01;7.705e-01
3540;3.449e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3541;3.450e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3542;3.451e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3543;3.452e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3544;3.453e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3545;3.454e+01;1.093e+00;8.333e-01;1.201e-01;7.627e-01;1.099e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3546;3.455e+01;1.093e+00;8.333e-01;1.201e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3547;3.456e+01;1.093e+00;8.333e-01;1.201e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3548;3.457e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3549;3.458e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3550;3.459e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3551;3.460e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3552;3.461e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3553;3.462e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3554;3.463e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3555;3.464e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.229e-01;7.705e-01
3556;3.465e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.607e-01;-1.230e-01;7.705e-01
3557;3.466e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3558;3.467e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3559;3.468e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3560;3.469e+01;1.093e+00;8.333e-01;1.202e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3561;3.470e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.100e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3562;3.471e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3563;3.472e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3564;3.473e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3565;3.474e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3566;3.475e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3567;3.476e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3568;3.477e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3569;3.478e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3570;3.479e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3571;3.480e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.230e-01;7.705e-01
3572;3.481e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3573;3.482e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3574;3.483e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3575;3.484e+01;1.093e+00;8.333e-01;1.203e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3576;3.485e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3577;3.486e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.101e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3578;3.487e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3579;3.488e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3580;3.489e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3581;3.490e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3582;3.491e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3583;3.492e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3584;3.493e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3585;3.494e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3586;3.495e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3587;3.496e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.231e-01;7.705e-01
3588;3.497e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3589;3.498e+01;1.093e+00;8.333e-01;1.204e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3590;3.499e+01;1.093e+00;8.333e-01;1.205e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3591;3.500e+01;1.093e+00;8.333e-01;1.205e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3592;3.501e+01;1.093e+00;8.333e-01;1.205e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3593;3.502e+01;1.093e+00;8.333e-01;1.205e-01;7.626e-01;1.102e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3594;3.503e+01;1.093e+00;8.333e-01;1.205e-01;7.626e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3595;3.504e+01;1.093e+00;8.333e-01;1.205e-01;7.626e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3596;3.505e+01;1.093e+00;8.333e-01;1.205e-01;7.626e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3597;3.506e+01;1.093e+00;8.333e-01;1.205e-01;7.626e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3598;3.507e+01;1.093e+00;8.333e-01;1.205e-01;7.626e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3599;3.508e+01;1.093e+00;8.333e-01;1.205e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3600;3.509e+01;1.093e+00;8.333e-01;1.205e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3601;3.510e+01;1.093e+00;8.333e-01;1.205e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3602;3.511e+01;1.093e+00;8.333e-01;1.205e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3603;3.512e+01;1.093e+00;8.333e-01;1.205e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3604;3.513e+01;1.093e+00;8.333e-01;1.205e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3605;3.514e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.232e-01;7.705e-01
3606;3.515e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.233e-01;7.705e-01
3607;3.516e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.606e-01;-1.233e-01;7.705e-01
3608;3.517e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3609;3.518e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3610;3.519e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3611;3.520e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.103e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3612;3.521e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3613;3.522e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3614;3.523e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3615;3.524e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3616;3.525e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3617;3.526e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3618;3.527e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3619;3.528e+01;1.093e+00;8.333e-01;1.206e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3620;3.529e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3621;3.530e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3622;3.531e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.233e-01;7.705e-01
3623;3.532e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3624;3.533e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3625;3.534e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3626;3.535e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3627;3.536e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3628;3.537e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.104e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3629;3.538e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3630;3.539e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3631;3.540e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3632;3.541e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3633;3.542e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3634;3.543e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3635;3.544e+01;1.093e+00;8.333e-01;1.207e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.705e-01
3636;3.545e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.704e-01
3637;3.546e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.704e-01
3638;3.547e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.704e-01
3639;3.548e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.704e-01
3640;3.549e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.704e-01
3641;3.550e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.234e-01;7.704e-01
3642;3.551e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3643;3.552e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3644;3.553e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3645;3.554e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3646;3.555e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3647;3.556e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.105e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3648;3.557e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3649;3.558e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3650;3.559e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3651;3.560e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3652;3.561e+01;1.093e+00;8.333e-01;1.208e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3653;3.562e+01;1.093e+00;8.333e-01;1.209e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3654;3.563e+01;1.093e+00;8.333e-01;1.209e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3655;3.564e+01;1.093e+00;8.333e-01;1.209e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3656;3.565e+01;1.093e+00;8.333e-01;1.209e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3657;3.566e+01;1.093e+00;8.333e-01;1.209e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3658;3.567e+01;1.093e+00;8.333e-01;1.209e-01;7.625e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3659;3.568e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3660;3.569e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3661;3.570e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.235e-01;7.704e-01
3662;3.571e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.236e-01;7.704e-01
3663;3.572e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.236e-01;7.704e-01
3664;3.573e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.236e-01;7.704e-01
3665;3.574e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.605e-01;-1.236e-01;7.704e-01
3666;3.575e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3667;3.576e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3668;3.577e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3669;3.578e+01;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3670;3.579e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3671;3.580e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3672;3.581e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3673;3.582e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3674;3.583e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3675;3.584e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3676;3.585e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3677;3.586e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3678;3.587e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3679;3.588e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3680;3.589e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3681;3.590e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.236e-01;7.704e-01
3682;3.591e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3683;3.592e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3684;3.593e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3685;3.594e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3686;3.595e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3687;3.596e+01;1.093e+00;8.333e-01;1.210e-01;7.624e-01;1.107e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3688;3.597e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3689;3.598e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3690;3.599e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3691;3.600e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3692;3.601e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3693;3.602e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3694;3.603e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3695;3.604e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3696;3.605e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3697;3.606e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3698;3.607e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3699;3.608e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3700;3.609e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3701;3.610e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3702;3.611e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3703;3.612e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.237e-01;7.704e-01
3704;3.613e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3705;3.614e+01;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3706;3.615e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3707;3.616e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3708;3.617e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.108e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3709;3.618e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3710;3.619e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3711;3.620e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3712;3.621e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3713;3.622e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3714;3.623e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3715;3.624e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3716;3.625e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3717;3.626e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3718;3.627e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3719;3.628e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3720;3.629e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3721;3.630e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3722;3.631e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3723;3.632e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3724;3.633e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3725;3.634e+01;1.093e+00;8.333e-01;1.212e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.238e-01;7.704e-01
3726;3.635e+01;1.093e+00;8.333e-01;1.213e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.239e-01;7.704e-01
3727;3.636e+01;1.093e+00;8.333e-01;1.213e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.239e-01;7.704e-01
3728;3.637e+01;1.093e+00;8.333e-01;1.213e-01;7.624e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.239e-01;7.704e-01
3729;3.638e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.239e-01;7.704e-01
3730;3.639e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.239e-01;7.704e-01
3731;3.640e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.109e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.239e-01;7.704e-01
3732;3.641e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.239e-01;7.704e-01
3733;3.642e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.604e-01;-1.239e-01;7.704e-01
3734;3.643e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3735;3.644e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3736;3.645e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3737;3.646e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3738;3.647e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3739;3.648e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3740;3.649e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3741;3.650e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3742;3.651e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3743;3.652e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3744;3.653e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3745;3.654e+01;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3746;3.655e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3747;3.656e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3748;3.657e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.239e-01;7.704e-01
3749;3.658e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3750;3.659e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3751;3.660e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3752;3.661e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3753;3.662e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3754;3.663e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.110e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3755;3.664e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3756;3.665e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3757;3.666e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3758;3.667e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3759;3.668e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3760;3.669e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3761;3.670e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3762;3.671e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3763;3.672e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3764;3.673e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3765;3.674e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3766;3.675e+01;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3767;3.676e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3768;3.677e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3769;3.678e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3770;3.679e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3771;3.680e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3772;3.681e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3773;3.682e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3774;3.683e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.240e-01;7.704e-01
3775;3.684e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.704e-01
3776;3.685e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3777;3.686e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3778;3.687e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3779;3.688e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.111e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3780;3.689e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3781;3.690e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3782;3.691e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3783;3.692e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3784;3.693e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3785;3.694e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3786;3.695e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3787;3.696e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3788;3.697e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3789;3.698e+01;1.093e+00;8.333e-01;1.215e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3790;3.699e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3791;3.700e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3792;3.701e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3793;3.702e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3794;3.703e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3795;3.704e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3796;3.705e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3797;3.706e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3798;3.707e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3799;3.708e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3800;3.709e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.241e-01;7.703e-01
3801;3.710e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3802;3.711e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3803;3.712e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3804;3.713e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3805;3.714e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.112e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3806;3.715e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3807;3.716e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3808;3.717e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3809;3.718e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3810;3.719e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3811;3.720e+01;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3812;3.721e+01;1.093e+00;8.333e-01;1.216e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.603e-01;-1.242e-01;7.703e-01
3813;3.722e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3814;3.723e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3815;3.724e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3816;3.725e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3817;3.726e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3818;3.727e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3819;3.728e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3820;3.729e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3821;3.730e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3822;3.731e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3823;3.732e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3824;3.733e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3825;3.734e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3826;3.735e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3827;3.736e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3828;3.737e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.242e-01;7.703e-01
3829;3.738e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3830;3.739e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3831;3.740e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3832;3.741e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3833;3.742e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3834;3.743e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3835;3.744e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3836;3.745e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3837;3.746e+01;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3838;3.747e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3839;3.748e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3840;3.749e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3841;3.750e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3842;3.751e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3843;3.752e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3844;3.753e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3845;3.754e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3846;3.755e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3847;3.756e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3848;3.757e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3849;3.758e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3850;3.759e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
3851;3.760e+01;1.093e+00;8.333e-01;1.218e-01;7.622e-01;1.114e-01;1.096e+00;1.000e+01;8.335e-01;1.097e+00;7.602e-01;-1.243e-01;7.703e-01
