;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6668;6.577e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6669;6.578e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6670;6.579e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6671;6.580e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6672;6.581e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6673;6.582e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6674;6.583e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6675;6.584e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6676;6.585e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6677;6.586e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6678;6.587e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6679;6.588e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6680;6.589e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6681;6.590e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6682;6.591e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6683;6.592e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6684;6.593e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6685;6.594e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6686;6.595e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6687;6.596e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6688;6.597e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6689;6.598e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6690;6.599e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6691;6.600e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6692;6.601e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6693;6.602e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6694;6.603e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6695;6.604e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6696;6.605e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6697;6.606e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6698;6.607e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6699;6.608e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6700;6.609e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6701;6.610e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6702;6.611e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6703;6.612e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6704;6.613e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6705;6.614e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6706;6.615e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6707;6.616e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6708;6.617e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6709;6.618e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6710;6.619e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6711;6.620e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6712;6.621e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6713;6.622e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6714;6.623e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6715;6.624e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6716;6.625e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6717;6.626e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6718;6.627e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6719;6.628e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6720;6.629e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6721;6.630e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6722;6.631e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6723;6.632e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6724;6.633e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6725;6.634e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6726;6.635e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6727;6.636e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6728;6.637e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6729;6.638e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6730;6.639e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6731;6.640e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6732;6.641e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6733;6.642e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6734;6.643e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6735;6.644e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6736;6.645e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6737;6.646e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6738;6.647e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6739;6.648e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6740;6.649e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6741;6.650e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6742;6.651e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6743;6.652e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6744;6.653e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6745;6.654e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6746;6.655e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6747;6.656e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6748;6.657e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6749;6.658e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6750;6.659e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6751;6.660e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6752;6.661e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6753;6.662e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6754;6.663e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6755;6.664e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6756;6.665e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6757;6.666e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6758;6.667e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6759;6.668e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6760;6.669e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6761;6.670e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6762;6.671e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6763;6.672e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6764;6.673e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6765;6.674e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6766;6.675e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6767;6.676e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6768;6.677e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6769;6.678e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6770;6.679e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6771;6.680e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6772;6.681e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6773;6.682e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6774;6.683e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6775;6.684e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6776;6.685e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6777;6.686e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6778;6.687e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6779;6.688e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6780;6.689e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6781;6.690e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6782;6.691e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6783;6.692e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6784;6.693e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6785;6.694e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6786;6.695e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6787;6.696e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6788;6.697e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6789;6.698e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6790;6.699e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6791;6.700e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6792;6.701e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6793;6.702e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6794;6.703e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6795;6.704e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6796;6.705e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6797;6.706e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6798;6.707e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6799;6.708e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6800;6.709e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6801;6.710e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6802;6.711e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6803;6.712e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6804;6.713e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6805;6.714e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6806;6.715e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6807;6.716e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6808;6.717e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6809;6.718e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6810;6.719e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6811;6.720e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6812;6.721e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6813;6.722e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6814;6.723e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6815;6.724e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6816;6.725e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6817;6.726e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6818;6.727e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6819;6.728e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6820;6.729e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6821;6.730e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6822;6.731e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6823;6.732e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6824;6.733e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6825;6.734e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6826;6.735e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6827;6.736e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6828;6.737e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6829;6.738e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6830;6.739e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6831;6.740e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6832;6.741e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6833;6.742e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6834;6.743e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6835;6.744e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6836;6.745e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6837;6.746e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6838;6.747e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6839;6.748e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6840;6.749e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6841;6.750e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6842;6.751e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6843;6.752e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6844;6.753e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6845;6.754e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6846;6.755e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6847;6.756e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6848;6.757e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6849;6.758e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6850;6.759e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6851;6.760e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6852;6.761e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6853;6.762e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6854;6.763e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6855;6.764e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6856;6.765e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6857;6.766e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6858;6.767e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6859;6.768e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6860;6.769e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6861;6.770e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6862;6.771e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6863;6.772e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6864;6.773e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6865;6.774e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6866;6.775e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6867;6.776e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6868;6.777e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6869;6.778e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6870;6.779e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6871;6.780e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6872;6.781e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6873;6.782e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6874;6.783e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6875;6.784e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6876;6.785e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6877;6.786e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6878;6.787e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6879;6.788e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6880;6.789e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6881;6.790e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6882;6.791e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6883;6.792e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6884;6.793e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6885;6.794e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6886;6.795e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6887;6.796e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6888;6.797e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6889;6.798e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6890;6.799e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6891;6.800e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6892;6.801e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6893;6.802e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6894;6.803e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6895;6.804e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6896;6.805e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6897;6.806e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6898;6.807e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6899;6.808e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6900;6.809e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6901;6.810e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6902;6.811e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6903;6.812e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6904;6.813e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6905;6.814e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6906;6.815e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6907;6.816e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6908;6.817e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6909;6.818e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6910;6.819e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6911;6.820e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6912;6.821e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6913;6.822e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6914;6.823e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6915;6.824e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6916;6.825e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6917;6.826e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6918;6.827e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6919;6.828e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6920;6.829e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6921;6.830e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6922;6.831e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6923;6.832e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6924;6.833e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6925;6.834e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6926;6.835e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6927;6.836e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6928;6.837e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6929;6.838e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6930;6.839e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6931;6.840e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6932;6.841e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6933;6.842e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6934;6.843e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6935;6.844e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6936;6.845e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6937;6.846e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6938;6.847e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6939;6.848e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6940;6.849e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6941;6.850e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6942;6.851e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6943;6.852e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6944;6.853e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6945;6.854e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6946;6.855e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6947;6.856e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6948;6.857e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6949;6.858e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6950;6.859e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6951;6.860e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6952;6.861e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6953;6.862e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6954;6.863e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6955;6.864e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6956;6.865e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6957;6.866e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6958;6.867e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6959;6.868e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6960;6.869e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6961;6.870e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6962;6.871e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6963;6.872e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6964;6.873e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6965;6.874e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6966;6.875e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6967;6.876e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6968;6.877e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6969;6.878e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6970;6.879e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6971;6.880e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6972;6.881e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6973;6.882e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6974;6.883e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6975;6.884e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6976;6.885e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6977;6.886e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6978;6.887e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6979;6.888e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6980;6.889e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6981;6.890e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6982;6.891e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6983;6.892e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6984;6.893e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6985;6.894e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6986;6.895e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6987;6.896e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6988;6.897e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6989;6.898e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6990;6.899e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6991;6.900e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6992;6.901e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6993;6.902e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6994;6.903e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6995;6.904e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6996;6.905e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6997;6.906e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6998;6.907e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
6999;6.908e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7000;6.909e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7001;6.910e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7002;6.911e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7003;6.912e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7004;6.913e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7005;6.914e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7006;6.915e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7007;6.916e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7008;6.917e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7009;6.918e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7010;6.919e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7011;6.920e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7012;6.921e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7013;6.922e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7014;6.923e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7015;6.924e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7016;6.925e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7017;6.926e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7018;6.927e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
7019;6.928e+01;1.094e+00;8.333e-01;1.235e-01;7.618e-01;1.129e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00;7.598e-01;-1.258e-01;7.701e-01
