time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.83;1.0917697087324385;0.41717326039328023;0.38203943458842476;0.39902776192586603;0.3654898064018088;1.101147290761222;1.0001162799925891;10.000899888857905;0.41670485000302904;0.45202536553679235;0.45191916557750067;0.3789680804119249;-0.3686829221775007;0.5287047943788797;0.9999926100155536
0.83;1.091768269463954;0.4171739917909886;0.3820389690734211;0.39902776325799055;0.3654898235008157;1.1011491678666647;1.000113092417637;10.000892180058434;0.41670477985866544;0.45202718231099664;0.4519179437917505;0.37896679134103145;-0.3686829224713187;0.528704409991582;0.9999915755829276
0.84;1.0894491524774677;0.4161776432762355;0.3819361261933558;0.3772248870276622;0.3462567383565366;1.098362948335212;1.0001097667499337;10.000883064406166;0.4167046812249995;0.4520289601939901;0.4519167314866424;0.3790304921387221;-0.3494449227814943;0.5155215486631759;0.9999904440521491
0.84;1.0894478459287837;0.41617838788225936;0.38193567676478274;0.3772249283983681;0.34625669973872353;1.0983646345568567;1.0001063078830037;10.000872538906648;0.41670455472497164;0.45203069819296005;0.45191553257025796;0.3790291849883558;-0.3494449231067296;0.5155211819867356;0.9999892210557448
0.85;1.091762353385165;0.4171762026273975;0.3820383015237324;0.3990077891959382;0.36547197340632565;1.1011512320054027;1.000102721105658;10.000860622114086;0.41670440095028954;0.4520323956571978;0.45191435117636214;0.3789638724603815;-0.3686649234451281;0.5286914775208761;0.9999879118031888
0.85;1.0917611866447452;0.4171769557967736;0.38203787406023165;0.3990078623253523;0.3654718855132158;1.1011527474278129;1.0000990119643602;10.000847342359766;0.4167042204629889;0.45203405224971127;0.4519131918002782;0.3789625570366765;-0.3686649237946011;0.5286911359638361;0.9999865202604156
0.86;1.0894423464853291;0.4161803871755852;0.38193485774218267;0.3772111772465315;0.34624425232823214;1.098367187951348;1.0000951851838462;10.000832720049182;0.4167040140329172;0.45203566830046205;0.4519120586225375;0.37902624077408176;-0.34943292415339483;0.5155127615804326;0.9999850488908477
0.86;1.08944131644993;0.41618114554913244;0.38193445610198734;0.3772112713862591;0.3462441187146006;1.0983685618348265;1.000091243504681;10.000816754576801;0.4167037827772871;0.45203724468961576;0.4519109542972724;0.3790249254992827;-0.3494329245202525;0.5155124563034804;0.9999834991566301
0.87;1.0917560955850676;0.4171792079689704;0.38203734974218084;0.3989880463787094;0.3654537497727674;1.1011548783287435;1.0000871880495612;10.000799423591683;0.4167035279843279;0.45203878225482685;0.45190987939206856;0.3789596131833791;-0.36864792489405235;0.5286790862169817;0.9999818722544602
0.87;1.0917551938274521;0.4171799671016444;0.3820369789018002;0.3989881524029434;0.3654535747293673;1.101156146337382;1.0000830202285778;10.000780695798905;0.4167032507743622;0.4520402816830229;0.45190883310369173;0.3789583058885976;-0.36864792527353646;0.5286788288623515;0.9999801696648737
0.88;1.0894376131398487;0.41618355737865803;0.38193381955593664;0.3771979515931063;0.346231397000985;1.0983703737662365;1.0000787430100657;10.000760547645182;0.4167029520125159;0.4520417436450301;0.4519078143076404;0.37902100560669966;-0.3494199256577664;0.5155028750506397;0.9999783937501415
0.88;1.0894368440766766;0.41618431047098225;0.3819334829104449;0.3771980662333437;0.34623118859800944;1.098371567659017;1.00007436064705;10.000738969554916;0.4167026324327305;0.4520431683271756;0.4519068220001046;0.3790197145492202;-0.3494199260466911;0.5155026740580201;0.9999765476057185
0.89;1.0917508924393051;0.41718220158608615;0.38203664864691556;0.3989684007792392;0.36543521743899254;1.1011567346349227;1.0000698776912478;10.000715955395139;0.41670229256746033;0.45204455504089996;0.4519058555886093;0.3789554356436823;-0.3686299264409975;0.5286663922278174;0.9999746337294242
0.89;1.0917502715443168;0.4171829373141036;0.3820363477009309;0.39896852468743965;0.36543499074267344;1.10115788140682;1.0000652982372205;10.000691483809726;0.41670193250451804;0.4520459027462662;0.45190491546522377;0.3789541727905378;-0.36862992684156076;0.5286662483475443;0.9999726536540093
0.9;1.089432985604805;0.41618751356812167;0.3819341972233612;0.37718330817773066;0.34621726254113416;1.0983740143435443;1.0000606261119422;10.000665512687034;0.41670155163055583;0.4520472109371826;0.4519040028931122;0.37901693086132027;-0.34940792724903574;0.5154948430514604;0.999970608985484
0.9;1.089432523652465;0.4161882214468204;0.38193393278568;0.37718343931977044;0.3462170349257088;1.0983751384459968;1.000055866101357;10.000637991719143;0.416701148634068;0.4520484800410607;0.4519031187128876;0.3790157155946907;-0.34940792766369116;0.5154947525274977;0.9999685014791337
0.91;1.0917459290920741;0.4171842911210975;0.3820358866995861;0.3989488690039497;0.36541693928537416;1.1011592572547422;1.0000510257800939;10.000608873298948;0.4167007221444158;0.45204971110561054;0.45190226241227266;0.3789505333061496;-0.3686119280854367;0.5286534269011123;0.9999663318724944
0.91;1.091745632131659;0.4171849640897565;0.3820356611045564;0.39894900878626777;0.36541672592946556;1.1011603732006985;1.0000461168225119;10.000578115592308;0.4167002716496982;0.4520509051471639;0.4519014323885304;0.37894939028933805;-0.3686119285139838;0.5286533907254641;0.9999640994615935
0.92;1.0894306766390582;0.41619004464628084;0.3819334135597058;0.37717061819889625;0.3462045492907175;1.0983764872035198;1.00004115479478;10.000545690493716;0.41669979791064843;0.4520520628426852;0.451900626333902;0.3790132922766402;-0.34939492894913105;0.5154865679781222;0.999961803545229
0.92;1.0894305575716623;0.41619067842295693;0.38193322649744216;0.37717077066548355;0.3462043607059036;1.098377598041358;1.000036157668066;10.000511595909444;0.41669930261441057;0.452053184840428;0.4518998415276446;0.37901224418084967;-0.34939492939098205;0.5154865850971894;0.9999594454495516
0.93;1.091743281813246;0.4171868433955466;0.38203577878363826;0.39892937148878876;0.36539842566321945;1.1011607026235755;1.0000311438180194;10.000475855188848;0.416698787880774;0.4520542720341704;0.45189907533772977;0.3789472498478303;-0.3685949298398292;0.5286423053957705;0.9999570293167271
0.93;1.0917433602806474;0.41718743675517617;0.38203562897833165;0.3989295407605739;0.36539826778036383;1.101161797492891;1.000026130462944;10.00043850127324;0.41669825625591855;0.4520553253832291;0.4518983252805955;0.3789463120375861;-0.3685949302959586;0.5286423732389545;0.9999545619356865
0.94;1.0894287971276888;0.4161921985485405;0.38193324015638386;0.3771573112502364;0.34619170321113557;1.0983788804176098;1.0000211332851103;10.000399565653405;0.41669771078434914;0.4520563458913262;0.45189758873188773;0.3790094327681016;-0.3493829307597406;0.5154786554519142;0.9999520520594508
0.94;1.0894290840057521;0.4161927495608503;0.3819331295767364;0.3771574987477393;0.34619157856549126;1.0983799501497715;1.000016166652142;10.000359083688531;0.4166971546455914;0.45205733462372055;0.4518968629009071;0.3790086134861655;-0.3493829312318518;0.5154787731253005;0.9999495085261503
0.95;1.0917422244875028;0.41718906756707136;0.38203597724266036;0.3989100069245544;0.36538015755283193;1.1011630047786496;1.0000112431801782;10.0003171018347;0.4166965905788627;0.4520582922862488;0.4518961449004958;0.3789448549623889;-0.3685769317132477;0.5286308922610484;0.9999469379326078
0.95;1.091742728782539;0.41718957461196704;0.38203590869386894;0.39891021039531055;0.3653800653893448;1.101164040685274;1.000006372960666;10.00027367246998;0.4166960205399201;0.4520592191012462;0.45189543188406034;0.3789441571648134;-0.36857693220492616;0.5286310553274874;0.9999443437509836
0.96;1.0894296011049975;0.41619445504701463;0.38193344402373536;0.3771432620134808;0.3461779939614108;1.09838105228271;1.0000015639518305;10.000228851077331;0.4166954458052526;0.452060115247713;0.45189472132319974;0.37900751934894705;-0.3493699327079511;0.5154711856408621;0.9999417268853225
0.96;1.0894303337747888;0.41619491791411917;0.38193341963319727;0.3771434794474405;0.3461779368278036;1.0983820324425315;0.999996823352056;10.00018270551449;0.41669486743001694;0.45206098113297943;0.45189401110501587;0.3790069406198813;-0.3493699332235812;0.5154713893235404;0.999939086380337
0.97;1.091742925979246;0.4171909412859718;0.3820365148438662;0.3988907670922878;0.36536215998670374;1.1011639741840968;0.9999921584390101;10.000135315814678;0.41669428676566894;0.4520618173116352;0.45189329918083965;0.37894342033093714;-0.36855893375299853;0.5286198342830756;0.9999364198443815
0.97;1.0917438790596112;0.41719135926583456;0.3820365349572546;0.39889099828089025;0.36536214529602207;1.1011648728179586;0.9999875764287646;10.00008675437484;0.4166937057129832;0.45206262440524375;0.45189258287525097;0.37894295737707695;-0.3685589342970814;0.5286200796228138;0.9999337240538706
0.98;1.0894311907952134;0.41619591161231473;0.3819339426729326;0.3771302053684934;0.34616571007529595;1.098382727296507;0.9999830837967241;10.000037068093851;0.4166931265955041;0.4520634031237427;0.4518918585375414;0.3790065491610778;-0.34935793485655253;0.515464728215076;0.9999309961284533
0.98;1.0894323506573278;0.41619628177188256;0.381934007726914;0.3771304499751179;0.3461657449786573;1.098383540567879;0.9999786850613601;9.99998628009653;0.41669255172182035;0.45206415414810075;0.4518911223168043;0.37900619176046635;-0.34935793543206006;0.5154650163444522;0.9999282347136378
0.99;1.091745400068335;0.4171920971993053;0.3820370746885875;0.39887203273163174;0.36534486477772027;1.1011653189492483;0.9999743815638888;9.99993440423522;0.41669198292179743;0.4520648777991905;0.45189037164460455;0.37894188105905374;-0.3685409360240242;0.5286083945432491;0.9999254404627799
0.99;1.091746765598538;0.41719241568135823;0.38203718361276995;0.39887229019756176;0.36534495352406987;1.1011660703412927;0.9999701718602363;9.999881461258068;0.41669142131163045;0.4520655737471129;0.45188960580219273;0.37894161359497563;-0.3685409366324755;0.528608723672912;0.9999226160223441
1.0;1.0894354470379903;0.4161986294790615;0.3819359646143341;0.37711642374283416;0.3461527469624357;1.0983848018005733;0.9999660538995722;9.99982748936529;0.4166908674092006;0.4520662409673314;0.4518888251543656;0.3790063867732683;-0.34934493725704047;0.5154579278929646;0.9999197660007393
1.0;1.089437012797628;0.4161988898585294;0.3819361187255771;0.3771166927023804;0.3461528904707779;1.0983855182569309;0.9999620269862285;9.999772545924321;0.4166903217875561;0.4520668779127079;0.45188803033468283;0.37900619867948526;-0.349344937897035;0.5154582950455638;0.9999168968190063
1.01;1.0917494574792548;0.41719322251497437;0.3820383702812288;0.39885178954605943;0.36532653839422163;1.101165223250126;0.9999580916442867;9.999716704412974;0.41668978574960247;0.4520674827043996;0.4518872221429765;0.3789420476708766;-0.36852393855148197;0.5285986901692702;0.99991401632443
1.01;1.0917511976586989;0.41719342224917116;0.38203857281741754;0.39885207068963263;0.36532673860426257;1.1011659201140482;0.9999542477597838;9.999660042746081;0.4166892611184936;0.4520680532446143;0.4518864020046538;0.3789419321238285;-0.3685239392189961;0.5285990940347604;0.9999111334783879
1.02;1.0894402281410476;0.41619927928480127;0.3819372334581746;0.37710235986076324;0.34614019673855423;1.0983856117380022;0.99995049372526;9.999602624539573;0.41668874939217393;0.45206858715575243;0.4518855724310397;0.3790058505501011;-0.34933193989783473;0.5154506970082873;0.999908258019599
1.02;1.0894421158049936;0.4161994234669139;0.38193748554443707;0.3771026565051838;0.3461404550319268;1.0983862988646282;0.9999468283223287;9.999544496210175;0.41668825123451453;0.45206908149030317;0.45188473688061875;0.37900580182048055;-0.34933194058619926;0.51545113913785;0.9999053998393981
1.03;1.0917548580702243;0.41719383546320227;0.38204000817374406;0.39883286664154066;0.365309777206282;1.1011649788143865;0.9999432530674234;9.999485705796694;0.41668776660061624;0.4520695327101353;0.4518838992310087;0.3789427853284739;-0.3685059412824203;0.5285885888503274;0.999902568602813
1.03;1.09175687679871;0.41719393332538923;0.3820403091786079;0.39883318426909375;0.3653100920333133;1.1011656459016717;0.9999397720739176;9.999426318320578;0.41668729513113784;0.4520699371979199;0.45188306341030926;0.3789428009518668;-0.3685059419848589;0.5285890683747179;0.999899773875578
1.04;1.0894472111709066;0.41619952401421356;0.3819385464908431;0.3770903691690857;0.34612954935975504;1.0983862929104706;0.9999363902031099;9.999366411241908;0.4166868366732946;0.4520702916497192;0.4518822331549496;0.3790068487255453;-0.34931894269179486;0.5154445007037319;0.9998970251564714
1.04;1.0894493539459544;0.41619958144727026;0.3819388970137907;0.37709071173619946;0.34612991290066875;1.09838691284125;0.9999331116193054;9.999306060455776;0.41668639191685736;0.4520705931681666;0.4518814117685215;0.3790069285697271;-0.3493189434015066;0.5154450083853099;0.9998943319401923
1.05;1.0917603056351592;0.41719368730925993;0.3820420271167447;0.3988137661155365;0.36529345717958783;1.101165499798967;0.9999299393975156;9.999245335146489;0.41668596255185975;0.45207083956337485;0.4518806020670902;0.3789440402065111;-0.36848794411238783;0.5285787575448226;0.9998917041056476
1.05;1.091762564899431;0.4171937034316595;0.3820424282997353;0.39881413145849953;0.36529385664573905;1.1011660486061903;0.9999268758989135;9.999184306926745;0.41668555076276104;0.45207102966676427;0.4518798064499055;0.3789441830841242;-0.3684879448230986;0.528579282978088;0.9998891521532399
1.06;1.0894541299276348;0.4161994172592552;0.38194060726329954;0.377076630346023;0.34611781443594136;1.098386554142522;0.999923922909077;9.999123061146388;0.4166851586554417;0.452071163166466;0.45187902683020387;0.3790083565053902;-0.3493069455328968;0.5154391870392481;0.9998866872639164
1.06;1.0894564914220228;0.416199386692801;0.3819410582711447;0.3770770172146549;0.3461182408510899;1.0983870104605415;0.9999210809892968;9.99906169735977;0.41668478776806644;0.45207124007907307;0.4518782644800907;0.37900856001874306;-0.3493069462418768;0.515439726287787;0.9998843213993539
1.07;1.0917676445567266;0.4171935891881151;0.3820444594877929;0.3987951982347323;0.36527739772098305;1.1011644101604308;0.999918348942481;9.999000322709328;0.41668443886685663;0.4520712603467399;0.4518775199969916;0.3789457935877034;-0.3684699469507961;0.528569070323871;0.9998820673839406
1.07;1.0917700838560798;0.4171935093375005;0.382044955984725;0.3987956122637516;0.3652778417881454;1.101164745085824;0.9999157242077478;9.998939047006184;0.4166841123838676;0.4520712237233725;0.4518767935837225;0.37894605736982223;-0.36846994766070923;0.5285696244907941;0.9998799388187855
1.08;1.089462804386067;0.41619933269001114;0.381943066457662;0.37706341575362273;0.34610626057760213;1.0983860073004128;0.9999132035901607;9.998877981172628;0.4166838089726754;0.45207112965163887;0.45187608571945426;0.37901035156761426;-0.3492939483728174;0.5154333147494015;0.9998779492757942
1.08;1.0894652987575137;0.41619920774891883;0.3819436054026041;0.3770638678019434;0.346106708022937;1.0983861895123332;0.9999107837375363;9.998817238199507;0.41668352963026384;0.45207097735865576;0.45187539790211073;0.37901067653387904;-0.34929394908837325;0.5154338839206826;0.9998761110131912
1.09;1.0917756043925637;0.4171927649249872;0.3820469183474081;0.3987772721720465;0.3652617950873076;1.1011632862458494;0.9999084619270457;9.998756927902614;0.41668327558404966;0.45207076623609566;0.4518747329600763;0.37894703282590886;-0.36845194980835444;0.5285587830718111;0.999874434626535
1.09;1.091778137887662;0.41719260264180713;0.38204750128828985;0.39877777262765096;0.36526223549135434;1.101163295414244;0.9999062367279794;9.998697143720912;0.4166830481641887;0.45207049563000723;0.4518740944279051;0.3789474211554091;-0.36845195053335894;0.5285593619026399;0.9998729295723089
1.1;1.0894708969975462;0.4161996725583849;0.381946928140624;0.3770514515563177;0.3460958891240237;1.0983842175406435;0.9999041074034118;9.9986379598795;0.41668284864675204;0.4520701641409987;0.45187348549358886;0.37901284222945986;-0.34928095126388703;0.5154275451877419;0.9998716045175121
1.1;1.08947345439447;0.41619947821923275;0.3819475596963801;0.37705200551299645;0.3460963221510145;1.0983840534951916;0.9999020728546487;9.998579443792417;0.4166826780712833;0.45206976960468587;0.4518729088573621;0.37901329651151683;-0.3492809520004119;0.5154281281200448;0.9998704677948298
1.11;1.0917838078353546;0.4171920456735611;0.38205012085672824;0.398758126252426;0.3652446895018824;1.1011598047746705;0.9999001314571592;9.99852166929484;0.416682537188229;0.4520693098569148;0.45187236708161477;0.378949784212788;-0.3684339527432113;0.5285492783516628;0.9998695278296519
1.11;1.0917863739986962;0.41719181834868707;0.38205080642967415;0.39875873026580433;0.36524511896775674;1.101159475573113;0.9998982818705011;9.998464721043526;0.4166824267086838;0.4520687834050354;0.4518718624082002;0.37895030548741976;-0.3684339534923452;0.5285498566675001;0.9998687928843828
1.12;1.0894791518245521;0.4161985845980288;0.38195012389315514;0.37703863843782937;0.34608431552745733;1.0983810728009773;0.9998965238500137;9.998408684226124;0.4166823474841061;0.4520681895729434;0.45187139656715797;0.37901486034138065;-0.34926795424772666;0.5154210511531789;0.9998682707125268
1.12;1.0894817161528694;0.41619832230089027;0.3819508659334254;0.3770392841198921;0.3460847403856285;1.098380604350849;0.9998948582431657;9.998353625875938;0.416682300202564;0.45206752820881113;0.4518709708282852;0.3790154481133732;-0.349267955009097;0.515421614107246;0.9998679681611394
1.13;1.091792067009421;0.41719100985132784;0.3820537114721395;0.3987405707042783;0.3652286563734243;1.101155078201469;0.9998932866096831;9.99829959055153;0.41668228512763716;0.4520667991899166;0.4518705859293758;0.37895306719849076;-0.3684169557758791;0.5285404105438629;0.9998678903840363
1.13;1.0917946230658795;0.41719071323790596;0.38205450795806745;0.39874125162528035;0.36522907218744394;1.1011545025848697;0.9998918103901674;9.998246617622101;0.4166823021640869;0.4520660022350869;0.45187024215442995;0.3789537155991971;-0.3684169565470499;0.5285409489288403;0.9998680403751794
1.14;1.089488423729564;0.41619728717504445;0.38195345526846614;0.37702687479951935;0.3460730287918066;1.098376885814441;0.9998904292175981;9.998194760235053;0.4166823507513451;0.4520651373279701;0.4518699396976226;0.37901839182078056;-0.34925495732124784;0.515415153714733;0.99986841872239
1.14;1.0894909669431105;0.41619695957151676;0.38195429691623567;0.37702758537715636;0.34607343349105163;1.0983762354527393;0.9998891401006588;9.998144088656344;0.4166824297453581;0.45206420518109774;0.45186967886204854;0.37901909499448905;-0.3492549580970702;0.515415659694446;0.9998690234678469
1.15;1.0918002555220867;0.4171897096667898;0.38205770780563686;0.3987232861572948;0.3652125513242051;1.1011505580161731;0.9998879388815932;9.998094679316461;0.4166825377629222;0.45206320710383063;0.4518694601468629;0.37895682392718044;-0.3683989588732775;0.5285306358384365;0.9998698507939758
1.15;1.0918027908250045;0.4171893549284633;0.3820585770206514;0.3987240177999389;0.36521294800427456;1.101149859810208;0.9998868225192118;9.998046601689973;0.4166826738252798;0.4520621448004398;0.4518692844640604;0.3789575762409029;-0.36839895964876296;0.5285311029645494;0.9998708960522222
1.16;1.0894965779399;0.4161956848932812;0.38195740576025783;0.3770146012278044;0.34606132892017616;1.098373147674502;0.999885789952275;9.99799991762411;0.4166828378618256;0.4520610207921712;0.4518691528171609;0.3790223486933152;-0.3492419604222928;0.515408986336546;0.9998721542240442
1.16;1.0894991178879283;0.41619530537373234;0.38195828030838314;0.3770153449048202;0.34606171847481026;1.0983724280894789;0.9998848409189518;9.997954692380425;0.4166830308204426;0.45205983864680405;0.45186906530258314;0.3790231380211493;-0.349241961192137;0.5154094090541909;0.9998736198997438
1.17;1.0918074533534203;0.4171874482169345;0.3820615274192279;0.3987061989389421;0.36519674438578503;1.1011447051679257;0.9998839746412954;9.997910997737758;0.4166832543526683;0.45205860230466155;0.45186902064378537;0.3789599410299476;-0.36838096195601183;0.5285198239096622;0.9998752870617893
1.17;1.0918100000733764;0.41718704232115744;0.38206238697621364;0.39870694840840837;0.3651971272474498;1.1011439803022283;0.9998831895612186;9.997868902859567;0.4166835102173806;0.45205731556043827;0.4518690168546514;0.3789607541685632;-0.3683809627115517;0.5285201982060582;0.9998771487447425
1.18;1.0895057558969272;0.4161942705588247;0.3819613748788919;0.3770027464305498;0.3460495586218827;1.0983682542930906;0.9998824824446971;9.997828469532196;0.4166837999343181;0.4520559823869968;0.4518690521208931;0.3790265735809661;-0.3492279634567469;0.5154017809653756;0.9998791971248628
1.18;1.0895082989292537;0.4161938324878269;0.381962204578326;0.37700349906981495;0.3460499358286074;1.0983675290871489;0.9998818472588253;9.997789753104765;0.41668412502545904;0.45205460740280456;0.4518691249957513;0.37902739548676145;-0.3492279641900185;0.5154021057703423;0.9998814242740252
1.19;1.0918156286280873;0.4171857530098875;0.3820655966724149;0.3986878994591344;0.3651794126124342;1.1011398074348075;0.9998812763861253;9.997752797377695;0.4166844873966899;0.4520531959399288;0.45186923441543886;0.37896421620297827;-0.3683629649102537;0.5285093444242498;0.9998838225431376
1.19;1.0918181599859458;0.41718527666516814;0.3820663851184986;0.3986886555371903;0.3651797837082278;1.1011390917425408;0.9998807631003196;9.997717625467489;0.4166848892437275;0.4520517536593083;0.4518693799527287;0.3789650318848156;-0.36836296561668735;0.5285096221998101;0.9998863842812626
1.2;1.089513894465188;0.4161934005306109;0.3819661855629959;0.376990639023028;0.3460377978697229;1.0983633830934922;0.9998803023841091;9.997684237274367;0.416685332530312;0.45205028593600455;0.4518695615584908;0.3790298384524572;-0.34921496630841187;0.515394132758882;0.9998891018873953
1.2;1.0895164125295518;0.41619288055985665;0.3819669268818494;0.3769913988387971;0.3460381598610831;1.0983626806337394;0.99987989013364;9.997652617316371;0.41668581866311855;0.4520487973152679;0.4518697789685447;0.37903063190421277;-0.3492149669840504;0.5153943714196881;0.9998919680799603
1.21;1.0918237159518136;0.41718369562630925;0.3820692885286177;0.39867083990392843;0.3651631336076661;1.1011339819974093;0.9998795226939436;9.997622747473592;0.416686348512869;0.452047291145042;0.45187003176335283;0.3789684089997132;-0.36834496764223557;0.528498512473221;0.9998949755099883
1.21;1.0918262229870757;0.41718313463673823;0.382069982876681;0.3986716020040702;0.365163485900906;1.1011332848074447;0.9998791974583457;9.997594616482472;0.41668692243722427;0.4520457698437567;0.4518703197964252;0.3789691677856171;-0.36834496828248775;0.5284987229042589;0.999898116361696
1.22;1.0895219385283146;0.4161909896944308;0.3819695176623245;0.3769785080908001;0.34602592214636774;1.098358587530172;0.9998789132355445;9.997568221245459;0.4166875401622548;0.452044235960508;0.4518706431858996;0.3790339071471895;-0.3492019689054454;0.5153869332876835;0.9999013828726878
1.22;1.0895244460986167;0.41619039988902456;0.38197016785032234;0.3769792715488611;0.3460262646230029;1.0983578888392334;0.9998786689692674;9.997543562756311;0.41668820052031647;0.45204269291300847;0.4518710020522046;0.3790346257603206;-0.3492019695123257;0.5153871279613806;0.9999047681175133
1.23;1.0918317493945162;0.4171813470233497;0.3820726127447303;0.3986537992358137;0.3651467756418399;1.101128187247559;0.9998784618989186;9.997520642719392;0.4166889013512837;0.4520411448408035;0.45187139669575904;0.3789723215549936;-0.36832697010453996;0.5284874800680343;0.9999082663793105
1.23;1.0918342668026042;0.41718074200809574;0.38207321888707385;0.3986545694974611;0.36514710133562306;1.1011274815597685;0.9998782874870156;9.997499452513317;0.4166896398830528;0.45203959635289276;0.4518718279704225;0.3789729917905195;-0.36832697068378556;0.5284876640206563;0.9999118730977277
1.24;1.0895310425865274;0.4161884404112794;0.3819721887046075;0.37696713370014046;0.34601427953658065;1.0983537708598032;0.9998781406058624;9.997479954566328;0.41669041309973565;0.45203805241289596;0.4518722971667198;0.3790376334745822;-0.34918897125205806;0.5153796075791737;0.9999155839577736
1.24;1.0895335445009402;0.416188157185282;0.3819730690716227;0.3769675233333277;0.3460142239386946;1.0983530541731459;0.999878016317483;9.997462082745654;0.416691217581985;0.45203651804457534;0.45187280567363086;0.3790382439714627;-0.3491889718116009;0.5153797825803376;0.9999193935874707
1.25;1.0918398995661345;0.41717892714462645;0.3820756334208784;0.39863562012897774;0.36512913641641626;1.1011233304715515;0.9998779108937422;9.997445759971296;0.41669204932383835;0.45203499813289916;0.45187335464432526;0.3789758212384263;-0.36830897236510135;0.5284763623655402;0.9999232955084253
1.25;1.091842486985552;0.4171783046784072;0.3820761607827911;0.39863642775720215;0.3651293892180884;1.1011225991521545;0.9998778229064317;9.997430904616344;0.4166929040620205;0.4520334975076419;0.45187394468368147;0.37897636366912896;-0.3683089729157844;0.528476532258181;0.9999272829456456
1.26;1.0895393512953513;0.4161857484940841;0.38197484410151394;0.3769551655259644;0.34600203798615864;1.098348860696421;0.9998777527051617;9.997417430203962;0.41669377753418557;0.4520320208057366;0.4518745759670269;0.3790408700368779;-0.34917497346710236;0.5153715435716152;0.999931348667136
1.26;1.0895419964582589;0.4161851182542729;0.38197534854755893;0.3769559970062003;0.3460022489648428;1.0983481168434932;0.9998777007979702;9.997405252304118;0.41669466520204906;0.4520305719155521;0.4518752485464687;0.37904133947631313;-0.3491749740221823;0.5153717133226944;0.9999354844429075
1.27;1.0918484632557324;0.4171760436114216;0.38207802221571874;0.398619222091733;0.36511263805497424;1.1011173707950141;0.9998776669837639;9.997394292549242;0.41669556227053633;0.45202915338598865;0.4518759623506067;0.3789777715356513;-0.36829097458328436;0.5284644987665016;0.999939681503508
1.27;1.0918511638837092;0.41717540955408783;0.38207851493005096;0.39862007057916754;0.36511281503473625;1.1011166279683633;0.999877650706017;9.99738447523568;0.4166964643762217;0.4520277662510033;0.45187671677610924;0.378978166493166;-0.3682909751515109;0.5284646749526913;0.9999439311043585
1.28;1.0895490949526034;0.41618340147318544;0.3819773482200969;0.3769436944182722;0.3459894722572347;1.0983438958858303;0.9998776514332334;9.997375727227968;0.41669736791058937;0.45202641054266424;0.45187751014254074;0.3790425253487517;-0.3491619757269037;0.5153634354803247;0.9999482246170829
1.28;1.089551835446656;0.4161827673501435;0.3819778371980523;0.37694455197376175;0.3459896195087295;1.098343182542935;0.9998776680618825;9.997367984378663;0.4166982694888073;0.4520250861244097;0.45187833989632686;0.3790428491822211;-0.3491619763088232;0.5153636231126103;0.9999525543533839
1.29;1.091856383629429;0.4171730899633061;0.38208064964563726;0.39860219781208167;0.36509553444922904;1.1011124949719677;0.9998776982426846;9.997361194386695;0.41669916536652124;0.4520237932333082;0.45187920337199144;0.37898013866193453;-0.3682729768962934;0.5284534111460693;0.9999569145692423
1.29;1.091859147437693;0.4171724597076115;0.3820811414508479;0.3986030587288369;0.36509565113865616;1.1011118390728367;0.999877738917837;9.99735531045684;0.41670005146747874;0.4520225324910497;0.4518800977584787;0.3789803940682514;-0.3682729774882727;0.5284536112865963;0.9999613007906744
1.3;1.089558124003423;0.4161818778310713;0.38198093092555746;0.37693200499819074;0.345976718561837;1.0983392200818083;0.9998777881345918;9.997350287224739;0.4167009238838877;0.4520213043772457;0.4518810195888616;0.37904461524190153;-0.3491489780838532;0.515356150931558;0.9999657085555175
1.3;1.0895608925712679;0.41618126160324787;0.38198143030115467;0.3769328627028516;0.34597680198393765;1.0983386428495463;0.9998778468302995;9.997346088233195;0.41670177942385245;0.4520201084929482;0.4518819651821694;0.37904480135382956;-0.3491489786821918;0.5153563613356235;0.999970133637328
1.31;1.0918654478157341;0.4171706405860896;0.38208336403351423;0.3985843231629335;0.36507705378761024;1.1011071116152498;0.9998779183691078;9.997342696516704;0.41670261572038675;0.4520189431183009;0.4518829315632667;0.37898195123695383;-0.36825497928240286;0.5284424153760847;0.9999745730911689
1.31;1.0918681946531972;0.4171700507875243;0.3820838746247562;0.3985851698320504;0.3650770981437546;1.1011066295217107;0.9998780059291116;9.99734011492136;0.4167034306676071;0.45201780525954494;0.4518839163310142;0.37898206435851833;-0.3682549798836235;0.5284426344286086;0.9999790257634268
1.32;1.0895671287680138;0.41617933215045533;0.3819835139171284;0.37691901628037544;0.3459625279733085;1.0983351981290752;0.9998781108949703;9.997338354435382;0.4167042218816622;0.4520166911680827;0.4518849168986801;0.3790461415087562;-0.3491349804850101;0.5153482700695471;0.9999834919518303
1.32;1.0895698302692078;0.4161787794660685;0.38198403804265785;0.3769198499223476;0.3459625255007254;1.0983348175331829;0.9998782333550915;9.997337425862968;0.41670498697126457;0.4520155970066813;0.45188593039679104;0.37904618458699235;-0.3491349810857382;0.5153485008566951;0.9999879722919331
1.33;1.0918742968363384;0.41716837331755857;0.3820861263955031;0.3985675767276757;0.3650593540718175;1.1011024871704131;0.9998783722858694;9.997337346140254;0.41670572403148276;0.45201451901180606;0.451886954052056;0.3789831958357907;-0.3682369816851699;0.5284315021396093;0.9999924665883324
1.33;1.0918769372821984;0.41716786711132187;0.3820866639186193;0.39856839770037494;0.3650593012662231;1.1011022057057371;0.999878524796042;9.997338146320516;0.41670643156869525;0.4520134533598348;0.45188798525672164;0.37898317738286685;-0.3682369822828514;0.5284317503302257;0.9999969731165076
1.34;1.0895767490881283;0.4161774471001813;0.3819861696024308;0.376907465654091;0.3459490572014897;1.0983319698901817;0.99987868670289;9.997339865692373;0.41670710826192775;0.45201239644073854;0.45188902113230345;0.37904713135081597;-0.34912198287820756;0.5153411735120913;1.0000014881592496
1.34;1.0895793143247687;0.4161769942707302;0.38198671808108264;0.37690826932765353;0.345948949610823;1.098331774497042;0.9998788544471855;9.997342537928402;0.4167077529198096;0.4520113451924331;0.45189005832775836;0.3790470598371095;-0.34912198347044204;0.5153414378718661;1.0000060064014937
1.35;1.0918826690718157;0.417166137454229;0.38208865314177426;0.3985511088781936;0.3650415908397642;1.1010996136501177;0.9998790262578872;9.997346183662488;0.4167083643738608;0.4520102971085758;0.451891093711745;0.378983964351637;-0.3682189840586727;0.5284207153403547;1.0000105224105933
1.35;1.0918851391137294;0.4171657388519237;0.3820892062413054;0.398551887487649;0.3650414229481934;1.1010994823030025;0.9998792020246959;9.997350816606987;0.4167089414778065;0.4520092501217137;0.4518921251551019;0.3789838453217356;-0.3682189846418877;0.5284209870756333;1.0000150313657479
1.36;1.0895847617211154;0.4161752562489297;0.3819885646516508;0.37689582211820294;0.3459354999562779;1.0983293771750426;0.9998793825100609;9.99735645998471;0.4167094836840958;0.4520082023164581;0.4518931513843218;0.37904770225194956;-0.34910798521900044;0.5153335002353758;1.0000195282919166
1.36;1.0895871199208356;0.41617490876572666;0.3819891130879489;0.37689656743113614;0.3459352652469969;1.098329296455069;0.9998795686908166;9.997363155175394;0.4167099917408585;0.4520071517591131;0.4518941713198533;0.3790475342026729;-0.34910798578919244;0.5153337640591853;1.0000240072383926
1.37;1.0918902131900958;0.41716472117300374;0.3820915728299094;0.39853281625691045;0.3650218703734796;1.1010962383083744;0.9998797614221833;9.99737094795533;0.4167104674437433;0.45200609673153247;0.4518951840683245;0.3789833400565898;-0.36820098635211684;0.5284092328833735;1.0000284614841293
1.37;1.0918924510260468;0.41716441799059245;0.38209210760259615;0.39853352435525113;0.36502156070697295;1.1010961996535649;0.9998799605965422;9.99737986755387;0.4167109127701789;0.45200503584910545;0.45189618951871385;0.3789831186984112;-0.368200986907821;0.5284094775613408;1.000032884746236
1.38;1.089591834651245;0.41617383358509147;0.3819912672963411;0.3768823051200146;0.34591993113366615;1.0983271764702471;0.9998801635145963;9.997389919703203;0.4167113295010133;0.4520039679569328;0.4518971884877678;0.3790468693839469;-0.3490939874565807;0.5153250127730984;1.0000372724275015
1.38;1.089593950587791;0.4161735631936626;0.3819917831391051;0.3768829732779689;0.34591954570001815;1.0983271649181618;0.999880363799027;9.997401090454714;0.41671171930354184;0.45200289227548285;0.4518981824695967;0.3790465919856172;-0.34909398799875857;0.5153252328176114;1.000041621973768
1.39;1.09189580218861;0.4171631849886552;0.382094321822026;0.39851508515782763;0.3650026842405142;1.1010941614579806;0.9998805519889045;9.997413353021296;0.41671208392528836;0.45200180889737607;0.45189917370575855;0.3789832866711112;-0.36818198853470036;0.5283976136509758;1.000045932242136
1.39;1.0918977994704842;0.41716293240693414;0.3820948206571205;0.3985157131388016;0.36500223036787105;1.1010941618480699;0.999880717173541;9.997426677596033;0.4167124252659916;0.4520007194482444;0.45190016525573296;0.3789829534442603;-0.36818198906466715;0.5283978016115043;1.0000502022000206
1.4;1.089598943772207;0.4161741962813823;0.38199491113230316;0.3768700607483007;0.34590492260406464;1.0983251605869975;0.9998808484859462;9.997441036879328;0.41671274509855083;0.4519996274441193;0.45190116021442683;0.37904659216866593;-0.349080989588946;0.5153177245216692;1.000054430026187
1.4;1.0896008256038616;0.4161727393703795;0.381994289127355;0.37687060393676075;0.34590436728752316;1.0983251516735062;0.9998809360664584;9.997456406759367;0.41671304469482096;0.45199853789743316;0.45190216045607856;0.3790462027206472;-0.3490809901079146;0.5153178752495827;1.0000586133744456
1.41;1.0919014489963208;0.41716221530805797;0.3820970107978439;0.3984961822446682;0.3649818545932033;1.1010911296032961;0.9998809717556338;9.997472771287674;0.4167133246130482;0.45199745636001026;0.45190316636898725;0.37898278520567025;-0.36816399062179916;0.5283864284777533;1.0000627498386874
1.41;1.0919032241237785;0.41716196602313177;0.38209749614231503;0.39849673997078805;0.3649812996677614;1.101091089213593;0.9998809499890202;9.997490117252367;0.4167135848686464;0.451996387941289;0.45190417777052205;0.37898234061142944;-0.3681639911306051;0.5283865403391026;1.0000668367511416
1.42;1.0896041546794037;0.41617298809583764;0.38199736472111684;0.37685714894857814;0.3458894551242712;1.0983230255558687;0.9998808691420132;9.997508405758962;0.41671382549418173;0.4519953367597227;0.45190519488590725;0.37904587111432064;-0.3490669916344195;0.5153094633984506;1.0000708707958081
1.42;1.0896058318390294;0.4161727284393016;0.3819978567191734;0.3768576717947881;0.345888867432188;1.0983229354783073;0.9998807324990889;9.997527548716691;0.4167140468602305;0.4519943059380417;0.4519062186581243;0.3790453795299793;-0.3490669921334901;0.5153095391086606;1.000074848175235
1.43;1.091906258632307;0.4171611615432812;0.3820996540654125;0.3984782143678559;0.36496180145807705;1.1010878193395415;0.999880547644903;9.997547412498818;0.4167142493735985;0.4519932977968339;0.45190725019574723;0.37898186872638995;-0.36814599262788983;0.5283749448395104;1.0000787657832626
1.43;1.091907842770111;0.4171608766735567;0.38210016245380135;0.3984787016146343;0.3649611850253144;1.1010876806095495;0.9998803248144914;9.99756783619434;0.41671443298783234;0.45199231393278916;0.4519082899778612;0.3789813414673568;-0.36814599311718377;0.5283749922562575;1.0000826226259132
1.44;1.0896085842281884;0.4161717063361015;0.38199993518146164;0.37684274835914283;0.3458726139790667;1.0983205241401461;0.999880075376019;9.997588651599107;0.4167145972670748;0.4519913552464042;0.45190933763262536;0.37904480043014166;-0.34905299360042025;0.5153009374676046;1.000086419871974
1.44;1.0896100688607835;0.4161713776293026;0.382000468223212;0.3768432016989526;0.34587197215069343;1.0983203550208538;0.9998798104084969;9.997609706292488;0.41671474184178364;0.45199042228598696;0.4519103921515559;0.37904424817903615;-0.34905299407643015;0.5153009724427814;1.0000901596534986
1.45;1.0919103329648385;0.4171595155870026;0.3821021089355661;0.3984603638614202;0.36494187512903276;1.101085178031113;0.9998795396175862;9.997630883597445;0.4167148663732624;0.4519895157699626;0.45191145220031537;0.3789806871420062;-0.3681279945440289;0.5283632787593093;1.00009384377981
1.45;1.0919116987502615;0.4171591284576001;0.382102673686555;0.3984607819426464;0.36494121543564867;1.1010849970055465;0.9998792710793262;9.997652103095252;0.4167149703001868;0.4519886364108624;0.4519125164154487;0.37898011942820764;-0.36812799500204524;0.5283633235096118;1.0000974728790886
1.46;1.0896132013292108;0.4161700694046033;0.38200236539368343;0.37683000326578797;0.3458570373693002;1.0983178145100636;0.999879011734176;9.997673302297763;0.41671505305416007;0.45198778410085433;0.45191358348522126;0.3790425464493504;-0.3490399954495543;0.5152923052304702;1.0001010467341747
1.46;1.089614426765215;0.41616961996998797;0.3820029641712461;0.37683037691678234;0.3458563698732923;1.0983176316524148;0.9998787685378052;9.997694415764364;0.41671511417443435;0.45198695760008417;0.4519146519302487;0.37904196907044707;-0.3490399958861776;0.5152923773411408;1.0001045657548389
1.47;1.0919133735142894;0.4171578079973641;0.3821051935728211;0.39844059393550946;0.3649203682465079;1.1010814472123498;0.9998785489515853;9.997715365444552;0.4167151529839318;0.45198615491255684;0.4519157199168633;0.37897838829089925;-0.3681099963121644;0.5283510011676803;1.0001080319856437
1.47;1.0919144462245634;0.4171573010394826;0.38210582614355276;0.3984409109009158;0.3649196991283127;1.101081257360627;0.9998783597510422;9.997736068128523;0.41671516853486773;0.451985373493311;0.4519167855754512;0.37897780557183364;-0.36810999672829486;0.5283511112299998;1.0001114492218655
1.48;1.0896156463415922;0.4161679376628652;0.38200541252816383;0.37681493853840153;0.3458399584349901;1.0983150574861367;0.9998782057425067;9.997756448169154;0.41671516001176245;0.4519846103979971;0.4519178475338533;0.3790412225577732;-0.3490259971356215;0.5152839626183234;1.0001148230721872
1.48;1.0896165652060754;0.4161673781798605;0.3820060758979628;0.3768151842753567;0.34583929154460674;1.0983148441257273;0.9998780893888414;9.997776439870025;0.4167151270238068;0.4519838631254482;0.45191890494836734;0.37904064040303825;-0.34902599753524893;0.5152841207906634;1.0001181606951217
1.49;1.0919152055475887;0.4171556015484795;0.38210849335331404;0.39842155038574595;0.3648999641572743;1.1010776144210166;0.9998780109140616;9.997795982457474;0.4167150695105434;0.45198313049252725;0.45191995715445304;0.3789770591989188;-0.36809199792842473;0.5283397649580399;1.0001214693406226
1.49;1.0919159752178174;0.41715499238048265;0.38210917873797834;0.39842170877980476;0.36489930607954735;1.1010773644365794;0.9998779691235724;9.997815019773828;0.4167149876088726;0.4519824125198973;0.4519210033627504;0.378976478223078;-0.36809199831675304;0.5283399816072388;1.000124754406483
1.5;1.089616878255151;0.41616534031246183;0.3820086367928658;0.3768004794192356;0.34582402517723365;1.0983120889667044;0.9998779627182122;9.997833506306813;0.4167148819532426;0.45198170967284085;0.4519220423194636;0.37903989694359497;-0.34901199870214933;0.515276024633159;1.0001280184143513
1.5;1.0896175084642616;0.41616468450288907;0.3820093350194251;0.37680053465979974;0.3458233860770592;1.0983117828039732;0.9998779912608373;9.99785141072622;0.416714754332154;0.4519810222926811;0.45192307225547684;0.37903931575371885;-0.34901199908662134;0.5152763034094047;1.0001312609310493
1.51;1.0919188685763288;0.41715400905873584;0.3821118208840216;0.39843802827062297;0.36491185475899085;1.101079442124923;0.9998780554208567;9.99786871298495;0.41671460805141297;0.451980350449755;0.4519240914306181;0.37897573581428;-0.36810699947237224;0.5283519830764701;1.0001344790121296
1.51;1.0919193730239398;0.41715331460323485;0.3821125231192431;0.39843797190686076;0.36491124488387133;1.101079065411529;0.9998781568244307;9.9978853967166;0.4167144473809437;0.45197969391849036;0.4519250984733434;0.3789751584003821;-0.36810699986219547;0.528352313165792;1.000137667973971
1.52;1.0896200244237217;0.4161639683273914;0.3820123422387623;0.3768067923769258;0.34582713893686373;1.0983116539341307;0.9998782983305268;9.997901448506505;0.4167142763163754;0.4519790520914621;0.4519260923458547;0.37903758434784607;-0.3490180002594388;0.5152813531108352;1.000140822263603
1.52;1.0896204177126116;0.4161632500530146;0.3820130458346522;0.3768066246151429;0.3458265623469666;1.0983112112837372;0.9998784843271292;9.997916872446346;0.4167140976681694;0.45197842405412336;0.4519270725387833;0.37903701397314205;-0.3490180006673351;0.5152817164903835;1.0001439363126412
1.53;1.0919195601557854;0.4171511540293994;0.38211497457432786;0.3984274229203721;0.3649006463333153;1.1010757419766415;0.9998787195084187;9.997931700636578;0.41671391315169026;0.45197780892638706;0.45192803898271106;0.37897344765480345;-0.3680980010883706;0.5283471282702532;1.0001470050089472
1.53;1.0919198677385311;0.4171504321928945;0.38211568326462214;0.3984271482673207;0.364900099882063;1.1010752508477415;0.9998790067992674;9.9979459920433;0.4167137242959545;0.45197720616361325;0.45192899141145204;0.37897288668609336;-0.3680980015241782;0.5283475063903386;1.0001500236213512
1.54;1.0896203488890357;0.41616108165678933;0.38201551604002437;0.3767957955622043;0.34581605319498204;1.098308743663095;0.9998793471446322;9.997959834398786;0.416713533244708;0.4519766155628664;0.45192992884816124;0.3790363335618654;-0.3490090019757885;0.5152774861067104;1.0001529878896867
1.54;1.0896205998106372;0.4161603800444222;0.38201623730803347;0.37679542261804905;0.3458155297182054;1.0983082276908913;0.9998797413562852;9.997973339867844;0.41671334277226546;0.45197603706482353;0.45193084942034395;0.3790357915332887;-0.3490090024438504;0.5152778623360539;1.0001558941967068
1.55;1.0919186263327225;0.4171481674177912;0.3821183963489201;0.39840957588579856;0.3648841236843335;1.1010717113345612;0.9998801915425142;9.99798662508949;0.41671315600263287;0.45197547086322365;0.45193175064149854;0.37897126383087504;-0.3680830029286197;0.5283381827202666;1.000158738828317
1.55;1.0919188385724325;0.417147511276356;0.3821191389986148;0.39840911823463715;0.3648836207732169;1.1010712030405654;0.999880701051643;9.99799979425263;0.4167129762404879;0.4519749179613571;0.45193263003329853;0.37897075295158955;-0.3680830034298679;0.528338549552834;1.0001615173041714
1.56;1.0896202406892277;0.4161585542643315;0.3820189427764882;0.37678041676799123;0.34580182232413675;1.098304710657459;0.9998812740408809;9.998012939097105;0.4167128064937261;0.4519743803784556;0.4519334852931738;0.37903426061450274;-0.34899700394699684;0.5152708347399911;1.000164224540921
1.56;1.0896204276018857;0.4161579692973576;0.3820197151786871;0.37677988702312676;0.34580133889386433;1.0983042409551798;0.9998819159613122;9.99802614881733;0.4167126488359273;0.45197386093170056;0.45193431412692675;0.37903378832556084;-0.34899700447936494;0.5152711905420159;1.000166854755552
1.57;1.0919174032791872;0.4171457401608149;0.38212213585359134;0.3983874383866299;0.3648644334531126;1.1010677986501403;0.9998826343444266;9.998039511759556;0.41671250438047636;0.4519733631107622;0.4519351145754011;0.378970337823885;-0.36806600502646114;0.5283284887461612;1.000169401389903
1.57;1.0919175740268552;0.4171452485204985;0.3821229389808118;0.398386848335149;0.3648639656738075;1.101067386371332;0.9998834381013484;9.998053104033291;0.4167123737911925;0.45197289057270057;0.45193588574830845;0.37896991115431805;-0.3680660055876516;0.5283288259190961;1.000171857194275
1.58;1.0896189415023518;0.4161562881837952;0.3820226306110662;0.3767629439590141;0.345786640374813;1.0983010059459746;0.9998843359710554;9.998066983253974;0.4167122576850338;0.45197244613503806;0.4519366283370986;0.3790335103982506;-0.3489840061619369;0.5152641291051809;1.0001742138031666
1.58;1.089619096063126;0.41615590936767594;0.3820234618049209;0.3767623052631015;0.34578618622513324;1.0983006585594226;0.9998853358597188;9.998081196252405;0.4167121569065449;0.45197203120696605;0.4519373444733793;0.3790331372461984;-0.3489840067482499;0.5152644342587787;1.000176461680653
1.59;1.0919160761403142;0.4171436973994428;0.38212573494846663;0.3983664499757294;0.36484632680067475;1.1010633429307557;0.9998864448596136;9.998095787536865;0.4167120727473329;0.45197164613132673;0.4519380369777038;0.3789687927048507;-0.3680490073459192;0.5283178954383686;1.0001785909423673
1.59;1.091916204028725;0.4171434495146149;0.3821265971667104;0.3983657739589117;0.3648458845835141;1.101063054455646;0.9998876700372498;9.99811079566628;0.41671200661282826;0.45197129100836597;0.45193870863515445;0.37896847703924535;-0.36804900795467405;0.5283181581511244;1.0001805925116642
1.6;1.0896175179284808;0.4161546276935607;0.38202623864936636;0.3767455000764225;0.3457719143641714;1.0982977867015422;0.9998890200041584;9.998126240231638;0.4167119592024294;0.45197096625882754;0.4519393620720492;0.379032190115338;-0.34897100857438196;0.5152564156805635;1.0001824593694777
1.6;1.0896176059207061;0.4161545237280971;0.3820271330688929;0.37674479902337576;0.34577148085541526;1.0982975329205296;0.9998905052916879;9.998142112559872;0.41671193016548275;0.4519706725686388;0.4519400001140865;0.3790319320976117;-0.3489710092048878;0.5152566284641958;1.0001841870156716
1.61;1.0919144672766468;0.417143117440748;0.3821299586108881;0.398343580083836;0.3648268471710352;1.1010602862434;0.9998921367883497;9.998158376041513;0.41671191865427387;0.45197041060927295;0.4519406260406837;0.37896870378800873;-0.3680320098458422;0.528307668995025;1.0001857723319192
1.61;1.09191450713134;0.41714316344383867;0.3821308800392051;0.39834286539578034;0.36482641872246896;1.1010600397124113;0.9998939236222089;9.998174973559856;0.41671192411681024;0.4519701810228915;0.45194124343115977;0.37896850608732574;-0.3680320104966014;0.5283078251706623;1.0001872123707396
1.62;1.089616727909733;0.41615484593242846;0.3820304142892527;0.37672781301850283;0.3457568859503919;1.0982947867679038;0.9998958718083018;9.99819184043508;0.4167119466594758;0.4519699846823903;0.45194185561368255;0.3790323392324609;-0.34895701115640293;0.5152483503704143;1.0001885048516672
1.62;1.089616725445427;0.41615504107816653;0.3820313521571961;0.3767270981147307;0.3457564593797911;1.0982945215138809;0.9998979840808758;9.998208914638626;0.4167119870630101;0.4519698228753716;0.4519424648993682;0.37903220272652294;-0.3489570118244266;0.5152484480853012;1.0001896490143558
1.63;1.091912504416867;0.41714367793518065;0.38213432545088166;0.398321841794025;0.364808513572222;1.1010562392918946;0.9999002601958982;9.99822613693622;0.41671204664662576;0.45196969717770585;0.4519430720617717;0.37896909586998506;-0.36801501249945073;0.5282969929359765;1.0001906451811728
1.63;1.0919124708700698;0.41714401829459424;0.3821352655690493;0.39832113629792254;0.3648080904681811;1.1010559376394797;0.999902697503068;9.998243447720744;0.4167121269469652;0.4519696093018116;0.45194367617258513;0.3789690181678829;-0.36801501317969715;0.5282970323511744;1.0001914942667771
1.64;1.0896146270843734;0.4161558503718042;0.3820346757107737;0.3767098076366039;0.34574189819834217;1.098292615762491;0.9999052923694559;9.998260782635473;0.4167122293068242;0.45196956102491714;0.45194427484127575;0.3790329689889875;-0.3489440138632805;0.515240498333458;1.000192198188892
1.64;1.08961456564622;0.41615633256374684;0.3820356033763572;0.37670911791814665;0.3457414894412175;1.0982922730827775;0.9999080419184513;9.998278067224753;0.41671235446315225;0.4519695539037478;0.45194486518328214;0.37903294671321897;-0.34894401454871615;0.515240482864376;1.0001927603490033
