time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.65;1.091910287323902;0.41714544171293033;0.3821387249523863;0.3982989740478276;0.36478913220397763;1.101052909427787;0.9999109447220463;9.998295222321708;0.41671250225126233;0.4519695889809321;0.4519454448156541;0.3789699484539535;-0.3679980152349993;0.5282858631302638;1.0001931857405975
1.65;1.0919101944846543;0.417146060047727;0.3821396276035089;0.39829830117301807;0.3647887535599273;1.1010525261811241;0.9999139992282956;9.998312179659704;0.4167126716365719;0.45196966674401406;0.45194601207283563;0.37896997056341963;-0.3679980159213672;0.5282858012405425;1.000193480483706
1.66;1.0896132854377116;0.41615837020456886;0.3820388287671571;0.3766922533666942;0.3457270491581088;1.0982891258918486;0.9999172010379215;9.998328891110539;0.41671286115036577;0.4519697872200265;0.45194656588165816;0.3790330092981862;-0.3489310166069556;0.5152314952922465;1.0001936507539788
1.66;1.0896131524574557;0.4161591171444612;0.38203969824136286;0.3766915956607308;0.34572671746603884;1.0982887108671107;0.9999205423539863;9.998345324605825;0.41671306933704866;0.4519699502375183;0.4519471055931182;0.3790330614285888;-0.3489310172906254;0.5152313972757205;1.0001937020940381
1.67;1.0919078356182856;0.41714787878446985;0.38214253807695975;0.39827784309141967;0.36477148545874694;1.1010482825899757;0.9999240136388644;9.99836145540409;0.41671329460106465;0.45197015562864773;0.45194763085934503;0.37897012434113125;-0.3679810179711365;0.5282736689810188;1.0001936398831015
1.67;1.0919076562248315;0.41714874277834535;0.3821433760175093;0.39827719954420415;0.3647712131873455;1.101047842108113;0.9999276050047734;9.998377264297702;0.4167135347962717;0.4519704030309866;0.4519481419887996;0.37897019548282623;-0.3679810186473021;0.5282735499895116;1.0001934703052042
1.68;1.0896106124544533;0.41616275197273533;0.3820438753101502;0.3766733277888946;0.34571154282812744;1.0982853906456431;0.9999313068144394;9.998392742581121;0.4167137872941334;0.4519706916073924;0.4519486407103974;0.3790342721604315;-0.34891701931773855;0.5152222973611849;1.0001932007392669
1.68;1.089610373616334;0.41616371691769954;0.3820446877355314;0.37667269726906244;0.34571134071592535;1.0982849295278356;0.9999351097008585;9.9984078917041;0.41671404950636387;0.45197102006200096;0.4519491305865805;0.3790343518953218;-0.34891701998052355;0.5152221680567485;1.0001928395503512
1.69;1.091904937656508;0.4171516113241938;0.38214649317821225;0.3982552150809776;0.36475287267380396;1.1010444595105993;0.9999390042188779;9.998422716761198;0.41671431942109277;0.4519713867471946;0.45194961634700515;0.3789714324057415;-0.3679630206332006;0.5282613421691565;1.0001923957567838
1.69;1.0919046259248182;0.4171526590744539;0.3821472821722957;0.3982545985933281;0.3647527475564337;1.101043980170708;0.9999429807909247;9.998437225007484;0.4167145955459833;0.4519717896189606;0.4519501026406701;0.37897151120409106;-0.36796302127299313;0.5282612079438449;1.0001918781824675
1.7;1.08960743954188;0.4161666450432334;0.3820475625236966;0.3766556734852254;0.3456976705641948;1.0982814894560589;0.999947030146141;9.998451423773007;0.41671487640404903;0.45197222630063755;0.45195059347344174;0.3790355853258043;-0.3489040218970563;0.5152137002324191;1.000191293808054
1.7;1.0896070515591036;0.4161677595496266;0.3820483313991819;0.3766550760536776;0.3456976225981532;1.098280984062781;0.9999511437608417;9.998465311580416;0.4167151603295642;0.45197269439657817;0.4519510923395655;0.37903565129959726;-0.3489040225028667;0.5152135733791691;1.0001906466939383
1.71;1.091901460832157;0.417155978688572;0.38215026982789;0.3982327156770994;0.3647348671641119;1.1010394606164955;0.9999553141714258;9.998478879763343;0.4167154454606929;0.4519731915182272;0.45195160254617883;0.37897270535042893;-0.3679460230886636;0.5282497086786778;1.0001899388063578
1.71;1.0919009846060583;0.41715715107910295;0.38215102435765186;0.3982321467745193;0.3647348938124125;1.1010389160941725;0.9999595353421603;9.998492129315744;0.41671572967274884;0.4519737148520313;0.45195212777691807;0.378972743548128;-0.3679460236535601;0.5282496105403417;1.000189172025962
1.72;1.0896046554017973;0.4161711304971427;0.38205079862117636;0.37663892230616425;0.3456847423416454;1.0982773471571396;0.9999638024499223;9.998505083429418;0.4167160106468319;0.4519742609267513;0.451952672359953;0.3790367619015389;-0.3488910241973036;0.5152052181428447;1.0001883495682098
1.72;1.089604059617222;0.4161723579338387;0.3820515430402411;0.376638393186317;0.34568483635643665;1.0982767497326569;0.9999681112353348;9.998517787420598;0.4167162862527986;0.45197482581924664;0.45195324085864286;0.3790367568109384;-0.34889102472014194;0.5152051767404087;1.0001874758346507
1.73;1.0918971900228718;0.4171607623272844;0.3821538942946079;0.39821168155759196;0.3647185470215031;1.101035119411354;0.9999724583628776;9.998530300687975;0.4167165550898943;0.4519754056998211;0.4519538375586417;0.37897372541694857;-0.36792902522276333;0.5282383683609537;1.0001865554509473
1.73;1.0918964406331646;0.4171620402152924;0.3821546343886665;0.3982112038673681;0.364718696181329;1.101034451886347;0.9999768423910194;9.998542681794106;0.41671681664479804;0.45197599763130586;0.4519544659450913;0.37897366512692043;-0.36792902570610847;0.5282384055252661;1.000185592971923
1.74;1.0895998081640457;0.41617597912278603;0.3820542738678791;0.3766217870552029;0.34567198565161183;1.0982727431417212;0.9999812631084669;9.998554977699149;0.4167170711271552;0.4519765998881205;0.45195512808045485;0.3790365730457486;-0.34887702617132355;0.5151958078719956;1.000184593041218
1.74;1.0895988856403633;0.41617730175405815;0.3820550236419669;0.37662137057363226;0.3456721761988143;1.0982719894539603;0.999985719329043;9.998567230332492;0.4167173194047094;0.4519772115188516;0.4519558246954648;0.37903644627734534;-0.34887702661995323;0.5151959268740671;1.0001835599565274
1.75;1.0918916737516824;0.41716598525839793;0.38215756826010994;0.3981898636337116;0.36470152879768397;1.1010291865311745;0.9999902081744169;9.998579485780853;0.41671756286418726;0.45197783183250545;0.45195655595896395;0.37897328244532147;-0.3679120270539985;0.5282269210026;1.0001824977189908
1.75;1.0918905743849283;0.4171673477500875;0.38215834703884005;0.398189516811998;0.3647017487677196;1.1010283280930657;0.9999947263735369;9.998591792393258;0.41671780309747053;0.4519784600910395;0.45195732177360887;0.37897307963039256;-0.3679120274756201;0.5282271196857454;1.0001814111336553
1.76;1.089594591188136;0.41618157204380785;0.38205788312048217;0.3766054867975299;0.34565952563739427;1.0982674052193397;0.9999992706167816;9.998604199548867;0.416718041695577;0.451979095244745;0.4519581217275678;0.3790368361552717;-0.3488640278868039;0.5151884547714888;1.0001803058270948
1.76;1.0895933265557622;0.41618296760857787;0.38205870408695114;0.3766052178720743;0.3456597676892451;1.0982664069514938;1.000003836418596;9.998616761268877;0.4167182803293587;0.45197973571749384;0.4519589552496577;0.3790365508456275;-0.3488640282892959;0.515188731395998;1.0001791866286924
1.77;1.0918848288364638;0.4171711127820349;0.38216111115714985;0.39817022818622494;0.3646861978540457;1.1010233219944;1.0000084176672936;9.998629534634306;0.41671852096823336;0.45198037959166026;0.45195982161253284;0.378973223864775;-0.3678950286846014;0.5282168269003259;1.0001780565656808
1.77;1.0918834267330035;0.41717253105469687;0.38216197367395577;0.3981700465972849;0.36468645790008525;1.1010221408345502;1.0000130072659679;9.998642568555399;0.4167187659168156;0.4519810252716507;0.451960719866011;0.378972857352366;-0.36789502907385935;0.5282171819025238;1.0001769177834965
1.78;1.0895871310799883;0.4161870560411295;0.38206184170231383;0.3765882890595731;0.34564614249960585;1.0982608568087582;1.0000175975946526;9.998655891599109;0.4167190175792476;0.4519816718519425;0.4519616488778486;0.3790364550239247;-0.3488500294578526;0.5151810483492821;1.0001757728167326
1.78;1.0895856269921842;0.4161884824451455;0.3820627407463836;0.3765881989585704;0.34564641885401387;1.0982594653414357;1.000022180256481;9.998669513766108;0.41671927824253446;0.45198231888527896;0.4519626072634765;0.3790360213878695;-0.3488500298371852;0.5151814679009239;1.0001746247059555
1.79;1.0918769218719444;0.4171767841577902;0.3821653490546616;0.3981496839754587;0.3646695513959989;1.10101496280922;1.0000267460016679;9.998683444979928;0.4167195500903538;0.4519829661809532;0.45196359325457885;0.37897256142006275;-0.3678780302123159;0.5282073106333477;1.0001734768889696
1.79;1.0918753379228228;0.41717820079464557;0.3821662793368563;0.39814968720414845;0.3646698459970548;1.1010133468570122;1.0000312857137503;9.998697713037217;0.4167198348555835;0.45198361372346635;0.4519646045287431;0.37897208027074364;-0.36787803058355356;0.5282077674396802;1.000172333225725
1.8;1.0895788761676888;0.41619372596894083;0.3820671469697507;0.3765730817729824;0.345634054234434;1.098252617213026;1.0000357914432172;9.998712362132803;0.41672013297052657;0.4519842615021284;0.45196563795189737;0.37903558278695676;-0.3488370309511489;0.5151747640079619;1.0001711975042333
1.8;1.0895772138319988;0.41619511328069025;0.38206810094829446;0.37657317871972423;0.3456343741422656;1.0982507754647908;1.000040256499588;9.998727436859603;0.4167204434268007;0.4519849095005196;0.4519666892990658;0.3790350734781851;-0.3488370313152079;0.5151752292293574;1.0001700733268561
1.81;1.091868357259924;0.41718228800792495;0.3821697739476121;0.39813109713574746;0.36465418182084675;1.101005824171746;1.0000446756044186;9.998742967188136;0.4167207646243043;0.4519855579113652;0.4519677532346219;0.3789715570740087;-0.36786003167541664;0.5281973366224754;1.0001689647722067
1.81;1.0918666346410026;0.4171836263193789;0.3821707410694929;0.3981312866598931;0.364654534495014;1.10100376595174;1.000049045351339;9.99875896148991;0.4167210951660773;0.45198620726977623;0.45196882372996816;0.3789710390591357;-0.36786003203106954;0.5281977808914121;1.0001678768646076
1.82;1.0895710948904431;0.41619897759403074;0.3820712026469742;0.376559297511323;0.34562247559087644;1.0982426033361665;1.000053363607225;9.998775410374588;0.41672143396841943;0.45198685825246504;0.4519698946154014;0.3790335257076981;-0.3488230323815776;0.5151670756384858;1.0001668159901234
1.82;1.089569343375602;0.41620024743843415;0.38207217359146195;0.376559579128612;0.34562286758968613;1.0982403393647517;1.000057627876515;9.998792293990896;0.4167217796963143;0.45198751127022574;0.4519709601715501;0.379033023559818;-0.3488230327269467;0.5151674727841448;1.0001657899869218
1.83;1.0918583888174531;0.41718701470984354;0.38217431836099175;0.39811168968867083;0.36463798816580345;1.1009939776623445;1.0000618343833751;9.998809587324367;0.4167221303030167;0.45198816629676675;0.4519720156019549;0.3789695386674879;-0.36784303306782157;0.528187126457358;1.0001648069079325
1.83;1.0918566344834446;0.4171882036050581;0.3821752853512902;0.39811206300312857;0.3646384181890501;1.1009915219672604;1.0000659785406008;9.99882727080033;0.41672248345658736;0.45198882314453714;0.4519730568596209;0.3789690760610235;-0.3678430334053407;0.5281874527664353;1.0001638735018332
1.84;1.0895620880122319;0.4162036025025098;0.3820755787746757;0.3765455227835854;0.3456108599293842;1.098230976113812;1.000070055576159;9.998845336320686;0.4167228371501509;0.45198948165436464;0.45197408013663426;0.3790326397196878;-0.34881003374119834;0.5151603809201674;1.0001629944398447
1.84;1.0895603544257342;0.41620470700094186;0.382076530553597;0.37654598381000975;0.345611316472012;1.0982283453897212;1.000074060385243;9.998863771146482;0.41672318953144577;0.451990141471076;0.4519750817938439;0.3790322330572225;-0.3488100340776952;0.5151606204656092;1.0001621714170312
1.85;1.091849440041015;0.41719144614967424;0.38217877193065963;0.39809456429691303;0.3646231581805923;1.100981638275661;1.0000779871169128;9.998882538519023;0.41672353833947695;0.4519908020245671;0.4519760585495369;0.37896885926008395;-0.36782603441721445;0.5281770482818531;1.000161402512203
1.85;1.0918477473970738;0.4171924620051858;0.38217969221424375;0.39809510758501715;0.36462362548524463;1.1009788657959394;1.0000818291787708;9.998901581440338;0.41672388077212097;0.4519914627747406;0.45197700750221226;0.3789685210122444;-0.3678260347614401;0.5281771957440788;1.0001606834359056
1.86;1.0895532848193217;0.41620759064884194;0.3820798389427557;0.37653122721189375;0.345598308886613;1.098218038844339;1.0000855796039894;9.99892083875246;0.4167242138638149;0.45199212342261996;0.451977926224152;0.37903222007330895;-0.3487960351110731;0.5151523188833849;1.000160009941166
1.86;1.0895516598754709;0.41620851297397815;0.3820807128500806;0.3765318453882944;0.34559876918589444;1.0982151666287452;1.0000892316846581;9.998940254564943;0.4167245346723115;0.4519927843239156;0.45197881296577946;0.3790319571353874;-0.3487960354659951;0.5151523721600361;1.0001593791567658
1.87;1.0918409231697523;0.41719485738636974;0.38218265777808275;0.3980772624349694;0.364607616467978;1.1009672569095132;1.000092779816474;9.998959782845258;0.41672484000549725;0.4519934467745371;0.4519796666376888;0.3789687322335157;-0.36780903582556684;0.5281662320569351;1.0001587892899633
1.87;1.091839403368168;0.41719568336129614;0.3821834768999837;0.3980779422259867;0.3646080551757697;1.100964316522573;1.0000962201336827;9.998979392011682;0.4167251263528336;0.45199411271316026;0.45198048635122146;0.378968545575724;-0.3678090361888851;0.5281661838028556;1.0001582387753563
1.88;1.0895461130062825;0.41621117578481853;0.38208368868356574;0.3765190364356211;0.3455867743053952;1.0982043514092197;1.000099550437159;9.998999065156841;0.4167253902034141;0.45199478413808414;0.45198127064599186;0.3790323978642423;-0.34878203655485024;0.5151434812841554;1.0001577256120897
1.88;1.0895447438866601;0.4162119065038546;0.38208444790240026;0.3765197650161559;0.3455871820659291;1.0982013666011445;1.000102769351166;9.999018798525908;0.41672562856913437;0.4519954626498611;0.45198201736823124;0.3790322899462635;-0.34878203692225423;0.5151433210763784;1.0001572468489952
1.89;1.0918333068537784;0.41719785442706137;0.3821864325660517;0.3980600335665593;0.3645915410241077;1.1009533670035117;1.0001058756944574;9.999038606456054;0.4167258397371571;0.4519961491087549;0.4519827246209335;0.3789692225610963;-0.3677920372900039;0.528154580015848;1.0001567987265985
1.89;1.0918321250810903;0.4171984923984904;0.38218712548607375;0.398060802744878;0.364591912036678;1.1009503585015508;1.0001088688613435;9.999058523925896;0.41672602341133064;0.45199684327772977;0.4519833916184048;0.3789691962749124;-0.36779203765719676;0.5281543008834878;1.0001563778571796
1.9;1.0895392054580684;0.4162136104201551;0.38208703129039273;0.3765068958384589;0.345575000157815;1.0981903479712687;1.0001117492953833;9.99907859708619;0.416726179693762;0.45199754379511464;0.45198401881335437;0.3790332114816404;-0.3487690380230107;0.51513441844772;1.0001559821222856
1.9;1.089538232821088;0.41621415916582827;0.3820876487082937;0.3765076987406538;0.34557533310655325;1.0981873422901485;1.000114518118413;9.999098866428131;0.4167263080955608;0.4519982486666235;0.4519846075720093;0.37903326875095106;-0.34876903838657203;0.5151340235630677;1.0001556101016145
1.91;1.091827211632388;0.4172000691000826;0.38218961115197714;0.3980443290446156;0.3645762849306024;1.1009383476550245;1.0001171766364645;9.999119353194404;0.4167264074260341;0.45199895564678594;0.45198515945224765;0.37897036923979965;-0.3677750387468947;0.5281419978969923;1.0001552595747416
1.91;1.0918264589337323;0.4172005303392359;0.38219014499873555;0.39804515726532796;0.3645765787471652;1.1009353692581076;1.0001197264540618;9.999140062168642;0.4167264761118923;0.451999662092651;0.4519856757478437;0.3789705145960485;-0.36777503910299697;0.5281414973679239;1.0001549260822438
1.92;1.0895340150890607;0.41621626081958746;0.3820905934863879;0.3764942409491152;0.3455622036904262;1.0981764106946224;1.0001221694092188;9.999160993366731;0.4167265124436909;0.4520003647448574;0.451986157860457;0.379033706402136;-0.34875503945402947;0.5151230458477951;1.000154602428466
1.92;1.0895334784694972;0.4162166388149948;0.3820910378669077;0.37649508775370105;0.3455624562877178;1.0981734738881535;1.000124506501016;9.9991821410464;0.416726514580347;0.4520010597924504;0.4519866076870794;0.37903394563929604;-0.34875503979909134;0.5151224508071383;1.0001542797451939
1.93;1.0918228475750897;0.4172016449616927;0.3821921563591933;0.3980276044697334;0.36455960113277086;1.100924560078013;1.0001267366074846;9.999203481987516;0.4167264805663997;0.4520017432605482;0.4519870273444981;0.37897123253822834;-0.36775804013695207;0.528127876852246;1.0001539494765812
1.93;1.0918225148098697;0.41720194874709404;0.3821925060273649;0.39802846607231646;0.36455981470607196;1.1009216708868204;1.0001288570192026;9.999224971145123;0.41672640836118324;0.452002411661097;0.451987418662872;0.37897156655359454;-0.3677580404660754;0.5281271989079183;1.0001536046562889
1.94;1.089531476276359;0.41621773756806774;0.38209260621864033;0.3764828271378288;0.3455497902324937;1.0981628085537032;1.0001308660991288;9.9992465523763;0.4167262955337671;0.4520030622579879;0.4519877829514134;0.37903594608208974;-0.34874104078475227;0.515111677020162;1.000153239606248
1.94;1.0895313286686916;0.41621797806258676;0.38209286005638604;0.3764837014689184;0.3455499722382061;1.0981599752784663;1.0001327654546215;9.999268177326249;0.41672613915767975;0.4520036928794428;0.45198812113234355;0.37903636824862785;-0.34874104109115256;0.5151109276015358;1.0001528493276453
1.95;1.091820107858877;0.41720225254535026;0.38219357076349836;0.398012604619583;0.3645440871434313;1.1009111724848488;1.0001345599165077;9.999289816469442;0.4167259363842329;0.45200430194727514;0.4519884343565621;0.3789738289440059;-0.3677400413834727;0.5281131373259587;1.0001524300038174
1.95;1.0918201243465728;0.41720243494901715;0.38219373423172276;0.39801348885821325;0.36454424697582866;1.1009084006224437;1.000136255957961;9.999311454689543;0.4167256850794094;0.4520048883268986;0.45198872469843143;0.3789743227919874;-0.3677400416600326;0.5281123296321315;1.0001519793809623
1.96;1.0895293753163124;0.4162183632613637;0.38209390463336673;0.3764699680834387;0.3455360484675498;1.0981496590577322;1.0001378594609907;9.999333083153006;0.41672538407634263;0.452005450734394;0.45198899500450623;0.37903884323401665;-0.3487280419192394;0.5151004416225999;1.0001514954721449
1.96;1.0895295371195848;0.41621849040564673;0.38209398906123526;0.37647085594231233;0.34553619282788545;1.0981469458977462;1.0001393741688671;9.999354690522631;0.41672503311172265;0.4520059874838126;0.4519892481329243;0.37903938304806295;-0.34872804215983794;0.5150995849863406;1.0001509751467084
1.97;1.0918186043533722;0.41720400799382;0.38219578180810765;0.39799610652053724;0.36452698929024063;1.1008972586027208;1.000140801991276;9.999376247833032;0.41672463259504244;0.45200649683643424;0.4519894865748181;0.37897693518777675;-0.36772304238126596;0.5280986390120964;1.0001504148780038
1.97;1.0918188837144982;0.41720287223227503;0.3821946941073103;0.39799694213939957;0.36452707844622867;1.100894595261804;1.0001421441362925;9.99939769994956;0.4167241835263283;0.45200697752612345;0.4519897125246534;0.37897749364057565;-0.3677230425834451;0.5280977325375391;1.0001498124551926
1.98;1.0895283671952358;0.4162185099412636;0.3820945678304942;0.37645833050596383;0.3455232990825891;1.098136954787139;1.0001434019664226;9.999418969032922;0.41672368753644545;0.452007429004607;0.4519899279746994;0.37904205370616395;-0.3487140427663607;0.5150881248292515;1.0001491671922595
1.98;1.0895287259926751;0.41621854094167987;0.38209454486652966;0.3764592019934066;0.3455234251455152;1.0981343357114444;1.0001445779539972;9.999439959681244;0.41672314661681126;0.45200785141495675;0.45199013462845383;0.37904261176697296;-0.3487140429300169;0.5150871745050185;1.000148478918715
1.99;1.0918179513969766;0.4172041084848442;0.38219637361847575;0.39798072204773044;0.3645108745850225;1.1008847352937758;1.0001456762307985;9.999460571900961;0.41672256258787527;0.45200824565325054;0.4519903335388942;0.3789801653619998;-0.36770604307447907;0.5280837654247587;1.0001477472616842
1.99;1.0918183493498528;0.41720409842327283;0.38219631590091996;0.397981570611788;0.3645109918397308;1.100882149207727;1.0001467020396024;9.999480727280297;0.416721936875714;0.45200861328635034;0.4519905247595549;0.37898071323192223;-0.36770604319982053;0.5280827848013195;1.000146971333367
2.0;1.089528912232784;0.4162187456355361;0.3820949370984749;0.37644569135493516;0.34550935694194146;1.09812457115977;1.0001476607041162;9.999500386481392;0.41672127063701725;0.4520089558658565;0.4519907077342783;0.3790442546614796;-0.34870004330610305;0.5150747575881072;1.0001461495055486
2.0;1.08952931544592;0.4162187025910112;0.3820948503038098;0.3764465090935105;0.3455094618853595;1.098121993679097;1.0001485568580668;9.99951954352408;0.41672056474398217;0.45200927419014125;0.45199088216670585;0.37904478895901755;-0.3487000433933769;0.51507375834356;1.0001452798777208
2.01;1.0918175533144876;0.4172039506191757;0.38219673623282147;0.39796393034349226;0.36449357140600064;1.1008714101368293;1.0001493939440795;9.999538214200259;0.4167198197653197;0.4520095682667266;0.45199104827413844;0.3789823157350661;-0.367689043461707;0.5280679510742655;1.0001443616426027
2.01;1.091817932825034;0.4172038858308141;0.3821966247206704;0.3979647113008998;0.36449366635398245;1.100868815635798;1.0001501736015856;9.999556431280148;0.4167190362496621;0.45200983774226555;0.45199120653160313;0.37898283523632076;-0.36768904351124776;0.5280669378574464;1.0001433966782844
2.02;1.089528450354522;0.41621829866614724;0.3820950235166555;0.3764336761390095;0.3454964530489396;1.098112206786589;1.0001508948820095;9.999574241123197;0.416718214948135;0.4520100822964775;0.45199135731289447;0.3790473482667851;-0.34868704354238106;0.5150626533290694;1.0001423903977058
2.02;1.0895287858568612;0.41621821751845767;0.3820948899862614;0.3764344164909131;0.34549654175483596;1.098109581815878;1.000151554042915;9.99959169764705;0.4167173566921821;0.4520103016419717;0.45199150026096263;0.3790478561703341;-0.34868704355572455;0.5150616243992879;1.0001413507292323
2.03;1.0918169388640862;0.4172035717952586;0.382196859145133;0.39794805305826647;0.3644773070662614;1.1008589407085132;1.0001521457705627;9.99960885370537;0.41671646218441555;0.4520104951334892;0.45199163407833576;0.37898536114407805;-0.3676720435518803;0.52805273112696;1.0001402857630424
2.03;1.0918172208993837;0.41720347228244925;0.3821967016306111;0.3979487540156204;0.3644773911667925;1.1008562852513;1.000152664844341;9.99962576018541;0.4167155321001289;0.4520106615281554;0.4519917572533366;0.3789858663174297;-0.36767204353133615;0.5280516835674242;1.0001392019260897
2.04;1.0895276704478492;0.4162186362901717;0.3820957604105604;0.37642057845826976;0.34548278472756005;1.098099619041643;1.0001531067786626;9.999642475431829;0.4167145674146183;0.45201079897495267;0.4519918686476482;0.37905037524447593;-0.3486730434945729;0.5150497399095252;1.0001381035672243
2.04;1.0895278869528642;0.41621851956025147;0.38209557213895023;0.37642123833484414;0.34548286784529925;1.0980969469698556;1.0001534680823716;9.9996590664802;0.4167135695780779;0.45201090514857245;0.4519919672729238;0.37905089116463153;-0.348673043441837;0.5150486721206786;1.0001369939002183
2.05;1.0918159079980487;0.41720275256749256;0.3821964810316661;0.39793103680253006;0.36446025575710644;1.100845274245037;1.000153746938321;9.999675600170766;0.4167125404828806;0.45201097808668605;0.4519920520801777;0.3789884163856979;-0.3676550433726911;0.5280373600167371;1.000135876698079
2.05;1.091816045045844;0.4172026228813268;0.38219625457008194;0.3979316510486505;0.36446034302709945;1.1008426054907836;1.0001539432285576;9.9996921349337;0.4167114822896742;0.45201101724293946;0.4519921221328936;0.37898895213241457;-0.3676550432859951;0.5280362668474993;1.000134757545482
2.06;1.089527297743509;0.41621831624083666;0.382095410597932;0.3764082360145963;0.34546982084291444;1.0980869446192905;1.0001540572273886;9.999708709172697;0.4167103972534768;0.4520110233884566;0.45199217670048436;0.3790534989778865;-0.3486590431804178;0.5150366495675341;1.0001336437736654
2.06;1.089527350237121;0.41621817835347463;0.3820951385934291;0.3764088033070633;0.34546991208863187;1.0980842953291203;1.0001540886240547;9.99972533479009;0.41670928757022924;0.45201099774544906;0.45199221547178303;0.37905405743764525;-0.3486590430549878;0.5150355247235827;1.0001325435591586
2.07;1.0918142037775533;0.4172021404816386;0.3821960723987737;0.39791447431740684;0.3644439898550381;1.1008326611507429;1.000154037118972;9.99974201273873;0.41670815522453886;0.4520109415105691;0.45199223911432396;0.3789916282220184;-0.3676380429092648;0.5280217736149379;1.0001314652903277
2.07;1.091814170367768;0.4172019988647933;0.3821957481461735;0.397914999077799;0.36444408035141124;1.1008300450153405;1.0001539037780947;9.999758752094985;0.41670700206030775;0.45201085582516337;0.4519922494447596;0.3789922119800354;-0.36763804274319845;0.5280206163557555;1.0001304175804056
2.08;1.0895252517196183;0.4162175921846989;0.3820947156770608;0.3763939959420202;0.34545577683549;1.0980744490640666;1.0001536920665721;9.999775569253817;0.4167058297996507;0.45201074171583394;0.4519922487607401;0.3790558088342814;-0.3486450425570391;0.5150225777629941;1.0001294093617792
2.08;1.089525132931123;0.41621745197976834;0.38209433314791363;0.37639448750945453;0.3454558596900443;1.0980718751969774;1.000153407781954;9.999792482244464;0.4167046398743709;0.4520105996766464;0.451992239056854;0.37905641831587494;-0.34864504235135413;0.5150213959767145;1.0001284491087934
2.09;1.0918118171173392;0.4172015580549869;0.38219527939794373;0.39789638380663944;0.3644265919564336;1.1008193261506072;1.0001530579364348;9.999809518352153;0.41670343370714813;0.4520104292691777;0.4519922219806064;0.37899504001606393;-0.36762104212693825;0.5280059564337035;1.0001275438647612
2.09;1.0918116195812666;0.4172014249002794;0.38219483519758707;0.3978968496218317;0.36442666318000494;1.1008168059803523;1.0001526493547448;9.999826723144116;0.4167022132489325;0.452010229328415;0.45199219922896666;0.37899567429764475;-0.3676210418846022;0.5280047640057282;1.0001266996351177
2.1;1.0895225453063249;0.4162168424746044;0.38209350665620256;0.37638071213610474;0.3454427784731774;1.0980623197123087;1.0001521876897115;9.999844153228835;0.41670098084719026;0.45200999852219476;0.4519921726174315;0.37905932220535843;-0.34863204162492206;0.5150097585812159;1.0001259222111565
2.1;1.089522281279952;0.4162167195632967;0.3820929964301238;0.3763811586299087;0.34544283691834415;1.0980598728287134;1.0001516775992771;9.99986186242116;0.416699738722379;0.4520097356009384;0.4519921440380085;0.37905998492031107;-0.34863204134823605;0.5150085714129609;1.0001252168379642
2.11;1.0918078319525355;0.417200588803056;0.3821939238943337;0.39787896117535415;0.3644102263198243;1.1008074709092035;1.0001511234157305;9.999879902171156;0.4166984891157043;0.4520094390411758;0.4519921157664054;0.3789976635797148;-0.3676040410549969;0.5279893715198479;1.0001245872522144
2.11;1.0918075107510428;0.4172004713846348;0.3821933363322354;0.3978793909228662;0.36441027068985593;1.1008051195562147;1.0001505286919188;9.999898330877988;0.4166972349877402;0.4520091063848065;0.45199209077709723;0.37899835929007636;-0.3676040407458673;0.5279882081319647;1.000124034925933
2.12;1.089520321285443;0.41621659799593386;0.3820917932464781;0.3763663941065467;0.3454285509808347;1.0980508243543285;1.0001498954185064;9.999917212211678;0.4166959802865792;0.4520087341920861;0.4519920725259709;0.3790630727513167;-0.34861804042129974;0.5149963456353911;1.0001235587114596
2.12;1.0895199534902102;0.4162164775997151;0.38209111053786515;0.3763668090853672;0.3454285803905679;1.0980485906783148;1.0001492249062474;9.999936602468365;0.41669472968768434;0.4520083190796682;0.4519920640785129;0.3790638037198305;-0.3486180400811703;0.5149952263633615;1.0001231550732583
2.13;1.0918044108533864;0.41720008611301646;0.3821919635039089;0.397860545805118;0.36439262190728827;1.1007954232866541;1.0001485193100084;9.999956547466594;0.4166934881781963;0.4520078587068776;0.45199206721480445;0.37900155086705056;-0.3675860397248094;0.527973041509316;1.0001228186784001
2.13;1.0918040039991173;0.4171999528226558;0.38219116877837933;0.397860951829871;0.3643926322266998;1.1007933255739757;1.000147781879034;9.999977093081913;0.41669226036985507;0.45200735163716615;0.45199208246935896;0.3790023119935557;-0.36758603935115564;0.5279719853390716;1.0001225429794809
2.14;1.089516775046273;0.41621553409507916;0.3820889143134283;0.37635325032532574;0.3454156653370373;1.098040299358194;1.0001470167763444;9.99999828702264;0.41669104989308686;0.45200679675378624;0.45199210998828815;0.3790670843872073;-0.3486040389587404;0.5149833196976479;1.000122320833412
2.14;1.0895163316454615;0.4162153769037685;0.38208799805345894;0.3763536559489255;0.3454156498006926;1.098038345958822;1.0001462289356682;10.000020171203339;0.4166898595304272;0.4520061932002547;0.45199215015216726;0.3790678653428627;-0.34860403854568567;0.5149823358384;1.0001221451476858
2.15;1.0918007149867288;0.4171990598346817;0.38218872096143314;0.3978436879473786;0.3643763071390924;1.1007854674365274;1.0001454233048512;10.000042783778941;0.41668869174537654;0.4520055408593074;0.451992203612611;0.37900565264590774;-0.36756903811000236;0.5279579161590531;1.0001220093759957
2.15;1.09180023559468;0.41719886822002866;0.3821876791269061;0.39784410220695954;0.36437625606207796;1.1007836664337056;1.0001446043381907;10.000066165289871;0.4166875489046791;0.4520048405503393;0.451992271203741;0.3790064446998305;-0.36756903765006543;0.5279570034353429;1.0001219077651622
2.16;1.0895128972030816;0.4162158476060761;0.38208653499403;0.3763385644606472;0.34540113370954634;1.0980309446322487;1.0001437761087286;10.000090355439058;0.41668643310087194;0.45200409336588687;0.45199235381609637;0.3790702403948628;-0.3485900371648786;0.5149701197078341;1.0001218351558003
2.16;1.0895123898752868;0.4162156162024544;0.38208537057477077;0.37633899257736714;0.34540103827303875;1.0980293017181288;1.000142942216938;10.000115379601496;0.4166853460973385;0.4520032999626541;0.45199245201555505;0.379071039097793;-0.34859003665402577;0.5149692724791195;1.0001217862033926
2.17;1.0917967186467499;0.4171981529791773;0.3821848676018245;0.397825294604899;0.36435823299951986;1.100775736144082;1.0001421055814368;10.000141234081084;0.4166842897139347;0.45200246061552185;0.45199256570050406;0.3790098407605316;-0.36755203611760007;0.5279433450218133;1.000121754542106
2.17;1.091796197057743;0.4171978835972931;0.38218358851857737;0.39782573476012345;0.3643580897586352;1.1007742460094991;1.0001412683515662;10.0001678856592;0.41668326606398653;0.4520015758039651;0.45199269419282556;0.37901064576323323;-0.3675520355561128;0.5279425636271253;1.0001217325413534
2.18;1.0895098299056198;0.41621499311691423;0.38208205492967046;0.3763254671768067;0.34538729961120523;1.0980228287820057;1.000140431321497;10.000195285296948;0.4166822772079244;0.4520006467432015;0.4519928364755172;0.37907445445174487;-0.34857603497029177;0.5149581891064409;1.0001217118137093
2.18;1.0895093107977323;0.4162146872629489;0.3820806684498307;0.37632591416016886;0.3453871068949051;1.0980214813144857;1.0001395933328425;10.000223376355242;0.416681324720835;0.45199967520208034;0.4519929913748553;0.37907526668533753;-0.34857603436100476;0.5149574760995829;1.000121684293167
2.19;1.091792648122897;0.41719689474050226;0.38218006555405826;0.39780819506514964;0.36434088435131023;1.1007682006047468;1.0001387524551921;10.00025208491171;0.41668040975087106;0.4519986629806318;0.4519931581307008;0.37901308160452113;-0.3675350337293216;0.5279285891559494;1.000121643109333
2.19;1.0917921580299983;0.4171965469262643;0.3821785758970078;0.39780864313500697;0.3643406368960139;1.1007669839812058;1.000137908253518;10.000281308200476;0.4166795333379734;0.45199761213919265;0.45199333713761497;0.3790138976977091;-0.36753503307653945;0.5279279410995171;1.000121582434262
2.2;1.0895058496858492;0.41621347972680706;0.3820767521809761;0.37631087274788977;0.3453719592424747;1.0980158289094555;1.0001370621820662;10.000310920787438;0.4166786965408076;0.4519965257097827;0.45199353001467735;0.3790787132118321;-0.34856203240416805;0.5149467907801765;1.000121496715036
2.2;1.0895054185905872;0.4162130846494031;0.38207516466176955;0.3763113152612439;0.34537165519715923;1.0980147337025081;1.0001362157024554;10.000340786959134;0.41667790055886067;0.45199540792587584;0.45199373906385937;0.3790795266703825;-0.3485620317138877;0.514946202433344;1.0001213806274993
2.21;1.0917888727693965;0.41719534033574923;0.3821744960304339;0.39778987834858426;0.3643219889109608;1.1007606985048586;1.0001353687006764;10.00037076953792;0.41667714691635444;0.45199426389023073;0.45199396685380133;0.3790173368800392;-0.36751803100752223;0.5279150587490204;1.0001212300861504
2.21;1.0917885253697353;0.41719489850562064;0.38217282332648955;0.39779031079981914;0.3643216287861948;1.100759724844096;1.0001345199939105;10.000400738200971;0.4166764374913635;0.45199309897354434;0.45199421604656115;0.37901814250859794;-0.36751803028703595;0.5279145259456084;1.0001210429037977
2.22;1.0895023799898842;0.4162115972520254;0.3820707042288255;0.3762962274696201;0.34535617067414004;1.0980098141514965;1.000133668980704;10.000430563313703;0.41667577468966843;0.45199191837665403;0.45199448893173744;0.37908294209298604;-0.3485480295544409;0.5149358635534663;1.0001208178020196
2.22;1.089502125410985;0.4162111114348404;0.382068970454316;0.37629664436708654;0.34535575780121525;1.0980089676183844;1.0001328161043297;10.000460105891147;0.4166751618135779;0.45199072742826946;0.45199478680765637;0.37908373445750043;-0.3485480288118645;0.5149353822098919;1.0001205524529175
2.23;1.0917857646517688;0.4171933717561723;0.3821682644517162;0.3977726801342887;0.36430376666057207;1.1007551879550557;1.0001319616620545;10.00048923366484;0.41667460294823444;0.45198953213620136;0.45199511012753835;0.37902151887323776;-0.36750102806205837;0.527901964130408;1.000120242489934
2.23;1.0917856094136231;0.41719284367603715;0.3821664970911339;0.39777307243622717;0.3643033094829892;1.1007544801303264;1.000131105080212;10.000517842040605;0.41667410233401286;0.4519883389223499;0.451995459370422;0.3790222947672949;-0.3675010273085833;0.5279015273638012;1.0001198820266715
2.24;1.0895007037458007;0.4162093812949998;0.3820638778206082;0.37628336900805065;0.34534143054555;1.0980048492291523;1.0001302455304188;10.000545855105853;0.4166736638459784;0.4519871538217215;0.45199583567869933;0.37908706136609693;-0.3485340265551604;0.5149253310891185;1.000119464585787
2.24;1.089500660133844;0.4162088083502051;0.3820621023294383;0.37628372375262076;0.34534093945689076;1.0980042980752205;1.0001293827794218;10.000573220682748;0.41667329069952874;0.4519859823505921;0.4519962411335964;0.3790878178377193;-0.34853402580515197;0.5149249330417552;1.0001189843212774
2.25;1.0917835217766363;0.41719075259015165;0.38216152148199795;0.3977544388212032;0.3642844523615334;1.1007498277828054;1.0001285181495678;10.0005999065493;0.41667298535006647;0.45198483016067514;0.4519966788159981;0.3790255635786788;-0.36748402506160777;0.5278892170355786;1.000118437571989
2.25;1.0917835977358474;0.41719012820888907;0.38215975585990314;0.39775474378070746;0.36428393653206037;1.1007494404652658;1.0001276553030831;10.000625899755592;0.4166727495926339;0.4519837032674197;0.45199715210594404;0.3790262979578758;-0.3674840243272285;0.5278888554317496;1.0001178227880994
2.26;1.0894988912926873;0.41620677208475154;0.382057358775001;0.37626825192731145;0.34532498858478844;1.0980011406469101;1.000126799698282;10.000651213238152;0.41667258467773627;0.45198260736898804;0.4519976636030948;0.37909002006357295;-0.34852002360413403;0.5149143731062894;1.0001171385103833
2.26;1.0894990933179811;0.41620609415359067;0.38205561135216465;0.37626849571342313;0.34532445470117173;1.0980009340628467;1.0001259568282743;10.00067588671278;0.4166724914029567;0.4519815472214421;0.45199821489555436;0.3790907291530218;-0.34852002289375605;0.5149140483357842;1.0001163823451427
2.27;1.0917822061700324;0.4171880252781439;0.3821551505864608;0.3977365947154337;0.3642657112918889;1.100746826491985;1.0001251305381045;10.000699969229927;0.4166724700469312;0.451980526723667;0.4519988068743772;0.37902942524770117;-0.3674670221969771;0.5278767657445187;1.0001155517535596
2.27;1.091782538236744;0.4171872961545212;0.38215342642975686;0.3977367714498578;0.36426516750842697;1.1007468238606737;1.000124322098558;10.000723497249485;0.4166725200888801;0.4519795493554728;0.4519994396161453;0.37903010900629514;-0.36746702151446403;0.5278764769527493;1.0001146449859653
2.28;1.0894980936198873;0.4162049548555769;0.3820520997482795;0.37625269076237544;0.3453084648471218;1.0979989310002802;1.0001235293060753;10.000746486510488;0.4166726401522892;0.45197861820630014;0.4520001121083847;0.37909378100413865;-0.34850702084690305;0.5149051177443578;1.0001136617644837
2.28;1.089498565140931;0.41620417868398385;0.3820503958408398;0.37625280106156533;0.34530791987102044;1.097999149306479;1.000122746026813;10.000768934826938;0.41667282824308566;0.45197773536295305;0.4520008223527938;0.37909444126634706;-0.34850702019516333;0.5149048568017649;1.0001126038323425
2.29;1.0917819570751952;0.4171848979381829;0.38214894793553095;0.39771822477428104;0.3642469104956001;1.1007454767350051;1.0001219638872487;10.000790829378655;0.4166730819717248;0.4519769015041285;0.45200156782232787;0.37903208941599537;-0.367450019560501;0.5278638578936686;1.0001114750383844
2.29;1.091782578440099;0.41718407480372904;0.38214725574188535;0.3977182737065963;0.3642463788838123;1.1007459098970223;1.0001211748653485;10.000812156057803;0.4166733988054265;0.4519761162776961;0.45200234610288254;0.37903272486492745;-0.36745001894432583;0.5278636122053774;1.0001102808230193
2.3;1.0894994307218229;0.4162018921115153;0.3820458377554995;0.3762381053347351;0.34529302177111165;1.0979984453615264;1.0001203719985845;10.000832906837092;0.41667377616781975;0.45197537875738286;0.45200315540733277;0.37909734652757143;-0.3484930183475578;0.5148953782695146;1.0001090271485245
2.3;1.0895002051205753;0.41620101559408956;0.38204415198444663;0.37623810021023696;0.3452925245267156;1.0979990792024912;1.0001195484581487;10.00085308742501;0.41667421116767134;0.45197468748415504;0.4520039947053376;0.3790979523927668;-0.3484930177704265;0.5148951367872588;1.0001077194513373
2.31;1.0917829042565887;0.41718142181425694;0.38214287720007667;0.39769816999462915;0.36422715585792054;1.1007448061981233;1.0001186968730176;10.000872726236507;0.4166747004852613;0.4519740406683238;0.4520048636076058;0.37903553955641894;-0.36743301721276694;0.5278517714105391;1.0001063626985083
2.31;1.0917838370436534;0.4171804848508962;0.3821411942541691;0.3976981207671377;0.36422671138872575;1.1007456198161278;1.000117809596145;10.000891874517963;0.4166752406650368;0.4519734365429427;0.4520057621876458;0.37903610489760925;-0.36743301667413153;0.5278515275736367;1.0001049621064004
2.32;1.0895010098028173;0.416198041332425;0.3820396543825902;0.3762215712158251;0.34527678920838134;1.0979995121307566;1.0001168796212863;10.000910596797542;0.41667582839932027;0.4519728733791065;0.45200669064246174;0.37910064595007503;-0.34847901615376226;0.5148856663596753;1.000103523134157
2.32;1.0895021175138082;0.41619704075776515;0.38203797377449306;0.3762214866526565;0.34527640960701705;1.0980004734741624;1.0001159012074177;10.000928965218872;0.4166764606190545;0.45197234956109505;0.45200764899444823;0.37910116120474;-0.34847901565080824;0.5148854179944723;1.0001020511945122
2.33;1.0917852021296635;0.4171770647451241;0.3821364561815027;0.3976793856488071;0.36420929840495836;1.1007464934123672;1.0001148696730107;10.000947056192134;0.41667713426610903;0.4519718636845006;0.45200863723004453;0.37903864969121703;-0.367416015164664;0.5278396683481547;1.0001005520958188
2.33;1.091786487592085;0.4171760015025371;0.38213478346221424;0.3976792702803492;0.3642089914577361;1.1007475628077121;1.0001137811289822;10.000964941360442;0.4166778458917659;0.4519714142274159;0.4520096554882797;0.37903911049220557;-0.36741601469500335;0.5278394168637951;1.000099032742989
2.34;1.0895039727367437;0.4161936904730377;0.38203350860818275;0.376204757653339;0.3452610861782882;1.0980016744055936;1.0001126327124004;10.00098267910175;0.4166785918291827;0.4519709995463194;0.4520107039655253;0.3791025427067861;-0.3484650142414588;0.5148751911079339;1.000097501114966
2.34;1.0895054267496715;0.4161925724428697;0.38203184983956784;0.37620461387424253;0.34526086101547876;1.0980028215996336;1.00011142298206;10.001000311861418;0.4166793690514473;0.4519706183716744;0.4520117827798263;0.3791029456540999;-0.3484650138034752;0.5148749439510888;1.0000959656501134
2.35;1.0917888508189044;0.4171738411711981;0.38213159787623246;0.3976587965781625;0.3641906267224237;1.1007479972123768;1.000110152035721;10.001017872593483;0.4166801757157294;0.45197026966236636;0.452012891712941;0.37904131886431125;-0.3673990133805203;0.5278275634997868;1.0000944343527798
2.35;1.0917904706186883;0.41717268122268153;0.38212995558312995;0.3976586253256238;0.36419049348499144;1.1007491929627475;1.0001088211284113;10.001035400184984;0.4166810108226283;0.45196995201655804;0.45201402991678413;0.37904166172649606;-0.36739901297227967;0.5278273289504825;1.0000929134725973
2.36;1.0895093261092668;0.4161889510112745;0.3820271245057321;0.37618965120296005;0.3452475052851252;1.0980043998915294;1.0001074316811929;10.001052946039286;0.4166818736196701;0.4519696637661213;0.4520151959433641;0.37910497322250186;-0.34845101257874356;0.5148655030265938;1.0000914069392572
2.36;1.0895111097267265;0.4161877632423686;0.38202549341699815;0.37618945143080357;0.3452474729063019;1.0980056095858899;1.0001059842676325;10.00107056318017;0.4166827632677868;0.45196940365945854;0.45201638813787015;0.37910525229052944;-0.3484510122001395;0.5148652838680721;1.0000899170641657
2.37;1.091793824730646;0.4171690511595831;0.3821256969370503;0.39763914624706875;0.3641737715610915;1.1007508148574852;1.0001044789977043;10.00108829891656;0.4166836788794293;0.4519691712494545;0.4520176050861949;0.3790424984493954;-0.3673820118366187;0.5278148388719145;1.0000884446728928
2.37;1.091795778182797;0.41716784760726006;0.38212407345820554;0.39763891357836656;0.3641738436826239;1.1007520094222873;1.000102917104158;10.001106197375199;0.4166846199485014;0.4519689666341901;0.4520188455353042;0.37904271190323247;-0.3673820114879971;0.5278146320591036;1.0000869881485104
2.38;1.0895149734676106;0.4161839924846857;0.3820211751716587;0.37617236824223327;0.345233284014342;1.0980071875449595;1.0001013018292881;10.00112429687556;0.41668558652586885;0.45196879012449975;0.4520201078467617;0.3791068931503959;-0.34843701115380127;0.5148559235842178;1.000085542593361
2.38;1.0895171029050112;0.4161827830409691;0.38201956166859335;0.37617209564844356;0.3452334599723543;1.0980083443550002;1.0000996380739047;10.001142624624446;0.41668657871531645;0.45196864213288834;0.45202138969778133;0.3791070425896149;-0.34843701083336265;0.5148557206828581;1.0000841000219833
2.39;1.091800166767614;0.4171641512409193;0.38211986942105164;0.3976192154386674;0.3641577461487865;1.100752476302002;1.0000979309849085;10.001161194339717;0.4166875960664805;0.4519685229962979;0.4520226881652341;0.37904416039822664;-0.36736601052561346;0.527803603121508;1.0000826509460543
2.39;1.0918024677225486;0.4171629429408674;0.3821182698869481;0.39761889632733755;0.36415802639369854;1.1007535812187277;1.0000961838020015;10.001180004868274;0.4166886375175542;0.45196843295530686;0.4520239998426202;0.3790442466280479;-0.367366010228753;0.5278033939215452;1.0000811863797219
2.4;1.0895220046971588;0.4161802063739493;0.38201642697150634;0.376154803425596;0.345219939247735;1.0980096585730528;1.0000943964900302;10.001199042702336;0.4166897018074327;0.4519683722880509;0.4520253210418132;0.3791083012375178;-0.34842300994017567;0.5148463543200817;1.000079698735069
2.4;1.0895244658257035;0.4161790042280742;0.3820148500175418;0.3761544382136612;0.34522032064245606;1.0980107092940108;1.0000925658231374;10.00121828739642;0.4166907878289325;0.4519683411174111;0.452026648247116;0.3791083241058508;-0.34842300965670114;0.5148461338474367;1.000078181252332
2.41;1.091807846472494;0.4171593152708872;0.38211422170442966;0.39759771187758125;0.36414143352930334;1.1007547341949768;1.0000906867646238;10.001237717491748;0.41669189481191105;0.45196833919936175;0.45202797829364044;0.3790453153714082;-0.3673490093750285;0.5277916203973452;1.0000766269317747
2.41;1.0918104422664412;0.41715812073442804;0.3821126790862744;0.39759730697724144;0.3641419111962121;1.1007557328994184;1.0000887546014026;10.001257314151891;0.4166930224017411;0.4519683661654705;0.45202930782968115;0.3790452757772159;-0.36734900909232976;0.527791392676092;1.000075027983726
2.42;1.0895312431366717;0.41617565334345197;0.38201078979754116;0.37613717118906653;0.3452073324761094;1.098011704720221;1.000086765799534;10.001277058125325;0.41669417043980567;0.4519684217438983;0.45203063277852773;0.3791082064879115;-0.3484090088066646;0.5148359797043687;1.0000733762342011
2.42;1.0895339327089664;0.41617446603398806;0.3820092957024636;0.37613673209313303;0.3452078977884964;1.0980126500261564;1.0000847171667995;10.001296927945639;0.4166953386672438;0.4519685054597851;0.4520319484855447;0.37910810882920787;-0.3484090085169325;0.5148357545679922;1.00007166428919
2.43;1.091816544407745;0.417154140627697;0.3821085036508389;0.39757750941095715;0.36412732879282356;1.1007555705641574;1.0000826053674439;10.001316904082234;0.4166965267931084;0.45196861631111557;0.4520332502795241;0.37904598443435705;-0.3673320082225122;0.5277796062515412;1.0000698859079968
2.43;1.0918192958973811;0.4171529615439754;0.38210707597779564;0.3975770434812192;0.3641279726567885;1.1007564684731417;1.0000804274544604;10.001336965424896;0.41669773471146276;0.45196875289482114;0.4520345340435118;0.37904583524057034;-0.3673320079230033;0.5277793899671913;1.0000680351095346
2.44;1.0895401841452128;0.4161707189808122;0.38200552420888456;0.37612016254915115;0.34519653379699083;1.0980133450611635;1.0000781815921855;10.001357080529587;0.41669896260041295;0.45196891356057295;0.4520357965271162;0.379108663231609;-0.3483950076181049;0.5148263669307339;1.0000661055401912
2.44;1.0895429792051057;0.4161695529148977;0.382004179793491;0.3761196776011568;0.3451972526934641;1.0980142007077736;1.0000758679360153;10.001377214376154;0.4167002109946811;0.45196909657649004;0.4520370356776993;0.3791084704508454;-0.34839500730742107;0.5148261538079926;1.0000640904537386
2.45;1.091825680961034;0.41714939608714113;0.3821036800416562;0.3975567123354234;0.3641135041520883;1.1007570354402993;1.000073489522742;10.001397338728806;0.416701480725276;0.4519693007710814;0.4520382512781147;0.3790462588262676;-0.36731500699037894;0.5277676366107968;1.0000619829152089
2.45;1.0918285109793402;0.41714825233029024;0.3821024260037758;0.39755621694648796;0.36411429948871565;1.100757848959675;1.0000710523625769;10.001417426833166;0.41670277265452427;0.45196952603258084;0.4520394447164603;0.37904602962447226;-0.36731500666659905;0.5277674211417545;1.0000597767973403
2.46;1.0895495060926852;0.4161656313346615;0.38200065228254554;0.37610220683354695;0.3451855840081456;1.098014640436433;1.0000685648229248;10.001437450591046;0.41670408731169034;0.4519697727965247;0.45204061740906176;0.3791087834833528;-0.34838100633639807;0.5148167705667344;1.0000574687775319
2.46;1.0895523522066037;0.4161645174822325;0.38199948796263994;0.3761017129093982;0.34518645494849937;1.0980154089951435;1.0000660368787724;10.001457386152127;0.41670542456141896;0.45197004101226634;0.4520417698034575;0.379108521056153;-0.3483810060008272;0.5148165520701511;1.0000550594752953
