time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.47;1.091835042221124;0.4171448896815452;0.38209961238266094;0.3975346474637287;0.3640991746724126;1.100757154469905;1.000063479275417;10.001477215743398;0.4167067836572899;0.45197032956292377;0.45204290193819513;0.3790452434321133;-0.3672980056613975;0.5277549352160897;1.0000525525803283
2.47;1.091837870779662;0.41714380793575684;0.38209853616595174;0.397534165680652;0.3641001148733602;1.1007578774433049;1.0000609022357692;10.001496930456268;0.41670816381015024;0.4519706362240254;0.45204401408046796;0.37904495217649;-0.3672980053198241;0.5277547136573625;1.0000499539252086
2.48;1.0895588308153283;0.4161611100144115;0.3819968103384903;0.3760838867398447;0.3451748686466713;1.0980155787956314;1.0000583137053136;10.001516530003187;0.4167095647288575;0.45197095782859786;0.45204510667750797;0.37910864912318;-0.34836700497777956;0.5148071515124403;1.0000472707054067
2.48;1.089561607831394;0.4161600621603032;0.38199582007124044;0.3760834267109085;0.34517586972567943;1.098016259790306;1.0000557182154166;10.001536011866872;0.4167109865233572;0.4519712905617554;0.4520461804242258;0.3791083360602767;-0.34836700463668446;0.5148069301029483;1.0000445097019344
2.49;1.0918431980567536;0.4171402000653077;0.3820961863529024;0.39751356176436475;0.3640865028530865;1.1007579227900313;1.0000531172513434;10.001555359227472;0.4167124291956984;0.45197163027575565;0.45204723661445206;0.37904501467778473;-0.3672810042974617;0.5277429402242148;1.0000416764958855
2.49;1.0918458980574672;0.4171391930145957;0.3820952767904934;0.3975131348690954;0.36408755115792524;1.1007585717253732;1.000050510586721;10.001574532031858;0.41671389261553626;0.45197197276282974;0.45204827714707513;0.3790446867125495;-0.36728100396035623;0.5277427293698653;1.000038776505092
2.5;1.0895687018478797;0.4161572286816919;0.3819936095471757;0.37606730387074633;0.34516570168425137;1.0980162120497956;1.000047897740009;10.001593464549925;0.4167153770801606;0.4519723140297646;0.45204930389010667;0.3791073539207968;-0.3483530036250896;0.5147968283373512;1.0000358155211344
2.5;1.0895712975342857;0.41615627432640373;0.38199277410037213;0.37606691752754035;0.34516678043471233;1.098016850595769;1.000045279267565;10.001612078756354;0.41671688352803504;0.45197265049141977;0.45205031786471966;0.3791070178635098;-0.3483530032911912;0.5147966420025327;1.0000327989391298
2.51;1.091851678782973;0.41713626299848583;0.3820934040678162;0.39749309878079164;0.36407415739889304;1.1007584952431961;1.0000426571071024;10.001630303102198;0.4167184128910476;0.4519729791618667;0.4520513190045294;0.3790446797175939;-0.36726400295829614;0.5277310632783226;1.0000297308635733
2.51;1.0918541400287372;0.41713537249475957;0.38209263509507047;0.3974927568500653;0.3640752489969956;1.1007591536563592;1.0000400330088326;10.001648074942189;0.41671996503374975;0.45197329797769503;0.4520523064850755;0.3790443404387537;-0.36726400262633774;0.5277309198589379;1.0000266140416219
2.52;1.0895766791379229;0.4161546519521123;0.3819921273249934;0.3760495561888739;0.34515568936015045;1.098016830868403;1.000037406600456;10.001665331243604;0.4167215384066799;0.4519736060292339;0.45205327910054954;0.3791070013054976;-0.3483390022954558;0.5147874820101099;1.000023450765282
2.52;1.0895789908212763;0.41615383378883397;0.38199141828978744;0.3760492557926782;0.3451567732428507;1.0980175280845055;1.0000347759075514;10.001682009652889;0.4167231307211033;0.45197390355617906;0.4520542352888601;0.37910666436351037;-0.34833900196591094;0.5147874065968595;1.0000202439447696
2.53;1.0918591159452402;0.4171325003552909;0.3820908089891018;0.39747337255214665;0.36406222060105664;1.1007582446819828;1.0000321398531165;10.001698056872252;0.4167247392420734;0.4519741918319553;0.4520551728684026;0.3790443323419696;-0.3672480016383655;0.5277202851809853;1.0000169976254802
2.53;1.0918612751499588;0.4171317574860963;0.38209015456657447;0.39747310861339247;0.36406328016608225;1.100758980370091;1.0000294997665637;10.001713425609932;0.4167263602439977;0.45197447285403747;0.45205608915361917;0.37904400792044246;-0.3672480013138091;0.5277203055874209;1.0000137168325132
2.54;1.0895834699645748;0.4161514424842273;0.38199000605377265;0.37603208003208155;0.3451455436848093;1.0980177346375333;1.000026858672493;10.001728065621892;0.41672798887614954;0.451974748913313;0.4520569814226303;0.3791066927961007;-0.3483240009928316;0.5147780616477055;1.0000104066498372
2.54;1.089585477909593;0.4161507744821125;0.38198940414318666;0.37603184820401475;0.3451465656085528;1.0980185054788891;1.0000242195360425;10.00174192309704;0.4167296198188912;0.45197502227757497;0.45205784709459756;0.37910638740932584;-0.3483240006754323;0.5147782024368545;1.0000070713426628
2.55;1.0918653040473014;0.41712973136860654;0.3820890285928257;0.39745232086040866;0.3640486071134487;1.1007592898944258;1.0000215843608684;10.00175494476164;0.41673124808552264;0.4519752947947398;0.45205868359962903;0.37904309143578746;-0.36723100036159073;0.5277089026734866;1.0000037145112048
2.55;1.0918671728650062;0.4171291362026764;0.3820884792023218;0.39745211264634833;0.3640495796199401;1.1007600855368753;1.0000189549367062;10.001767079036407;0.41673286952546446;0.45197556758574;0.45205948801915374;0.37904280428902193;-0.3672310000515751;0.5277091801762486;1.0000003395375885
2.56;1.0895901272747377;0.41614889193786186;0.3819880041524999;0.3760155628961176;0.3451354116168958;1.0980188910541961;1.0000163340672925;10.001778278351694;0.41673448071958985;0.45197584134072744;0.45206025674856687;0.3791065252286298;-0.34830999974576965;0.5147703024089011;0.9999969496295222
2.56;1.089591865838178;0.4161483675082908;0.3819875096169001;0.3760153667033654;0.3451363230135605;1.0980197048140918;1.0000137258892035;10.001788505396375;0.41673607835405546;0.4519761168390823;0.4520609859949235;0.3791062534377229;-0.348309999444484;0.5147707283941577;0.9999935480506853
2.57;1.0918703911511158;0.4171274909040716;0.3820876327007242;0.3974326422693159;0.3640356854787707;1.1007595243980257;1.000011135508818;10.001797732347073;0.41673765886640624;0.45197639493851766;0.45206167301202455;0.3790429882258299;-0.3672139991480734;0.5276993481544611;0.9999901387209232
2.57;1.0918720046913284;0.4171270276321678;0.382087198826863;0.3974324432505179;0.36403652500699185;1.1007603478848624;1.0000085687920928;10.001805933352099;0.4167392187541111;0.4519766760916427;0.4520623168245842;0.37904272880180573;-0.36721399885716255;0.5276999256339212;0.9999867266041371
2.58;1.089594711340709;0.41614680957210615;0.38198676177828017;0.37599838351394155;0.345124433820354;1.098020174782483;1.0000060319409727;10.001813083774787;0.41674075495020635;0.45197695996724885;0.4520629179007492;0.3791064738062819;-0.3482959985726383;0.5147637241087225;0.999983317272102
2.58;1.0895962120673994;0.41614638596407044;0.38198639765604026;0.37599816879030346;0.34512519021387833;1.0980210050992927;1.0000035304020407;10.001819164955707;0.4167422647536468;0.45197724545247153;0.45206347731755064;0.37910622169753194;-0.34829599829554203;0.5147644485070038;0.9999799157967696
2.59;1.091874511284037;0.4171256806757005;0.38208674488481553;0.39741291909227566;0.3640221656864564;1.1007608385445102;1.000001068158314;10.001824165344921;0.41674374562432376;0.4519775310718059;0.45206399611296755;0.37904297145672994;-0.36719699802708317;0.5276909875883146;0.9999765261635631
2.59;1.0918759097613566;0.41712527202487865;0.382086461183901;0.3974126797337023;0.36402282754191373;1.1007616746402737;0.9999986477238886;10.001828076158759;0.4167451954055819;0.4519778154249949;0.4520644750958591;0.37904272195356403;-0.3671969977687355;0.5276918550494765;0.999973152133138
2.6;1.0895984083389245;0.41614494521365636;0.38198605554067805;0.3759822751916698;0.34511387825836654;1.0980215124372554;0.9999962696576195;10.001830886375188;0.4167466129709953;0.45197809709178016;0.4520649149187742;0.3791054706118625;-0.3482819975221859;0.5147575777808979;0.9999697988912385
2.6;1.0895997017205477;0.4161445358685821;0.3819858597555324;0.3759820027331269;0.34511443478043374;1.0980223507626623;0.9999939316258182;10.001832582209333;0.4167479987023132;0.45197837458588047;0.4520653160537355;0.3791052135409035;-0.34828199728917314;0.5147585820023451;0.999966473764458
2.61;1.0918778280202586;0.41712362391209445;0.3820861775685388;0.3973933793496374;0.3640082195508619;1.1007611895209621;0.9999916281180121;10.00183314852966;0.4167493542839016;0.4519786468388911;0.45206567866104996;0.37904294710485853;-0.36717999707137045;0.5276837546049254;0.9999631858759565
2.61;1.0918790051094083;0.41712320567446626;0.3820860748302044;0.3973930675794384;0.36400866413133937;1.1007620302857226;0.9999893513906583;10.001832570846975;0.41675068204688925;0.451978913309155;0.45206600287230764;0.37904266891106764;-0.36717999687022773;0.5276848838079677;0.9999599461292382
2.62;1.0896022330815875;0.4161435118338743;0.3819861167800974;0.37596501282235006;0.3451013490603055;1.0980228754317374;0.9999870936134662;10.001830841425864;0.41675198463735885;0.4519791734338278;0.452066289359199;0.3791053773632514;-0.3482679966869456;0.5147532316827009;0.9999567672540716
2.62;1.0896032910082232;0.4161430761087306;0.38198611124592624;0.37596465664483264;0.34510167970077427;1.0980237264870425;0.9999848492706579;10.001827962338623;0.4167532653062464;0.4519794262838272;0.4520665394291671;0.3791050707172798;-0.3482679965225833;0.5147544738094351;0.999953662432007
2.63;1.0918801833368341;0.41712182675541465;0.382086694637624;0.3973731213353605;0.3639930314367113;1.1007625827090217;0.9999826162575534;10.00182393963119;0.4167545281492406;0.45197967070260997;0.4520667545312531;0.3790417465357517;-0.36716399637788083;0.5276774744478672;0.9999506430640698
2.63;1.0918811338136474;0.41712136506052977;0.382086789305542;0.39737272069476776;0.3639932525355601;1.1007634408280158;0.9999803951750419;10.001818778874572;0.4167557777261148;0.45197990547602007;0.45206693555299166;0.3790414017480132;-0.36716399625297635;0.527678814964082;0.9999477183570653
2.64;1.0896041498025173;0.41614273581417255;0.3819880570875557;0.3759471210127118;0.3450879851666489;1.0980242960416522;0.9999781878462383;10.001812487862537;0.4167570186141567;0.45198012925375697;0.4520670825331754;0.3791050331705372;-0.34825399614739483;0.5147497549369268;0.9999448967431014
2.64;1.089605013653985;0.41614224051010873;0.3819882522356346;0.3759466780103559;0.34508810717940586;1.0980251434311936;0.9999759961804567;10.001805079669454;0.41675825530732824;0.45198034057724107;0.452067195102033;0.3791046378974062;-0.34825399606009305;0.5147511719285621;0.9999421860870027
2.65;1.0918817293044603;0.4171210696734144;0.38208916412961913;0.3973513497258891;0.363975929941203;1.1007639788123682;0.9999738219049411;10.00179656920763;0.41675949191762707;0.45198053822407847;0.45206727303967903;0.37904121315078215;-0.3671469959894468;0.5276719511186838;0.999939592554885
2.65;1.0918825178033478;0.4171193277520866;0.3820883472736673;0.397350815053868;0.36397592147890434;1.1007647988868812;0.9999716670584917;10.001786965147966;0.4167607316310555;0.4519807212308603;0.4520673165286556;0.3790407560147815;-0.3671469959332586;0.5276734228100489;0.9999371205957174
2.66;1.0896054244328772;0.4161401588053443;0.3819893671546641;0.37592923137088896;0.34507416356432064;1.0980256009734748;0.9999695343469703;10.001776266234259;0.416761976587989;0.45198088853035134;0.45206732621454415;0.37910426367644917;-0.34823999588876775;0.5147468466928847;0.999934774155909
2.66;1.0896061523094176;0.41613959475892315;0.38198975751343;0.37592870078858326;0.3450741282307752;1.09802638225411;0.9999674265406031;10.001764464679969;0.4167632284006676;0.4519810388540239;0.4520673029924185;0.3791037341915289;-0.34823999585273574;0.5147483497526343;0.9999325572559901
2.67;1.0918827079574176;0.4171187782427226;0.382091264045952;0.3973303932185149;0.3639592378774508;1.100764139418145;0.9999653455371784;10.001751550698165;0.4167644888384064;0.4519811706068173;0.45206724781576385;0.3790401670556875;-0.36712999582176636;0.5276668171414246;0.9999304732731308
2.67;1.0918833940744281;0.41711818074883295;0.38209175087817127;0.3973298164050449;0.3639591468254318;1.1007648693089083;0.9999632925438091;10.001737517848925;0.4167657599918124;0.45198128144999433;0.45206716195721847;0.379039562924265;-0.36712999579288175;0.5276683298427652;0.9999285240791566
2.68;1.0896062155545068;0.4161375910012038;0.38199172594297703;0.3759117976536953;0.3450605622346974;1.0980265693628455;0.9999612688098828;10.00172237369474;0.4167670437207657;0.45198136839602066;0.45206704730875763;0.3791019229488397;-0.3482259957639458;0.514743414623345;0.9999267100899483
2.68;1.0896068737821303;0.4161369590031129;0.3819923123419212;0.3759111768052318;0.3450604224350128;1.098027237476668;0.9999592751808853;10.00170614697797;0.4167683410114801;0.4519814286643746;0.45206690611630324;0.37910124856959176;-0.34822599573346996;0.5147449266987382;0.9999250307686995
2.69;1.0918833736317397;0.4171162152565919;0.3820941474564831;0.3973090797937565;0.36394210059561144;1.1007648717008287;0.9999573114854079;10.001688884063213;0.4167696518842727;0.45198146061996586;0.45206674017297427;0.3790385415658693;-0.3671139957001136;0.5276624533988785;0.9999234845338999
2.69;1.091884017587524;0.41711554965316927;0.3820948397989832;0.39730842802251665;0.363941908829308;1.100765469094791;0.9999553770816134;10.001670650223325;0.41677097591056345;0.45198146433936454;0.452066550282606;0.3790378038378143;-0.36711399566230263;0.5276639661121912;0.9999220681387494
2.7;1.0896078113035699;0.41613519645428076;0.38199495449162435;0.375893172112213;0.34504542816761646;1.0980270244653665;0.9999534713960481;10.001651539831954;0.4167723130559988;0.4519814416560122;0.4520663365478697;0.37910003713919577;-0.3482119956180404;0.5147407324429546;0.9999207761672879
2.7;1.089608459652522;0.4161345026394155;0.38199575613917014;0.37589250332620633;0.3450451841923016;1.0980275309016019;0.9999515940075393;10.001631674306878;0.416773664219662;0.4519813958600686;0.45206609893506705;0.37909924307101805;-0.3482119955651118;0.5147422519611476;0.9999196011825473
2.71;1.0918840076889884;0.41711305239970936;0.382097546145052;0.3972879416170805;0.36392490247373827;1.1007639813787269;0.9999497447358369;10.001611181595253;0.41677503097107604;0.45198133152703523;0.4520658374751271;0.3790364231388458;-0.36709699550154884;0.5276574173399868;0.9999185348904919
2.71;1.0918846740001342;0.41711233934637365;0.3820984525153092;0.39728726094709194;0.36392461225417;1.1007643695991585;0.9999479239662479;10.001590175018572;0.4167764148583951;0.4519812542795602;0.45206555204112414;0.3790355787004557;-0.3670969954260757;0.5276589484624324;0.9999175693526874
2.72;1.0896084581684633;0.41613220365111514;0.38199902408349196;0.37587407882739116;0.3450299109429527;1.0980256904172305;0.9999461335859172;10.001568748187875;0.4167778167912237;0.45198117011896766;0.45206524221436034;0.37909771087490746;-0.3481979953385359;0.5147381117015534;0.9999166974277237
2.72;1.089609135464247;0.4161314826164131;0.38200002471666267;0.3758733863125946;0.3450295831029223;1.0980259406027622;0.9999443773127441;10.001546985868739;0.416779236760776;0.4519810850696951;0.4520649076060476;0.37909682051224064;-0.3481979952400325;0.5147396542901783;0.99991591328399
2.73;1.0918847030212513;0.4171101102987446;0.38210208700671683;0.3972663050433199;0.3639070041520154;1.10076311939036;0.9999426592269877;10.001524973747728;0.41678067422800985;0.4519810054761602;0.4520645479792851;0.3790329081553576;-0.3670799951326841;0.5276517468766508;0.9999152130274748
2.73;1.0918853748377872;0.417109396245633;0.38210316914497505;0.3972655969538608;0.36390664347135876;1.1007632287010418;0.9999409819845855;10.00150279269065;0.41678212880066334;0.45198093797659855;0.45206416279446776;0.379031973899413;-0.36707999501916855;0.5276532907792186;0.999914594284466
2.74;1.089609150546594;0.4161291830022672;0.3820038183239645;0.3758548781247837;0.34501409695129454;1.098024273902047;0.9999393462457913;10.001480507584526;0.4167836004830504;0.4519808888747337;0.4520637510316496;0.37909501751852026;-0.3481839949021216;0.5147355493611511;0.999914054866666
2.74;1.0896098092437474;0.41612849661753865;0.38200496525814914;0.37585414885866636;0.3450137070654563;1.0980242640790807;0.9999377508152308;10.001458167476333;0.4167850894043223;0.451980863535808;0.4520633117170741;0.37909403908684025;-0.34818399478383105;0.5147370822249807;0.9999135919827603
2.75;1.0918853543557374;0.41710727436920586;0.3821072421415803;0.3972445307056442;0.3638888501905143;1.100761209697453;0.9999361929072748;10.00143581365761;0.41678659522537775;0.4519808660226516;0.4520628445605231;0.3790300394108441;-0.36706399466630607;0.5276474740045385;0.9999132024280573
2.75;1.091886007479468;0.41710664297549815;0.3821084397952991;0.3972437757991659;0.36388843915099084;1.1007611192931404;0.999934669258927;10.001413484120727;0.41678811689846995;0.45198089919355167;0.45206235021894214;0.37902901987563625;-0.36706399455124844;0.5276489830824975;0.9999128828587107
2.76;1.0896108153717055;0.41612651294394376;0.38200880304919593;0.3758362258660049;0.3449984079587481;1.0980219977026096;0.9999331778022219;10.001391211835292;0.41678965334534807;0.4519809653216298;0.45206183008299655;0.3790909823684264;-0.34816999444005947;0.5147321355708567;0.9999126294812382
2.76;1.0896114862227169;0.4161259641106535;0.3820100392172156;0.37583544203188546;0.34499798564586914;1.0980218453990092;0.9999317177561385;10.001369025371105;0.41679120412218684;0.45198106628505785;0.4520612858447192;0.37908992946603115;-0.3481699943341539;0.5147336053321692;0.9999124374575679
2.77;1.0918860291453814;0.4171049320608389;0.38211278051033143;0.3972225465139975;0.36387054844869143;1.1007576597457;0.9999302883161181;10.001346957934143;0.41679276899995976;0.4519812032008689;0.4520607192361516;0.3790268643247127;-0.36704699423519493;0.5276422814107703;0.9999123011428168
2.77;1.0918867478504113;0.4171044869094115;0.38211404187097914;0.3972217315639983;0.36387012244258615;1.1007574383148524;0.9999288884918941;10.00132505159302;0.41679434718359193;0.45198137665429383;0.45206013213858304;0.3790257903419789;-0.3670469941448764;0.5276436980071506;0.9999122151192692
2.78;1.0896116521400396;0.41612563061446056;0.3820154384870631;0.3758178721687893;0.3449834580963226;1.0980191804838935;0.999927518081496;10.00130334232239;0.4167959372867606;0.4519815871405821;0.45205952697409363;0.37908771106441624;-0.34815599406460945;0.5147291183580143;0.9999121745639663
2.78;1.0896124509951461;0.4161253025777498;0.38201671601856013;0.37581702470592465;0.34498303165590155;1.0980188865073548;0.9999261779292022;10.001281844114517;0.4167975377762798;0.45198183475905757;0.4520589067813683;0.3790866303053945;-0.34815599399552954;0.5147304673790479;0.9999121746625452
2.79;1.0918871531548446;0.4171034345408509;0.3821185086650221;0.39720031333236083;0.3638522175920754;1.1007545569186248;0.999924869380793;10.001260556368662;0.41679914704226284;0.4519821189334799;0.45205827494883927;0.37902355206255567;-0.3670309939384877;0.5276373300364433;0.9999122100892179
2.79;1.0918880597220189;0.4171032291944485;0.38211979574172605;0.3971994384729174;0.36385179193405276;1.1007541922200719;0.9999235940450765;10.001239474029404;0.41680076305580477;0.4519824387765172;0.45205763531072124;0.3790224802392418;-0.3670309938937802;0.5276385985251618;0.9999122753068853
2.8;1.0896131754928495;0.41612452326590404;0.38202112596899207;0.3757980200768013;0.34496735149453134;1.098015791818909;0.9999223541156053;10.001218581390845;0.4168023833761547;0.45198279350442216;0.45205699240579295;0.3790844185793708;-0.3481409938609541;0.5147248619128426;0.9999123655027742
2.8;1.0896142040849546;0.4161244383851589;0.382022411511598;0.3757971265786884;0.3449669337173002;1.0980153531437928;0.9999211526319549;10.001197852667259;0.41680400555333785;0.45198318246226504;0.45205635126112353;0.37908337064636194;-0.3481409938389222;0.5147260427703554;0.9999124770106907
2.81;1.09188918952438;0.4171025560199751;0.38212395147417527;0.39717827958164914;0.36383426655122386;1.1007498717941977;0.999919993346274;10.00117726258738;0.41680562697780926;0.4519836048606603;0.452055716689747;0.37901933950286604;-0.3670139938262986;0.5276303147074883;0.9999126067354159
2.81;1.0918903508130315;0.4171025899937324;0.3821252210850817;0.3971773777026457;0.3638338719703447;1.1007493427692114;0.999918880382289;10.001156789418971;0.41680724451887247;0.45198405948643006;0.45205509272572697;0.3790183276409819;-0.3670139938217979;0.5276314035395959;0.9999127515672597
2.82;1.0896156926759808;0.4161243787066607;0.3820267677092226;0.3757780424683232;0.3449513503101389;1.0980117615399518;0.9999178178465077;10.001136417129137;0.4168088548876548;0.4519845446335669;0.4520544828941465;0.37908133755436035;-0.3481269938245627;0.5147205742076316;0.9999129082069312
2.82;1.0896169991660705;0.4161245346744405;0.3820280046381702;0.375777146648932;0.34495099943812463;1.098011123681208;0.9999168094882968;10.001116139528907;0.41681045508884595;0.45198505841151515;0.4520538906140741;0.3790803721299871;-0.34812699383422263;0.5147215610850974;0.9999130729992504
2.83;1.0918922742575736;0.4171029884134181;0.38212956287552413;0.39715581629073116;0.3638161984819147;1.1007454241344747;0.9999158585683345;10.001095961345941;0.4168120425432308;0.45198559931784477;0.45205331869998444;0.37901643427995146;-0.36699799385064585;0.5276239487800434;0.9999132419157608
2.83;1.091893733616998;0.41710326698904887;0.38213074851233597;0.39715493870475;0.36381591020870746;1.100744657359858;0.9999149677712661;10.001075900938948;0.41681361532377775;0.4519861667340177;0.4520527687316566;0.379015526535251;-0.3669979938737515;0.5276248170237408;0.9999134104705518
2.84;1.089620374086721;0.4161256021946703;0.3820321214831018;0.3757584623979389;0.3449357187032821;1.098006817905251;0.9999141391821578;10.001055987460699;0.41681517204965335;0.4519867608767206;0.45205224121301474;0.37907765104051927;-0.34811299390337036;0.5147146919359882;0.999913573040661
2.84;1.0896219724030227;0.4161259989217512;0.38203323898939595;0.3757576087253985;0.34493550525865335;1.0980059009539171;0.9999133745694908;10.001036248651891;0.4168167109162598;0.45198738202174477;0.45205173592171066;0.3790768093525106;-0.3481129939388893;0.5147154222151146;0.9999137224609447
2.85;1.0918965254125461;0.4171043855250118;0.3821347335830859;0.39713350193505936;0.36379864607451934;1.1007399032627263;0.9999126754528286;10.001016704778765;0.4168182287059424;0.4519880296237132;0.4520512518950719;0.3790140020348294;-0.36698099397904177;0.5276158974730386;0.9999138509898586
2.85;1.0918982440415852;0.41710489272906565;0.38213577005199384;0.3971326773574954;0.36379851524994;1.100738824051678;0.9999120427972058;10.000997373886664;0.4168197207380028;0.4519887019994301;0.4520507875513617;0.37901322880343585;-0.3669809940221519;0.5276164740107424;0.9999139516701022
2.86;1.0896251257643152;0.41612735590349215;0.3820368974122108;0.3757387543599419;0.3449207093931735;1.0980006646747549;0.9999114770863549;10.000978278243617;0.4168211815283432;0.45198939659099163;0.4520503411438804;0.3790754891458188;-0.3480989940664522;0.5147084169364605;0.999914018713766
2.86;1.0896269472011357;0.416127965305299;0.38203784317453804;0.37573796446575364;0.34492066721576836;1.0979994274095846;0.999910978990874;10.000959443654878;0.41682260556494133;0.45199011031803116;0.45204991107748194;0.37907478267798106;-0.34809899411022394;0.5147088281179129;0.999914047537989
2.87;1.0919017039331071;0.4171066493335483;0.3821392426285979;0.39711143162256735;0.36378176399506196;1.1007321144362334;0.999910549901399;10.000940897641655;0.4168239878787043;0.4519908396127096;0.4520494961447527;0.379012109132173;-0.3669649941519307;0.5276072929904161;0.9999140348753947
2.87;1.0919036055763764;0.4171073531447818;0.3821400955128047;0.39711068063322624;0.36378181393229214;1.1007307277566571;0.9999101917030474;10.000922674033259;0.416825324164015;0.4519915804312655;0.4520490958503421;0.3790114681408562;-0.36696499419031225;0.5276075226580199;0.999913978150618
2.88;1.0896306893292096;0.41612953430222466;0.38204059287529435;0.37572093649209476;0.3449078721368892;1.0979932701114608;0.9999099062000112;10.000904813461105;0.41682661057726;0.4519923284501139;0.4520487103650957;0.3790738589063732;-0.34808499422421463;0.5147007801198514;0.9999138746645055
2.88;1.0896326537123016;0.41613032343072165;0.38204135344154494;0.37572023242874597;0.34490801264858456;1.0979917451802421;0.999909694479726;10.000887355765947;0.41682784367149744;0.451993079248649;0.45204833999651506;0.37907328023269204;-0.3480849942523169;0.5147008089870316;0.9999137215672008
2.89;1.0919074978462027;0.4171096474728909;0.3821430130579381;0.397089694174686;0.36376561004936653;1.100724156594454;0.9999095563294169;10.000870336368717;0.41682902051976095;0.4519938286507552;0.4520479846787881;0.3790107310445362;-0.36694799427315145;0.5275965005082928;0.9999135162542248
2.89;1.0919095142975384;0.4171105090127494;0.3821436821377941;0.3970890473874413;0.36376584184151894;1.1007225077169873;0.9999094905252089;10.000853789979564;0.41683013870959357;0.4519945731414624;0.4520476436791717;0.37901021073091695;-0.36694799428549213;0.527596316278476;0.9999132569449402
2.9;1.0896377006972382;0.4161343477771941;0.3820450360893392;0.3757022903761448;0.3448943338296655;1.0979848021793885;0.9999094958887333;10.000837752477356;0.4168311962693284;0.45199530962894796;0.45204731547942145;0.3790727189593856;-0.3480709942886637;0.5146915226790322;0.9999129433147325
2.9;1.0896397564865128;0.4161340609874664;0.38204450684349683;0.37570166309123054;0.3448946137669606;1.097983043811812;0.9999095718479086;10.000822249723837;0.416832191921605;0.4519960348005594;0.452046997746441;0.3790722553989048;-0.3480709942823924;0.5146911180814997;0.9999125765126998
2.91;1.0919137180439682;0.4171128558762671;0.38214572842737876;0.3970688327608627;0.36375053818438946;1.1007142364701126;0.9999097177472859;10.000807275477955;0.41683312544691103;0.4519967452566421;0.45204668715719615;0.37900881977603335;-0.36693199426648454;0.527583974142618;0.9999121585638437
2.91;1.091915793723553;0.41711382641035255;0.38214622405121473;0.39706833250030393;0.36375095195539653;1.100712384285306;0.9999099316936282;10.000792782405382;0.41683399740142774;0.45199743824019156;0.45204637957745136;0.3790084120680242;-0.36693199424074896;0.5275833492311816;0.9999116917419172
2.92;1.0896439797918964;0.4161380155229048;0.3820476572171041;0.37568383072761075;0.3448814919752437;1.097975491686276;0.9999102104375125;10.000778699997618;0.41683480841931914;0.4519981116746762;0.4520460711984936;0.37907203240110093;-0.3480569942051213;0.5146805129411114;0.9999111781970077
2.92;1.0896460543216944;0.41613901853231194;0.3820480741555909;0.3756834168032981;0.34488198538432624;1.097973562943315;0.9999105500647727;10.00076495514456;0.4168355590343304;0.45199876335848166;0.45204575975080585;0.3790716806942578;-0.3480569941596917;0.5146796719343723;0.9999106197106544
2.93;1.0919200139590677;0.4171167632174848;0.38214811308734403;0.3970482141905209;0.3637358033179502;1.100704601855343;0.99991094642448;10.000751477025167;0.4168362499063132;0.4519993903242453;0.4520454445584118;0.3790083564715809;-0.3669149941046589;0.5275697230167987;0.999910017261596
2.93;1.0919220671463397;0.4171177884399058;0.38214846048055023;0.3970478882443278;0.36373636398601755;1.1007026122398003;0.9999113955399299;10.000738199314966;0.4168368818024919;0.4519999889089344;0.45204512555285165;0.37900805909257146;-0.3669149940404396;0.5275686738803916;0.999909370627426
2.94;1.0896502099727623;0.41614193049144454;0.38204966866062245;0.3756660577192014;0.34486925984982325;1.0979655987645294;0.9999118944618213;10.000725059514926;0.41683745548922074;0.4520005552980103;0.45204480225899313;0.379070788086526;-0.34804299396761385;0.5146670592488047;0.9999086785410103
2.94;1.0896522202707752;0.4161429728962372;0.3820499501173037;0.3756658222098316;0.34486987697978755;1.0979635673142223;0.9999124422053619;10.000711990787407;0.4168379718992298;0.45200108609399214;0.45204447329424424;0.3790705431348358;-0.3480429938866047;0.514665812430693;0.9999079392108535
2.95;1.0919260940346147;0.4171220570638173;0.3821510516021576;0.39702835379776097;0.36372163113658434;1.1006945250504054;0.9999130401498442;10.000698921832013;0.4168384323608914;0.4520015784529351;0.45204413634944635;0.37900832407653934;-0.3668989937978445;0.5275545273373957;0.9999071508134607
2.95;1.0919280379769634;0.41712311264209856;0.3821512702679357;0.3970282110116625;0.36372229413237867;1.1006924802925648;0.9999136915261411;10.000685782507583;0.41683883849106007;0.4520020298897089;0.4520437886929761;0.37900813132771444;-0.36689899370247747;0.5275530961205316;0.9999063122167277
2.96;1.0896570444273517;0.4161463713163026;0.3820511717030823;0.37564934185063126;0.344857444660466;1.0979554421788524;0.9999144001545199;10.000672503663422;0.41683919157539323;0.45200243813134094;0.45204342787550233;0.3790709662636661;-0.3480289936024983;0.5146527924260852;0.9999054236416766
2.96;1.0896588896492079;0.416147435479508;0.3820513330440992;0.375649293935565;0.3448581439340648;1.0979534206501884;0.9999151688360032;10.000659019800667;0.41683949195446796;0.4520028009480104;0.45204305176492776;0.37907083141759557;-0.3480289935001494;0.5146511954876555;0.9999044866363371
2.97;1.0919315685467452;0.41712623501682977;0.3821523919285589;0.3970091909219432;0.3637077640629987;1.100683426866373;0.9999159978145694;10.00064527464132;0.4168397392499057;0.4520031161103349;0.4520426578896831;0.3790087305583252;-0.36688299339758457;0.5275379020510387;0.9999035040007693
2.97;1.091933288052881;0.41712730554885596;0.3821525034432246;0.39700923866366444;0.36370849029901864;1.100681473097961;0.9999168843770235;10.000631220528462;0.4168399331500527;0.45200338175776855;0.4520422431215647;0.37900866816557705;-0.36688299329698626;0.5275361627398499;0.9999024795176625
2.98;1.089662084201637;0.4161501066291338;0.382051860702493;0.37563465923318895;0.3448473745577524;1.0979455713714172;0.9999178241874646;10.000616818491345;0.4168400738143524;0.45200359685298797;0.45204180406058125;0.3790716485629493;-0.3480149932005744;0.5146372539055241;0.9999014166796696
2.98;1.0896636556691481;0.41615118271231827;0.3820519310468656;0.3756347985147112;0.34484811241784946;1.0979437314766352;0.999918813222381;10.000602044515398;0.4168401618989926;0.45200376132410364;0.4520413376921205;0.3790716755690553;-0.34801499311037254;0.514635400896418;0.9999003174011576
2.99;1.0919360378957743;0.4171300680797483;0.3821529754946881;0.39699238684446647;0.3636955324250512;1.1006739596116293;0.9999198491237679;10.00058689302918;0.41684019883315426;0.4520038757944365;0.45204084208816875;0.3790087523502248;-0.36686599302792544;0.5275187896075431;0.9998991820363113
2.99;1.091937437558977;0.4171311505029309;0.3821530138694668;0.39699261245264567;0.36369625960528057;1.1006722585546098;0.9999209312415148;10.000571371832969;0.4168401870905943;0.45200394105572267;0.4520403168670647;0.379008881041964;-0.3668659929543975;0.5275168569484261;0.9998980103672809
3.0;1.0896658496095484;0.416154267201587;0.3820526004812147;0.37561909304601304;0.3448358839099739;1.0979366287759609;0.9999220593401309;10.000555491102968;0.41684012969339507;0.45200395779713715;0.4520397628635865;0.37907306268036645;-0.34800099289113123;0.5146208796000937;0.999896801639471
3.0;1.0896670520119258;0.41615535557006955;0.3820526177390524;0.3756194022086039;0.34483657969402487;1.097935068944494;0.9999232326080578;10.000539250570455;0.4168400294599378;0.4520039267662212;0.4520391810614488;0.37907329760212444;-0.34800099283986197;0.5146188962199634;0.9998955533639521
3.01;1.091939042477567;0.41713434652709885;0.38215370447687586;0.39697466205960763;0.36368171637102154;1.1006655763948079;0.9999244497904497;10.000522631865337;0.4168398890961738;0.4520038488433624;0.45203857194913255;0.37901058598391496;-0.3668499928023969;0.5275005036750097;0.9998942610636692
3.01;1.0919400319943062;0.4171354426610072;0.3821537124058898;0.3969750492395869;0.36368236117007235;1.1006641483823043;0.9999257093940805;10.000505602740613;0.4168397119336575;0.45200372476821415;0.4520379360120313;0.3790109284128285;-0.3668499927803937;0.5274984910384698;0.9998929197523823
3.02;1.0896680204041225;0.41615848204283995;0.3820531948063073;0.37560417961049986;0.34482410467300983;1.0979287819478556;0.9999270094109053;10.000488130107163;0.4168395021713124;0.45200355496596906;0.4520372743681418;0.3790743262964025;-0.34798599277532133;0.514602718610234;0.999891526135161
3.02;1.089668788257825;0.41615958857710156;0.3820532000578444;0.3756046354867329;0.34482468099932556;1.0979274723237533;0.9999283467286899;10.000470191225975;0.41683926401279775;0.4520033399017069;0.45203658856319184;0.37907478178368725;-0.34798599278850323;0.5146006918247633;0.9998900797797527
3.03;1.091940331696988;0.417138693848162;0.3821543638643692;0.39695753878389656;0.3636674622523358;1.1006572130437224;0.9999297165725454;10.000451777662285;0.41683900052052425;0.4520030807138925;0.45203587998160805;0.37901329711400494;-0.36683399282123397;0.5274820074491358;0.9998885822855533
3.03;1.091940856953536;0.4171398159621624;0.38215436604618463;0.3969580569909741;0.363667961299147;1.100655997585884;0.999931112631433;10.000432892614114;0.41683871343388595;0.45200277942679634;0.45203514982266124;0.37901387392587144;-0.3668339928748807;0.5274799866084006;0.9998870358560346
3.04;1.0896693584349801;0.41616440017715856;0.3820548786517199;0.37559018623743634;0.344811803912742;1.097921820217812;0.9999325273952926;10.00041354365668;0.416838403613459;0.45200243846759147;0.4520343996810467;0.3790775131394367;-0.3479719929510765;0.5145859056752968;0.9998854421443689
3.04;1.0896696172177982;0.41616554869828576;0.3820548679684283;0.3755907672336275;0.3448122266753848;1.0979206760977984;0.9999339515663144;10.000393740350056;0.41683807101306447;0.45200206019488176;0.45203363196687013;0.3790782152002449;-0.3479719930517922;0.5145839152104646;0.9998838011379549
3.05;1.0919396331429374;0.41714319478928785;0.3821549647803745;0.3969409246553896;0.36365260595348187;1.1006505614434015;0.9999353739749376;10.00037350322157;0.41683771441073614;0.4520016468636929;0.45203284996615106;0.37901698018093194;-0.3668169931789047;0.5274629148504182;0.9998821109459403
3.05;1.0919396176308316;0.41714438091137074;0.3821549220179743;0.39694157214155756;0.3636529606103147;1.1006494735326062;0.999936783687112;10.00035286979276;0.41683733142590446;0.4520012002390412;0.4520320576845903;0.3790178078762656;-0.3668169933335684;0.5274609663474727;0.999880368594807
3.06;1.089667572694792;0.41616894605639526;0.3820552863587247;0.3755763284504113;0.34479888889202587;1.0979154102279403;0.9999381719375751;10.000331886534804;0.41683691885589996;0.4520007209297718;0.45203125921650733;0.37908169810123593;-0.34795799351603024;0.514569337945255;0.9998785710549869
3.06;1.0896672834696954;0.41617017609550433;0.3820551924763651;0.3755770434881796;0.34479918746875826;1.0979143690667923;0.999939531725367;10.000310598425354;0.41683647371385407;0.4520002085742997;0.45203045789254337;0.37908265062276625;-0.3479579937259933;0.5145674250302102;0.9998767166361094
3.07;1.091936749661529;0.41714800207997377;0.3821552739608343;0.39692483925079036;0.3636372334122074;1.1006443465924967;0.9999408565828253;10.000289043349357;0.41683599439383456;0.4519996626318558;0.45202965609683854;0.37902066458409833;-0.36680099396291077;0.5274440987323368;0.9998748060720403
3.07;1.0919361782071195;0.41714927887522746;0.38215512032482807;0.39692561513829444;0.36363748757655684;1.100643338832398;0.9999421399472467;10.000267250175492;0.41683548078829813;0.45199908277340345;0.45202885585190916;0.3790217383469166;-0.36680099422591583;0.527442211234619;0.9998728420957019
3.08;1.0896636030781328;0.41617346680401235;0.3820549232955192;0.37556459170879614;0.34478700974937687;1.097909342402219;0.9999433749935694;10.0002452462769;0.416834933981103;0.45199846886277517;0.4520280592794777;0.3790868699704075;-0.34794399451391994;0.5145530302297268;0.9998708279237645
3.08;1.0896627204886622;0.41617479201828256;0.38205471208258507;0.3755654177466991;0.3447872354619739;1.0979083555161775;0.9999445545212043;10.00022307118324;0.41683435628071774;0.4519978209680369;0.4520272686050522;0.3790880575500194;-0.3479439948261241;0.5145511573012934;0.9998687659744578
3.09;1.0919315628525461;0.4171527884434798;0.3821547470152559;0.39691082382576304;0.3636230034271588;1.100637378802712;0.9999456709545986;10.000200776595387;0.41683375082355845;0.45199713947289066;0.4520264859834372;0.3790262990908701;-0.3667849951626196;0.5274261825159449;0.9998666577903592
3.09;1.091930334459942;0.4171541610934804;0.3821544839922719;0.39691169374210566;0.3636232175087939;1.100636415069811;0.9999467169034196;10.000178407870896;0.4168331206504315;0.45199642506095916;0.45202571308989925;0.379027592317035;-0.36678499552455457;0.527424314704883;0.9998645051646858
3.1;1.0896580302464287;0.41617914097389286;0.3820544884581395;0.3755519743319286;0.344773460873528;1.0979034679106627;0.9999476859348598;10.000155991456362;0.416832468291683;0.45199567851313643;0.4520249504218036;0.3790919347495497;-0.34792999591356716;0.5145360873478241;0.999862311685994
3.1;1.0896564336807415;0.41618055359991774;0.38205417816611975;0.3755528845171917;0.34477367188195146;1.0979025405679024;0.9999485729947364;10.000133540606388;0.4168317960607298;0.45199490065422143;0.4520241965855092;0.37909332381273775;-0.34792999633103466;0.5145342227699332;0.9998600833885772
3.11;1.0919235472621547;0.4171583270028141;0.38215418922667843;0.3968955474818251;0.36360722565883163;1.1006316358496462;0.9999493749250369;10.000111064189124;0.41683110648400473;0.4519940925323427;0.452023448234055;0.37903275666512154;-0.36676899677778424;0.5274083147068777;0.9998578279080589
3.11;1.0919215863887874;0.4171597706842747;0.3821538332572123;0.39689649529107013;0.3636074373528926;1.1006307564146225;0.9999500912122299;10.000088569293405;0.4168304026047353;0.4519932556107972;0.45202270096999503;0.3790342298995212;-0.3667689972540847;0.527406456939239;0.9998555533199031
3.12;1.089648560806398;0.4161847210395114;0.38205366257611845;0.37553934569741193;0.34475990308764826;1.0978979048862434;0.9999507237496542;10.000066058310967;0.4168296879486066;0.45199239183279816;0.45202195028740305;0.3790987393779558;-0.3479159977595515;0.5145199225956039;0.9998532672872484
3.12;1.0896462668811537;0.4161861910010386;0.3820532644446554;0.37554032716091146;0.34476011948997465;1.097897083969999;0.9999512752956399;10.000043523715565;0.4168289660626971;0.4519915033672117;0.45202119187094647;0.37910028031025;-0.3479159982930818;0.5145180805066236;0.999850976616712
3.13;1.091913716195424;0.4171645059920809;0.38215329119655994;0.3968809087360669;0.36359144816620875;1.1006252965131327;0.9999517485840118;10.000020945697006;0.4168282402817756;0.45199059241567324;0.4520204218804134;0.3790398474046197;-0.36675299885308477;0.5273905265158508;0.9998486879114008
3.13;1.0919111314363799;0.41716599699688595;0.3821528634812874;0.39688191301500186;0.3635916740588672;1.100624545921214;0.9999521470004029;9.999998293439356;0.41682751402576473;0.45198966157640535;0.45201963726932587;0.3790414350633527;-0.36675299943794043;0.5273887100423673;0.999846408476719
3.14;1.0896365237999794;0.41619049915512163;0.382052537186566;0.37552695613069914;0.34474639366934967;1.097892836999193;0.9999524752361054;9.999975531289785;0.41682679095019937;0.45198871417557285;0.45201883549278704;0.37910603786284336;-0.34790200004639843;0.514503902711215;0.9998441462557194
3.14;1.089633686361864;0.4161920024582885;0.3820520971389496;0.37552797317073505;0.3447466348838849;1.097892175843206;0.9999527393168685;9.999952631601225;0.41682607486742934;0.45198775395925217;0.45201801423601595;0.37910765099553245;-0.34790200067764815;0.5145021146716979;0.9998419096380899
3.15;1.0919006280851868;0.41717038780048565;0.3821521401709776;0.3968672983471339;0.36357688420030976;1.1006205689598645;0.9999529468585631;9.999929586937581;0.41682536974511025;0.4519867845678073;0.45201717172407596;0.37904627038133026;-0.36673600133106193;0.5273715256995173;0.9998397079192053
3.15;1.0918975677988367;0.4171718982080402;0.3821517077766368;0.3968683215187979;0.3635771481523545;1.1006200232375587;0.9999531069644225;9.999906409401376;0.4168246794582491;0.45198580922280884;0.4520163067884754;0.3790478929251704;-0.3667360020058657;0.5273697678391477;0.9998375512529104
3.16;1.0896235125183948;0.4161967179461787;0.38205132366132727;0.3755161997898974;0.3447341196313349;1.0978885464869628;0.9999532287172282;9.999883121336062;0.41682400742858966;0.45198483045065907;0.452015418618495;0.37911351680168315;-0.3478880027009881;0.5144881140737241;0.9998354497130659
3.16;1.089620254757276;0.416198233585551;0.3820509143026121;0.37551722792416403;0.34473441260421017;1.0978881476989595;0.9999533193874403;9.999859753607149;0.41682335654084435;0.45198385005907393;0.45201450676037597;0.3791151408869468;-0.34788800341532083;0.5144863933094843;0.9998334130481698
3.17;1.0918858034036392;0.41717637474490665;0.38215111795386697;0.3968525299433307;0.36356140197224746;1.100616837175226;0.9999533839429968;9.999836349941368;0.4168227290284169;0.4519828696585345;0.45201357095587913;0.37905376376280053;-0.36672000414808864;0.5273542026130078;0.9998314509662314
3.17;1.0918823787952656;0.4171778927850997;0.38215074172903096;0.3968535625433197;0.36356172599935027;1.1006166264787003;0.9999534258162434;9.999812965763727;0.4168221262732529;0.45198189103963904;0.4520126107852603;0.37905538343425743;-0.36672000489881224;0.527352530951417;0.9998295724019658
3.18;1.0896080353821962;0.4162035050364566;0.38205113366966753;0.3755043869812224;0.344721373352612;1.0978855279799085;0.9999534483252887;9.999789659631041;0.4168215490886178;0.45198091600490964;0.4520116256336378;0.37911999755471537;-0.3478740056670861;0.5144719139596874;0.9998277844827067
3.18;1.0896044939440848;0.4162050234934076;0.38205080022478466;0.3755054194468287;0.3447217238570807;1.0978855535841352;0.9999534556391522;9.99976648206848;0.41682099859810434;0.45197994609761527;0.4520106147987595;0.37912160347267176;-0.34787400645241656;0.5144702955115988;0.9998260923490568
3.19;1.0918698087030878;0.41718198165979625;0.38215000329527665;0.39683939158795256;0.36354760965402805;1.1006137125732471;0.9999534519615235;9.999743470510152;0.41682047690151747;0.4519789824151152;0.45200957759502336;0.37906119818749157;-0.3667040072540236;0.5273372689643039;0.9998244994390094
3.19;1.0918662013644718;0.4171834975774313;0.38214972363211736;0.39684042086833377;0.36354797812644923;1.100614010087299;0.9999534396511733;9.999720652318558;0.4168199867597953;0.45197802547923294;0.45200851359060196;0.37906277883587847;-0.3667040080707596;0.5273357009505264;0.999823007812272
3.2;1.08959168417644;0.4162094065405398;0.38205051388092137;0.3754921254859326;0.3447084223908323;1.0978844471312867;0.9999534182737779;9.999698047620603;0.4168195305714664;0.4519770752098101;0.452007422702773;0.37912734362137;-0.34786000890117363;0.5144568607548813;0.9998216182831743
3.2;1.0895880548287036;0.4162109111205153;0.3820502926283662;0.37549314916994037;0.3447088010108999;1.0978850209450306;0.9999533851299088;9.999675673461804;0.4168191096048992;0.45197613113693347;0.4520063048615695;0.3791288919866007;-0.3478600097435951;0.5144553335706806;0.9998203300802815
3.21;1.091853327293021;0.4171879383580609;0.3821496962888347;0.3968246153003721;0.36353248671925936;1.1006137256202255;0.9999533361364001;9.999653553898042;0.4168187241770287;0.45197519280079057;0.45200515960069176;0.37906842369696253;-0.36668801059632167;0.5273207105632366;0.999819140645763
3.21;1.0918497250393888;0.41718941913865637;0.3821495356768115;0.3968256302285661;0.36353286900830134;1.1006145536485032;0.9999532666792117;9.999631721913648;0.41681837458320375;0.4519742600364102;0.45200398604295355;0.37906993797179606;-0.3666880114578838;0.527319212167217;0.999818046323303
3.22;1.0895752620502743;0.4162151894610135;0.38205036241701734;0.37547981156010424;0.3446955415104712;1.097885497005785;0.9999531730625135;9.999610212127958;0.41681806184903974;0.4519733330507475;0.45200278315589726;0.3791344334555333;-0.34784601232715245;0.514442108167652;0.9998170430761556
3.22;1.089571735281352;0.41621664003931325;0.3820502618425283;0.3754808130851149;0.3446959218263233;1.0978865472075556;0.999953053174583;9.999589066157162;0.41681778778751516;0.45197241205365846;0.4520015499536103;0.3791359086572871;-0.3478460132031195;0.5144406294804967;0.9998161263192145
3.23;1.0918371545297378;0.4171949123962794;0.3821509774830904;0.39680980668618315;0.36351742748729826;1.100615696049251;0.9999529055231262;9.999568342550026;0.41681755480989613;0.45197149659823666;0.4520002853806266;0.3790743621171588;-0.36667201408470185;0.5273036505171425;0.9998152908056643
3.23;1.091833735695976;0.417196329059769;0.38215092724570104;0.39681079270118674;0.3635178015591594;1.1006169362898035;0.999952728611623;9.999548110807105;0.4168173657178086;0.4519705858018827;0.45199898808084077;0.3790757922466185;-0.36667201497098306;0.5273021862535412;0.9998145313238375
3.24;1.0895604824790999;0.4162210733186839;0.38205062723002514;0.3754689286326293;0.3446837334708272;1.0978882603711997;0.9999525205649968;9.999528444084627;0.4168172231923648;0.45196967952384726;0.45199765670711944;0.3791411973226742;-0.34783201586142515;0.5144275084606774;0.9998138431143037
3.24;1.0895571840364733;0.41622245064528635;0.38205061265823137;0.37546989873195724;0.3446840941570394;1.0978896590127034;0.9999522783712905;9.999509423421058;0.41681712937348625;0.45196877881783454;0.4519962905866599;0.37914257562155573;-0.3478320167556964;0.5144260559156862;0.9998132214763062
3.25;1.0918218415768428;0.417200341521559;0.382151472194987;0.39679603783711104;0.3635033661619025;1.1006191217909138;0.9999519984070486;9.999491135325412;0.41681708606328755;0.45196788516080816;0.45199489004896654;0.3790809253166869;-0.3666560176534416;0.5272874220627642;0.9998126616526514
3.25;1.0918186617577437;0.4172016727433076;0.3821514811299026;0.39679698654925233;0.36350370508015506;1.1006206384299833;0.9999516773540617;9.999473654090389;0.4168170950695063;0.45196699987600014;0.4519934563320123;0.37908224420839637;-0.3666560185541374;0.5272859760934822;0.9998121589018056
3.26;1.0895456432223039;0.4162262798848938;0.382051188441437;0.37545636182378284;0.34467070334387656;1.0978921994310078;0.9999513114766974;9.999457029109244;0.4168171580924122;0.45196612439108513;0.45199199109082533;0.3791465296781314;-0.34781801945710156;0.5144122517426984;0.9998117080307934
3.26;1.089542572574441;0.41622755708995035;0.3820512096840059;0.3754572813941918;0.3446710103636235;1.097893796201576;0.9999508958959875;9.999441287819934;0.4168172764012141;0.4519652606590035;0.451990495674739;0.37914777904156083;-0.3478180203615722;0.5144108048399041;0.9998113033176341
3.27;1.0918074525066304;0.4172054321500237;0.38215217669770685;0.39678086749219776;0.3634879983815512;1.1006224207180122;0.9999504255161646;9.999426446326172;0.41681745069506215;0.45196441134749193;0.4519889709304756;0.3790869900108651;-0.3666400212665659;0.5272712287703627;0.9998109390494984
3.27;1.0918044936016702;0.417206645744079;0.38215219470319733;0.39678174917230374;0.36348826495677883;1.10062406503224;0.9999498961144062;9.99941252299396;0.41681768107056055;0.4519635798026705;0.45198741785334945;0.3790881607391772;-0.36664002217073005;0.527269774520655;0.9998106098037872
3.28;1.0895316976346483;0.4162310347085972;0.38205181106436503;0.3754435424497624;0.34465740350355284;1.0978957212729268;0.9999493042076546;9.99939954419757;0.4168179669568841;0.45196276976525673;0.45198583850823393;0.37915228950777635;-0.34780402307258346;0.514397714170752;0.9998103107772298
