time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.28;1.089528850742404;0.41623218220874303;0.3820518089422386;0.3754443743672888;0.344657623430626;1.0978973819470992;0.9999486464765976;9.999387537199292;0.416818307235182;0.4519619848991346;0.4519842364739582;0.37915337480302275;-0.3478040239708721;0.5143962492900414;0.9998100377248403
3.29;1.0917939912080918;0.4172096246401656;0.3821524438488972;0.3967669736789782;0.36347375882371097;1.1006270403075455;0.9999479200816497;9.999376526126413;0.4168187006209787;0.4519612283620736;0.45198261641787496;0.3790924159617537;-0.3666240248644888;0.5272549740392343;0.9998097857367116
3.29;1.0917912454301373;0.4172107142041355;0.3821524072617371;0.3967677401160304;0.36347393034765463;1.1006286906271978;0.9999471239559655;9.999366531637833;0.4168191457942058;0.45196050261393994;0.4519809834129899;0.3790934135842121;-0.3666240257520638;0.527253494780659;0.9998095485320739
3.3;1.0895196520672747;0.41623530942410725;0.3820518993768114;0.37543222212206134;0.3446451792152645;1.0979003279307622;0.9999462593977811;9.999357563577933;0.4168196410207905;0.451959809437178;0.4519793428897992;0.37915736916420734;-0.3477900266318765;0.5143830859189382;0.9998093192447471
3.3;1.089516999136858;0.4162363520185922;0.38205181364449897;0.3754329051441943;0.3446453008291288;1.0979019475044152;0.9999453287674199;9.99934961491822;0.416820183853359;0.45195915002236137;0.4519777009281632;0.37915828445817007;-0.34779002750218346;0.5143815979711257;0.9998090913706479
3.31;1.0917812876532091;0.41721377391152015;0.3821527817036245;0.39675091007781677;0.36345766995799134;1.1006315444172279;0.9999443342520152;9.999342664602144;0.4168207714059499;0.4519585249520835;0.4519760641483937;0.3790961613328977;-0.3666080283614188;0.527237912234205;0.9998088590439737
3.31;1.0917787252609659;0.4172147760646567;0.38215263047302195;0.3967514952319272;0.3634577428805255;1.1006331125399005;0.9999432787871836;9.999336687893281;0.4168214007837149;0.4519579341814607;0.45197443905363743;0.3790970018150158;-0.36660802920818386;0.5272364336057325;0.999808617036498
3.32;1.089507314760323;0.41624040658857075;0.38205301873835934;0.3754183254519117;0.34463115893519175;1.0979046440086002;0.9999421675092853;9.999331670320048;0.41682206912303144;0.4519573771064218;0.4519728312766231;0.37916180778336944;-0.34777603004133933;0.5143684424731227;0.9998083612934044
3.32;1.0895048484946546;0.41624137248070064;0.3820527899376253;0.3754188025990467;0.34463118271624743;1.0979061305191868;0.9999410071960392;9.999327614133492;0.41682277341847473;0.45195685256673096;0.45197124536462147;0.3791625807555808;-0.3477760308601326;0.5143670005185974;0.9998080897412275
3.33;1.0917693332395964;0.4172175554142494;0.38215253503993946;0.39673526216157784;0.3634422980776529;1.1006345649908085;0.9999398041361769;9.999324532450334;0.4168235104731482;0.45195635908833487;0.45196968510426117;0.3791003221094188;-0.36659203166404214;0.527221708943995;0.9998078022140707
3.33;1.0917669831450152;0.41721848307066656;0.382152225669663;0.39673562689536723;0.36344227009561486;1.1006359417371516;0.9999385629030527;9.999322438627079;0.41682427711977527;0.45195589544513776;0.45196815369397014;0.37910103315447136;-0.3665920324523662;0.5272203248550197;0.9998074995073577
3.34;1.0894958065843778;0.4162439913440978;0.3820524148662756;0.3754035158756989;0.34461669341217294;1.0979082560051268;0.9999372867512593;9.99932134001126;0.41682507069648916;0.45195546084420096;0.45196665332009495;0.37916471480855785;-0.34776203322392074;0.514353388229939;0.9998071825875203
3.34;1.0894935993789532;0.41624487442649055;0.38205203028247914;0.3754037681553807;0.34461661195707943;1.0979095040957099;0.9999359783730515;9.9993212400009;0.41682588922774205;0.4519550547131982;0.4519651848127871;0.3791653671889056;-0.34776203397705907;0.5143520767666366;0.9998068525568813
3.35;1.0917583700700901;0.4172210120283939;0.3821516666498552;0.3967187217892628;0.3634265103926437;1.1006376836277538;0.9999346402486501;9.999322138605573;0.41682673085640853;0.45195467669040984;0.45196374810310985;0.3791039892272553;-0.3665770347099385;0.5272066860663216;0.999806510690088
3.35;1.0917563332859812;0.4172218401336782;0.38215121883597775;0.39671886711288873;0.3634263757599325;1.1006387932452113;0.9999332742128;9.999324023646535;0.416827593256815;0.4519543267597087;0.45196234304812666;0.3791045783024641;-0.366577035420808;0.5272054638836773;0.9998061576160809
3.36;1.089486494555593;0.41624753918149043;0.38205121068089154;0.3753893636694854;0.3446028998383118;1.0979108319069637;0.9999318808364017;9.999326864493323;0.4168284738269328;0.4519540050389306;0.4519609699459494;0.37916813017942924;-0.34774803610808186;0.514339687998314;0.9998057923060869
3.36;1.0894846448514242;0.41624829658073836;0.3820507152070633;0.37538940949698124;0.3446027144339693;1.097911798575897;0.9999304598471881;9.999330615963842;0.4168293701572297;0.45195371126440426;0.45195962947844076;0.37916863952519914;-0.34774803677030613;0.5143385714832692;0.9998054116086048
3.37;1.0917487818501537;0.4172240403559047;0.3821503727171973;0.3967001311219319;0.36340919632758106;1.1006396929314153;0.9999290110364187;9.999335224058626;0.4168302801253591;0.45195344454913927;0.4519583224330485;0.3791071007149309;-0.3665610374062867;0.5271917142660382;0.999805010587077
3.37;1.091747105648062;0.41722471733866057;0.3821498471298571;0.3967000848043149;0.3634089693763298;1.1006405160433697;0.9999275349895594;9.9993406291764;0.41683120181958483;0.45195320345932605;0.451957049615964;0.37910750860433323;-0.36656103801522205;0.5271907166901508;0.9998045848269604
3.38;1.0894776110468947;0.41625016446515295;0.38204969405027356;0.375372891502946;0.34458763104228446;1.0979122698440091;0.9999260341093964;9.999346772251442;0.416832133673469;0.45195298588087984;0.45195581169899707;0.3791708590514545;-0.347734038596655;0.5143268531876553;0.9998041336691648
3.38;1.089476082180996;0.41625075831985814;0.38204915424345764;0.3753727594910342;0.34458737175466697;1.0979129562885628;0.9999245130230702;9.999353603106476;0.4168330746241332;0.451952788794243;0.4519546089275905;0.37917114890473896;-0.347734039150347;0.5143259765108316;0.9998036608440654
3.39;1.0917405552809163;0.41722603269590747;0.38214849110619464;0.39668242214528837;0.36339302714372296;1.1006395771175352;0.9999229772962551;9.999361080237271;0.4168340239867221;0.45195260853981517;0.45195344087908423;0.37910837584394874;-0.3665450396760794;0.5271769616865478;0.9998031723819877
3.39;1.0917391538758154;0.4172265410604741;0.3821479546227795;0.39668220648607927;0.363392741024915;1.1006401338884153;0.9999214322850621;9.999369160365113;0.41683498137271446;0.4519524414929599;0.451952306402608;0.3791085385007567;-0.36654504017345574;0.5271761956566703;0.9998026747089104
3.4;1.0894699179658751;0.4162517906659673;0.3820477862154779;0.3753561280486661;0.3445724605844449;1.097912627709367;0.9999198834965355;9.99937778511738;0.41683594664852314;0.45195228452147307;0.45195120405238925;0.3791726364974049;-0.3477200406419181;0.514314949755132;0.9998021737853023
3.4;1.0894686372185745;0.41625220811892394;0.3820472756314552;0.37535583180081145;0.3445721542952635;1.0979130590125674;0.9999183366217027;9.999386872224818;0.41683691950251284;0.45195213483995883;0.45195013287127594;0.37917267018940337;-0.3477200410808504;0.5143142829491574;0.999801674666773
3.41;1.0917343121083132;0.4172280687840837;0.3821470336120503;0.39666400408906544;0.36337629468739563;1.1006394284487546;0.9999167965571132;9.999396324875871;0.4168378991182441;0.4519519894827139;0.4519490928590972;0.3791096402165249;-0.3665290414895986;0.5271637891145025;0.9998011815514661
3.41;1.0917331504590086;0.417228383147855;0.3821465716915266;0.3966636338636804;0.36337597546591555;1.1006397384590754;0.9999152671482718;9.999406053927522;0.4168388842635437;0.4519518449810705;0.45194808492153443;0.37910954692934307;-0.3665290418675937;0.5271632091366343;0.9998006977700766
3.42;1.089464153277428;0.41625333244581664;0.38204641386442145;0.37533988080157116;0.34455788899515455;1.097911993966252;0.9999137519859449;9.999415983855322;0.41683987303710335;0.45195169759557946;0.4519471107343646;0.37917239013171494;-0.3477060422145889;0.5143030773415832;0.999800224995324
3.42;1.0894631131539338;0.41625353066065096;0.38204601629653084;0.37533944439959877;0.3445575609681566;1.0979122017313347;0.9999122549790108;9.999426041171578;0.4168408622694672;0.4519515438323668;0.4519461726668262;0.3791721694634609;-0.34770604253074877;0.5143025726360113;0.999799762806408
3.43;1.091728037198127;0.4172289067597675;0.3821460154549691;0.3966434521326439;0.3633583657869602;1.1006383689148658;0.9999107807639968;9.999436147269723;0.41684184758929516;0.4519513808012816;0.45194527358866565;0.37910988500991755;-0.36651304281659614;0.5271512914000998;0.9997993097809401
3.43;1.0917271396807005;0.41722898242372064;0.38214568523952913;0.3966429599983235;0.36335802956848384;1.1006385022843594;0.9999093357181116;9.999446224345878;0.41684282411049295;0.4519512062145898;0.4519444167792445;0.3791095376592645;-0.36651304307285015;0.5271508578687045;0.9997988650580565
3.44;1.0894584302167292;0.41625359388308597;0.38204557639902825;0.3753215908476137;0.3445421475035528;1.097910608830989;0.9999079282782294;9.999456205933745;0.41684378679437045;0.45195101794920306;0.4519436059984073;0.3791721291481066;-0.3476920433001989;0.5142925461766115;0.999798428988606
3.44;1.0894577065948916;0.4162535416343876;0.3820453102255291;0.375321056775401;0.3445418037281545;1.0979106959230616;0.9999065675958981;9.999466033137;0.41684473075058415;0.4519508135559721;0.45194284540346363;0.3791716620512921;-0.3476920434993233;0.5142921812317724;0.9997980031152457
3.45;1.0917229774610036;0.4172287063117878;0.38214547780036434;0.39662369886874715;0.36334148391169524;1.1006367702223836;0.9999052622151139;9.999475643601663;0.4168456518752174;0.45195059033749635;0.4519421393558123;0.3791091397249251;-0.3664980436710281;0.5271400533001523;0.9997975898297176
3.45;1.0917224553781153;0.4172285205841048;0.3821452729592255;0.3966231395030952;0.36334113693816955;1.1006368372377726;0.9999040195137021;9.999484977353694;0.4168465469007071;0.4519503457858813;0.4519414923948234;0.37910856567209467;-0.36649804381603357;0.5271397487178302;0.9997971913465539
3.46;1.0894541457832763;0.4162540317515874;0.38204635674220405;0.37530305084509924;0.34452640402679546;1.0979089016751085;0.999902845006122;9.99949399025564;0.41684741267285413;0.4519500774955954;0.45194090940576476;0.379170942619798;-0.3476790439346596;0.514283218014299;0.9997968084177357
3.46;1.0894538407197205;0.4162537131931254;0.38204620958690355;0.3753024834458234;0.3445260603224745;1.0979089676589726;0.9999017419702845;9.999502658769089;0.41684824575658824;0.4519497823877259;0.45194039555777155;0.37917027247007506;-0.34767904402677186;0.5142829731915267;0.9997964397757296
3.47;1.0917195420423316;0.41722744738143;0.3821454217005633;0.39660377814990494;0.3633245911684203;1.1006340391842626;0.9999007120194052;9.99951097946264;0.41684904280912455;0.4519494562317597;0.451939955638919;0.37910655711376423;-0.3664820440917466;0.5271278953107728;0.9997960825870125
3.47;1.0917194544140838;0.417226996963667;0.38214532658853634;0.39660321809672844;0.3633242540668994;1.1006341208849169;0.999899755731084;9.999518963480364;0.41684980126903665;0.4519490943103589;0.4519395933669099;0.37910579892848484;-0.36648204412834984;0.5271277180331437;0.9997957330537659
3.48;1.0894525744070507;0.4162525463842988;0.38204644331121645;0.37528596385001917;0.34451174057708595;1.097907218584033;0.9998988731563463;9.999526623963407;0.41685051975936477;0.4519486926385754;0.4519393111965048;0.37916800040363036;-0.34766504413489424;0.5142729812439885;0.9997953863154259
3.48;1.089452689364887;0.4162519631795071;0.3820463964839853;0.3752854220981734;0.34451141113159667;1.0979073390556597;0.9998980646614156;9.999533964606442;0.4168511977969665;0.4519482483908005;0.45193911018009986;0.3791671637812115;-0.34766504410974947;0.5142728798724527;0.9997950365302425
3.49;1.0917178376199355;0.41722599291615303;0.38214655465019587;0.3965843766534713;0.3633081443373035;1.1006324894402848;0.99989733135433;9.999540978654409;0.4168518351883108;0.45194775922058295;0.4519389899632877;0.3791042915587459;-0.3664660440518799;0.5271170155640519;0.9997946777787333
3.49;1.0917181424260263;0.4172252735733207;0.38214655229871203;0.39658386260975387;0.36330782304442016;1.1006326773698596;0.999896674707414;9.99954765885803;0.41685243178277137;0.4519472224088229;0.4519389493266399;0.3791033869807588;-0.3664660439610495;0.5271170034820396;0.9997943046269608
3.5;1.0894516421273786;0.41624931246041375;0.38204662341452605;0.3752678974039185;0.34449639302944357;1.0979059113026521;0.9998960958868321;9.999554010126538;0.41685298733908177;0.45194663465551593;0.4519389866965865;0.37916545368184956;-0.3476510438376183;0.5142641217202364;0.9997939118443399
3.5;1.089452123791822;0.41624845250777437;0.38204665868432064;0.37526741999159074;0.3444960805667965;1.0979062002423876;0.9998955953638056;9.999560053745226;0.41685350118825376;0.45194599239209376;0.45193910029255063;0.37916449519980394;-0.34765104368231764;0.5142642097084331;0.999793494083338
3.51;1.091717584329845;0.41722257660210105;0.38214724808326644;0.39656476791820827;0.36329136969457293;1.1006315529437292;0.9998951730713874;9.999565819218898;0.41685397215044584;0.45194529214612533;0.4519392882177579;0.37910151490077204;-0.3664510434961946;0.5271075608954097;0.9997930457921173
3.51;1.0917182241613632;0.4172215787843521;0.38214731420569287;0.3965643292533654;0.36329106416329116;1.1006319771232957;0.999894828392788;9.999571328266969;0.4168543987505736;0.4519445308658491;0.4519395483616273;0.37910051587128324;-0.36645104328048256;0.5271077494828342;0.9997925610804154
3.52;1.0894520382225432;0.4162452515472521;0.38204736378253945;0.3752509324721425;0.3444818684653923;1.0979054791607898;0.9998945599865732;9.999576582229077;0.4168547794825327;0.45194370614449836;0.4519398781721379;0.3791625006744113;-0.347637043036375;0.5142560494750047;0.999792033893961
3.52;1.0894528088399569;0.4162441287375961;0.38204745861004064;0.37525053071551595;0.3444815663659195;1.0979060638649034;0.9998943664001663;9.999581565337765;0.4168551131931753;0.4519428162493567;0.45194027484166566;0.3791614713008964;-0.3476370427649544;0.5142563329073823;0.9997914587972128
3.53;1.0917185273682903;0.41721814535739454;0.38214823563422917;0.3965442490499126;0.36327353053355715;1.100631734365958;0.9998942468093771;9.999586257853066;0.41685539926165616;0.4519418604963326;0.4519407358887516;0.3790984291445363;-0.3664350424671979;0.5270981957635519;0.9997908320247891
3.53;1.0917193894215218;0.4172169151899479;0.3821483629337261;0.3965438833419549;0.3632732251956883;1.1006324930428781;0.9998942004678107;9.999590641189311;0.4168556373556607;0.4519408401472656;0.45194125959566545;0.37909737480359973;-0.3664350421437985;0.5270985627027722;0.9997901522863477
3.54;1.089453387604877;0.4162402792859122;0.3820483938437318;0.37523305209070906;0.3444662427437084;1.0979063425857862;0.9998942253511081;9.99959469921589;0.41685582719733055;0.4519397586489199;0.45194184502927803;0.37915930794401026;-0.34762304179509357;0.5142487038498229;0.9997894202668997
3.54;1.089454305744772;0.41623895606591454;0.3820485603763397;0.3752327171715098;0.3444659234652818;1.0979072856096146;0.9998943178883504;9.99959842978674;0.4168559685514019;0.45193862057614914;0.4519424917413603;0.3791582274163009;-0.3476230414214747;0.5142491319858138;0.9997886369912364
3.55;1.0917201403086043;0.41721283121514163;0.38214945699653213;0.39652521211250635;0.3632567486901585;1.100632323621734;0.9998944741135567;9.999601854261863;0.41685606116804247;0.4519374304268077;0.45194319939528604;0.37909413158383753;-0.3664200410238552;0.5270894134900265;0.9997878032920822
3.55;1.0917210934806538;0.41721142916708354;0.3821496731923579;0.39652489425307236;0.3632564025765019;1.1006334571725866;0.9998946900981902;9.99960501194333;0.4168561046098732;0.4519361924961246;0.45194396755712946;0.37909301880741464;-0.36642004060351224;0.5270898692549759;0.9997869207024653
3.56;1.0894561623851409;0.4162349877654393;0.3820497757394937;0.37521570870769994;0.3444504625676529;1.0979086868636512;0.9998949611055264;9.999607953784595;0.416856098289044;0.45193491150395637;0.45194479567468027;0.37915488795800134;-0.34760904016168986;0.5142410289553561;0.9997859916755715
3.56;1.0894571347167945;0.41623352557280857;0.38205005138525905;0.3752153936203511;0.3444500752996632;1.0979100132868629;0.9998952818278901;9.99961073834488;0.4168560417589357;0.4519335928355963;0.4519456830344076;0.37915373854665835;-0.34760903969972595;0.514241476109501;0.9997850185661862
3.57;1.0917220060113342;0.4172069289422893;0.38215109394383423;0.3965062827266253;0.3632397223068224;1.1006354357690555;0.9998956475513279;9.999613415674409;0.4168559348606512;0.45193224209184457;0.45194662866098406;0.3790905704542548;-0.36640403921929676;0.5270808022565968;0.9997840027507755
3.57;1.0917229735225225;0.41720542260672117;0.38215143708897387;0.39650595688844065;0.36323928183355664;1.1006369512788536;0.9998960538910612;9.99961601259884;0.41685577758627607;0.45193086472797916;0.4519476314604984;0.3790893838288018;-0.36640403872236416;0.5270812104552586;0.9997829446197427
3.58;1.089458030789537;0.41622879790335376;0.3820515891120632;0.37519924312679515;0.34443545699307565;1.0979125541952521;0.9998964956678744;9.999618537973939;0.41685556987310574;0.4519294664154374;0.45194869039967994;0.3791511793864315;-0.3475950382110356;0.514233971663121;0.9997818442612486
3.58;1.0894589624157116;0.4162272566142929;0.3820520035682754;0.37519889766475867;0.3444349543120672;1.097914237217972;0.9998969664389772;9.999620994702621;0.41685531166894796;0.4519280534508987;0.4519498041935848;0.3791499586465581;-0.34759503768724137;0.514234320298687;0.9997807026045533
3.59;1.0917248026480586;0.4172007314345448;0.38215295269913074;0.39648800084291835;0.3632225921938391;1.1006399925949633;0.9998974584482863;9.999623387026702;0.4168550034587144;0.45192663233306485;0.45195097097920595;0.37908672370006713;-0.36638903715232013;0.5270725486619033;0.9997795217916962
3.59;1.091725672988418;0.417199162760008;0.3821534372953141;0.39648763158707445;0.3632220189635081;1.100641812269561;0.9998979631295754;9.999625723991384;0.4168546465925202;0.4519252090207095;0.45195218860100694;0.37908547701824913;-0.36638903660688366;0.5270728283892847;0.9997783040824074
3.6;1.089459570868559;0.4162223899194403;0.38205400757393265;0.37518140905428776;0.34441882744558566;1.0979176872213505;0.9998984726308727;9.999628014909513;0.41685424282178557;0.451923788659973;0.45195345512222046;0.3791472215758893;-0.347582036050869;0.514227110601932;0.999777050883292
3.6;1.0894603637370412;0.41622080068437195;0.3820545568045596;0.3751810133390851;0.3444181747039342;1.0979196070768573;0.9998989811159946;9.999630263423784;0.41685379383400917;0.4519223755924287;0.45195476895035114;0.3791459607350451;-0.34758203548354366;0.5142273179385497;0.9997757633954388
3.61;1.0917260517834204;0.41719427811009907;0.3821556756739812;0.3964687812895902;0.3632045431377966;1.1006455599439362;0.9998994845412108;9.999632471912417;0.4168533014244556;0.4519209735465518;0.4519561284671556;0.3790826979837328;-0.3663730349036556;0.5270630518307632;0.9997744444535829
3.61;1.0917267612862247;0.4171926720926439;0.3821562852759532;0.3964683570541692;0.36320380230157606;1.1006475322852813;0.9998999798287861;9.999634651474283;0.41685276765492146;0.4519195861901936;0.4519575316009816;0.3790814369094306;-0.3663730343097777;0.5270631929862821;0.9997730996025068
3.62;1.0894615335374207;0.4162170495216431;0.38205769944512624;0.3751653425673163;0.3444030366270658;1.0979235096463815;0.9999004646698642;9.999636825429805;0.41685219470574847;0.4519182173574299;0.45195897558478704;0.3791431811978184;-0.3475680337003076;0.5142190207993566;0.9997717364738982
3.62;1.089462161607788;0.4162154334029658;0.38205836694354245;0.37516488963637856;0.34440220101953994;1.0979254782405337;0.9999009375941982;9.99963902439675;0.41685158488582963;0.45191687068635183;0.451960456695004;0.3791419347670167;-0.3475680330730738;0.5142191064087653;0.9997703637462572
3.63;1.0917266486533381;0.41718770934272614;0.38215887785765895;0.3964493361741949;0.3631857794165257;1.1006504260079173;0.999901397905973;9.999641281101361;0.4168509408236089;0.4519155494123832;0.4519619702495376;0.37907770230249854;-0.36635803242529336;0.5270530280671128;0.9997689904753491
3.63;1.0917272016924642;0.41718609624702374;0.3821595967909814;0.39644885623129694;0.36318484666327966;1.100652342563572;0.9999018460450112;9.99964363001603;0.4168502655085681;0.4519142561570141;0.45196351127250173;0.3790764895886547;-0.36635803175410114;0.5270530681697845;0.9997676255749112
3.64;1.0894618248411794;0.41621043576446454;0.3820610731093007;0.37514707012285864;0.34438499865550753;1.0979292188667908;0.9999022842032327;9.999646110989726;0.4168495619897819;0.4519129925564306;0.45196507533926644;0.37913830299230733;-0.34755403105702976;0.5142097698531807;0.9997662778169926
3.64;1.0894623118467035;0.41620884180149015;0.38206183367438973;0.3751465650342557;0.3443839718006664;1.0979310472160098;0.9999027162039326;9.99964876918301;0.4168488330303956;0.45191175953326274;0.45196665855806284;0.37913714872328136;-0.34755403033213206;0.5142097777640048;0.9997649560116705
3.65;1.0917266644592718;0.41718120024870475;0.38216246656193764;0.3964296797014912;0.36316625255975477;1.1006558211135131;0.9999031471466802;9.999651647497949;0.416848081193497;0.45191055802580793;0.4519682566601927;0.37907403279372753;-0.36634202957812045;0.5270426959107574;0.9997636680133889
3.65;1.0917270864164184;0.41717963973514793;0.3821632547063207;0.39642915415924873;0.36316513925989263;1.1006575347701288;0.999903583488105;9.999654783509827;0.4168473090033132;0.45190938912299283;0.45196986458987537;0.37907296126995765;-0.3663420287946766;0.527042686622635;0.9997624192135017
3.66;1.089461577358596;0.41620395176943525;0.38206470231082656;0.3751298190578322;0.3443673402506868;1.0979341831130636;0.9999040327131857;9.999658211039216;0.41684651884078433;0.45190825356098374;0.45197147703716745;0.3791349399952919;-0.3475400279825539;0.5142010308102248;0.9997612126211984
3.66;1.0894619268422014;0.4162024339038344;0.3820655052476202;0.3751292780679732;0.3443661524428916;1.0979357622607793;0.9999045027324864;9.999661954722471;0.4168457128864026;0.45190715166675427;0.45197308886596754;0.37913397415343475;-0.34754002714329923;0.5142010195272451;0.999760050354081
3.67;1.091726134467614;0.4171749691288182;0.3821662527365274;0.3964098700424661;0.36314606391967863;1.1006602688513092;0.999905001688914;9.999666025807096;0.4168448932075274;0.45190608408847255;0.4519746950180891;0.3790710683305802;-0.36632702627889696;0.5270329517942854;0.999758934448932
3.67;1.0917264040521066;0.41717349717959173;0.38216706031386727;0.3964093189018492;0.36314481532280807;1.1006616984732798;0.9999055373836983;9.999670426161313;0.4168440619518759;0.4519050521157907;0.4519762902093194;0.379070226569012;-0.366327025391467;0.5270329526747205;0.9997578663036889
3.68;1.0894617362359134;0.41619825169654645;0.38206849007452487;0.37511157530147193;0.3443479906347411;1.0979380451475926;0.9999061160111191;9.999675153342782;0.41684322157432296;0.4519040571159127;0.4519778686910955;0.37913245199839296;-0.34752602448290554;0.5141923025897531;0.9997568459649024
3.68;1.089461925662442;0.4161968282414595;0.3820692929681435;0.37511102125394064;0.3443466928926481;1.0979393019255586;0.9999067415924051;9.99968020531954;0.41684237491044296;0.4519031001116841;0.45197942438615796;0.3791317469689681;-0.34752602355453815;0.5141923282025272;0.9997558722971431
3.69;1.0917250162788246;0.41716876231729155;0.38216972581664466;0.39639039257709424;0.3631257586653989;1.1006634612470458;0.9999074166458961;9.999685581509961;0.41684152499734617;0.45190218205549;0.45198095135494476;0.3790691138865464;-0.3663120226071252;0.5270233284362751;0.9997549442625662
3.69;1.09172513559635;0.4171673902620873;0.38217051429525106;0.39638984296284296;0.3631244203601108;1.1006645148027907;0.9999081428734518;9.999691278540869;0.4168406746988914;0.4519013044206535;0.451982444115306;0.37906855562635616;-0.36631202164146864;0.5270233920511307;0.999754062405764
3.7;1.0894602895642027;0.41619250046869427;0.38207216483680617;0.37509420317051917;0.34432938423803067;1.0979404538425914;0.999908921019188;9.999697288874028;0.4168398265218867;0.45190046974920917;0.4519838975865958;0.37913007531872767;-0.34751302065916956;0.5141837394364621;0.999753228859009
3.7;1.0894603563270706;0.41619117663316646;0.3820729355798277;0.37509366308357445;0.3443280092515438;1.0979412699820852;0.9999097503086607;9.999703605748438;0.4168389826301619;0.4518996818272733;0.4519853070262753;0.37912967601969744;-0.34751301966271847;0.514183857543295;0.9997524461678046
3.71;1.091723343475941;0.41716329857609996;0.38217342030559665;0.39637056085248884;0.36310478022128656;1.1006639560413711;0.9999106286582813;9.999710228419348;0.4168381447582985;0.45189894506639516;0.45198666820350886;0.3790673603464756;-0.3662960186549033;0.5270126312692679;0.9997517164114521
3.71;1.091723380463398;0.41716201347875126;0.38217418041884993;0.3963700322331861;0.3631033699078043;1.100664507027225;0.9999115540491647;9.999717159027176;0.4168373144313441;0.4518982635766389;0.45198797735497237;0.379067130137139;-0.3662960176383611;0.5270128161121765;0.9997510408099604
3.72;1.0894585120276992;0.4161868272111626;0.3820754536771378;0.3750760930939211;0.3443097244457987;1.0979409207481183;0.9999125259570384;9.999724396012402;0.41683649343330326;0.451897641023298;0.4519892307666889;0.3791299861466147;-0.3474990166155765;0.5141756924758424;0.9997504196157018
3.72;1.08945853144532;0.4161855692259016;0.38207621005389925;0.37507557743538905;0.34430828100471733;1.0979411975343392;0.9999135460264891;9.99973193667507;0.4168356838260083;0.45189708077577656;0.4519904245188192;0.37912992779435534;-0.34749901558883745;0.5141759548801563;0.999749851963491
3.73;1.0917224376467232;0.41715851459958636;0.38217705468190427;0.39635117249694185;0.3630835107476826;1.1006633393977299;0.9999146182985297;9.999739787867481;0.41683488763683085;0.45189658538378424;0.4519915546536825;0.3790679533133521;-0.3662810145599588;0.5270039031692291;0.9997493357256291
3.73;1.091722433039137;0.4171572695948492;0.38217780826708014;0.3963506771054758;0.3630820362623435;1.10066334889843;0.9999157491094676;9.999747974156605;0.41683410653215935;0.4518961562726312;0.4519926176177006;0.37906806029194406;-0.36628101353012255;0.5270042577798175;0.9997488678062743
3.74;1.0894575154849846;0.41618201451415715;0.3820789904574753;0.37505925252308486;0.3442905495321268;1.097939228008512;0.9999169459488535;9.999756527292217;0.41683334146749057;0.4518957942195622;0.45199361073726974;0.379131246250614;-0.34748501249985014;0.5141683010967616;0.9997484447860795
3.74;1.0894574763771963;0.41618076523123315;0.3820797395221089;0.3750587889986214;0.3442890469413806;1.097938978002193;0.9999182155417186;9.999765456917512;0.4168325926099251;0.4518954997150671;0.4519945323348921;0.3791315092163951;-0.34748501146890354;0.5141687644594636;0.9997480637777288
3.75;1.091720317099911;0.41715456353889846;0.38218171165348463;0.39633288823718427;0.36306316900296903;1.1006606006671975;0.9999195627377401;9.9997747353919;0.41683185983807336;0.45189527292006487;0.45199538146620094;0.37906984821028644;-0.3662660104364065;0.5269959464683351;0.9997477227915731
3.75;1.0917202413849583;0.41715329330369394;0.38218244981062255;0.39633247130200777;0.36306164404599756;1.100660099223084;0.9999209905518366;9.999784311511652;0.4168311432783833;0.4518951133829602;0.4519961577406582;0.3790702633064289;-0.36626600940124227;0.5269965275032987;0.9997474202066559
3.76;1.0894552494549938;0.416177998037709;0.3820836138948869;0.37504120966923704;0.3442701124784788;1.0979354779174766;0.9999225000304507;9.99979412728219;0.41683044306586536;0.45189501977725605;0.4519968613160078;0.3791337549349091;-0.3474720083623113;0.5141624619342039;0.9997471538534638
3.76;1.0894551318397823;0.4161766926993914;0.38208433299225525;0.3750408501576862;0.3442685691844478;1.0979347412470453;0.9999240894237915;9.99980412237023;0.4168297585774617;0.4518949902430464;0.45199749296775094;0.3791343227551816;-0.34747200731869393;0.5141631626778744;0.9997469199851529
3.77;1.0917178880845677;0.4171492556998437;0.3821851971416601;0.39631373026421113;0.3630415002886333;1.1006558936096111;0.9999257540585401;9.999814235237976;0.41682908809898667;0.4518950228799848;0.4519980544082304;0.3790719652303735;-0.36625100626993135;0.5269882066807857;0.9997467130337365
3.77;1.091717720946516;0.4171478997838397;0.3821858899648578;0.3963134272468903;0.36303994527335726;1.1006549389840485;0.9999274876952511;9.99982440737133;0.4168284292986485;0.45189511548521816;0.4519985487144493;0.37907268014090983;-0.36625100521638265;0.5269890251103883;0.9997465271190028
3.78;1.0894526306847145;0.4161724100131939;0.38208691646415643;0.37502476891898656;0.34425061277273333;1.0979298803776503;0.9999292840495043;9.999834589762761;0.4168277798948102;0.45189526479129233;0.4519989803752857;0.37913646506583604;-0.3474580041593938;0.5141561581206291;0.9997463583734815
3.78;1.0894524079813546;0.41617098778040745;0.3820875732265141;0.37502451571306;0.34424905864226096;1.097928719455704;0.9999311372955899;9.999844744095748;0.4168271379277971;0.4518954659655058;0.45199935487782583;0.3791373174229535;-0.34745800310106073;0.5141570895942562;0.9997462061677053
3.79;1.0917150921339118;0.41714316582783045;0.38218811604351327;0.3962954016999024;0.36302012041420617;1.1006494567871297;0.9999330420366814;9.999854832713213;0.41682650171121693;0.4518957128876079;0.4519996781442668;0.3790762343569932;-0.36623500204380716;0.5269814190255369;0.999746072914679
3.79;1.0917148069666522;0.4171416689664093;0.3821887223306877;0.3962951980052581;0.3630185796497581;1.1006480925199822;0.9999349933564493;9.999864808160684;0.4168258693114563;0.45189599893327725;0.45199995610632393;0.379077212719264;-0.36623500098996675;0.5269824536839918;0.9997459635016499
3.8;1.0894505538969717;0.4161666813435149;0.38208990801166853;0.3750090654653802;0.3442311299164621;1.097922626716706;0.9999369865422377;9.999874614294354;0.41682523769142166;0.4518963173309243;0.45200019470035524;0.3791412492410256;-0.34744399994140357;0.5141514698952976;0.9997458847169164
3.8;1.0894502080642792;0.41616510794138983;0.3820904476580627;0.37500892002171393;0.3442296115822411;1.097921059256761;0.9999390168713242;9.999884195141655;0.4168246026635713;0.45189666124493616;0.45200040020361865;0.37914234074817854;-0.3474439988993723;0.5141525978571055;0.9997458441741948
3.81;1.0917117724252439;0.4171368326568899;0.3821909293532394;0.39627710207920447;0.3629985107023794;1.1006403898910087;0.9999410800550621;9.999893505104799;0.4168239597240941;0.4518970243913774;0.4520005793158479;0.37908148440026623;-0.36621999786465853;0.5269761316519354;0.9997458485980085
3.81;1.0917113715369904;0.41713518909457437;0.3821913875556822;0.39627702471486026;0.36299702065595535;1.100638619102473;0.9999431723894671;9.999902519284005;0.4168233045623325;0.4518974017810219;0.4520007388796038;0.37908267801740686;-0.3662199968377871;0.5269773403632749;0.9997459026882584
3.82;1.0894470093801818;0.4161600183527072;0.3820923712462908;0.37499231080320894;0.34421073706529726;1.0979137495090068;0.9999452903137568;9.999911235366806;0.4168226330084576;0.4518977897067495;0.45200088557442936;0.3791469201527121;-0.34743099581932163;0.5141481742318375;0.999746009183639
3.82;1.0894465632122736;0.4161583182651641;0.38209273729609833;0.3749923113013495;0.3442092773831018;1.0979117863285277;0.9999474303134935;9.999919662665507;0.4168219410480201;0.45189818490680567;0.4520010255013146;0.3791482098226878;-0.3474309948100791;0.5141494474515117;0.9997461687320032
3.83;1.091708038847795;0.4171299268137796;0.3821930326569869;0.39626057815953347;0.3629782359906758;1.1006307369900352;0.99994958954697;9.999927809660996;0.416821225107582;0.45189858367341995;0.4520011638699221;0.3790875462475631;-0.3662049938108999;0.5269714543071446;0.9997463795565861
3.83;1.091707563845281;0.41712818590203643;0.38219330324828465;0.3962606639523692;0.3629768052835665;1.100628611069276;0.9999517663401618;9.999935678331104;0.41682048225474216;0.4518989815847328;0.45200130522804105;0.3790889288001068;-0.36620499282235636;0.5269727786985958;0.9997466384816176
3.84;1.089444183229208;0.41615295560845494;0.38209375350020186;0.37497812269417585;0.3441920266597959;1.0979034197744657;0.9999539593471058;9.999943269349396;0.4168197101508872;0.4518993737199229;0.45200145389414054;0.37915335709349246;-0.3474169918447893;0.5141446959654117;0.999746942500417
3.84;1.089443696212031;0.4161511897507108;0.38209392973034434;0.3749782942225625;0.34419062367328485;1.0979011740761193;0.9999561661607534;9.99995059544638;0.416818906930065;0.4518997551529771;0.45200161413651085;0.37915483089090424;-0.34741699087840305;0.5141460561285889;0.9997472894831646
3.85;1.0917051068719612;0.4171231703689805;0.3821944388287957;0.3962438635106878;0.3629570676097521;1.1006198830665799;0.9999583833400565;9.999957685704373;0.4168180710254458;0.45190012148152137;0.45200178995131796;0.3790933496107122;-0.3661899899232225;0.5269664320568294;0.9997476783960795
3.85;1.0917046214254855;0.4171213939704776;0.3821945275525031;0.3962441182562947;0.36295569495843233;1.100617554163075;0.9999606072684862;9.9999645689323;0.416817200901337;0.4519004688418536;0.4520019845403595;0.37909491172917803;-0.36618998897905725;0.5269678058335424;0.9997481088309855
3.86;1.0894402450159102;0.4161457026162186;0.3820947495095117;0.3749626783779877;0.34417210265511466;1.0978921945099074;0.9999628345187698;9.999971248488697;0.41681629489650135;0.4519007937527069;0.45200220007013026;0.3791595145627358;-0.34740298804556824;0.5141407134259451;0.9997485800277447
3.86;1.08943977497963;0.41614393360234053;0.38209475789739644;0.37496301436739715;0.34417076736290714;1.097889812267731;0.9999650625638642;9.999977695405294;0.4168153516456728;0.45190109342047646;0.4520024378678081;0.3791611544349961;-0.3474029871223469;0.5141420775950107;0.9997490907519995
3.87;1.0917012152603707;0.41711597502779524;0.38219514576123226;0.39622746459067154;0.3629361757201454;1.10060841663747;0.9999672898800345;9.999983863135126;0.4168143706108052;0.45190136598073105;0.4520026983981945;0.37910082705639103;-0.36617498620908956;0.5269621930441567;0.9997496399520845
3.87;1.0917007687859155;0.41711423662519215;0.38219507899873373;0.39622788229797895;0.36293488617772846;1.1006060164668265;0.9999695138301824;9.99998970398732;0.4168133515399865;0.4519016104647842;0.45200298083577695;0.37910252804243527;-0.36617498530589193;0.5269635341338471;0.9997502273964662
3.88;1.0894364345895697;0.4161385142182996;0.3820950662982197;0.37494909719155417;0.34415360665093825;1.0978816192396552;0.999971729591454;9.99999518003683;0.41681229352844384;0.45190182692417197;0.4520032830229006;0.3791672530871576;-0.34738998441337404;0.5141380544565257;0.9997508539547777
3.88;1.089436002871018;0.4161368324903901;0.382094929283131;0.37494959526940336;0.3441523732654212;1.0978792314479624;0.9999739322456194;10.000000267380363;0.41681119522881466;0.45190201628947446;0.45200360211334695;0.3791689975970602;-0.3473899835325359;0.5141393659377731;0.9997515207327451
3.89;1.091697511482149;0.41710868416924124;0.3821948841430915;0.3962133206928598;0.3629171340183247;1.100596859603515;0.9999761181363325;10.000004955760135;0.4168100557550498;0.45190217972786895;0.45200393510835774;0.3791087564787351;-0.3661599826644664;0.5269577654164208;0.9997522274073278
3.89;1.091697081129962;0.4171070832564683;0.38219468041398796;0.39621389001828095;0.362915969964086;1.1005945111809814;0.9999782838087748;10.000009253828024;0.4168088750976199;0.45190231801081526;0.4520042791095153;0.3791105243771936;-0.3661599818099969;0.5269590420852068;0.9997529719308682
3.9;1.0894337106177145;0.4161322190466882;0.3820948395519037;0.3749364573323009;0.3441355752462261;1.0978701946674185;0.9999804258360043;10.000013189163518;0.4168076538764944;0.45190243114625117;0.45200463181549627;0.37917529610717415;-0.34737598096948996;0.5141344747917898;0.9997537520337708
3.9;1.0894332727320124;0.41613071721928113;0.3820945743782471;0.3749370802871967;0.34413449164066934;1.0978679190632172;0.9999825421441836;10.000016787360709;0.41680639257209773;0.4519025183944807;0.4520049918176252;0.3791770672209576;-0.34737598014297677;0.5141357124954149;0.9997545667157153
3.91;1.0916937652433099;0.41710246257483624;0.3821944772557926;0.3961980923581483;0.3628972052962457;1.1005856941084913;0.9999846323327864;10.000020053576518;0.41680509083983525;0.45190257858667315;0.4520053583068007;0.3791158343590858;-0.36614497933048173;0.5269523332861024;0.9997554170901074
3.91;1.0916933041619008;0.4171010698960233;0.3821941525710208;0.396198750198324;0.36289620837756303;1.1005835302826217;0.9999866970260334;10.000022979793009;0.41680374778650525;0.4519026105282632;0.452005731106558;0.37911759502393816;-0.36614497853208255;0.5269535281296487;0.999756306488556
3.92;1.0894298840579586;0.4161275870445513;0.382095261511784;0.374922719465696;0.34411714049688297;1.0978594373995416;0.9999887374146408;10.000025555855723;0.4168023628946604;0.451902613405675;0.4520061111905412;0.37918234720544997;-0.34736297774757824;0.5141305146953105;0.9997572383550853
3.92;1.089429372630349;0.41612630729308053;0.3820948747246835;0.37492339899645577;0.3441162310246249;1.0978574234034864;0.9999907549036189;10.000027763334923;0.4168009366269492;0.4519025869415034;0.45200650063360703;0.3791840891702154;-0.34736297697623375;0.5141316642724894;0.9997582130417627
3.93;1.0916897644672208;0.4170970647582886;0.38219353981475895;0.3961843377939473;0.36287907440065653;1.1005744947135903;0.9999927509145998;10.000029568101713;0.4167994704989984;0.4519025312449537;0.45200690185259407;0.37912381923200483;-0.36612997621697635;0.5269472753263416;0.9997592276621874
3.93;1.0916891752075206;0.41709589817554266;0.382193090505304;0.39618503390291054;0.3628782510349633;1.1005726569565537;0.9999947269235421;10.000030927555601;0.41679796692484133;0.4519024465359546;0.4520073169718168;0.3791255356515019;-0.3661299754687731;0.5269483792217983;0.999760278760425
3.94;1.0894256414984609;0.41612226773685307;0.3820937189616485;0.37491071320636715;0.3441008161521818;1.0978499147801313;0.9999966846462425;10.000031805739852;0.41679642916811516;0.4519023329791313;0.45200774763783175;0.3791902367361117;-0.3473489747309547;0.5141262570343796;0.9997613634515592
3.94;1.0894249554123387;0.4161212127216251;0.3820932089970065;0.374911426641365;0.3441000761486072;1.0978482707287391;0.9999986262804244;10.000032184319176;0.41679486155134543;0.4519021910177103;0.45200819486379673;0.37919192091215465;-0.3473489740036172;0.5141273178429758;0.9997624784271072
3.95;1.0916851180703084;0.41709261495419014;0.3821921538612396;0.3961695128979945;0.36286051315270845;1.1005657241265387;1.0000005547659254;10.0000320651297;0.4167932695547922;0.4519020218431856;0.45200865893429093;0.37913158676399084;-0.366114973287912;0.5269418605649184;0.999763619723089
3.95;1.0916843333646828;0.41709166984905754;0.38219158901704703;0.3961702444991229;0.3628598467461943;1.100564271164738;1.0000024738571411;10.000031466025126;0.4167916594574477;0.4519018273909376;0.45200913958978217;0.37913323279245725;-0.3661149725858986;0.5269428783679225;0.9997647835588952
3.96;1.0894216062941664;0.4161185624306371;0.38209203717101076;0.3748987793566604;0.34408476400959015;1.0978419065106921;1.0000043876347209;10.000030411784744;0.41679003767739176;0.4519016102045676;0.45200963601897787;0.3791978568388221;-0.3473349719001856;0.5141216506829343;0.9997659668912449
3.96;1.0894207396967674;0.41611772814936704;0.3820914280356434;0.3748995260227756;0.344084154973928;1.0978406255309134;1.0000063001191244;10.00002892723226;0.41678841006815714;0.45190137344573106;0.4520101466354858;0.37919945617828205;-0.3473349712338625;0.5141226213438677;0.9997671683471302
3.97;1.091680742407215;0.41708939778712373;0.38219032610244347;0.3961563809160172;0.3628435968543187;1.1005584255793421;1.0000082152995067;10.000027043897981;0.41678678153210746;0.4519011206116486;0.4520106693652992;0.37913902855442816;-0.366099970590659;0.5269360876981515;0.9997683891392489
3.97;1.091679824194124;0.4170886759353637;0.38218968674850745;0.3961571373899195;0.3628430302843362;1.1005573057480034;1.000010136683107;10.000024812309155;0.4167851562634307;0.45190085473307046;0.45201120251912974;0.37914057274437657;-0.3660999699747528;0.5269370035724561;0.9997696320748548
3.98;1.0894159921152833;0.41611535208093536;0.38209002068099557;0.37488662448424037;0.3440691571643524;1.0978352659185204;1.0000120667381693;10.000022299769713;0.4167835383146801;0.45190057768929376;0.45201174543786327;0.3792050880303671;-0.3473219693901759;0.5141173216335154;0.9997708996378945
3.98;1.089415044055532;0.41611474369433166;0.38208936406498034;0.3748873861569338;0.34406861961002333;1.0978343060441176;1.0000140074555508;10.00001957259237;0.41678193188075835;0.45190029045535485;0.45201229832419965;0.3792065735666898;-0.34732196884035954;0.5141181689693594;0.9997721932505584
3.99;1.0916749835719244;0.41708794513828207;0.3821894210122133;0.39614180834672014;0.3628259438663817;1.1005524259006592;1.0000159617674742;10.000016680661266;0.41678034100360867;0.45189999397383607;0.4520128614997038;0.3791450283171619;-0.36608596832806806;0.5269298159790708;0.9997735135454521
3.99;1.0916740138560248;0.4170874506532641;0.38218875525601154;0.3961425720519789;0.3628254254187859;1.100551625087692;1.0000179342866264;10.000013658813954;0.41677876909049527;0.45189968958613014;0.45201343471045163;0.3791464513897642;-0.3660859678556511;0.5269305777264981;0.9997748607570959
4.0;1.0894101359432375;0.4161130974851171;0.3820879194515327;0.3748732968997773;0.3440526581258756;1.0978299032266636;1.0000199306338573;10.000010537640152;0.41677721901688575;0.4518993787776281;0.4520140168066446;0.3792108422234553;-0.34730796742531495;0.51411099405035;0.9997762351056675
4.0;1.0894091420857763;0.416112715973858;0.38208724824565987;0.3748740573811439;0.34405215363962205;1.0978292602834325;1.0000219562970243;10.000007347745173;0.41677569367542167;0.4518990628423316;0.4520146058350664;0.3792122000698308;-0.34730796703898337;0.5141116556102359;0.9997776368916619
4.01;1.0916690700852714;0.41708579311118427;0.38218695799812;0.3961287978257668;0.3628098560443387;1.1005476966501087;1.0000240156340034;10.000004117183558;0.41677419613495353;0.45189874286664555;0.45201519943087193;0.37915152318404344;-0.3660709666980397;0.5269228591958796;0.9997790655302874
4.01;1.091668039121729;0.4170855256179536;0.3821862853749342;0.3961295458967246;0.3628093633050691;1.1005472130665523;1.000026110875954;10.00000086864714;0.4167727292473978;0.45189841995190344;0.4520157952385437;0.3791528085651793;-0.3660709664035897;0.5269234089029595;0.9997805184405264
4.02;1.0894050476091843;0.41611209913646025;0.3820857534761438;0.3748614582155868;0.34403736686933234;1.097825810300221;1.000028242276165;9.999997615060918;0.41677129527056345;0.4518980954943402;0.4520163912998769;0.37921705220719265;-0.3472949661569012;0.5141052588846472;0.9997819924060816
4.02;1.0894039708766006;0.41611194943358937;0.3820850915436721;0.37486218476695593;0.34403688657440223;1.0978254880097345;1.000030409767191;9.999994351378321;0.4167698959430126;0.45189777148112314;0.4520169862718521;0.3792182496345447;-0.3472949659593655;0.5141056872183625;0.999783486335878
4.03;1.0916628122960996;0.41708496068902273;0.38218489644385084;0.3961140616822112;0.3627924081234643;1.100544243857419;1.000032613730402;9.99999104885861;0.4167685325790732;0.4518974506145061;0.45201757916024343;0.37915739650937974;-0.3660559658121791;0.5269149927080111;0.9997850015178369
4.03;1.0916616962866859;0.4170849361106708;0.3821842648266986;0.3961147566622451;0.362791944606888;1.100544074141115;1.0000348543101716;9.999987658591019;0.4167672057597209;0.451897136172696;0.45201816867019834;0.379158488673867;-0.3660559657161652;0.5269152957631625;0.9997865398175454
4.04;1.0893986285458765;0.41611166734689214;0.3820837095156994;0.37484909690458035;0.3440222030747418;1.097822974671067;1.0000371314669079;9.999984119430893;0.41676591515822264;0.4518968318315742;0.4520187527634458;0.3792225216190256;-0.3472819656716898;0.514098554679692;0.9997881028605595
4.04;1.0893974898115435;0.4161117773457823;0.3820831298207526;0.37484974788584696;0.3440217630884591;1.09782294085963;1.000039445788611;9.999980359153625;0.41676465973573756;0.451896541137839;0.45201932901800235;0.37922349015057005;-0.3472819656786484;0.5140987377182354;0.9997896925861061
4.05;1.0916572874390453;0.4170854985747398;0.3821830923576905;0.3961006042316311;0.3627762072803408;1.100541967596942;1.0000417982931804;9.99997628975781;0.4167634380474752;0.4518962666286462;0.4520198954230827;0.3791613886853447;-0.3660409657364669;0.5269054274140245;0.9997913116500634
4.05;1.0916561517795198;0.41708575146473886;0.3821825871277927;0.3961011980799781;0.36277579770602586;1.1005420491447695;1.000044189238731;9.999971808477458;0.4167622488085359;0.45189600954847914;0.4520204506407838;0.37916221205244277;-0.3660409658439492;0.5269054972793169;0.999792962299984
4.06;1.0893931303141149;0.41611239442402154;0.38208182342541763;0.37483708072383937;0.34400757766744605;1.0978211792467611;1.0000466173182139;9.999966804105588;0.41676109149665214;0.45189577022333066;0.4520209936185852;0.37922595630079137;-0.3472679659993735;0.5140894927528111;0.9997946441579667
4.06;1.0893920228787437;0.416112799446733;0.38208141179864674;0.3748376046871841;0.34400720488799214;1.0978213517210187;1.0000490801799953;9.999961157369016;0.4167599665548116;0.45189554845664137;0.45202152320745725;0.37922661884390974;-0.3472679662010249;0.514089455657165;0.9997963531889478
4.07;1.0916508329435004;0.41708680363098094;0.3821819025992455;0.3960863172306868;0.36276027642432623;1.1005395613874813;1.000051575977484;9.999954738119506;0.4167588753044048;0.4518953437862787;0.452022038263424;0.3791651978413331;-0.3660269664474093;0.5268963849764607;0.9997980830694772
4.07;1.0916497635945819;0.417087371609184;0.3821815946380073;0.39608675851886643;0.36275994952449614;1.1005398048707415;1.0000541044905602;9.999947412096517;0.41675781953893587;0.4518951556634315;0.45202253798084097;0.3791656915062226;-0.3660269667369746;0.5268962563262766;0.999799827641981
4.08;1.0893868197837278;0.41611550253487;0.38208210467452847;0.3748238056827146;0.3439929770020475;1.0978200803981033;1.0000566670548747;9.999939056743507;0.41675680095364215;0.45189498379615567;0.45202302204678785;0.37922909790008474;-0.3472549670679809;0.5140810321856559;0.9998015827324346
4.08;1.0893858012340918;0.4161162359476322;0.3820818978935056;0.37482415732608015;0.34399270767058104;1.097820386623144;1.0000592660087704;9.999929578464968;0.41675582108171255;0.4518948284526252;0.4520234906703431;0.3792294151730472;-0.34725496743875417;0.5140808332340684;0.9998033467907269
4.09;1.091644713652998;0.41708945305174644;0.38218156476487636;0.39607015146737945;0.3627436282163187;1.1005387212393114;1.0000619042404757;9.9999189252087;0.4167548816528706;0.45189469023474466;0.4520239444600733;0.3791676419099905;-0.3660119678481401;0.5268859663818941;0.9998051203098254
4.09;1.0916437628534994;0.4170903479393961;0.38218145318030927;0.3960704103444994;0.36274342548839383;1.1005390801058954;1.0000645848596073;9.999907085495822;0.4167539846919628;0.45189456956477264;0.4520243839109538;0.37916777722087835;-0.36601196829567517;0.5268857218502204;0.9998069041861178
4.1;1.0893809556590075;0.416118756926333;0.3820821125379121;0.37480855486393005;0.3439776970949977;1.097819457936857;1.0000673109003493;9.999894072435906;0.41675313245366685;0.45189446642069103;0.45202480871865663;0.379230820664903;-0.34724096878115807;0.5140713880509686;0.9998086982642942
