time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.1;1.089380092503941;0.4161198077547271;0.38208208669639543;0.374808720410805;0.34397757082812946;1.0978198500009926;1.0000700847592239;9.999879907150786;0.41675232776828763;0.45189438061373755;0.452025217696297;0.379230772464289;-0.3472409693040853;0.5140711237150585;0.9998105017280604
4.11;1.0916392184418515;0.41709298485382773;0.3821815883989543;0.39605485482528513;0.3627289941177253;1.100538253265729;1.000072907728824;9.999864614827207;0.4167515744948155;0.4518943122701662;0.4520256094468707;0.3791686337770249;-0.3659969698634747;0.5268752366753549;0.9998123144404102
4.11;1.0916384584340344;0.41709418232321366;0.38218163688990553;0.3960549296096081;0.36272895541837713;1.1005386665672894;1.0000757801982032;9.999848228843787;0.41675087718330056;0.45189426173600167;0.45202598299954483;0.379168406294908;-0.36599697045807733;0.5268749802442362;0.9998141372065055
4.12;1.089376816073938;0.41612358159680546;0.3820827490330706;0.37479410386957296;0.34396414877659076;1.0978190899412232;1.0000787020243924;9.99983079548476;0.416750240041943;0.45189422913100336;0.452026337961099;0.37923009150863846;-0.3472279710867269;0.5140615815710561;0.999815971136988
4.12;1.0893761694837765;0.41612491239367944;0.3820828588362846;0.3747940887105858;0.343964208520313;1.0978195239025972;1.0000816728192403;9.999812378723949;0.41674966608102804;0.4518942143879782;0.45202667446051814;0.3792296905953923;-0.3472279717485431;0.5140613606880271;0.999817816876594
4.13;1.0916345207172948;0.4170980045764756;0.38218250982681656;0.39603843553018797;0.3627147319304024;1.1005379692444837;1.000084692225344;9.999793057674333;0.41674915687729785;0.45189421767850246;0.45202699322054885;0.3791672047242158;-0.3659829724427579;0.5268645997970844;0.999819674102596
4.13;1.0916339903704373;0.41709945186873576;0.3821826644327511;0.3960383328953651;0.36271489970306303;1.1005384268163338;1.0000877597972657;9.999772911653215;0.4167487128456736;0.4518942397099589;0.4520272956066777;0.37916663536353246;-0.36598297316825573;0.5268644386701401;0.9998215417596527
4.14;1.0893725800561012;0.41612903893167524;0.3820838255910876;0.37477861296441944;0.3439514183261923;1.09781889721807;1.0000908745117985;9.999752009048375;0.41674833347989165;0.45189428167328816;0.45202758323752756;0.37922898485832773;-0.3472149739231731;0.5140528406367197;0.9998234189858667
4.14;1.0893721648539718;0.416130584343235;0.38208400697559874;0.3747784289895838;0.3439516985516723;1.097819380453088;1.000094034063555;9.999730411435003;0.41674801724785837;0.4518943450244139;0.45202785729327344;0.37922825685777417;-0.3472149747048245;0.5140527611243086;0.9998253060916722
4.15;1.0916317410397955;0.41710431367736966;0.3821837648859499;0.3960216809225057;0.3627013203379507;1.1005378754688713;1.0000972342753838;9.999708179396533;0.4167477616510046;0.4518944316581446;0.4520281183448815;0.37916545600998647;-0.365967975510049;0.5268545063970864;0.9998272050213466
4.15;1.0916314227195323;0.4171059382020791;0.382183954573581;0.3960214223384846;0.36270170936830043;1.1005383806779678;1.0001004693010196;9.999685375186106;0.4167475636856077;0.4518945441422453;0.4520283670337714;0.37916458730291613;-0.3659679763356547;0.5268545285488732;0.9998291194103818
4.16;1.0893692423977752;0.416134914735754;0.38208476335217884;0.3747628797400377;0.34393991855971223;1.0978188954253276;1.0001037326970492;9.99966206905808;0.41674742022301636;0.4518946851639104;0.4520286047620631;0.37922665566931646;-0.34720097717852577;0.5140441155935738;0.9998310540890052
4.16;1.089368986491882;0.41613660270834996;0.38208494353949723;0.37476254827859884;0.34394040500483036;1.097819420544469;1.0001070185705536;9.999638342276942;0.4167473281643449;0.45189485678231744;0.45202883361158896;0.37922566611593467;-0.347200978035643;0.5140442604714416;0.9998330142170835
4.17;1.0916286485229747;0.4171108336833274;0.38218504010221194;0.39600397869505827;0.3626887596698753;1.1005379576279577;1.0001103214825284;9.999614283257769;0.41674728447650716;0.45189506038157806;0.45202905573730057;0.379162624041747;-0.3659539789045109;0.5268459641932254;0.9998350047544231
4.17;1.0916284224814894;0.41711257461356704;0.38218519964093245;0.3960035742003975;0.36268932890996697;1.1005385084319748;1.0001136354909697;9.999589983096262;0.41674728622339813;0.4518952970324866;0.4520292730274261;0.37916153520172136;-0.3659539797836899;0.5268462508332786;0.9998370295336658
4.18;1.0893673013571896;0.4161420084574333;0.3820859409282932;0.3747464947513065;0.3439288013827987;1.097819075258567;1.0001169540952637;9.99956553097288;0.41674733055867963;0.45189556793264385;0.4520294871187667;0.3792234053280572;-0.3471879806726736;0.5140370809791343;0.9998390896303269
4.18;1.0893670734890297;0.41614379515378597;0.38208607431035835;0.3747460199105631;0.34392944233256334;1.0978196612659044;1.0001202705192773;9.999541009439035;0.4167474144711152;0.4518958749439799;0.4520296990065093;0.379222239831564;-0.34718798157096215;0.5140375185302006;0.9998411825184607
4.19;1.0916257314983566;0.41711781563899103;0.38218619068044485;0.3959844887228024;0.36267573397448727;1.1005382698618542;1.0001235775651551;9.999516488149647;0.41674753491505634;0.4518962210738912;0.45202990858406883;0.37915804379226803;-0.36593898247709045;0.526837144931656;0.9998433025993139
4.19;1.09162546641058;0.41711964196120804;0.382186293696371;0.39598394316859326;0.36267643738187516;1.100538904008346;1.000126868259457;9.999492011826497;0.41674768960336483;0.45189661060119984;0.4520301149979997;0.3791568219598094;-0.3659389833883715;0.5268377307619039;0.9998454419420578
4.2;1.089364270905143;0.4161490608863637;0.38208688937077;0.3747292122583897;0.34391825611999477;1.0978195655151597;1.0001301371101545;9.999467592501079;0.41674787732049706;0.4518970485319821;0.4520303169756801;0.3792185785777874;-0.3471749843012609;0.514030495928557;0.9998475905589292
4.2;1.089363932985372;0.41615091741806726;0.3820869565600943;0.37472859010322623;0.3439190149246787;1.097820253969616;1.0001333806666923;9.9994432172929;0.4167480974144665;0.45189753973927094;0.4520305125375916;0.3792173174685499;-0.3471749852120713;0.5140312259647171;0.9998497370732686
4.21;1.0916224853529088;0.4171246960205512;0.3821867100878278;0.39596602374075796;0.36266465728954655;1.1005389663147145;1.0001365970731966;9.999418859725964;0.4167483494237859;0.45189808857932273;0.4520306991272468;0.37915404255228546;-0.36592498611788393;0.5268309163474537;0.9998518702401963
4.21;1.0916220392572449;0.4171265726593366;0.38218673830703176;0.395965323982807;0.3626654664611067;1.1005396981714386;1.0001397850618845;9.999394484255548;0.4167486333155937;0.45189869887862244;0.4520308741550561;0.37915275816636124;-0.3659249870170621;0.5268317856809732;0.9998539803829778
4.22;1.0893615846466602;0.4161567289812321;0.3820875621219436;0.3747116518281289;0.34390813205953735;1.09782044606211;1.0001429434305331;9.999370050817948;0.41674894984152283;0.4518993737889452;0.45203103503624265;0.37921446885830384;-0.3471609879088556;0.5140251141099738;0.9998560596965287
4.22;1.089360987489161;0.4161586136251557;0.3820875540599754;0.37471088152929494;0.34390898532239456;1.0978212082250187;1.000146071015691;9.999345519560414;0.4167493002921713;0.45190011569875876;0.4520311790362635;0.3792131789396461;-0.34716098879262997;0.5140261105084973;0.9998581014647446
4.23;1.0916192367731374;0.4171336656580732;0.38218838555815776;0.3959469629914006;0.36265365053245147;1.1005399838942898;1.0001491667072806;9.999320852067395;0.4167496857053295;0.4519009264717777;0.4520313036069849;0.37914989189016796;-0.3659109896676491;0.5268257680587659;0.9998600997233124
4.23;1.0916184422090436;0.41713554517270535;0.38218834185849104;0.3959461356467803;0.3626545446369219;1.1005407730424792;1.0001522297987722;9.999296012397808;0.4167501064044935;0.4519018078275581;0.45203140678762366;0.3791486098014057;-0.36591099053340653;0.526826877100079;0.9998620506835437
4.24;1.089356595815499;0.4161652473043142;0.3820890393263289;0.37469328326388884;0.34389841724512943;1.0978225768489707;1.0001552603109032;9.999270967681216;0.4167505620295809;0.451902761607784;0.4520314870755604;0.37921033342994925;-0.3471479913898467;0.5140213928321781;0.9998639546459228
4.24;1.0893555650350082;0.41616710812288704;0.3820889558173168;0.3746924169110128;0.3438993514282797;1.0978233976822394;1.000158258742291;9.99924568830285;0.4167510512891394;0.4519037895645465;0.4520315431508906;0.3792090628284827;-0.347147992237137;0.5140226001170304;0.9998658158913041
4.25;1.091613342938635;0.4171409592776479;0.3821886394193968;0.3959270922874855;0.3626429412084429;1.1005412381147717;1.0001612246617628;9.999220149464817;0.4167515717215727;0.45190489256621064;0.4520315738072071;0.37914479778750776;-0.3658959930750487;0.5268200784474748;0.9998676401372447
4.25;1.0916120418663153;0.4171427917692;0.3821885170194327;0.3959262051261449;0.36264391216630304;1.1005420992968302;1.0001641547438462;9.999194334572824;0.4167521202199551;0.45190607011254;0.45203157777664865;0.3791435378869462;-0.36589599390238814;0.5268213693305936;0.9998694321917138
4.26;1.089349655101379;0.41617239426141006;0.38208909732433466;0.3746745902671933;0.3438889677086614;1.0978239792091378;1.0001670425925395;9.999168241651383;0.41675269354374256;0.4519073208076156;0.452031553458602;0.37920528268998793;-0.347134994717033;0.5140176890908745;0.9998711963356421
4.26;1.089348050089737;0.41617419564603586;0.3820889411390428;0.3746736981305553;0.3438899679419075;1.0978248719499155;1.0001698807389592;9.999141883607805;0.41675328818643465;0.45190864307431333;0.4520314990294304;0.3792040319112667;-0.34713499551630317;0.5140190431372914;0.9998729376862038
4.27;1.0916052200236757;0.4171480299760471;0.3821885979972437;0.39590708302724525;0.36263250558309534;1.1005417692257173;1.000172662765623;9.999115281783725;0.416753900257128;0.4519100354043983;0.4520314128982826;0.37914078514090244;-0.3658819962970648;0.5268164228909107;0.9998746614956026
4.27;1.0916032791731083;0.4171497997934237;0.38218841459129116;0.3959061981994903;0.36263352719156156;1.1005426627270798;1.0001753838009042;9.999088469043595;0.4167545255803567;0.45191149635170763;0.45203129392591657;0.3791395417750992;-0.3658819970558189;0.5268178179070908;0.9998763716333111
4.28;1.0893412639970814;0.4161793615401717;0.38208859635574677;0.374656600042423;0.3438800737134469;1.097825545187231;1.0001780397606523;9.99906149509275;0.41675515990753553;0.45191302451621856;0.4520311413183852;0.37920130141239305;-0.34712199778922653;0.5140151840703149;0.9998780706308802
4.28;1.0893389685268255;0.4161811002134559;0.3820883895883094;0.37465572887666976;0.34388111300687596;1.097826410060476;1.0001806269693478;9.99903441885009;0.4167557994693295;0.4519146183430444;0.45203095453631564;0.3792000641962964;-0.3471219984947955;0.5140166064999396;0.999879760340709
4.29;1.0915953896208253;0.4171552465153003;0.3821883564998561;0.39588748281345465;0.3626222255472039;1.100543250655567;1.0001831423343164;9.99900729792022;0.4167564414115764;0.451916275622315;0.45203073325236265;0.37913683110025453;-0.3658679991710612;0.5268130819484983;0.9998814416578541
4.29;1.0915927253855415;0.41715695435620503;0.38218813137324065;0.3958866238075526;0.36262328067982397;1.1005440596391258;1.0001855832563626;9.99898018310956;0.4167570836244339;0.4519179930127405;0.4520304771829277;0.37913560389499795;-0.3658679998171964;0.526814529301013;0.9998831139906135
4.3;1.0893289785218436;0.41618601132624217;0.38208822358644934;0.37463798040360613;0.34387098292914514;1.0978268299281468;1.0001879472558581;9.998953114195448;0.416757724350477;0.4519197660288376;0.4520301856543093;0.37919738452999985;-0.34710900043272663;0.5140129105720167;0.9998847756323306
4.3;1.0893259502509283;0.4161876826190168;0.3820879878960331;0.3746371249824683;0.3438720505846849;1.0978275564028324;1.0001902315539857;9.998926119352403;0.41675836169757224;0.4519215897588449;0.4520298571471927;0.3791961747175165;-0.34710900101753295;0.5140143921501268;0.9998864242220403
4.31;1.0915816496850255;0.41716180147585147;0.3821879751922666;0.39586760783345953;0.362612077143092;1.100544236604997;1.0001924329236276;9.998899220545342;0.4167589931094924;0.4519234600399269;0.4520294894173613;0.37913297618675745;-0.36585300157164685;0.5268092799457952;0.9998880565589259
4.31;1.0915782864831405;0.41716343223894503;0.3821877414321712;0.3958667522941315;0.3626131525142931;1.1005448701950569;1.0001945484618382;9.998872441316376;0.4167596153530391;0.451925373842899;0.4520290801656338;0.37913179091795;-0.36585300209491317;0.5268108063171767;0.9998896687986318
4.32;1.0893148718330257;0.4161927585804332;0.38208781076943843;0.3746197192448047;0.34386196772968447;1.0978274583061285;1.0001965765932204;9.998845811251972;0.41676022490369824;0.45192732825679327;0.45202862763166346;0.37919262075263743;-0.3470950025870638;0.5140095201722765;0.999891257002307
4.32;1.0893112154429032;0.4161943438270176;0.38208759478669635;0.3746188688481059;0.3438630495389718;1.0978280029874457;1.0001985170059016;9.998819360586445;0.41676081804576176;0.4519293194033839;0.45202813089539984;0.37919146678606236;-0.3470950030481448;0.5140110997210517;0.9998928176027349
4.33;1.091565372399966;0.417167623296171;0.3821872685225778;0.3958493618595497;0.3626034530028605;1.1005445063682595;1.0002003704694353;9.998793110692452;0.416761390721116;0.45193134251006517;0.45202758988811587;0.3791283292858207;-0.3658390034787266;0.5268058247203811;0.9998943482384252
4.33;1.0915614777214273;0.4171691498158109;0.3821870835541447;0.3958485212175868;0.3626045412583795;1.1005449697324845;1.0002021395647394;9.998767075775987;0.41676193866203143;0.4519333924701116;0.45202700490175984;0.37912720831072105;-0.3658390038797426;0.5268074628223275;0.9998958482224382
4.34;1.089297549252367;0.4161987089365534;0.38208754882693985;0.3746011775952274;0.34385301820519953;1.0978273933058043;1.0002038287688748;9.998741275184237;0.4167624578563009;0.4519354637739121;0.45202637595127293;0.3791891045399986;-0.34708200425238256;0.5140079736289696;0.9998973178297484
4.34;1.0892934802304572;0.41620016232290985;0.382087401234415;0.3746003457134936;0.34385410770806035;1.0978277770247193;1.0002054433642547;9.998715739518241;0.41676294507090506;0.45193755017602105;0.45202570276263326;0.37918801951653053;-0.34708200459813016;0.5140096698471948;0.9998987570862133
4.35;1.0915472871609235;0.4171733419122943;0.382187189755926;0.3958295765408491;0.3625934031279087;1.1005441210136897;1.0002069890135894;9.998690505682799;0.41676339827281894;0.4519396449612647;0.4520249851375816;0.37912495518274775;-0.3658250049186244;0.5268035493794798;0.9999001649264215
4.35;1.0915431026039686;0.4171747133657293;0.38218708484325453;0.3958287517943124;0.3625944881316363;1.1005444251545344;1.0002084719653859;9.998665611250946;0.41676381656488914;0.45194174157944106;0.45202422303635037;0.37912391332462336;-0.36582500521541583;0.5268053026943372;0.9999015389773266
4.36;1.0892789392350062;0.41620406522257386;0.38208759630608813;0.37458270260279863;0.3438440669198902;1.0978266890863206;1.000209898583638;9.998641091614196;0.41676419964478423;0.4519438339175715;0.45202341677992225;0.37918589528182106;-0.34706900548982705;0.5140068890409965;0.9999028761614652
4.36;1.0892746849709853;0.4162053512638255;0.3820875428415878;0.37458188532809455;0.34384514291908097;1.09782691298512;1.0002112747396077;9.998616981953974;0.4167645475440343;0.45194591624931535;0.45202256768788995;0.37918490193610416;-0.347069005742923;0.5140086960492937;0.9999041742678296
4.37;1.0915293515602746;0.4171788011185248;0.38218748738043345;0.3958101998336927;0.3625832963202552;1.1005430980307456;1.0002126057217244;9.998593327797098;0.4167648608046598;0.45194798342293147;0.4520216782453069;0.37912193377032305;-0.36581100597572136;0.5268017204185851;0.9999054332057695
4.37;1.091525070525417;0.4171799989532662;0.3821874931286988;0.3958093947498805;0.362584360245786;1.1005432464486857;1.0002138962641027;9.998570192662438;0.4167651406386629;0.4519500310941485;0.4520207513558329;0.37912099085798473;-0.3658110061895257;0.5268035751025448;0.9999066540463266
4.38;1.089260852106291;0.4162091297475449;0.3820880810922414;0.3745646310137153;0.34383502484793765;1.0978253615228237;1.0002151506128603;9.998547650013608;0.41676538881763286;0.451952055598966;0.4520197897811651;0.3791820730041097;-0.34705600638599005;0.5140054814748583;0.999907837339165
4.38;1.089256582488442;0.41621024035445137;0.3820881496562443;0.37456384428437506;0.34383607172788927;1.0978254475873153;1.0002163725295965;9.998525769956995;0.4167656071034775;0.4519540537587132;0.4520187964224147;0.3791811799396159;-0.34705600656684754;0.5140073786258268;0.9999089833069237
4.39;1.0915102713845848;0.4171831667842832;0.38218824659783107;0.3957905882052475;0.3625730930374946;1.1005415097049107;1.000217564717002;9.998504616756783;0.4167657966935876;0.45195602268590673;0.452017774727158;0.37911831139499613;-0.3657970067337327;0.5267995446271114;0.999910092458457
4.39;1.0915060450127356;0.41718419699095494;0.3821883782859489;0.39578982789284334;0.36257411268031514;1.1005415524155286;1.0002187280352226;9.998484246972048;0.416765958421386;0.45195795944870576;0.45201672887927247;0.379117467361736;-0.36579700688853867;0.5268014814345701;0.9999111650404545
4.4;1.0892419498956196;0.4162127934159956;0.38208873650504943;0.37454679146497616;0.3438261837063366;1.0978235783333203;1.0002198611685629;9.998464694247932;0.4167660934322649;0.45195986100048524;0.4520156638154585;0.3791796484137485;-0.34704300703383445;0.5140051502086534;0.9999122005326985
4.4;1.089237787721456;0.4162137490453438;0.3820889297817524;0.3745460633275827;0.34382716491237464;1.0978235884725882;1.0002209608886423;9.99844596154676;0.4167662035682859;0.4519617245718687;0.4520145847251107;0.3791788555531637;-0.347043007172621;0.5140071291096182;0.999913198059313
4.41;1.0914915661763371;0.41718689853234453;0.38218950429381693;0.3957711958119208;0.36256264820397777;1.1005395837442082;1.000222023171589;9.998428037874518;0.4167662909354831;0.4519635479182975;0.4520134964077198;0.37911608992031964;-0.36578300730789015;0.526798418688287;0.9999141574246975
4.41;1.0914874940283805;0.4171877817778272;0.3821897529310809;0.39577050285215987;0.3625635795552579;1.1005395655650985;1.0002230444330757;9.998410916572453;0.41676635702700326;0.45196532914042775;0.4520124031645797;0.3791153531316935;-0.36578300744255554;0.5268004474582987;0.9999150795558136
4.42;1.0892245837315795;0.4162177932256669;0.38209130371782624;0.37452919245738814;0.3438166918591289;1.0978215359542405;1.0002240219636058;9.998394599040534;0.41676640254759445;0.4519670667759447;0.45201130897362063;0.37917764777678475;-0.347030007579504;0.514005180155968;0.9999159655237605
4.42;1.089220647289358;0.4162186055394325;0.38209159880651833;0.3745285354186762;0.3438175618415729;1.0978214980803283;1.0002249539969041;9.998379095562104;0.416766428014134;0.4519687603171275;0.45201021744447245;0.37917697703586556;-0.34703000772144266;0.5140072740757357;0.999916815525027
4.43;1.091474739277243;0.4171900543824892;0.38219082071390986;0.3957540388523943;0.36255322743847707;1.1005374562165438;1.000225839687004;9.998364429328152;0.41676643418078985;0.4519704102340343;0.45200913132277376;0.37911434380663384;-0.36576900787065164;0.5267977316710061;0.9999176293592034
4.43;1.0914709931566393;0.4171907974342052;0.38219115212736404;0.39575341842655726;0.3625540242270789;1.100537414973402;1.000226679045569;9.998350633961714;0.4167664220861197;0.45197201732936076;0.4520080520162508;0.37911375045168455;-0.3657690080290205;0.5267999040108746;0.9999184075045019
4.44;1.0892074217729357;0.4162205753846062;0.3820930527527636;0.37451271401021474;0.34380776546916386;1.0978203789644574;1.0002274726355156;9.998337741050715;0.41676639298825646;0.4519735824992859;0.45200698005641454;0.37917519898727764;-0.34701700819831205;0.5140050138234713;0.999919151077062
4.44;1.089203911244224;0.4162212483940337;0.38209340823662663;0.3745121274758417;0.34380847967898637;1.097820352636324;1.0002282208051156;9.998325771672528;0.416766348174549;0.45197510730982055;0.4520059161042866;0.37917469093646167;-0.34701700838032307;0.5140072623064069;0.9999198607638903
4.45;1.0914584719269183;0.4171926496972593;0.38219276569268745;0.39573520986300403;0.3625417596893486;1.1005353397037696;1.0002289234700579;9.998314738533464;0.4167662889262708;0.451976594321582;0.45200486142368196;0.37911222707466424;-0.3657550085769985;0.5267969233791863;0.9999205359985804
4.45;1.0914552327563125;0.4171932488837053;0.3821931416191908;0.3957346551759352;0.3625423833343266;1.1005353427690248;1.0002295806762924;9.998304653434044;0.4167662168514248;0.45197804654934154;0.4520038178104761;0.37911180765620694;-0.3657550087905007;0.5267992266630286;0.9999211750241468
4.46;1.0891932029066718;0.41622322894552866;0.3820950556415218;0.3744956241132294;0.34379703967958114;1.0978183640928145;1.0002301931718964;9.998295536838077;0.4167661341547958;0.4519794666097354;0.4520027874769385;0.37917443308771037;-0.34700400902299544;0.5140061258719184;0.9999217756001524
4.46;1.089190267549796;0.4162237471078405;0.38209544999810036;0.3744951051579952;0.34379756356409974;1.0978184071938182;1.000230762759506;9.998287419661855;0.4167660434483347;0.45198085606701915;0.45200177298143324;0.3791741043364718;-0.34700400927619457;0.5140084546168583;0.999922335463153
4.47;1.09144443390056;0.4171958467493203;0.38219598206656696;0.39571669938840826;0.36252959134622287;1.1005334771212747;1.0002312920227423;9.998280332468653;0.4167659474104699;0.4519822153963096;0.45200077704488323;0.37911182240239216;-0.36574100955110717;0.5267972040972508;0.9999228517183778
4.47;1.0914418261846959;0.4171962735862942;0.3821963927396922;0.39571622047686733;0.3625300056498892;1.1005335792504498;1.0002317838736892;9.998274293468727;0.41676584878147743;0.4519835445351216;0.4519998023524777;0.37911158752753954;-0.3657410098483684;0.5267995262001848;0.9999233198545947
4.48;1.089180451881967;0.41622481436887065;0.38209718993078157;0.37447849964528657;0.34378551088793097;1.0978167187549663;1.0002322418968492;9.998269304841964;0.4167657505373924;0.451984843313469;0.45199885141234303;0.37917439934245206;-0.34699101016870937;0.5140073751706324;0.9999237341386595
4.48;1.0891781944617953;0.41622513995298765;0.3820976180793705;0.3744780601312825;0.3437858117851591;1.0978169002757907;1.000232670409151;9.998265359078422;0.4167656557593382;0.4519861117738769;0.451997926206991;0.3791742575399941;-0.3469910105128599;0.5140096623383542;0.9999240892860302
4.49;1.0914340589281433;0.4171974309879768;0.38219819408898337;0.39570001116197856;0.3625175998793274;1.1005321266059636;1.0002330737953327;9.998262452114757;0.41676556707412615;0.4519873504837511;0.4519970277194966;0.3791121618971411;-0.3657270108811344;0.5267973812209923;0.99992438148929
4.49;1.0914321691561013;0.4171976491040319;0.38219864005656173;0.3956996054021401;0.36251778861020245;1.100532397837573;1.0002334569285836;9.998260593190262;0.4167654863344883;0.4519885603321333;0.45199615597307863;0.37911211165731407;-0.36572701127342944;0.5267996090192449;0.9999246083894393
4.5;1.089170529893193;0.41622558333844195;0.3820994631491138;0.3744616723821167;0.3437730840051907;1.0978157118703864;1.0002338257925132;9.998259801629576;0.41676541520187665;0.4519897423992676;0.45199531070316484;0.37917410507801474;-0.34697801168954495;0.5140075638030667;0.9999247686586641
4.5;1.089169019312679;0.4162256930187526;0.3820999254193742;0.37446129339056594;0.34377316393630825;1.0978160652711173;1.0002341858774864;9.998260091447415;0.41676535588046776;0.45199089839737877;0.45199449186903745;0.37917413986448223;-0.3469780121292789;0.5140097091072986;0.9999248615089006
4.51;1.0914256388358834;0.41719781346080653;0.382200573238301;0.39568201967008565;0.3625036259210845;1.1005314535078028;1.0002345398553854;9.998261454201808;0.41676531083696994;0.45199203058627363;0.451993699651045;0.3791122143127392;-0.3657130125922257;0.5267963184519362;0.9999248865725936
4.51;1.0914245083624896;0.4171978192369325;0.38220104600335236;0.39568166490276385;0.36250360755330135;1.100531870552706;1.000234887592994;9.998263855744584;0.4167652819029629;0.4519931407551685;0.45199293434830173;0.37911232778667003;-0.365713013077591;0.5267983549784002;0.9999248442772765
4.52;1.0891646692243202;0.41622552072413244;0.38210150116093383;0.37444699391343383;0.34376126435899557;1.0978153086974716;1.0002352284979517;9.998267254674314;0.41676527002016805;0.45199422949709267;0.45199219637896876;0.37917548007278623;-0.3469650135841628;0.5140077731002234;0.9999247363616248
4.52;1.0891639203828378;0.41622543107969434;0.38210197301331206;0.374446664236995;0.34376116086528896;1.097815758984209;1.0002355633526405;9.99827162587383;0.4167652757140831;0.45199529663144655;0.4519914864371897;0.37917567068068464;-0.34696501411042674;0.5140096723444775;0.9999245658641055
4.53;1.0914202625071234;0.4171973388043674;0.38220296222061506;0.39566544001511045;0.3624900040708344;1.100531211391175;1.0002358939461105;9.9982769677071;0.41676529940004264;0.4519963419171715;0.4519908058666419;0.3791138984257908;-0.36569901465482657;0.5267950467610099;0.9999243365177263
4.53;1.0914198906478818;0.4171971643249752;0.38220342162178894;0.3956651372445703;0.36248982377094147;1.1005316542648895;1.000236221664304;9.998283292999325;0.41676534128449694;0.45199736507963884;0.4519901569421789;0.3791141611071758;-0.36569901521587816;0.5267967849267128;0.9999240522340616
4.54;1.0891608008633769;0.41622470118903426;0.38210385651585194;0.3744305880693953;0.34374732683389186;1.0978150741237502;1.0002365463224039;9.998290617583727;0.4167654013573698;0.4519983655847942;0.4519895426314051;0.3791774559617502;-0.346952015791849;0.5140068447384241;0.9999237169324996
4.54;1.0891607847585754;0.41622445902326505;0.38210429409778124;0.3744303144495174;0.34374707575806973;1.0978154570355605;1.0002368656147989;9.998298957295962;0.4167654795189172;0.4519993427535967;0.45198896588652376;0.3791777807024378;-0.3469520163804193;0.5140084059753981;0.9999233347333609
4.55;1.09141887539742;0.4171963274227911;0.3822049606107674;0.3956486121660974;0.3624750027016232;1.1005307904764816;1.00023717522862;9.99830833420011;0.4167655754836138;0.4520002960738792;0.45198842911040527;0.379116133665036;-0.36568601697896874;0.5267931613938536;0.9999229101894613
4.55;1.0914191862007294;0.4171960412798692;0.3822053650097412;0.39564837027641125;0.3624746869800827;1.1005310638531354;1.0002374696236813;9.998318780714762;0.4167656885820889;0.45200122541006443;0.45198793418211036;0.3791165130718343;-0.3656860175852222;0.5267945386628888;0.9999224479557739
4.56;1.0891607126424903;0.41622379067649806;0.3821060251938955;0.3744147497137078;0.34373282282045614;1.0978142681672405;1.0002377436424932;9.998330330482313;0.41676581787642886;0.4520021310377174;0.4519874825011841;0.37917891665890435;-0.34693901819747897;0.5140037622565544;0.9999219518444147
4.56;1.0891613291853321;0.41622348187137226;0.3821063879441289;0.37441454389846957;0.3437324541324909;1.097814395630662;1.000237994103111;9.99834300923994;0.41676596257586707;0.45200301339421906;0.45198707460709536;0.379179341761069;-0.34693901881451006;0.5140049557994899;0.9999214241936882
4.57;1.0914190352061055;0.4171949053469782;0.3822069567416178;0.39563251781528447;0.36246029066377833;1.1005294388602282;1.0002382198975586;9.998356839075674;0.41676612216485576;0.452003872608119;0.4519867098223881;0.37911778530080464;-0.36567201943556804;0.5267884003670129;0.9999208662329693
4.57;1.0914199479449067;0.4171945918641292;0.3822072766819143;0.3956323528683237;0.3624598874394069;1.1005293898424013;1.0002384208891963;9.99837184227761;0.4167662959598477;0.4520047084127529;0.4519863864210264;0.37911824391672044;-0.3656720200602713;0.5267894110092165;0.9999202787115279
4.58;1.0891620667262665;0.41622228618196744;0.38210781116992537;0.3744000912675776;0.3437190650503766;1.0978122395431755;1.0002385969653247;9.998388040079822;0.41676648253419135;0.452005520603849;0.45198610239691356;0.3791817145715103;-0.3469270206883075;0.5140006235762205;0.9999196625745854
4.58;1.0891632657330796;0.41622198340520583;0.3821080896028292;0.37439997172972256;0.3437186466823987;1.0978119786973985;1.0002387477295902;9.998405450833106;0.41676667947908846;0.4520063096242882;0.451985856387269;0.379182195268451;-0.3469270213194694;0.5140014463644654;0.9999190199455941
4.59;1.091421541478875;0.41719352072218424;0.3822086609801546;0.3956155461530727;0.36244423010087873;1.1005265993326374;1.0002388730457292;9.99842408634663;0.416766883760383;0.45200707697773324;0.4519856478916431;0.379120685243843;-0.3656580219538593;0.5267828794090563;0.9999183545292376
4.59;1.091423006607019;0.4171932403791344;0.38220890229200327;0.39561547192005303;0.3624438086345392;1.1005260964756916;1.0002389742302407;9.998443955323143;0.41676709253613087;0.4520078251359168;0.45198547675966466;0.3791211845003718;-0.365658022591715;0.5267835117319286;0.999917671013618
4.6;1.0891666540045972;0.41622253775931073;0.3821104448535345;0.3743849569094113;0.34370411945712226;1.0978094696759306;1.0002390547036728;9.998465067889349;0.41676730388647276;0.4520085569719733;0.45198534259149126;0.37918469327431564;-0.3469140232329346;0.5139953062415257;0.9999169742424517
4.6;1.0891683534926515;0.41622228499939934;0.38211065285504175;0.37438492674804263;0.3437037009411989;1.0978087234101124;1.000239119193229;9.998487419453024;0.41676751709860366;0.45200927525515455;0.4519852443919428;0.37918521163817354;-0.3469140238767034;0.5139957500802136;0.9999162686722334
4.61;1.091427094456856;0.41719266431026436;0.3822100434789086;0.3956004922772345;0.3624292453514084;1.1005218655256341;1.0002391719828776;9.998510967306387;0.4167677324599289;0.45200998269473797;0.45198518063767074;0.3791237390336699;-0.365645024521563;0.5267765402493393;0.9999155581694845
4.61;1.0914289822305416;0.41719243933193917;0.38221021939647365;0.39560050617120746;0.36242883479776944;1.1005209043606805;1.000239215637178;9.99853563247029;0.4167679506670366;0.4520106824441768;0.45198514942788404;0.3791242740700818;-0.36564502516577685;0.5267768032201319;0.999914845970968
4.62;1.0891720427271352;0.4162210711991449;0.38211137224825076;0.37437019649734066;0.34368952737837655;1.0978038470854263;1.0002392512369436;9.998561319716408;0.41676817226420326;0.4520113782250185;0.4519851485570042;0.3791868145947613;-0.3469010258075129;0.5139877672365413;0.9999141347410466
4.62;1.0891740176122606;0.416221202100664;0.3821118290745996;0.37436986255136595;0.34368878320549584;1.0978027000844381;1.0002392798803181;9.998587931736578;0.4167683973922443;0.45201207378276875;0.45198517583726205;0.3791873576409459;-0.34690102644479937;0.513987862385133;0.9999134269046345
4.63;1.0914330128474814;0.41719168154680314;0.3822111909453477;0.3955842452927849;0.3624132516094629;1.100515469472039;1.0002393038265822;9.998615378223448;0.4167686254711021;0.4520127723094209;0.4519852295053896;0.37912589930223467;-0.36563102707540784;0.5267673731665794;0.9999127246462318
4.63;1.091435093490544;0.41719151133446175;0.3822112950657032;0.3955843629203022;0.3624128865799118;1.1005141613166576;1.0002393260508073;9.998643579436658;0.41676885480986997;0.4520134760500614;0.4519853084442215;0.37912643485403147;-0.3656310276967667;0.5267673139166313;0.9999120292080811
4.64;1.089179287720828;0.41622049954476464;0.38211230194948137;0.37435698135332995;0.3436758426518873;1.097796782265909;1.0002393487887706;9.99867245931215;0.41676908283429936;0.4520141861680919;0.4519854121210346;0.3791899594232463;-0.3468880283061437;0.5139796523351335;0.9999113406089863
4.64;1.0891813840828155;0.4162203555868752;0.3821123677631959;0.37435715968579336;0.3436755161424622;1.0977953399326867;1.0002393726885082;9.998701940076462;0.41676930690138003;0.45201490318404314;0.4519855402981094;0.37919046889272345;-0.34688802890119624;0.5139794578589277;0.9999106586836605
4.65;1.091439415529682;0.4171905184246352;0.38221166237132426;0.395570058036572;0.36239896318710624;1.1005078419642194;1.0002393980530002;9.998731942854517;0.41676952503585746;0.45201562753661617;0.4519856928207134;0.37912896018357906;-0.3656170294803598;0.5267577380293346;0.999909984651811
4.65;1.0914414942762938;0.4171904002431791;0.38221168229856745;0.3955702966153619;0.36239867969336953;1.1005062945261694;1.0002394267733559;9.998762386218564;0.4167697363170293;0.45201635963162196;0.45198586955044395;0.3791294307655886;-0.36561703004258367;0.5267574329766591;0.9999093212806133
4.66;1.0891856175887193;0.4162197900076783;0.38211293231666776;0.374342706582639;0.3436613699497226;1.0977887020349866;1.0002394617800543;9.998793187130648;0.41676994090640906;0.45201709970453136;0.45198607037857735;0.3791928780059012;-0.34687503058677244;0.5139705114983719;0.9999086711977355
4.66;1.0891876601265646;0.41621969680733534;0.3821128957145383;0.3743430028919912;0.34366112586515235;1.0977870681801214;1.000239504787179;9.998824269078233;0.4167701397207572;0.45201784798703204;0.4519862952423707;0.37919329878117247;-0.3468750311114667;0.5139701177459373;0.9999080354877545
4.67;1.091446619421897;0.4171903039083581;0.38221208743859725;0.39555629561574884;0.3623846370644924;1.1004993973577564;1.000239555412082;9.998855567888286;0.41677033381525264;0.452018604887796;0.45198654417548495;0.37913168961207755;-0.3656040316148268;0.5267479494462287;0.9999074139536017
4.67;1.0914486146940514;0.41719023958607326;0.38221198652942057;0.3955566455493088;0.3623844264868841;1.100497695739812;1.000239612340326;9.998887030116926;0.416770523770993;0.4520193707462307;0.45198681746222175;0.37913204734804745;-0.3656040320947134;0.5267474753410438;0.9999068058048847
4.68;1.0891926498571654;0.4162196425274976;0.38211306751999374;0.3743304196100761;0.3436482941782059;1.09777997104902;1.0002396750250662;9.998918608300462;0.41677070950843864;0.45202014555415326;0.45198711561230026;0.37919436981708476;-0.34686303254880335;0.5139605942108997;0.999906209748121
4.68;1.0891946088364486;0.4162196158380801;0.38211289759144423;0.3743308139589857;0.3436481106636268;1.0977782314484208;1.000239743921116;9.998950256735041;0.4167708905260133;0.45202092911235864;0.45198743911654327;0.37919465596308294;-0.34686303297486376;0.513960033736011;0.999905624238018
4.69;1.091452498126706;0.41718994797127934;0.38221198019526786;0.3955425900793537;0.3623705784454472;1.1004904846888024;1.000239820012307;9.99898193510742;0.4167710662005953;0.45202172123262047;0.45198778809017826;0.37913290558728124;-0.3655900333710532;0.5267360722958421;0.999905047982118
4.69;1.091454439300916;0.41718996838060174;0.3822117399683796;0.3955430188898386;0.36237041262332914;1.1004887382318487;1.0002399056655495;9.999013618548968;0.416771235729573;0.4520225217087453;0.4519881618700026;0.3791331189086922;-0.3655900337359426;0.5267354123239576;0.9999044799581653
4.7;1.0891984368458405;0.41621946773177815;0.3821126839005683;0.3743169308952408;0.3436343173663738;1.0977710002467271;1.0002400048702702;9.999045297407605;0.4167713978189509;0.45202333040172404;0.4519885590581423;0.3791962960736568;-0.3468500340682524;0.513950014594339;0.9999039193408991
4.7;1.089200373144801;0.4162195405186978;0.3821123716201841;0.37431738806748033;0.34363416433455046;1.097769279910016;1.0002401214272814;9.99907696502845;0.41677155085849166;0.45202414759896686;0.45198897807624033;0.379196436965256;-0.3468500343665192;0.5139492438501754;0.9999033655926803
4.71;1.0914582539838658;0.4171912321827459;0.3822124619338937;0.3955279897964361;0.36235559256219924;1.1004815866270055;1.0002402579195935;9.999108609622947;0.4167716933792608;0.45202497426884775;0.45198941778001905;0.37913454157255455;-0.3655770346290156;0.5267247931739694;0.9999028183694009
4.71;1.0914602010808052;0.4171913551846209;0.3822120807047905;0.3955284712549091;0.3623554524804605;1.100479929902811;1.00024041631469;9.999140215298251;0.41677182392224993;0.4520258116585598;0.45198987770890553;0.3791346104516743;-0.36557703485403736;0.5267238999997897;0.9999022774099866
4.72;1.089204218651615;0.4162196485586946;0.38211169358778374;0.3743048737434178;0.34362156029725194;1.0977633198417296;1.0002405983147793;9.999171763530063;0.41677194066296885;0.45202666032036926;0.4519903576537447;0.37919764468112827;-0.34683703504024344;0.5139385252595791;0.999901742029421
4.72;1.089206187072844;0.4162198144269378;0.38211125297701315;0.3743053786445269;0.3436214353817921;1.097761766366767;1.0002408055998393;9.999203231787979;0.4167720416114993;0.45202751959582543;0.45199085714564124;0.37919764542465273;-0.34683703518679554;0.5139374992654996;0.9999012103368359
4.73;1.0914651080793456;0.4171920327134056;0.38221127834193613;0.39551509567112164;0.3623417690379162;1.1004732773177461;1.0002410406953108;9.999234593302331;0.416772125171909;0.45202838795414935;0.45199137566964925;0.37913561359678244;-0.3655630352932983;0.526711823288432;0.9999006796063318
4.73;1.091467101975141;0.4171922317423781;0.38221078848452755;0.39551561901096355;0.3623416597130336;1.1004718576763477;1.000241307526147;9.999265819046007;0.41677219025542406;0.45202926303681423;0.45199191319474574;0.3791355498047839;-0.3655630353595763;0.5267106604715915;0.9999001472723041
4.74;1.0892112095134878;0.4162202645547588;0.382109989852996;0.3742925027574056;0.34360814797923034;1.0977555108290136;1.0002416108802838;9.999296881189588;0.4167722360379865;0.45203014106666317;0.4519924703367641;0.3791974544872257;-0.34682503538542936;0.5139259112757762;0.9998996111256776
4.74;1.0892132278949769;0.4162204822079174;0.3821094566947572;0.3742930385735177;0.34360804944876616;1.097754240285957;1.0002419552178667;9.999327754869064;0.416772261978939;0.45203101682210056;0.45199304815718344;0.3791973282755661;-0.3468250353706074;0.5139246100998548;0.9998990691444435
4.75;1.091471155250411;0.4171926662647537;0.3822096930721407;0.395501989522845;0.36232806712451504;1.100466049816806;1.000242343990063;9.999358417083272;0.41677226786450666;0.4520318844251923;0.4519936478327771;0.37913517240942024;-0.36555003531497404;0.526697733595382;0.9998985194474188
4.75;1.09147318605993;0.41719288519399567;0.3822091189504169;0.39550253275579783;0.36232797130922967;1.100464942212063;1.0002427802786502;9.999388853233128;0.41677225369658594;0.45203273829200635;0.45199427025803407;0.3791349887952333;-0.36555003521851576;0.526696294200003;0.9998979602236091
4.76;1.0892173203377655;0.41622087597574614;0.3821081989063194;0.374280707787255;0.3435955751128351;1.0977489185910918;1.0002432679429702;9.999419073046582;0.41677221974241885;0.4520335740057722;0.45199491549853027;0.37919777974186963;-0.34681203508115194;0.5139122563772623;0.9998973899771283
4.76;1.0892193568620587;0.41622108059244545;0.3821075889031972;0.3742812511221798;0.3435954721760037;1.0977479790649656;1.0002438115075285;9.999449116550437;0.4167721667318969;0.4520343887684412;0.4519955825115355;0.3791975478995724;-0.3468120349028012;0.513910680496736;0.9998968084574171
4.77;1.0914783362748306;0.41719333190177144;0.3822074753875626;0.3954896679857613;0.362314700731109;1.1004601236977072;1.0002444144359284;9.999479045943573;0.41677209592878633;0.45203518116736074;0.45199626955642613;0.37913529653562117;-0.3655370346837535;0.5266832637083241;0.9998962173466192
4.77;1.0914803787039564;0.4171935116632484;0.3822068353668553;0.395490203056356;0.36231457954768387;1.1004593523079995;1.000245077808984;9.999508940877917;0.4167720089886512;0.4520359505190647;0.4519969747058258;0.3791350297495083;-0.3655370344247664;0.5266815529801173;0.9998956198940872
4.78;1.0892244848037695;0.4162230124286977;0.3821073023402333;0.37426806417564157;0.34358184114830825;1.0977436636695925;1.0002458011395716;9.999538896887543;0.4167719079101415;0.45203669626427107;0.4519976960367949;0.37919775230371455;-0.3468000341268119;0.5138981868044753;0.9998950203022963
4.78;1.0892265322032086;0.4162231616680618;0.3821066441614321;0.37426858827620946;0.34358168928765526;1.0977430558852561;1.0002465840535126;9.999569014125942;0.4167717949204949;0.4520374179182891;0.4519984316741876;0.37919746897167683;-0.346800033790959;0.5138963390699334;0.9998944233906295
4.79;1.0914845217540534;0.41719374639574053;0.38220536772544556;0.3954765404466706;0.36230082689080867;1.100456527400991;1.0002474267742227;9.999599383021863;0.41677167206215204;0.45203811554995116;0.4519991797062978;0.3791351836473093;-0.3655230334184483;0.5266670120136315;0.999893834120222
4.79;1.0914865714645376;0.4171938688414843;0.38220470388358807;0.39547705594954397;0.3623006362432421;1.1004560775780483;1.000248329280507;9.99963007645406;0.4167715411290395;0.4520387901841824;0.45199993818455125;0.3791348987270509;-0.3655230330107512;0.5266650252334074;0.999893256670585
4.8;1.0892306817077027;0.41622327274676457;0.3821051178163128;0.37425617643472253;0.34356893290609053;1.097739707575944;1.00024928994732;9.99966114306781;0.41677140416476866;0.4520394436926307;0.45200070536287057;0.3791966150399377;-0.34678703256958054;0.5138816052509214;0.9998926933740352
4.8;1.089232728069664;0.4162233791198243;0.382104456648478;0.3742566842213425;0.3435687028829987;1.0977394210528009;1.000250304701159;9.999692603527409;0.4167712638593189;0.4520400782465907;0.4520014797828463;0.3791963323076321;-0.34678703209692313;0.513879479923683;0.999892144010354
4.81;1.0914907083910534;0.41719397659718915;0.3822032256878921;0.39546334364025804;0.3622866519090271;1.1004532231450674;1.0002513673241333;9.99972445893422;0.4167711234022051;0.45204069591166807;0.45200226006856453;0.37913404998477707;-0.36551003159505935;0.526649628135079;0.9998916054383803
4.81;1.0914927374187722;0.4171940771298539;0.38220257322627116;0.39546384335810014;0.36228638549726283;1.1004531188174862;1.0002524703390598;9.999756707000047;0.41677098606764795;0.45204129863149584;0.4520030449574261;0.3791337680604504;-0.3655100310664945;0.5266473711661707;0.9998910717497648
4.82;1.0892378126006328;0.41622386670570055;0.3821030191256022;0.3742433427365019;0.34355459691381784;1.097737112804846;1.0002536059098157;9.999789350747461;0.41677085500948;0.4520418881289949;0.45200383336940664;0.3791964874811839;-0.34677403051379246;0.5138646769173051;0.9998905355410433
4.82;1.0892398109539825;0.41622396607409634;0.38210237450477547;0.37424383068722555;0.34355430181771557;1.0977372106682899;1.0002547665611847;9.999822390464182;0.41677073352994687;0.4520424656590147;0.4520046239168628;0.3791962101931796;-0.3467740299393397;0.5138623012920801;0.9998899898357172
4.83;1.091497731391949;0.4171945573013978;0.3822011550114281;0.39545041619451143;0.36227219423864726;1.1004514187145389;1.0002559453921716;9.999855808658431;0.4167706257731621;0.4520430320724202;0.45200541460202;0.37913393876231366;-0.36549702934529377;0.5266319455853431;0.9998894294289501
4.83;1.0914996924017917;0.4171946548904809;0.38220051301649843;0.3954508837945061;0.3622718814150919;1.1004517430052543;1.000257135502405;9.99988956661583;0.41677053696158123;0.45204358819309953;0.4520062033872723;0.37913367570893935;-0.3654970287337082;0.5266294672473317;0.9998888514452454
4.84;1.0892436976673427;0.41622399887494116;0.38210090888815507;0.37423127289046026;0.34354118048756227;1.097737189345613;1.0002583290160303;9.999923613395374;0.41677047252513366;0.45204413500524837;0.4520069889739086;0.3791964230381377;-0.3467620281063286;0.5138475094105422;0.9998882553930939
4.84;1.0892456296751736;0.41622409093285867;0.3821002585362095;0.3742317111960235;0.34354085584608246;1.097737763816092;1.0002595171896915;9.999957890157043;0.41677043696047567;0.45204467344521637;0.4520077710904078;0.37919618220896956;-0.34676202746414325;0.5138449419378311;0.9998876427581238
4.85;1.0915034966629111;0.4171947154703591;0.3821990621674303;0.395436960314389;0.3622576117021162;1.1004514725518764;1.0002606922358364;9.999992320123747;0.41677043345751463;0.4520452041388456;0.4520085502240099;0.3791329542356029;-0.3654840268073991;0.5266127446862335;0.9998870162082623
4.85;1.0915054257214103;0.41719479591247816;0.38219839035455067;0.39543735805536717;0.3622572729632439;1.1004523210344928;1.0002618488436;10.000026798149566;0.4167704641812529;0.4520457272731346;0.452009326951086;0.3791327396836677;-0.36548402613623626;0.5266100985134922;0.9998863783170503
4.86;1.0892504656371214;0.416224139057437;0.3820984021432098;0.3742196665832223;0.34352799173501325;1.0977383140950623;1.0002629830689236;10.000061200080186;0.4167705306015463;0.45204624263755117;0.4520101012423698;0.37919553875293993;-0.3467490254513673;0.513828234237243;0.999885730714223
4.86;1.0892524215622654;0.4162242010534664;0.38209770202632887;0.3742200121559804;0.3435276386840779;1.0977394569762937;1.000264089941205;10.000095403543845;0.4167706338662412;0.45204675000531114;0.4520108722979498;0.3791953514224438;-0.34674902475432967;0.5138255244810923;0.9998850749140837
4.87;1.0915102962228929;0.4171951620313564;0.3821968058194391;0.39542350402120535;0.3622429050027137;1.100453755795832;1.00026516309352;10.000129298908538;0.4167707752595794;0.45204724936688223;0.45201163874055844;0.37913317740876895;-0.36547102404729237;0.5265936729333003;0.9998844141468198
4.87;1.0915122875363592;0.4171951971903664;0.38219607312780984;0.3954237891661085;0.3622425379618919;1.1004552163617174;1.0002661961817279;10.000162794132503;0.4167709564439274;0.4520477405418573;0.45201239863000836;0.3791330160190947;-0.36547102333263565;0.5265909242320229;0.9998837547930348
4.88;1.089256395355412;0.41622409373630653;0.38209601071426424;0.37420569864060266;0.34351324308280007;1.0977418426770735;1.000267183729575;10.00019582080859;0.41677117951542064;0.4520482228787783;0.452013149598173;0.3791958663061797;-0.3467370226126368;0.5138099268264751;0.9998831063815876
4.88;1.0892584166364723;0.4162240937787639;0.3820952425700117;0.37420591771796274;0.3435128629954756;1.0977436361048143;1.0002681208675204;10.000228332724605;0.41677144686501916;0.45204869546678567;0.45201388924709995;0.37919572764237847;-0.3467370218896157;0.5138071714128193;0.999882480142563
4.89;1.0915163918872375;0.41719463532098167;0.382193941787598;0.39540960523901236;0.3622284537967929;1.10045859514136;1.0002690026176049;10.000260297415494;0.41677176081096623;0.45204915732056306;0.45201461541663235;0.37913360006980634;-0.3654580211664064;0.5265743619669072;0.999881887526654
4.89;1.0915184379847274;0.41719459555618826;0.38219314246091857;0.3954097506677707;0.36222806526825446;1.1004607161081603;1.0002698234910192;10.000291688014986;0.4167721232560673;0.4520496072613583;0.4520153264295342;0.37913348383098927;-0.3654580204463882;0.526571625037141;0.9998813392162594
4.9;1.08926355087855;0.41622411106689217;0.3820933235057355;0.3741927226185525;0.3434995009648792;1.0977479941109163;1.0002705774023701;10.000322475876157;0.41677253541276865;0.4520500434577205;0.4520160212298481;0.37919537868482456;-0.3467250197329331;0.513790867900984;0.9998808446834817
4.9;1.0892656027398502;0.4162240315728324;0.38209250452219085;0.3741927903030607;0.34349911212377243;1.097750423640565;1.0002712576580512;10.000352630489589;0.4167729978134132;0.4520504629115601;0.4520166991135029;0.37919528401484304;-0.34672501902914854;0.5137881704921085;0.9998804130172454
4.91;1.0915225867074536;0.41719414364623436;0.3821911915155743;0.3953947187159561;0.3622136070049874;1.1004659994984822;1.0002718577233274;10.00038213091817;0.41677351075914243;0.45205086182212895;0.45201735929484305;0.37913319944336704;-0.36544501833812587;0.5265545174230013;0.9998800541645205
4.91;1.0915246115696076;0.4171940270397618;0.3821903624554037;0.3953947097858043;0.3622132303289049;1.1004687172371466;1.0002723724218385;10.00041097806;0.41677407440990466;0.452051236705938;0.4520180006918898;0.3791331250420868;-0.36544501766298876;0.5265518854619566;0.9998797786534674
4.92;1.0892696703692815;0.41622342440586957;0.3820904825458829;0.37417880585747054;0.34348580069708695;1.0977565722929061;1.0002727986233184;10.000439198336881;0.41677468822347635;0.45205158507622717;0.4520186222960853;0.3791960610915222;-0.34671201700649196;0.513772246648367;0.9998795958407678
