time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.92;1.0892716341134783;0.4162232766644484;0.3820896513831135;0.374178722754005;0.34348544797055336;1.0977595594019196;1.0002731358233479;10.000466839672349;0.4167753506687445;0.4520519053679781;0.45201922388022175;0.37919600779208235;-0.3467120163706441;0.5137697059618385;0.9998795121653022
4.93;1.0915294958085489;0.4171937183660092;0.38218834364682003;0.395380784395425;0.36219997503958945;1.1004756726403544;1.0002733860898994;10.000493963293028;0.4167760593827155;0.45205219616408443;0.4520198062500913;0.3791339650753388;-0.3654320157568056;0.5265359673517287;0.9998795304334732
4.93;1.091531367216407;0.4171935418827579;0.3821875186973058;0.3953806299892763;0.3621996522006723;1.1004789050590575;1.000273552701565;10.000520634740921;0.416776811269176;0.4520524550473719;0.4520203709369235;0.37913393260973954;-0.3654320151660785;0.5265335406447206;0.9998796506570402
4.94;1.089276242014953;0.4162228842209812;0.38208765558615415;0.37416463076427475;0.3434722806106334;1.0977682488158007;1.0002736392298408;10.000546915704513;0.4167776025647581;0.45205267819138306;0.4520209197240826;0.37919691011090745;-0.3467000145995613;0.5137550701605041;0.9998798716612357
4.94;1.089277993178321;0.41622268112793864;0.38208684955071825;0.37416441123523486;0.3434719863421562;1.0977716961613457;1.0002736499297709;10.000572853602666;0.4167784286988708;0.4520528610124845;0.4520214542738275;0.3791968975346288;-0.3467000140583695;0.5137527729250456;0.99988019193988
4.95;1.0915346176873524;0.4171939316562256;0.3821867183927787;0.39536478713168355;0.36218551705853735;1.1004872397614478;1.0002735897065396;10.000598473000965;0.4167792839709235;0.4520529991972124;0.45202197593582966;0.3791348947479334;-0.3654190135434415;0.5265183500658428;0.9998806095938039
4.95;1.0915362305022962;0.4171937072527814;0.38218594691929647;0.3953645134157535;0.36218524518708356;1.1004908725645095;1.000273462905132;10.000623777768798;0.4167801619295402;0.4520530893972169;0.4520224856612056;0.3791349013733803;-0.3654190130553836;0.5265161930965531;0.9998811222335758
4.96;1.0892808320404668;0.41622179980340007;0.3820850471716305;0.37414842581850627;0.3434578740185131;1.0977805881765246;1.000273272330624;10.000648755996286;0.416781056458745;0.452053129080055;0.45202298411803055;0.37919691722165644;-0.34668701259469276;0.5137375311786626;0.999881727358869
4.96;1.0892823004300305;0.4162215636835023;0.38208432732265246;0.3741481102221616;0.34345761684910786;1.0977843806517185;1.000273019558909;10.000673378147647;0.416781962245186;0.4520531158448419;0.4520234721222409;0.37919694251342684;-0.3466870121620782;0.5137355197945539;0.9998824226317732
4.97;1.0915396342101118;0.41719318327475147;0.3821843069840027;0.395348679775285;0.362171163702298;1.100500243009393;1.00027270592501;10.000697597995165;0.4167828741582195;0.45205304707376137;0.4520239511080338;0.379134977462766;-0.36540601175846493;0.5265011378556786;0.9998832058083676
4.97;1.0915409491831192;0.41719294372130905;0.3821836493393999;0.3953483289555856;0.36217091643206195;1.1005041658849948;1.000272332842613;10.000721363106372;0.4167837865439291;0.4520529199999097;0.45202442325823333;0.3791350216953054;-0.3654060113847469;0.526499272985157;0.9998840752246789
4.98;1.0892852427153783;0.4162221917359281;0.38208394059050166;0.3741334760135644;0.34344472026861983;1.0977941376035478;1.0002719011428673;10.000744628010025;0.4167846931967934;0.45205273173955496;0.45202489125818546;0.3791980742408827;-0.3466750110415327;0.5137225640027352;0.9998850303822037
4.98;1.0892863913425672;0.4162219526490598;0.38208334692418516;0.37413309070356077;0.3434444803593033;1.0977981455854933;1.000271410914532;10.000767363498015;0.4167855877975883;0.45205247960900846;0.45202535792013127;0.37919813419532833;-0.346675010728997;0.5137208377875145;0.9998860710174503
4.99;1.0915423946458558;0.41719201290680047;0.3821823727981659;0.39533193760968827;0.36215690204023393;1.1005151783008944;1.0002708627924857;10.000789557254716;0.41678646439065486;0.452052161936502;0.45202582579162703;0.37913620110896024;-0.36539301044685135;0.5264857899605312;0.9998871952906412
4.99;1.091543368852246;0.41719177635040766;0.38218184587883874;0.39533151700332114;0.36215667032548216;1.1005192268047044;1.0002702593924053;10.000811205430752;0.4167873176517591;0.45205177849157574;0.4520262968598208;0.37913627471682465;-0.3653930101944952;0.526484190204063;0.9998883995543272
5.0;1.0892873548062936;0.4162206569078284;0.3820819154803716;0.37411826623879757;0.34343195187416764;1.0978082848147654;1.0002696052850908;10.0008323006465;0.41678814292474214;0.4520513302574983;0.4520267726781101;0.37919935465435406;-0.34666300997135746;0.5137086764103337;0.9998896796336756
5.0;1.0892881517116726;0.4162204262192573;0.38208146024065576;0.37411781011260553;0.3434317308529031;1.0978123471510275;1.0002689057177703;10.000852818747578;0.41678893635236725;0.4520508191330774;0.45202725477731115;0.37919944045425225;-0.34666300977711384;0.5137071898507723;0.9998910312525309
5.01;1.0915448008855357;0.4171908723474174;0.3821806233470173;0.3953168686655902;0.36214416016350304;1.1005294080145158;1.0002681658096548;10.000872714241577;0.41678969524430926;0.452050247730844;0.45202774468618817;0.37913753165372965;-0.3653800096116314;0.5264714242196114;0.9998924495052645
5.01;1.0915454233118715;0.4171906502694607;0.3821802478891706;0.3953163788996854;0.36214395665312077;1.1005334603659784;1.0002673912147466;10.000891935714737;0.41679041819223445;0.45204961924631165;0.45202824341138315;0.37913762788267846;-0.3653800094749333;0.5264700302367555;0.9998939286416528
5.02;1.0892890205368242;0.416219896964965;0.3820808125133981;0.3741027126615071;0.34341892509018873;1.0978234964499758;1.0002665892385958;10.000910447303209;0.4167911044608395;0.4520489372689231;0.45202875094824074;0.379199728846478;-0.3466510093672557;0.513694904749501;0.9998954621960995
5.02;1.08928947061129;0.4162196855028374;0.38208052783784313;0.3741021972095126;0.34341875177256503;1.097827509488964;1.000265768876617;10.000928235430163;0.41679175314829997;0.45204820532997997;0.45202926626769707;0.3791998342914632;-0.34665100928894566;0.5136935784636115;0.9998970432991782
5.03;1.0915447729874768;0.41718980224148894;0.3821799002983303;0.3952996006853387;0.3621301459744488;1.100543495564066;1.0002649397081134;10.000945297902454;0.4167923631209988;0.4520474264476397;0.4520297877688534;0.3791379441777325;-0.36536700924014803;0.5264570254394593;0.9998986647852383
5.03;1.0915450430650262;0.41718960278585554;0.3821797173451408;0.3952990716968794;0.3621300193642308;1.1005474538594964;1.00026411098534;10.000961628970783;0.41679293351281604;0.45204660307149575;0.45203031374714714;0.3791380589162056;-0.36536700922038645;0.526455747625703;0.9999003189685717
5.04;1.0892882814286726;0.4162188285878384;0.3820804444509192;0.3740866545688531;0.343406191481457;1.0978373848365695;1.0002632911456013;10.000977216658338;0.41679346386472726;0.45204573714061647;0.4520308425284779;0.3792011792098398;-0.34663800922812704;0.5136817098538297;0.9999019977709402
5.04;1.0892883692979198;0.416218643364612;0.3820803716360753;0.37408612191705853;0.3434061275422341;1.0978412875575054;1.0002624870260148;10.000992045867948;0.4167939541177971;0.45204482971146;0.45203137260445714;0.37920130555966863;-0.34663800926071625;0.5136804723134638;0.999903693126778
5.05;1.0915433135259507;0.41718883438902643;0.38218000259714613;0.3952822409397403;0.3621165364265988;1.1005571581613223;1.00026170392231;10.001006093575906;0.4167944047697593;0.4520438806009299;0.4520319028790732;0.37913943810864553;-0.36535400931495254;0.5264437338809395;0.9999053971171733
5.05;1.0915432384636332;0.41718866786127873;0.38218004001965805;0.39528171324683;0.36211655029589973;1.1005609900643234;1.0002609469820014;10.001019326877747;0.41679481676697183;0.452042888911308;0.45203243263945964;0.3791395770493472;-0.36535400938763646;0.5264425350300015;0.9999071019229983
5.06;1.0892871510920918;0.4162182807242538;0.3820809576104487;0.37407091052586766;0.34339397398468063;1.0978507747021926;1.000260221798955;10.001031710192986;0.41679519118109676;0.4520418540923118;0.4520329612611972;0.37920272295632973;-0.3466260094756045;0.5136695181531535;0.9999088000318327
5.06;1.0892869373229719;0.41621813472823055;0.3820810966272919;0.3740703951558344;0.34339407876790373;1.0978545024904636;1.0002595330411292;10.001043204983946;0.4167955289520437;0.45204077631156725;0.4520334879908207;0.37920287668816627;-0.3466260095756073;0.5136683610187036;0.9999104850851159
5.07;1.0915416030454232;0.4171883634298116;0.3821809255300316;0.395266492249509;0.36210466862395696;1.1005701641409213;1.0002588824991674;10.001053759654182;0.4167958306893211;0.45203965601006535;0.45203401182400094;0.3791400392001546;-0.3653420096843856;0.5264307387648028;0.9999121528214282
5.07;1.0915412716973947;0.4171882361252553;0.38218115011474685;0.3952659952164923;0.3621048751399689;1.1005737515860459;1.000258268314189;10.001063308061196;0.4167960965869517;0.45203849371933497;0.45203453121370113;0.37914021128623154;-0.365342009798896;0.5264296305324379;0.9999138007728243
5.08;1.089283951238766;0.41621749319035517;0.38208223051915724;0.37405494618987845;0.3433825169340056;1.0978632579940018;1.000257685503094;10.0010717788712;0.4167963263654965;0.45203729028164585;0.4520350437566929;0.3792033932502766;-0.34661400991645924;0.5136569415668173;0.9999154270219508
5.08;1.0892835284156148;0.4162173822902949;0.3820825283689564;0.37405446813505216;0.3433828367738366;1.0978666773581778;1.0002571274043512;10.001079100532133;0.416796519250292;0.45203604668537095;0.45203554639251214;0.37920358492161627;-0.34661401003489506;0.5136558878756324;0.9999170295934813
5.09;1.0915380144296163;0.4171876891961754;0.3821825458543058;0.39524932526595635;0.36209254161308124;1.100582004023072;1.0002565874367901;10.001085205070344;0.416796674083489;0.4520347637901859;0.4520360361486248;0.3791417860738979;-0.365329010152597;0.5264181685724838;0.9999186064905807
5.09;1.091537537310299;0.41718759351419515;0.3821829102216848;0.39524886260273867;0.36209298257206013;1.1005852322159098;1.000256059696573;10.001090042100683;0.41679678925931324;0.4520334426658139;0.45203651074410106;0.3791419969563238;-0.3653290102682173;0.5264171677412111;0.9999201557478667
5.1;1.0892811070283117;0.41621723124526705;0.3820840950221738;0.3740394481316584;0.34337196197345493;1.097874356392511;1.0002555386457122;10.001093591201805;0.4167968626215015;0.45203208491167013;0.4520369687212599;0.37920521855676975;-0.34660201038033817;0.5136455262032563;0.9999216759245668
5.1;1.089280612609621;0.4162171489194922;0.38208451685100997;0.37403899327697465;0.34337252694284337;1.097877372355614;1.0002550196856166;10.001095862281899;0.41679689181924817;0.4520306922453373;0.4520374093008815;0.3792054524897336;-0.34660201048774225;0.5136445741834168;0.99992316704665
5.11;1.0915350635551495;0.4171874800338306;0.3821846456547959;0.39523381965764076;0.36208247855656156;1.1005932777415295;1.0002545001941674;10.001096889759035;0.4167968747382153;0.4520292660126698;0.45203783187325763;0.37914370077270887;-0.3653160105899361;0.5264060113831418;0.9999246312908937
5.11;1.091534586126299;0.4171874086105431;0.38218511442957903;0.3952333652899038;0.3620831669998305;1.1005960714076024;1.0002539788855598;10.001096725560476;0.4167968093676923;0.452027807184174;0.4520382353511481;0.3791439653938813;-0.36531601068720504;0.5264051075391234;0.9999260734090931
5.12;1.0892782272941037;0.4162167422843095;0.3820860826435386;0.37402439501704615;0.34336274464389427;1.0978847526786748;1.0002534536576195;10.001095437333957;0.4167966932918986;0.4520263165893317;0.4520386178705161;0.37920624775695344;-0.3465900107801724;0.5136337673301189;0.9999275006136441
5.12;1.0892777901888027;0.4162166778344574;0.38208659270044915;0.3740239384227563;0.3433635574014021;1.0978873214909832;1.0002529202870563;10.001093113429022;0.41679652357729696;0.4520247951885029;0.45203897679627625;0.3792065486266577;-0.3465900108693708;0.5136329142421444;0.9999289210785707
5.13;1.0915313152276538;0.4171866053050191;0.3821867720602483;0.39521836924396253;0.36207377056536905;1.1006017786237796;1.0002523728433919;10.001089865777107;0.41679629720401584;0.4520232443367717;0.4520393089098446;0.3791448683259392;-0.3653040109550626;0.5263942231046459;0.9999303420006332
5.13;1.0915309165816127;0.4171865434638252;0.3821873208975432;0.3952179121169293;0.36207470829633165;1.1006041242930402;1.000251804933563;10.001085824051358;0.4167960111876544;0.45202166600740684;0.4520396107431912;0.3791452065140267;-0.36530401103706583;0.5263934248149748;0.9999317690401057
5.14;1.0892745934363683;0.416216232738812;0.3820887019665299;0.3740086097480311;0.34335418646473864;1.0978923560468463;1.0002512111893747;10.00108112153401;0.41679566204325325;0.4520200628598546;0.4520398789099547;0.3792085620509544;-0.34657801111443765;0.5136231620111396;0.9999332066232766
5.14;1.0892742240464275;0.4162161710953234;0.3820892875065714;0.3740081537612839;0.3433552503554003;1.0978944682983507;1.0002505882290968;10.001075877683691;0.41679524536391827;0.4520184381004256;0.45204011026252316;0.379208933341681;-0.34657801118532344;0.5136224200839337;0.9999346576009178
5.15;1.0915288074503748;0.4171865403631951;0.38218959360417565;0.3952016548967336;0.3620645916675296;1.1006084533968947;1.0002499340533504;10.001070187132015;0.41679475607143496;0.452016795269958;0.45204030186649896;0.3791473186107155;-0.36529101124733837;0.5263828996938599;0.9999361226034279
5.15;1.0915284593885228;0.41718647710219897;0.382190212606357;0.395201195813938;0.36206578348419727;1.1006103028830172;1.0002492469011777;10.001064119477748;0.41679418899901166;0.4520151378725204;0.45204045105840196;0.3791477159606045;-0.3652910112982496;0.5263822161389666;0.9999376003713025
5.16;1.0892721763061515;0.41621611751886145;0.3820916193056284;0.3739931441672565;0.34334662638484026;1.0978980087823722;1.0002485255999725;10.001057716838185;0.4167935394144808;0.45201346905690043;0.4520405558209242;0.3792111235358579;-0.34656601133638343;0.5136130124960251;0.9999390886565936
5.16;1.0892718323249266;0.416216051367189;0.3820922672032863;0.3739926732380428;0.34334794212043285;1.097899565100141;1.000247770737921;10.001050983836658;0.41679280351447884;0.4520117919023661;0.45204061541136403;0.3792115399660418;-0.34656601136059684;0.5136123889497642;0.9999405838744024
5.17;1.0915254223540476;0.41718601624146684;0.38219261364949514;0.3951857591301573;0.3620575429382125;1.1006129686056638;1.0002469841988288;10.001043887712488;0.41679197873249213;0.4520101098790349;0.4520406307861391;0.37914996448175836;-0.36527901137005797;0.5263727384529505;0.9999420805038193
5.17;1.0915250559674656;0.4171859462150751;0.3821932821667853;0.3951852725853183;0.36205897041625257;1.1006142176970783;1.0002461675205392;10.001036371933493;0.41679106355779866;0.45200842650999207;0.4520406042423659;0.3791503962642016;-0.36527901136404733;0.5263721704413774;0.9999435727901201
5.18;1.0892687274937793;0.41621679098159853;0.38209584434067206;0.3739773049749203;0.3433400798180665;1.0979013100145472;1.0002453218539216;10.001028371226122;0.4167900572853252;0.45200674454455697;0.4520405385087719;0.3792128340352144;-0.34655401134177677;0.5136025873132389;0.9999450571762927
5.18;1.0892683113434074;0.4162167148309421;0.3820965258879654;0.3739768055098925;0.3433416010697875;1.097902241060854;1.0002444491390532;10.001019830606989;0.41678896022920375;0.4520050659270302;0.4520404362618043;0.3792132762505522;-0.3465540113022938;0.513602066543786;0.9999465324920636
5.19;1.0915228052742918;0.41718711086522786;0.3821969525282929;0.39516893552144167;0.3620502656344516;1.1006150048376069;1.000243552183579;10.001010723349676;0.41678777385625215;0.45200339268745304;0.4520403003850944;0.37915172119643636;-0.36526601124465935;0.5263615863267954;0.9999479984191577
5.19;1.0915223259392406;0.4171870245948312;0.38219764130105666;0.39516842787862655;0.3620518647136613;1.1006155957224801;1.0002426335203913;10.001001051709556;0.41678650056721606;0.452001727515473;0.4520401341358318;0.379152167042451;-0.36526601116827784;0.5263611038268838;0.9999494542667092
5.2;1.0892658723633308;0.4162165916520941;0.3820990665916145;0.37396165380263097;0.34333419565063455;1.097903010015561;1.000241694139113;10.000990837013864;0.41678514387889404;0.452000073407165;0.45203994069366354;0.3792156121095646;-0.3465420110730205;0.5135932589520299;0.9999508983471328
5.2;1.0892653226025675;0.41621649245594944;0.38209975684094116;0.37396114261566105;0.34333585569570124;1.097903246022448;1.0002407328032665;10.000980113572412;0.41678370873932596;0.4519984330945264;0.452039722813165;0.3792160551810789;-0.3465420109590693;0.5135928032691215;0.9999523273890871
5.21;1.0915186753934076;0.41718646580991586;0.38220017063791617;0.3951528728244606;0.3620446550993887;1.1006153033133546;1.0002397461116967;10.000968924652746;0.4167822009789311;0.4519968089545574;0.45203948292406987;0.37915449569929666;-0.36525401082667547;0.526352128469858;0.9999537367500032
5.21;1.0915180422072506;0.41718635686649497;0.38220085881793625;0.3951523634856747;0.3620463560575969;1.1006151819316448;1.0002387294651574;10.00095731732003;0.4167806263930661;0.45199520322383135;0.45203922309671324;0.3791549338060699;-0.36525401067600327;0.5263516887090768;0.9999551216067855
5.22;1.089261416006964;0.41621590720858087;0.38210228528992046;0.37394565836060467;0.3433287688842239;1.0979008815537825;1.0002376787027778;10.000945339986433;0.4167789906355278;0.45199361808208327;0.45203894489682167;0.3792173701296541;-0.346530010507047;0.5135833876118665;0.9999564776388731
5.22;1.0892606659998145;0.416215790735198;0.38210297379708996;0.3739451565545002;0.3433304900422611;1.0979004015074352;1.0002365908696127;10.000933038821897;0.4167772998334215;0.4519920554976956;0.45203864961112006;0.37921780549550105;-0.34653001031961733;0.5135829588370671;0.9999578013053999
5.23;1.0915147824153963;0.4171861407289482;0.38220339839091455;0.39513718332387765;0.362039316559276;1.1006117420406538;1.0002354633547954;10.000920449110653;0.4167755610131724;0.4519905170241643;0.4520383385878772;0.379156241044488;-0.3652410101134083;0.5263413828316912;0.9999590903825506
5.23;1.091513875177616;0.41718601393046256;0.3822040924069188;0.39513669506985566;0.362041040620867;1.1006109054698596;1.000234292849185;10.000907589528564;0.41677378187813807;0.451989003796808;0.452038013277087;0.379156678440022;-0.36524100988805364;0.5263409634242971;0.9999603432840976
5.24;1.0892569786471726;0.4162152186188644;0.38210521829906646;0.37393045858269663;0.34332381106009985;1.0978958963573076;1.0002330753035718;10.000894461528164;0.416771969947615;0.45198751666650405;0.4520376752168563;0.37922011955435986;-0.34651800964312734;0.5135743427842387;0.9999615572484076
5.24;1.089255887412042;0.41621508012667746;0.38210592335086907;0.37392998794123206;0.3433255247700129;1.0978947206942464;1.000231806568782;10.000881056065303;0.4167701317140786;0.4519860562247144;0.4520373261091911;0.3792205661368912;-0.3465180093782393;0.5135739288339218;0.9999627278176036
5.25;1.091508637688647;0.4171849910046035;0.38220633555240324;0.3951216563478568;0.3620343439831891;1.1006053847269777;1.0002304827507995;10.000867370630639;0.4167682728186795;0.45198462278534046;0.45203696795407183;0.3791590199686388;-0.3652290090932948;0.5263321147455381;0.9999638496752763
5.25;1.0915073424083719;0.41718484541499995;0.382207051646592;0.3951212023831626;0.36203603549242;1.100603895261975;1.000229099771982;10.000853416741045;0.4167663988686485;0.4519832165989388;0.45203660331311674;0.3791594830500983;-0.3652290087884719;0.5263316998655106;0.9999649175558076
5.26;1.0892500006342178;0.4162143372977645;0.38210849028667315;0.37391587680954946;0.34331952225962337;1.0978892611075748;1.0002276531695034;10.000839205779405;0.4167645155638453;0.45198183818980076;0.45203623523811437;0.3792229574352379;-0.34650600846375745;0.5135653263225196;0.9999659274406506
5.26;1.08924849237414;0.41621418982135666;0.38210921693671235;0.3739154356825087;0.3433211805447356;1.097887493057603;1.0002261385721185;10.000824732564972;0.4167626281039662;0.451980488416021;0.45203586655013756;0.37922344477329945;-0.3465060081188282;0.5135649052750143;0.9999668777613846
5.27;1.0915018221366468;0.4171845382179519;0.3822097054977935;0.39510620116634376;0.36202880999382253;1.1005966030445324;1.0002245518917863;10.000809967607319;0.4167607410034081;0.45197916827930035;0.45203549902576;0.3791619457656336;-0.3652170077535063;0.5263228297550357;0.99996776938665
5.27;1.0915001140808378;0.41718439368356436;0.3822104469978911;0.39510576663223934;0.36203042800710566;1.100594604077632;1.0002228895225234;10.000794854873114;0.4167588583603083;0.45197787878580875;0.45203513315113186;0.3791624599066418;-0.36521700736807317;0.5263223943909866;0.9999686048129164
5.28;1.0892423732987067;0.4162138947708399;0.38211191855196763;0.3739005010202992;0.3433138351848686;1.0978795095331977;1.0002211489506976;10.000779318825856;0.4167569835832342;0.45197662091479196;0.4520347685995241;0.37922498575441604;-0.34649400696315197;0.5135555013090904;0.9999693878586343
5.28;1.089240481854435;0.41621376128828963;0.38211267917208097;0.37390006833917233;0.34331540919672937;1.0978773318747905;1.0002193291607038;10.000763276955903;0.4167551186480283;0.4519753954922211;0.45203440497336816;0.3792255215595421;-0.3464940065393902;0.5135550395851047;0.999970123514314
5.29;1.0914924437898432;0.4171837820816045;0.3822132317144181;0.39508923472196;0.3620218551445639;1.1005860824295024;1.0002174309058562;10.000746645428743;0.4167532638572741;0.45197420281755607;0.45203404239619244;0.37916406582374695;-0.36520500609728085;0.5263126820128368;0.9999708176583182
5.29;1.0914903802929732;0.41718367071230866;0.3822140085454817;0.3950888062137064;0.36202338534561307;1.1005837714314086;1.000215456519766;10.000729339066996;0.41675141827504547;0.4519730423090342;0.45203368187082116;0.37916461737767304;-0.3652050056373634;0.5263121853741921;0.9999714772204042
5.3;1.0892332976592403;0.4162135666664609;0.3821154844428362;0.3738851548202682;0.34330780250767623;1.0978684077899934;1.000213409051278;10.000711279519882;0.4167495801506494;0.45197191253884594;0.4520333251209451;0.3792281750219982;-0.3464820051605347;0.5135461925835827;0.9999721101733764
5.3;1.089231084086949;0.41621348889021953;0.3821162735887849;0.37388473698309677;0.3433092932054686;1.09786599930116;1.000211292397869;10.000692409507218;0.41674774714739676;0.4519708115951521;0.4520329739854942;0.3792287372783795;-0.3464820046680283;0.513545658221281;0.9999727247853246
5.31;1.0914827487157632;0.4171835730732142;0.38221684901141395;0.39507387800510485;0.36201565975514377;1.1005755531832155;1.0002091122878949;10.00067269620079;0.4167459169102534;0.451969737504171;0.45203262998227445;0.3791673024735792;-0.36519200416125364;0.5263022854671383;0.9999733284096126
5.31;1.0914804176311366;0.4171835352762908;0.38221765080814535;0.39507347678140925;0.36201711409221277;1.1005730764900914;1.0002068756483766;10.000652125249069;0.41674408785800654;0.4519686885672294;0.45203229417631363;0.37916786883243925;-0.36519200364185983;0.5263017191441755;0.9999739260737465
5.32;1.0892221013505257;0.41621311647764525;0.382119141728997;0.3738695769638952;0.34330147071813943;1.0978565760380699;1.0002045889168845;10.000630694503915;0.41674225948408194;0.45196766355291257;0.4520319669193172;0.37923043424412534;-0.3464700031117882;0.5135358672455975;0.9999745197532524
5.32;1.0892196886781669;0.41621311808913014;0.3821199543149081;0.3738691962903949;0.34330288528125813;1.0978540581568164;1.0002022575071363;10.000608407061733;0.41674043201670635;0.4519666617695273;0.4520316474712107;0.37923099567374396;-0.3464700025731201;0.5135352782828975;0.9999751089512726
5.33;1.0914711900196212;0.4171832750627874;0.38222054691017054;0.395058311687629;0.36200917238338065;1.100563528673692;1.0001998863253776;10.000585268299217;0.4167386058602091;0.45196568315837016;0.4520313340664593;0.37916954875983516;-0.3651800020279321;0.526291629680606;0.999975691943446
5.33;1.0914687290342977;0.4171833050930442;0.38222136553648967;0.3950579500894668;0.3620105441531629;1.1005609922257134;1.0001974805784637;10.000561291086138;0.41673678131481673;0.4519647285802753;0.4520310244497212;0.37917008823713927;-0.36518000147822255;0.5262910266873876;0.9999762664823201
5.34;1.0892113091863513;0.4162132922329845;0.3821228408582919;0.3738556900775239;0.34329591177699154;1.0978454510751194;1.0001950465630338;10.000536504352038;0.4167349585541134;0.45196379989750524;0.4520307163310621;0.37923360901648057;-0.3464590009257657;0.5135267899431671;0.9999768294338266
5.34;1.0892088109137112;0.4162133353391192;0.3821236623858576;0.37385534347710236;0.3432972382981528;1.0978429050012772;1.0001925917817682;10.000510958640739;0.41673313758443753;0.4519628994744494;0.4520304076254566;0.3792341070355819;-0.3464590003720298;0.5135261817831819;0.9999773760990374
5.35;1.0914602323849076;0.4171835666321696;0.3822243023851908;0.3950432326327922;0.3620023241240863;1.1005513520336636;1.0001901239644044;10.000484723501014;0.4167313183201906;0.45196202982808836;0.4520300966563916;0.3791725792419956;-0.3651679998184666;0.5262816014518791;0.9999779003844127
5.35;1.091457687673785;0.4171836148712762;0.38222512473346815;0.3950428949532216;0.362003601713037;1.1005487890227599;1.0001876498222895;10.000457881148279;0.416729500653466;0.45196119369035276;0.45202978221189966;0.37917302302693445;-0.3651679992670143;0.5262810023043786;0.9999783963204617
5.36;1.0891991751284875;0.41621322063513244;0.38212659230220897;0.3738403715947405;0.34328888593001766;1.0978332122723433;1.0001851745588326;10.000430525976356;0.4167276841752419;0.4519603938691895;0.4520294632675576;0.37923643578036;-0.3464469987203496;0.5135170328371591;0.9999788598989994
5.36;1.0891965719706447;0.4162132722442202;0.3821274139707184;0.37384003678879196;0.3432901116805577;1.0978306181867283;1.0001827020081255;10.000402763662521;0.4167258678551229;0.45195963308057513;0.45202913845580456;0.37923681477735716;-0.3464469981817394;0.5135164591810979;0.9999792898486728
5.37;1.0914478795337714;0.41718350764014656;0.38222804913132463;0.39502786628293973;0.36199509334639407;1.1005390031647402;1.000180234608656;10.000374710516391;0.41672405032812776;0.45195891413264505;0.4520288058436932;0.3791751574085134;-0.3651559976546722;0.526271680544065;0.9999796873553456
5.37;1.0914452161857604;0.41718356278406715;0.38222886920429;0.39502752771305394;0.3619962630191377;1.100536362729534;1.0001777726651317;10.000346502621746;0.4167222307344033;0.4519582401581588;0.4520284633824202;0.37917546176232597;-0.3651559971425069;0.526271146558322;0.9999800551127823
5.38;1.0891876241429579;0.41621324627260436;0.3821300346785825;0.37382578606960554;0.3432817698455586;1.0978206911178283;1.000175314511913;10.000318294094495;0.41672040915382486;0.45195761446373617;0.45202810931306064;0.37923772725399385;-0.3464349966482011;0.5135067670632742;0.9999803959475928
5.38;1.089184907546091;0.4162133041472028;0.3821308509136291;0.37382544058862566;0.3432828722213502;1.097817982333866;1.0001728590771768;10.000290235560707;0.4167185861940214;0.45195704009762416;0.452027742186275;0.3792379545775708;-0.34643499617406726;0.5135062871391274;0.9999807115849824
5.39;1.0914361122472875;0.4171835238681723;0.3822314577627462;0.3950132130304678;0.3619877182965142;1.100527231700283;1.0001704082954617;10.000262456135621;0.41671676240131966;0.45195651958977845;0.4520273611813441;0.3791761448216055;-0.36514399572147227;0.526261385028859;0.9999810019828957
5.39;1.0914333618646666;0.4171835840503082;0.3822322641296379;0.39501286628280696;0.3619887415832861;1.100524436424587;1.0001679672621244;10.000235053563603;0.4167149379629422;0.4519560549630329;0.4520269665630745;0.37917629899500666;-0.365143995290667;0.5262609695447837;0.9999812656030987
5.4;1.0891746622718286;0.41621438737651145;0.38213479724489113;0.3738117033345384;0.34327491134900223;1.0978085955490495;1.0001655434339016;10.000208094589905;0.4167131126306485;0.451955648046192;0.4520265594757311;0.3792394186384659;-0.34642399488121645;0.5134983617815195;0.9999815007227028
5.4;1.0891718953595115;0.41621445261023055;0.38213558648416096;0.37381136538789467;0.34327585121106696;1.0978057099760417;1.0001631456613869;10.000181631917108;0.4167112858757745;0.45195530080051316;0.45202614130416446;0.37923950607750356;-0.3464239944929758;0.5134980192839843;0.9999817069027345
5.41;1.0914240653522793;0.4171838662697609;0.38223505873663405;0.39499939053115285;0.36198047200999156;1.1005137819810287;1.0001607830623924;10.000155718164903;0.4167094572922404;0.45195501508031954;0.4520257134615841;0.37917756361618404;-0.36513199412664754;0.5262523404911446;0.9999818851975012
5.41;1.0914212969334227;0.41718393883280935;0.38223582354203073;0.3949990708486305;0.36198132504793323;1.100510814363635;1.0001584645564634;10.000130402997641;0.41670762691939955;0.4519547922692124;0.45202527789485264;0.37917759308362675;-0.3651319937833891;0.5262520797602461;0.9999820366795135
5.42;1.0891625975561188;0.4162148067394887;0.38213835423055714;0.3737967793354775;0.3432662101642243;1.0977948104058384;1.0001561988494458;10.000105725516862;0.41670579513154465;0.4519546333338891;0.45202483742563915;0.3792395959971179;-0.34641199346424895;0.5134891450848884;0.9999821610868969
5.42;1.0891598534460671;0.4162148867397718;0.3821390850246319;0.3737964881960883;0.34326696980844534;1.0977917746143409;1.0001539933672292;10.000081708300591;0.41670396243778685;0.45195453899332255;0.45202439511801606;0.3792395733585357;-0.34641199317008914;0.5134889727150214;0.9999822575153481
5.43;1.0914110739476703;0.41718512894722004;0.3822395840344295;0.3949842261412972;0.36197146177025674;1.1004997134104906;1.0001518520845167;10.000058352820986;0.41670212966794157;0.451954509640663;0.4520239535167533;0.3791775255281738;-0.36511999290177993;0.5262432400912582;0.9999823261497588
5.43;1.0914083848519427;0.4171852185162401;0.3822402737952356;0.3949839750691419;0.36197212152105696;1.1004966352449994;1.0001497742967345;10.00003564535151;0.41670029824609434;0.45195454493843545;0.4520235146057177;0.379177452808605;-0.36511999266036066;0.5262431624933629;0.9999823689762534
5.44;1.0891507937885785;0.41621524529372017;0.3821415844455716;0.37378331785969265;0.34325785998644104;1.0977805503433573;1.000147756074352;10.000013575147154;0.41669847017122896;0.45195464338914604;0.45202307999841723;0.3792403559397615;-0.3463999924470984;0.5134813881569299;0.9999823891230474
5.44;1.0891481860911718;0.416215351226762;0.38214222763860434;0.3737831196035454;0.3432584163282063;1.0977774708278616;1.0001457934378812;9.999992147568937;0.41669664810906437;0.4519548022355719;0.45202265097326105;0.37924023586660516;-0.3463999922634464;0.5134814180279582;0.9999823897028294
5.45;1.0913995652944302;0.4171856733506549;0.38224267445707116;0.3949697079944584;0.36196159161287705;1.1004854108206394;1.0001438848776514;9.999971372842658;0.41669483570363236;0.4519550178699009;0.4520222285449812;0.37917809334999764;-0.36510799211078565;0.5262356515837389;0.999982373392348
5.45;1.091397050319182;0.4171858069519708;0.3822432643490706;0.3949695765454978;0.36196204293478523;1.1004823857621546;1.0001420322656043;9.999951242210798;0.4166930373413015;0.45195528675955066;0.452021813460272;0.37917792895865765;-0.36510799198989624;0.5262358006415555;0.9999823427902905
5.46;1.089138642865803;0.4162154958508723;0.3821444589885288;0.37376877029225125;0.3432475846865583;1.0977674114426246;1.0001402400796167;9.999931730219588;0.41669125740373014;0.45195560647650246;0.4520214060106061;0.3792407431786209;-0.3463889919006141;0.5134751857543711;0.9999823003288932
5.46;1.0891362222028382;0.41621566819163125;0.382144989582605;0.37376871423312374;0.34324792632504175;1.0977645028740644;1.0001385133350353;9.99991281937102;0.4166894996956783;0.4519559760943937;0.45202100601298684;0.3792405363604375;-0.3463889918421135;0.5134754579639415;0.9999822479523381
5.47;1.0913877911546026;0.4171860637833147;0.3822453155884285;0.39495538623777876;0.36195088135235065;1.1004726724726321;1.000136855763089;9.999894506416013;0.4166877670517807;0.45195639568826323;0.4520206128970357;0.3791783086583107;-0.36509599181349206;0.5262290118747373;0.9999821874350887
5.47;1.0913854690629772;0.41718628286430026;0.3822457862833229;0.3949554070386776;0.36195110628190186;1.1004699282139867;1.0001352689324061;9.999876793340798;0.41668606107681805;0.45195686564316145;0.4520202255158275;0.37917806012258687;-0.365095991814083;0.5262293991195893;0.9999821212470377
5.48;1.0891282573713608;0.41621641500424444;0.38214683424257195;0.37375635697563975;0.34323751098193145;1.0977542733831422;1.0001337516329238;9.999859685746342;0.4166843823228422;0.4519573863733747;0.45201984198477235;0.379239790796781;-0.3463769918433602;0.5134685216483826;0.9999820535682679
5.48;1.089126037232833;0.41621668624232994;0.3821472487720978;0.3737564571473398;0.34323761154899557;1.0977517082523338;1.0001322997526871;9.999843191446965;0.4166827308958876;0.4519579580394;0.4520194600197042;0.3792395007272012;-0.3463769919006891;0.5134690054066418;0.9999819906272047
5.49;1.0913778117590374;0.41718723064513613;0.3822475025919087;0.3949420335271639;0.3619392074110192;1.1004602317258991;1.0001309069068034;9.999827309894965;0.416681106862693;0.45195857996348365;0.45201907743388237;0.37917719014560664;-0.3650839919851703;0.526222522769404;0.9999819398233157
5.49;1.091375702716581;0.4171875540717564;0.382247860393536;0.39494221988205697;0.36193917598130765;1.1004578415716835;1.0001295651227682;9.999812019150344;0.41667951001133835;0.45195925057847075;0.45201869212399504;0.37917685979950666;-0.3650839920955817;0.526223086507802;0.9999819080830209
5.5;1.0891177558213132;0.4162170693965762;0.3821484685156245;0.37374345590671465;0.3432256818697207;1.097742534555164;1.0001282656537143;9.999797276619777;0.41667793960640576;0.45195996835051117;0.4520183016921145;0.3792395110971228;-0.34636599223041487;0.5134640128679355;0.9999819008149166
5.5;1.0891157747892586;0.4162174433847304;0.38214876183215957;0.3737437331883893;0.34322551255529316;1.0977403073360477;1.0001269995616886;9.999783036520949;0.4166763947356449;0.4519607325211715;0.45201790350782556;0.37923914612051507;-0.3463659923881076;0.5134646419236021;0.9999819221674429
5.51;1.0913678078230726;0.4171880196760743;0.38224882281941863;0.3949306371189084;0.3619279430904504;1.100449156765124;1.0001257572672733;9.999769261650595;0.41667487482804394;0.45196154285983015;0.45201749534631547;0.3791767676706756;-0.36507199256733786;0.5262173657716326;0.9999819752561925
5.51;1.0913659822167252;0.4171884455900516;0.38224904527575554;0.39493100400702824;0.3619276346898978;1.1004470793388865;1.0001245278348563;9.999755918786732;0.4166733800075741;0.4519623989889878;0.4520170757281319;0.37917637930674897;-0.36507199276706753;0.52621804098675;0.999982062010043
5.52;1.0891093077594936;0.4162188097357261;0.3821498605776085;0.3737324126527958;0.3432135005184025;1.0977330713119988;1.0001232984672326;9.999742976502725;0.41667191124962594;0.4519632998498136;0.4520166436365441;0.37923798510199486;-0.34635399298634884;0.513458569034677;0.99998218348578
5.52;1.0891076720529167;0.416219289198961;0.38215001139650806;0.3737328646824436;0.34321305781899547;1.097731129450288;1.000122054528824;9.999730415319146;0.41667047021395337;0.4519642436913341;0.4520161985875219;0.3792375889853646;-0.3463539932242964;0.5134592674846844;0.9999823403173346
5.53;1.0913600823090288;0.4171900178859046;0.38224997083312806;0.39491868223355875;0.36191410932493584;1.1004402512268572;1.0001207813621729;9.999718233405861;0.4166690589908228;0.4519652287959915;0.45201574112778464;0.3791751943928278;-0.36506099348021753;0.5262125005708166;0.9999825330795263
5.53;1.0913586632242955;0.41719054997298005;0.38225005095726816;0.3949192119185267;0.361913538650271;1.1004384345176221;1.0001194667607523;9.999706438869014;0.41666767998614906;0.4519662540260503;0.45201527277018066;0.37917480459597486;-0.3650609937534669;0.5262131987244836;0.999982762814832
5.54;1.0891024223304007;0.41622102122854093;0.38215072735087396;0.3737208231021814;0.3431991509607268;1.0977236779813784;1.0001181012376628;9.999695038397219;0.4166663357307713;0.4519673182658898;0.4520147956144753;0.3792374229007747;-0.3463429940432305;0.5134546781679507;0.9999830315217371
5.54;1.0891012460318277;0.41622160326673296;0.38215073555783763;0.3737214250746847;0.343198466220139;1.0977219823751405;1.0001166760720293;9.999684027101736;0.416665028644971;0.45196841960481743;0.45201431193806113;0.37923705238513944;-0.3463429943486076;0.5134553601045759;0.999983342100152
5.55;1.091354139948008;0.4171924300060113;0.38225054736678;0.39490734036769537;0.3618992902771861;1.1004313510465167;1.000115181546384;9.999673381450988;0.4166637611392;0.45196955512098785;0.4520138233180997;0.37917469557857125;-0.3650489946687014;0.526207638706011;0.9999836978604392
5.55;1.0913532249833762;0.4171930607983564;0.3822504798018615;0.39490800727127384;0.3618985089566082;1.1004297884281622;1.000113606674579;9.999663060441417;0.41666253600408826;0.4519707209796355;0.4520133301046826;0.37917435423520574;-0.36504899500260396;0.5262082914947076;0.9999841026211614
5.56;1.089096502228582;0.4162231879308156;0.3821509508225118;0.37371067399772;0.3431850515712369;1.097715297802342;1.000111939892512;9.999653014281948;0.41666135670039606;0.45197191304052886;0.4520128320259868;0.3792370293560926;-0.34633099534958856;0.5134499603244214;0.9999845611467528
5.56;1.0890958468390206;0.4162238664066706;0.3821508040850461;0.37371139045905494;0.3431841877785908;1.0977138798994728;1.0001101701858186;9.999643197003174;0.4166602272098052;0.45197312781297083;0.45201232884295256;0.37923672142513815;-0.34633099570947473;0.5134505685251218;0.9999850786627061
5.57;1.0913492561934746;0.41719478601544907;0.38225045548256564;0.39489734249836467;0.36188484618832617;1.1004235327427951;1.0001082878165433;9.999633575825575;0.4166591513095399;0.4519743626769005;0.4520118202991087;0.3791734304215388;-0.365036996082737;0.5262017896956445;0.9999856599317275
5.57;1.0913488444717325;0.4171955120915521;0.3822502315501811;0.3948980932593603;0.36188391263702685;1.1004222527325411;1.0001062835962873;9.999624127330193;0.41665813210179886;0.45197561538985415;0.4520113060153514;0.3791731557617982;-0.3650369964699846;0.5262023392359875;0.9999863085664836
5.58;1.089093607444381;0.41622613142580756;0.3821505659669173;0.37370121976140014;0.34317030263596116;1.097709035988947;1.0001041479707065;9.999614825341506;0.4166571726176228;0.4519768836099152;0.45201078572721504;0.37923589659117285;-0.34631999687107917;0.5134447958175309;0.9999870260905367
5.58;1.0890934197263948;0.41622689992847306;0.38215027320439293;0.3737019934506487;0.3431693139618599;1.097707878365353;1.0001018716768006;9.999605632733697;0.4166562764758594;0.4519781646759126;0.45201025966309616;0.3792356520375276;-0.34631999728475044;0.5134452739898113;0.9999878113679799
5.59;1.0913472780863744;0.41719794931813625;0.38224982880054054;0.39488673689356196;0.36186875142980446;1.1004167747770706;1.0000994471788278;9.999596499999742;0.4166554475298165;0.4519794557492916;0.45200972861801575;0.37917342107700364;-0.365025997708773;0.526196863251089;0.9999886612091293
5.59;1.091347297994035;0.41719875047339205;0.3822494782686576;0.394887526148374;0.3618677211507382;1.1004157192378938;1.0000968696148826;9.999587369569786;0.41665468931908617;0.45198075405773064;0.4520091936294169;0.37917320236866137;-0.3650259981401745;0.5261972631957816;0.9999895714677745
5.6;1.0890914772808604;0.4162290412562342;0.38214968834266194;0.37369040218421473;0.34315404131402183;1.0977027052602062;1.000094137249592;9.999578183342159;0.41665400499242733;0.4519820569790037;0.45200865595700285;0.379235994213698;-0.34630799857573064;0.5134391194438949;0.9999905378505791
5.6;1.0890916899649152;0.4162298630708268;0.3821492934135096;0.3736911986140204;0.3431529805506302;1.0977017264215139;1.000091251666891;9.99956889227244;0.41665339709414356;0.4519833623062903;0.45200811756760056;0.3792357946030265;-0.3463079990128243;0.5134394391854319;0.999991556411494
5.61;1.0913459351216086;0.41720090318555336;0.3822487115822809;0.39487710293992156;0.36185346805865565;1.100411777360984;1.000088217415348;9.999559466497198;0.4166528671831676;0.45198466873412385;0.4520075814213782;0.37917360165451686;-0.36501399944986856;0.5261906214795342;0.9999926243552445
5.61;1.0913463313683285;0.4172017358471334;0.3822482824731718;0.3948778975108096;0.3618523910767966;1.100410854818623;1.0000850409867608;9.999549896793036;0.4166524159332554;0.4519859762004902;0.45200705114537815;0.37917341440337826;-0.36501399988597416;0.526190866006686;0.9999937406737536
5.62;1.0890918802648724;0.4162336562498306;0.3821495485492532;0.37368120842342206;0.34313870949529135;1.0976969579213331;1.0000817299303033;9.999540184018727;0.41665204355159846;0.4519872858105873;0.45200653047860523;0.37923523341395776;-0.3462970003203479;0.5134327571416718;0.9999949056392431
5.62;1.089092461329389;0.416234491391868;0.38214908894971067;0.373681992734281;0.34313763106727846;1.097696087081272;1.0000782921836548;9.999530331083092;0.4166517497984804;0.4519885991617639;0.4520060229665528;0.37923506080405367;-0.34629700075179437;0.5134329344457012;0.9999961203158274
5.63;1.0913470738376378;0.417204374530878;0.38224737729619784;0.394866574275402;0.36183696064660165;1.100406241933127;1.0000747348614532;9.999520348524408;0.4166515336614356;0.4519899174476196;0.45200553194925247;0.37917289961394074;-0.3650030011784383;0.5261837703565995;0.9999973869009154
5.63;1.0913478340918616;0.41720520811256223;0.38224689063055034;0.3948673465561532;0.3618358946039042;1.1004054200714943;1.0000710634167302;9.999510259940433;0.4166513932335449;0.45199124086833165;0.4520050607011426;0.3791727528200391;-0.3650030015978598;0.5261838864398845;0.9999987092302796
5.64;1.0890937801154932;0.41623675157283624;0.38214774759666287;0.3736722870385641;0.34312369797346426;1.0976926175353325;1.0000672825985824;9.999500096520153;0.41665132569329716;0.45199256823156475;0.4520046123528034;0.3792356226258871;-0.34628600200752974;0.5134266054269727;1.0000000929927797
5.64;1.0890947089968055;0.41623757850540116;0.38214724161746744;0.373673054507686;0.3431226547015811;1.0976918297175793;1.0000633980469333;9.999489891853264;0.41665132737975363;0.4519938966971988;0.452004189596869;0.3792355107626274;-0.3462860024050739;0.5134266680654647;1.0000015453640039
5.65;1.0913496590176908;0.41720742584580706;0.3822454734169356;0.3948575840475876;0.36182202669435704;1.10040105134521;1.0000594161948848;9.999479674597215;0.4166513942115835;0.451995222195355;0.45200379454366574;0.37917341950373185;-0.3649910027882235;0.526176475155338;1.0000030743938468
5.65;1.0913507479207964;0.41720823581351174;0.3822449610239006;0.3948583574953521;0.36182100794941285;1.100400275920805;1.000055342785804;9.999469451149574;0.4166515219884315;0.45199654048674165;0.4520034285776463;0.37917335201203656;-0.36499100315468813;0.5261764950157196;1.0000046883962344
5.66;1.0890959769383481;0.4162396980193781;0.38214612697315037;0.3736626303975712;0.34310852324622587;1.0976874959821352;1.0000511820823907;9.999459197380007;0.4166517065323525;0.451997847831525;0.4520030921751631;0.37923531162096297;-0.3462750035020208;0.5134193127074148;1.0000063953180847
5.66;1.0890972234612837;0.41624047888490895;0.38214562241751443;0.37366342166301125;0.34310752568317926;1.0976867043034693;1.000046937244831;9.999448869834303;0.41665194405352596;0.4519991409306464;0.4520027849056783;0.37923530110558823;-0.3462750038274402;0.5134192995375275;1.0000082026316122
5.67;1.0913524871403752;0.4172115249641819;0.3822450200736395;0.39484675994362356;0.3618058746360406;1.1003968949567935;1.0000426112517768;9.999438420563802;0.4166522312021544;0.4520004169068935;0.4520025056548254;0.37917332280296945;-0.3649800041277946;0.5261688276466173;1.0000101177258176
5.67;1.0913538823801976;0.41721226453378185;0.38224453474712633;0.39484757839799023;0.3618048975302139;1.1003960641064536;1.000038207427627;9.999427803667041;0.41665256459167577;0.4520016734140363;0.45200225287797907;0.37917337918472593;-0.3649800043998005;0.5261687846063776;1.0000121480423176
5.68;1.0891004028306208;0.41624283138002316;0.382144644298103;0.373652249075242;0.3430923960173628;1.0976822106382653;1.0000337286299308;9.999416975837912;0.4166529406506764;0.452002908439065;0.4520020246302908;0.3792364728571761;-0.34626300464024495;0.5134118154082201;1.0000143006260542
5.68;1.089101919953251;0.4162435189717915;0.38214418593407895;0.3736530995524469;0.34309143949071425;1.09768133552549;1.0000291762707312;9.999405899636214;0.41665335628963807;0.45200412004358037;0.4520018186999919;0.37923660600519743;-0.3462630048459473;0.5134117355161597;1.0000165813533302
5.69;1.0913574281031846;0.41721441167431594;0.3822435893764616;0.39483766577398693;0.3617909388010317;1.100391439247447;1.0000245510412165;9.999394547599682;0.41665380974846583;0.45200530617727336;0.45200163289779977;0.37917478037081287;-0.36496800501382226;0.5261609399314622;1.0000189940732196
5.69;1.0913590422200243;0.41721504071673127;0.38224316287655696;0.3948385474932009;0.3617899996257927;1.100390519763059;1.0000198547887016;9.999382897792682;0.4166543004767976;0.4520064641605996;0.4520014648815822;0.3791749978823861;-0.3649680051412216;0.5261608100780163;1.000021539506849
5.7;1.0891057600383578;0.41624549316196696;0.3821433397195577;0.3736433235186466;0.34307753133464775;1.0976775732292319;1.0000150921816995;9.999370926251062;0.4166548279412032;0.4520075901796008;0.45200131202748667;0.37923826084163414;-0.3462520052263398;0.5134046634562016;1.0000242142360736
5.7;1.0891074571634605;0.41624605928248276;0.38214295174984453;0.37364423166616556;0.3430765999224913;1.097676595090322;1.000010271388836;9.999358606796239;0.41665539075961444;0.4520086795938176;0.4520011720385646;0.37923857134910516;-0.3462520052684387;0.5134044682054151;1.0000270110186233
5.71;1.0913621304261845;0.41721642770362066;0.38224241565155664;0.39482846033132896;0.3617761274175577;1.1003865798339223;1.0000054028397098;9.999345918855452;0.416655986914403;0.4520097276164034;0.45200104331845464;0.3791759307641328;-0.3649570052676982;0.5261525912503031;1.0000299202928788
5.71;1.0913638919455668;0.41721692647001773;0.3822420709355505;0.3948293888422137;0.36177519048278867;1.100385521258413;1.0000004971065393;9.999332857747582;0.41665661428674977;0.45201072954767074;0.45200092468721753;0.3791763396595043;-0.36495700522479707;0.5261523132104053;1.000032931237298
5.72;1.089110737135403;0.4162472463354984;0.3821423362025503;0.37363426830780755;0.34306271237343394;1.0976714143987225;0.9999955645375076;9.99931943792716;0.4166572711007676;0.4520116809103888;0.45200081515744145;0.3792397979885047;-0.3462410051406124;0.5133962146679718;1.0000360325044322
5.72;1.0891125381224949;0.4162476704513907;0.38214203386427525;0.3736352112676265;0.34306175919634235;1.0976702574820856;0.9999906163733618;9.999305686527757;0.41665795620833995;0.4520125780376807;0.4520007136127779;0.3792403052220881;-0.34624100501625166;0.5133958441948295;1.0000392133361493
5.73;1.0913682884571905;0.4172183311198571;0.38224163603514477;0.39481854074545725;0.3617601296789211;1.1003800517973075;0.9999856655164255;9.999291635070453;0.4166586687483107;0.45201341868797196;0.4520006183460923;0.3791788604816543;-0.3649460048531214;0.5261442938316298;1.0000424641523211
5.73;1.091370101021489;0.4172186733678608;0.38224137279140674;0.3948194921528594;0.3617591501655699;1.1003788002272583;0.9999807267641244;9.999277315146015;0.4166594075964918;0.452014201964085;0.4520005272318001;0.3791794626715116;-0.36494600465282445;0.5261438302177007;1.000045776188776
