time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.74;1.0891169706630042;0.4162487840456304;0.38214167340766225;0.3736256436614871;0.34304773090796;1.097665506646908;0.9999758166970278;9.999262755827862;0.4166601714854817;0.45201492782499864;0.45200043829547104;0.379243110349924;-0.34623000441722884;0.5133877757015007;1.0000491409976207
5.74;1.0891187697682945;0.4162490389157664;0.3821414405777678;0.3736265960403969;0.3430467190776042;1.0976641760785906;0.9999709528761697;9.999247979406684;0.416660959423428;0.45201559692578436;0.45200034979851644;0.3792438013754039;-0.3462300041486543;0.5133872219441803;1.0000525506961608
5.75;1.09137449210751;0.4172195226442148;0.3822410994516146;0.3948098841560223;0.36174502673293596;1.1003728143009741;0.999966152043735;9.99923300126089;0.4166617706655144;0.45201621072229503;0.452000260204371;0.3791825331386999;-0.3649340038498431;0.5261345694242404;1.0000559991499673
5.75;1.0913762516343222;0.4172196855104762;0.38224088314570837;0.3948108319661971;0.3617439843789383;1.1003714268459286;0.9999614286256726;9.999217837478598;0.41666260436207964;0.45201677174639426;0.4520001685421345;0.3791833033116976;-0.36493400352375926;0.5261339330728289;1.0000594828409446
5.76;1.0891230468595516;0.4162496157831649;0.38214121906328663;0.37361701879644144;0.3430325060308142;1.0976580180901232;0.9999567952975134;9.99920251140174;0.41666345921360365;0.45201728400056146;0.4520000743382617;0.3792461098966706;-0.34621900317334103;0.5133779010013098;1.0000629996745358
5.76;1.0891247577526477;0.4162496869741953;0.3821410031925078;0.3736179585067593;0.34303144157799514;1.0976565913139082;0.9999522645643648;9.999187054680437;0.4166643332512612;0.45201775251824305;0.4519999766903804;0.37924695072372516;-0.3462190028013174;0.5133772003838684;1.0000665463306273
5.77;1.091379429062803;0.41721924376079217;0.3822403162421794;0.3948012363210069;0.361730068849375;1.1003661495167363;0.9999478493864169;9.999171504147968;0.41666522390279687;0.4520181821738129;0.45199987361796096;0.3791858236151489;-0.3649230024101469;0.5261242075333705;1.000070116694095
5.77;1.0913811045234991;0.41721922802868644;0.3822400869878326;0.3948021634448347;0.3617289918530895;1.1003646955315765;0.9999435623099024;9.999155892385398;0.41666612833246197;0.4520185772451062;0.45199976240651435;0.37918672687067995;-0.364923002002186;0.5261234596978058;1.0000737019445363
5.78;1.0891278335302177;0.4162490062426744;0.3821404184499582;0.3736083864560446;0.343017489328864;1.097650231813446;0.9999394135385212;9.999140237765502;0.41666704391591236;0.45201894153815064;0.4519996401683103;0.37925065904852745;-0.3462080015800655;0.5133682804156787;1.0000772914155356
5.78;1.0891295047895597;0.41624890873605463;0.38214017034779796;0.37360929458345254;0.3430164094933343;1.0976487613332162;0.9999354099709354;9.999124544972526;0.41666796856571786;0.45201927824009897;0.45199950399043937;0.3792516186062233;-0.3462080011466926;0.513367492653935;1.0000808740277962
5.79;1.0913851304304554;0.4172190227675622;0.38223977084340693;0.39479242252560715;0.361714666846312;1.1003582885990126;0.999931556359356;9.99910881236603;0.4166689004250679;0.4520195901820078;0.45199935094313964;0.37919060405334004;-0.36491200070479574;0.5261141900875841;1.0000844398262965
5.79;1.091386842113201;0.4172188487549486;0.38223950187182965;0.3947933052760219;0.3617135955469663;1.1003568193180677;0.9999278561769042;9.999093036388821;0.41666983725737805;0.4520198804803427;0.45199917826191816;0.37919161403843415;-0.3649120002569177;0.5261133670938098;1.0000879808023466
5.8;1.0891336532990608;0.4162484759987037;0.3821397948598976;0.37359952166026356;0.3430021101362527;1.0976433592131662;0.9999243108429484;9.999077212453988;0.4166707764292655;0.4520201523945836;0.4519989836258172;0.3792546472705109;-0.3461969998059349;0.5133576084910381;1.0000914906931324
5.8;1.0891354559275424;0.41624822948207596;0.3821395051505637;0.3736003734169769;0.34300105812963494;1.0976419130495296;0.9999209195998539;9.999061333081114;0.41667171534500713;0.4520204085769197;0.45199876509374365;0.37925570262809566;-0.34619699935504766;0.5133567551648992;1.0000949639884644
5.81;1.0913912630607256;0.41721819482603734;0.3822390630157869;0.394783395611193;0.3616993527365506;1.1003504843978902;0.9999176808537499;9.999045385452469;0.416672651778282;0.4520206508521229;0.4519985207723029;0.3791947790294073;-0.36490099890719574;0.5261031797446474;1.000098394670086
5.81;1.0913932035530733;0.4172178751848689;0.38223875852823164;0.39478421190013235;0.3616983261903838;1.1003490760801033;0.9999145928054057;9.9990293582197;0.4166735843101904;0.4520208805015817;0.4519982488789905;0.37919587491700885;-0.364900998464889;0.5261022984357373;1.0001017756883255
5.82;1.0891402831664616;0.4162473589557718;0.38213902511120046;0.37359040295803386;0.34298688973456865;1.0976356906927047;0.9999116528129682;9.999013255843902;0.4166745125757946;0.45202109837159293;0.4519979479340496;0.37925998820330115;-0.346185998030589;0.513347434385066;1.0001050997777436
5.82;1.0891423820219501;0.41624696702937813;0.3821387135108424;0.37359118514319056;0.34298588670087343;1.0976343306407377;0.9999088570035485;9.998997096393296;0.4166754364579436;0.4520213046519077;0.4519976164433116;0.3792611168352303;-0.34618599760690805;0.5133465286799087;1.0001083605907708
5.83;1.0913975009585266;0.41721638968931757;0.3822382413507983;0.3947737495638887;0.3616842412086793;1.1003439979921061;0.9999062005407269;9.998980888494795;0.41667635512673096;0.4520214984709439;0.4519972523865517;0.37920025904577237;-0.3648899971964004;0.5260926749786625;1.0001115533908531
5.83;1.091399756234108;0.4172159272948038;0.3822379312342589;0.3947745013028002;0.3616832572430486;1.100342694527235;0.9999036783428149;9.998964616889698;0.41667726728821125;0.45202167794102227;0.45199685314212174;0.3792014130303456;-0.36488999680130174;0.5260917484453543;1.0001146756881445
5.84;1.0891471470054568;0.4162452712292224;0.38213820388404807;0.3735806939398989;0.34297186211989095;1.0976294209005428;0.9999012859749752;9.99894824642417;0.416678171757804;0.4520218408735503;0.4519964159948533;0.3792645765222483;-0.3461749964233186;0.5133363338732861;1.0001177274507385
5.84;1.0891495491081356;0.4162447336813659;0.382137901365772;0.3735814185768292;0.34297090294509397;1.0976281753669435;0.9998990196749875;9.99893173349451;0.41667906731142645;0.4520219851014356;0.4519959387043778;0.3792657466020343;-0.34617499606359176;0.5133353906719922;1.0001207102773833
5.85;1.0914059603401438;0.4172143986825039;0.3822374508773516;0.39476421279988194;0.3616692952022045;1.1003369543890429;0.9998968752296996;9.998915039507297;0.4166799523291306;0.4520221080791303;0.451995419647915;0.3792049199406608;-0.36487899572303334;0.5260812928346363;1.0001236262323148
5.85;1.0914084973731475;0.41721377847198643;0.3822371512634819;0.39476491441783906;0.3616683757993386;1.1003357541502603;0.9998948467735522;9.99889813358428;0.4166808248284736;0.45202220679052335;0.4519948577043183;0.37920609332337085;-0.3648789954026874;0.5260803389529203;1.000126477271755
5.86;1.0891561566794075;0.41624416843031703;0.3821385427990076;0.3735711514863983;0.34295710506643046;1.097622570599681;0.9998929264190002;9.998880985591247;0.41668168286148316;0.4520222782302832;0.4519942522285686;0.37927026405446246;-0.3461639951037547;0.5133258525106015;1.0001292650080618
5.86;1.089158810242722;0.4162434574723148;0.3821382404334586;0.3735718278819023;0.34295624167594546;1.0976213992280486;0.9998911047934451;9.998863567385863;0.4166825247950458;0.45202231969835094;0.4519936033509535;0.37927142996073715;-0.34616399482747995;0.5133248921030181;1.0001319900850378
5.87;1.09141545033151;0.4172117299737517;0.3822366725910099;0.39475447820056925;0.36165470024825824;1.1003312361539366;0.9998893724532337;9.998845861540078;0.41668334914553146;0.4520223286979647;0.45199291245186707;0.37921058900084037;-0.36486799457516567;0.5260705513599597;1.0001346513351166
5.87;1.091418187334769;0.41721092308184793;0.3822363664640124;0.3947551228689178;0.3616539046094533;1.1003300785870849;0.9998877218788411;9.99882786979629;0.41668415434589573;0.45202230288069406;0.4519921821583019;0.3792117389049009;-0.3648679943482827;0.5260695868459899;1.0001372460301536
5.88;1.0891660128925484;0.41624112726632745;0.38213775410895395;0.373561341433888;0.342942767606039;1.0976159236298342;0.9998861489700537;9.998809616276647;0.4166849389484554;0.4520222402131354;0.4519914157795454;0.379275877104354;-0.3461529941485032;0.5133153223344508;1.0001397716412948
5.88;1.0891687976617461;0.41624023320945064;0.38213744619432927;0.37356195103781864;0.34294204417128493;1.0976147675952828;0.9998846531027127;9.99879114448886;0.41668570211772743;0.4520221390807236;0.45199061699886806;0.3792770006902453;-0.34615299397748195;0.5133143584943732;1.0001422272545375
5.89;1.0914245360375343;0.41720793560237524;0.3822358591460014;0.39474414153655263;0.36164065917462557;1.1003246061882723;0.999883236040758;9.998772515983548;0.4166864436952877;0.4520219979548588;0.4519897900201852;0.3792161062489302;-0.3648569938365941;0.5260597904462728;1.0001446135295429
5.89;1.0914273385559046;0.4172069737346854;0.3822355536313155;0.3947447145249565;0.36164000511944183;1.1003234343155106;0.9998819008622751;9.998753806193095;0.41668716361785024;0.4520218147653966;0.45198893950468255;0.3792171898431594;-0.36485699372699293;0.5260588342043542;1.0001469322302368
5.9;1.0891751980997963;0.4162370449733481;0.38213695099636596;0.3735509229193062;0.3429290053696742;1.0976102459449526;0.9998806513843826;9.99873509429327;0.416687861576089;0.45202158682700627;0.4519880698969471;0.3792802472087539;-0.3461419936496613;0.5133040745035631;1.0001491860287577
5.9;1.0891779837457571;0.41623603377375384;0.3821366571810863;0.3735514591954921;0.3429284114418006;1.0976090341241984;0.9998794916695222;9.998716460310554;0.41668853741555506;0.4520213117119281;0.4519871845986187;0.3792812737946929;-0.3461419936049453;0.5133031279665211;1.0001513785773841
5.91;1.0914347257920318;0.4172048947033633;0.3822358826513915;0.39473430478275423;0.3616275263773147;1.100317790876352;0.9998784251302073;9.998697988497184;0.41668919149952605;0.4520209881925177;0.4519862860150994;0.37922026464264896;-0.3648459935919149;0.5260483664183089;1.0001535143015212
5.91;1.091437453249365;0.4172038469610737;0.3822356107936819;0.39473480630930863;0.36162698189423287;1.100316507987591;0.9998774533292226;9.998679764214026;0.41668982454863057;0.45202061635233337;0.451985376288475;0.379221214585623;-0.364845993608382;0.5260474266444308;1.0001555973654304
5.92;1.089185195003096;0.4162326546549179;0.38213596004822437;0.3735409406583217;0.3429160378172287;1.097603179233139;0.9998765756968475;9.99866186776433;0.4166904374278267;0.4520201970055601;0.45198445766267725;0.3792851188231414;-0.34613099365157624;0.5132936312531143;1.0001576308746958
5.92;1.0891878177391796;0.41623158324186127;0.382135716205606;0.37354141077207065;0.3429155332623806;1.0976018022123326;0.9998757910204527;9.998644375245155;0.4166910311385737;0.4520197312703776;0.4519835326636965;0.37928597353309373;-0.3461309937187705;0.5132926958442922;1.0001596170314784
5.93;1.0914443113091645;0.41720072121590523;0.3822353081161979;0.39472375250963265;0.3616143792531185;1.100311377470811;0.9998750992271881;9.998627359081896;0.4166916066071922;0.4520192208479438;0.45198260440470306;0.3792247762069361;-0.3648349938076692;0.5260377113090883;1.0001615575301868
5.93;1.0914467847977398;0.4171996363208781;0.3822350932396832;0.3947241888062879;0.3616139121916951;1.1003099062978938;0.9998745016079305;9.998610881434088;0.4166921640995396;0.4520186683390604;0.45198167669340117;0.37922552541338883;-0.3648349939166613;0.5260367705282959;1.0001634536974322
5.94;1.0891942269372838;0.4162283701190397;0.3821354584200605;0.37353150731084384;0.3429041553716658;1.0975963903607606;0.9998740003149919;9.998594994322357;0.4166927029419449;0.45201807674803623;0.4519807539398585;0.3792882202786685;-0.3461199940447324;0.5132824546552944;1.00016530600289
5.94;1.0891965030535347;0.4162272790972253;0.3821352717683017;0.3735319024954162;0.34290373078372677;1.0975948324668967;0.9998735986139542;9.998579749884593;0.4166932221374816;0.452017448738111;0.4519798408080791;0.37928886033833265;-0.3461199941910103;0.5132814953932574;1.0001671133885173
5.95;1.0914516018402145;0.4171960548866457;0.3822349491906032;0.39471256335086596;0.36160156622486117;1.1003032359620712;0.9998733008786476;9.998565204579256;0.4166937212667685;0.4520167864876575;0.4519789416179429;0.379227445572469;-0.36482399435429697;0.526026262212282;1.0001688734710088
5.95;1.0914536290178323;0.4171949650435986;0.3822347922827862;0.39471291232522554;0.3616011926841341;1.1003016028348682;0.9998731109844073;9.99855140947574;0.41669420075769414;0.4520160917221653;0.4519780600084695;0.3792279761961626;-0.36482399453289216;0.526025270451108;1.0001705830798349
5.96;1.0892005728614889;0.4162237029719756;0.3821352207395664;0.373520203052914;0.3428915374669002;1.097587932811596;0.9998730303598564;9.998538397158269;0.4166946616270965;0.4520153655002666;0.4519771991075403;0.3792914525645057;-0.34610999472473836;0.5132725150805846;1.0001722382540494
5.96;1.0892022988328032;0.41622261781107706;0.38213509633530446;0.3735205078862908;0.3428912205950417;1.0975862248192527;0.9998730580314203;9.998526184362824;0.41669510523737413;0.45201460831805684;0.451976361912471;0.3792918753660995;-0.34610999492779937;0.5132714823005607;1.0001738344136042
5.97;1.0914577972622894;0.4171917967396095;0.3822348480030347;0.3947013649317712;0.3615891532616384;1.1002954787855288;0.9998731926327472;9.998514785810112;0.41669553335387804;0.4520138206391143;0.45197555157049674;0.3792302456941388;-0.36481299514042376;0.5260152676221536;1.0001753669011733
5.97;1.0914591809221361;0.4171907215480764;0.38223475741186186;0.3947016315761261;0.36158889179879156;1.100293695608928;0.9998734338185682;9.998504214159194;0.4166959482558641;0.4520130033455668;0.4519747712891754;0.37923056495113006;-0.3648129953612278;0.5260142009089125;1.0001768308744197
5.98;1.0892054460211749;0.4162194832872227;0.3821352566036738;0.3735088897658673;0.34287934676686965;1.0975798763338778;0.999873781622529;9.998494471450687;0.4166963523573257;0.45201215790144095;0.45197402392661334;0.3792928348596932;-0.3460989955885439;0.5132608730857567;1.0001782207699899
5.98;1.0892064681011924;0.4162184289600201;0.3821352018432589;0.37350912424243754;0.34287913583471197;1.0975780219405777;0.9998742349528676;9.99848555332237;0.4166967475872664;0.4520112858935996;0.4519733116615473;0.37929305762894344;-0.34609899582028814;0.5132597967775692;1.0001795303712715
5.99;1.09146124587288;0.4171876475874039;0.38223502262158726;0.39468987224313357;0.36157716898227843;1.1002861332809166;0.9998747903647911;9.998477456795023;0.41669713512813483;0.45201038816415773;0.45197263578138624;0.37923123602193565;-0.36480199605444363;0.5260033541937523;1.000180753246185
5.99;1.091461897158296;0.41718662654334077;0.3822350065725865;0.39469007636000447;0.36157700222348793;1.1002842106741868;0.999875441668429;9.998470177715866;0.4166975155458049;0.45200946478908993;0.4519719966049653;0.37923137300567256;-0.3648019962893773;0.5260023034534205;1.0001818825404172
6.0;1.089207420276963;0.4162154574272889;0.38213558464726316;0.37349731429615834;0.34286754576158124;1.0975702539191852;0.9998761812530732;9.998463706259985;0.4166978891770942;0.45200851614242277;0.4519713939226419;0.37929447140816486;-0.3460879965237291;0.5132499772987341;1.000182910313661
6.0;1.0892076918607745;0.4162144835520439;0.38213560457182405;0.37349747782034504;0.3428674169330718;1.0975682630838113;0.9998770017880231;9.998458031024281;0.4166982566257113;0.4520075439277972;0.45197082792536675;0.37929453426110615;-0.34608799675613505;0.5132489883735064;1.0001838275397927
6.01;1.0914607134727312;0.4171833511078415;0.38223543448337677;0.39467896504974226;0.3615666503110095;1.1002772392793676;0.9998778961618539;9.998453148954008;0.41669861887608384;0.45200655148740626;0.45197029980732634;0.3792325652287844;-0.3647919969850747;0.5259931309534052;1.0001846247989374
6.01;1.0914606048181894;0.417182443170867;0.3822354784808687;0.3946790714079532;0.361566554351195;1.1002751846737984;0.9998788568572186;9.998449065184891;0.41669897679243795;0.45200554338889687;0.4519698112907541;0.379232568399998;-0.36479199720902145;0.5259922318435887;1.0001852931714907
6.02;1.0892063686015576;0.4162118046157058;0.3821361204345766;0.37348658112353444;0.3428571492158272;1.0975611018554068;0.9998798761847875;9.998445778079642;0.41669933074058;0.4520045247631647;0.4519693633845133;0.3792945480104214;-0.3460769974266853;0.5132388812494241;1.0001858249630522
6.02;1.0892058884820728;0.4162109823633033;0.3821361755185087;0.3734866090186746;0.342857078437457;1.0975589933837697;0.9998809465370803;9.998443267879411;0.4166996808920403;0.45200350079642226;0.45196895556884;0.3792945083637208;-0.3460769976371446;0.5132380929276504;1.0001862138028188
6.03;1.0914581722422192;0.4171800659356934;0.38223606959440104;0.3946666868482524;0.36155525012782724;1.100266861791669;0.9998820605548557;9.998441496980154;0.4167000276260888;0.4520024760839266;0.4519685861019967;0.3792324532923368;-0.3647809978396793;0.525982243980017;1.0001864544094892
6.03;1.0914573483814956;0.4171793437015954;0.3822361248145771;0.39466661741625475;0.3615551910884903;1.1002647094890288;0.9998832114057679;9.998440414854102;0.4167003714708737;0.45200145427822774;0.45196825274905184;0.3792323851590493;-0.3647809980331236;0.5259815802590573;1.0001865419183353
6.04;1.0892014298028132;0.41620851057128555;0.3821367585270106;0.37347365139844535;0.34284582376952955;1.097550538661903;0.9998843921876432;9.998439963875429;0.4167007127918944;0.4520004388278795;0.4519679531143457;0.3792953042446665;-0.3460669982153366;0.5132301006648652;1.000186470655136
6.04;1.0892003059002768;0.41620789744375214;0.38213680734268396;0.3734734738296436;0.34284576305494024;1.0975483516636741;0.9998855944820101;9.998440084482649;0.41670105164636906;0.4519994337331959;0.4519676848594878;0.37929520898666247;-0.346066998383482;0.5132295670545514;1.000186233883413
6.05;1.091453028417207;0.41717724568801945;0.38223636820792856;0.394654015366151;0.36154426786008037;1.1002571513578356;0.999886807810743;9.9984407241933;0.41670138808276685;0.45199844310051146;0.4519674460053731;0.37923309684018436;-0.3647699985346663;0.5259730758917837;1.0001858247465287
6.05;1.0914516504411549;0.417176747893095;0.3822364073897018;0.394653720804425;0.36154419532531784;1.1002549408179336;0.9998880210544285;9.998441847056704;0.4167017225795332;0.4519974703638004;0.4519672348368042;0.37923296500579434;-0.36476999866636106;0.5259726811605114;1.0001852370813964
6.06;1.0891952270122274;0.4162061662915761;0.3821370406591587;0.37346056447657633;0.3428348065320151;1.0975397230462554;0.9998892244020472;9.998443427235165;0.4167020560191388;0.4519965182904307;0.4519670495713346;0.37929481030466494;-0.3460559987767844;0.5132209724645226;1.0001844661788333
6.06;1.0891936515690137;0.4162057887148356;0.3821370653436331;0.37346014627976026;0.3428347170491032;1.0975375011736055;0.9998904098689236;9.998445433970138;0.4167023892025861;0.4519955895455759;0.4519668884086832;0.37929462876116565;-0.34605599886519434;0.5132207335585608;1.0001835094874714
6.07;1.0914459402921022;0.4171756524482842;0.38223686420830194;0.39464121450738;0.36153394902805536;1.1002462787679195;0.9998915708009504;9.998447829520998;0.41670272236966277;0.4519946871996237;0.4519667499295014;0.37923241598939184;-0.3647599989317931;0.5259650358886825;1.000182367005085
6.07;1.0914442267642057;0.41717539315729196;0.3822368677711594;0.3946406723285797;0.3615338436741772;1.1002440598392431;0.9998927017855106;9.998450575273692;0.4167030551110528;0.45199381488303386;0.451966633445577;0.3792321679571459;-0.36475999897741435;0.5259649701526072;1.0001810419137904
6.08;1.0891875213951847;0.41620504790495716;0.3821374621419349;0.37344731109060386;0.3428244239904737;1.0975298483860942;0.9998937988589472;9.998453631897835;0.4167033865964431;0.45199297644498215;0.45196653890519284;0.37929488093255714;-0.34604599900330374;0.5132145376724291;1.000179541050034
6.08;1.0891857094395883;0.4162048963923232;0.3821374404712528;0.3734466510763928;0.3428243060561584;1.0975276480317104;0.9998948595075903;9.998456954718398;0.4167037158632915;0.45199217534265146;0.45196646661442064;0.3792945510499843;-0.3460459990110447;0.5132146575251549;1.0001778743734897
6.09;1.0914367995288305;0.4171746250072497;0.3822372178452624;0.39462588571772494;0.36152241489797604;1.1002354622481842;0.9998958826999602;9.998460487471325;0.41670404206158135;0.4519914144772693;0.45196641755687506;0.3792321747444469;-0.36474899900249896;0.5259584251185618;1.000176053606031
6.09;1.091434918035502;0.4171745679561232;0.38223716918906636;0.3946251193162181;0.36152228279638327;1.1002332946738056;0.9998968686670808;9.998464158345282;0.41670436445544423;0.4519906966815604;0.4519663939689212;0.37923174955394023;-0.36474899897960944;0.5259587339438017;1.0001740908205994
6.1;1.0891780739042165;0.41620441397833907;0.3821377135358702;0.37343160950130705;0.3428128346926532;1.0975191489746814;0.9998978180737069;9.99846788738347;0.4167046824494349;0.4519900250241169;0.4519663990718127;0.37929427412834615;-0.34603499894412976;0.5132089059186076;1.0001719973734053
6.1;1.0891761513828042;0.41620443603197205;0.38213763815538554;0.3734307536221194;0.34281268496673495;1.0975170285193285;0.9998987313485007;9.99847159912473;0.4167049961602205;0.45198940235279905;0.4519664360111856;0.3792937477403451;-0.34603499889764444;0.5132093945871877;1.000169782836531
6.11;1.0914281563515615;0.41717471659038474;0.3822373719242393;0.39461009308195294;0.36151074442565984;1.1002259362739035;0.9998996090208893;9.998475226366747;0.4167053069645054;0.45198883071272866;0.45196650721467085;0.3792301701183583;-0.3647389988419734;0.5259532621613726;1.0001674546431336
6.11;1.0914262132606984;0.41717480389435874;0.3822372699967586;0.39460916657864437;0.3615105738948171;1.1002238748754773;0.9999004524604899;9.998478707645564;0.4167056172600449;0.4519883114889089;0.45196661469842125;0.3792295416315854;-0.3647389987793317;0.5259539114379647;1.000165019326
6.12;1.0891693255527213;0.41620594428368607;0.3821388283940441;0.3734168173195189;0.342802239017088;1.097509846888355;0.999901263700985;9.998481985456323;0.41670592981644666;0.4519878461712295;0.45196676049192014;0.37929186328786507;-0.34602499871186676;0.5132045973561277;1.0001624835571692
6.12;1.0891673734455727;0.4162060856028124;0.38213869523957356;0.3734158399389179;0.34280204441861034;1.0975078550183486;0.9999020447204027;9.998485008919554;0.4167062473713984;0.45198743698368476;0.4519669465968771;0.37929113654509683;-0.3460249986412405;0.5132053880381585;1.000159853719192
6.13;1.091419361599737;0.41717526222165635;0.38223725398415664;0.39459498724691394;0.36150001094558004;1.1002159020435511;0.9999027973157399;9.99848774337492;0.41670657257834465;0.45198708683676014;0.451967174844146;0.37922836349928135;-0.3647279985688341;0.5259493732129097;1.0001571360356798
6.13;1.0914174159340817;0.4171754438271668;0.3822370852381092;0.3945939765278584;0.361499788669089;1.1002139906760968;0.9999035234231597;9.998490176129776;0.4167069079770905;0.45198679874805764;0.4519674469792093;0.37922754694923483;-0.36472799849606796;0.5259502848223051;1.0001543376467672
6.14;1.0891605423462523;0.4162067138537845;0.38213861956123424;0.3734003922032377;0.3427902892607396;1.0975001233091028;0.9999042254323106;9.998492307863343;0.41670725583456425;0.4519865754254445;0.45196776481691947;0.37928968972349786;-0.3460139984243988;0.5132014416199985;1.0001514663858628
6.14;1.0891586227811967;0.4162069173225474;0.3821384110762752;0.3733993630599296;0.3427900388074036;1.0974983020551285;0.9999049062787282;9.998494139337314;0.4167076180616296;0.45198641948654705;0.4519681300392863;0.3792887941977793;-0.34601399835529184;0.5132024522071872;1.0001485297569084
6.15;1.0914096628025893;0.41717690299224197;0.3822379397242429;0.3945793424547382;0.3614891180544161;1.100207529074314;0.9999055692125978;9.998495662408695;0.41670799609799564;0.4519863338690807;0.4519685437983468;0.3792248623866827;-0.364717998290252;0.5259463801873376;1.000145534757274
6.15;1.0914077857579607;0.4171758986729598;0.3822365749417663;0.39457825745774866;0.3614887983728278;1.1002058061575757;0.9999062174616307;9.998496855781596;0.4167083907330533;0.4519863216307267;0.4519690067291998;0.37922389610433926;-0.36471799823074974;0.5259474733119942;1.0001424874564908
6.16;1.089151996369611;0.4162075746857658;0.38213803260527085;0.3733850444233567;0.3427792359204031;1.0974921343871642;0.9999068538945655;9.998497693057223;0.41670880236419955;0.4519863853440015;0.45196951898656623;0.3792858973564177;-0.3460039981781594;0.513198986767408;1.0001393918050134
6.16;1.0891501766905676;0.4162077676114428;0.38213772411399877;0.3733840077665985;0.3427789417720005;1.0974905152986627;0.999907480802853;9.998498162308428;0.41670923159666795;0.45198652701904957;0.45197007993558463;0.3792848687422286;-0.3460039981338501;0.5132001436864823;1.000136249481362
6.17;1.091401329380451;0.4171777710006947;0.38223718628109987;0.3945627349224598;0.36147687420058106;1.1001989522000042;0.9999080999525869;9.99849828137941;0.416709679426746;0.45198674836563124;0.45197068816754127;0.3792218133143507;-0.3647069980992584;0.5259440336965089;1.0001330615731676
6.17;1.091399575646665;0.4171779330787552;0.3822368159909595;0.3945617079552281;0.3614765711580059;1.1001974497310336;0.9999087126882038;9.998498101999164;0.41671014691272956;0.4519870503656107;0.4519713420194188;0.37922073408456713;-0.3647069980757655;0.5259452334190509;1.000129830588744
6.18;1.0891429193757696;0.41620794324665095;0.3821370318675438;0.3733681832797375;0.3427669613055057;1.097484012768244;0.9999093198203833;9.998497706947044;0.41671063484670084;0.45198743261650515;0.45197203996257224;0.37928263356625885;-0.3459929980645216;0.513197064496175;1.0001265611785597
6.18;1.0891412400811313;0.4162080610343714;0.3821365984394766;0.3733671779907016;0.34276666046086735;1.097482646742488;0.999909921415493;9.998497204736529;0.41671114371055495;0.45198789369135944;0.45197278062531965;0.379281513582772;-0.34599299806641476;0.5131982943903358;1.0001232598476095
6.19;1.0913935408058881;0.41717832103114294;0.38223590166479865;0.39454744422907523;0.36146569251766275;1.1001923584009001;0.9999105172585951;9.998496723214707;0.41671167382847346;0.4519884319658223;0.4519735626806433;0.3792183754051914;-0.36469699808219685;0.5259427097422253;1.0001199343903484
6.19;1.0913919463960688;0.4171783823230281;0.38223541043680875;0.3945464749462955;0.36146540212013056;1.1001911548605408;0.999911107636089;9.998496397702045;0.41671222546396147;0.45198904569722;0.4519743843795259;0.3792172201580001;-0.3646969981124356;0.5259439626707421;1.0001165924570639
6.2;1.0891355031746008;0.4162079554498195;0.38213519916280153;0.3733534591712226;0.3427561632346611;1.0974780414895817;0.9999116928252763;9.998496355714991;0.41671279885042856;0.451989732677408;0.4519752428887752;0.37927804938153814;-0.3459829981572727;0.5131953127528477;1.0001132404592328
6.2;1.0891340139851848;0.41620795168723357;0.3821346570177218;0.3733525398501714;0.34275588917699823;1.0974770209977813;0.9999122723249887;9.99849670657599;0.41671339428984794;0.4519904903217124;0.45197613447253643;0.37927686532027355;-0.3459829982167245;0.5131965861368302;1.0001098850202979
6.21;1.0913865228192747;0.4171781091448564;0.3822338831828209;0.39453165232618315;0.36145384351676646;1.1001860944013577;0.9999128456791736;9.998497536388214;0.4167140123736415;0.4519913161317376;0.4519770555086247;0.379213670440487;-0.36468699829161233;0.5259408501428954;1.000106534894117
6.21;1.091385152630209;0.4171780332463859;0.38223329577074894;0.39453079211173464;0.36145359404831207;1.10018526230507;0.9999134136683967;9.9984989092045;0.41671465436683797;0.4519922079368167;0.4519780030591109;0.3792124664672547;-0.3646869983839934;0.5259421418519428;1.000103200701533
6.22;1.0891289050637136;0.41620781151728337;0.38213332750687584;0.3733375415875303;0.3427440557210525;1.0974725256153466;0.9999139783421156;9.998500875037733;0.41671532223740854;0.4519931637335469;0.45197897436466133;0.3792742539659506;-0.3459729984963849;0.5131944592574973;1.0000998935007672
6.22;1.0891276584507268;0.41620766072529863;0.3821327000118664;0.37333674712353976;0.34274384357046506;1.097471885901705;0.9999145423427114;9.998503481533414;0.4167160179340414;0.4519941814726145;0.4519799661231484;0.37927303280697433;-0.34597299863066333;0.5131957658721283;1.0000966239277196
6.23;1.0913794171771471;0.4171772229383638;0.3822317869345748;0.39451681289099677;0.3614429978320366;1.1001823453975124;0.9999151082687524;9.99850678150377;0.4167167427371124;0.45199525905809357;0.4519809744992901;0.3792098026795594;-0.36467599878785023;0.5259391576482806;1.0000934029137094
6.23;1.0913783051428416;0.417176999551627;0.38223112828424355;0.39451609080796757;0.3614428399737267;1.1001819069706085;0.9999156779046113;9.998510822472877;0.4167174973974191;0.451996394459936;0.4519819954472491;0.3792085631840488;-0.3646759989685912;0.5259404816304297;1.0000902433768046
6.24;1.0891233267730582;0.4162070315994869;0.38213111376790776;0.3733233729977535;0.34273339484766685;1.0974695744166778;0.9999162515452464;9.99851562523046;0.4167182826660683;0.4519975857047981;0.4519830245263152;0.37926931393287205;-0.3459619991735523;0.5131923278927687;1.0000871603243637
6.24;1.0891223629588138;0.4162067403992635;0.38213043374733147;0.373322731862237;0.34273330288928994;1.0974693527541597;0.9999168283020886;9.998521179058727;0.416719099583541;0.45199883060275414;0.45198405635021094;0.37926805477953585;-0.3459619994037479;0.513193683150187;1.0000841687583644
6.25;1.0913744162663452;0.4171761654182272;0.3822294738490276;0.39450291833125184;0.3614325876768772;1.1001792480487715;0.9999174068528786;9.998527459527086;0.4167199492656046;0.45200012650478844;0.4519850844092994;0.3792047857344721;-0.36466599966087276;0.5259376191057986;1.0000812820068121
6.25;1.091373608293778;0.41717581289936045;0.3822287766883976;0.3945023667385539;0.3614325689585746;1.1001792667528894;0.9999179854058429;9.998534443679267;0.4167208322952751;0.4520014705932991;0.4519861014401745;0.37920350664804464;-0.3646659999473254;0.5259390192456947;1.0000785117233808
6.26;1.0891179422489454;0.41620532785917713;0.38212871602690746;0.3733095399382448;0.34272328497479126;1.0974674156060804;0.9999185613284639;9.998542107273297;0.41672174830457864;0.4520028602523411;0.4519870998935551;0.3792652173022654;-0.3459520002660285;0.5131918827061717;1.0000758679630564
6.26;1.0891172967108194;0.4162049164986041;0.38212799964639876;0.37330907824953474;0.34272334796140946;1.0974677022681714;0.9999191317115135;9.998550420035329;0.41672269636046244;0.4520042927548386;0.4519880724411342;0.37926391775280954;-0.34595200062023673;0.5131933274652452;1.0000733584862598
6.27;1.0913706747069483;0.4171746151834065;0.38222701292469324;0.39448972827078205;0.36142278127665534;1.1001791350507133;0.9999196943535273;9.998559348173524;0.41672367564471163;0.4520057647492547;0.4519890124885966;0.3792006083046919;-0.36465600101312384;0.5259371387337503;1.0000709881821854
6.27;1.091370200976421;0.41717413994180597;0.38222628038945694;0.39448934952874065;0.36142293215467153;1.1001797216096618;0.9999202478532183;9.998568854560387;0.416724685339323;0.45200727246202793;0.45198991428377105;0.3791992895673629;-0.3646560014473117;0.5259386137035773;1.0000687592748982
6.28;1.0891148806768733;0.4162035287696092;0.38212619085572813;0.37329673176107686;0.3427138237654812;1.097468467808277;0.9999207912958138;9.99857889645812;0.416725724006815;0.4520088125858436;0.45199077293819306;0.37925996298963066;-0.34594200192457575;0.5131910069616374;1.0000666722803353
6.28;1.089114596039511;0.41620298257794186;0.3821254486914269;0.3732964350847471;0.3427140673491054;1.0974693769056363;0.9999213242315211;9.998589424564187;0.4167267895749688;0.45201038280117606;0.4519915847172236;0.37925863091526407;-0.345942002445588;0.5131924884300078;1.0000647272197964
6.29;1.0913683527527487;0.41717258622756775;0.3822244843997726;0.3944759985542224;0.36141257601012206;1.1001814492497546;0.9999218466107247;9.998600380312306;0.4167278798377052;0.45201198141228804;0.4519923470455898;0.37919529590584644;-0.36464600300988814;0.5259361195626426;1.0000629243873798
6.29;1.0913682745265154;0.4171719644771281;0.3822237399156582;0.3944757914695524;0.36141291816486565;1.1001826832211126;0.9999223585660465;9.998611695335446;0.416728992670083;0.4520136068060447;0.45199305812707274;0.3791939604216235;-0.36464600361625443;0.5259375814388692;1.0000612642913393
6.3;1.0891133608343884;0.416201204877692;0.38212364909241386;0.3732833960490836;0.34270400703321574;1.097471076946101;0.9999228598455173;9.9986233021626;0.4167301258217041;0.45201525707946727;0.4519937165572292;0.37925562687995057;-0.345932004263195;0.5131908692981937;1.000059746693027
6.3;1.0891134852766053;0.41620050517932083;0.3821229112955176;0.3732832840604869;0.34270445314310666;1.0974726287902923;0.999923349003531;9.998635146305837;0.416731276601214;0.4520169297629812;0.4519943208820766;0.3792542975106731;-0.3459320049493629;0.5131922940827324;1.0000583698678107
6.31;1.0913676463441127;0.4171699030936323;0.38222191318836346;0.39446420411396366;0.3614042785398388;1.1001853361287908;0.9999238234746612;9.998647181966284;0.4167324417402995;0.4520186217148194;0.45199486933116456;0.3791909744531659;-0.3646360056737487;0.5259356417339471;1.000057131384203
6.31;1.0913679660761957;0.4171691246902641;0.3822211904162052;0.39446418697356594;0.36140482953680725;1.1001871949334543;0.9999242805057247;9.998659359861666;0.416733617441419;0.4520203290100781;0.4519953600922391;0.3791896601785748;-0.3646360064356298;0.5259370164824295;1.0000560292940799
6.32;1.089113447788967;0.41619820913621525;0.3821211314353969;0.37327202098084566;0.3426961272560433;1.0974772013229812;0.9999247177967957;9.998671623928042;0.4167347994101357;0.4520220469172411;0.45199579170651744;0.37925035741901136;-0.34592100723449226;0.5131890024935077;1.0000550622018336
6.32;1.0891139711082527;0.4161973499898632;0.38212042896921544;0.3732720918938822;0.34269677941928867;1.0974793518117922;0.9999251343290508;9.99868391379085;0.4167359832795579;0.4520237703364743;0.45199616307639373;0.37924906870910297;-0.3459210080698731;0.5131903170751995;1.0000542289222971
6.33;1.0913675398151192;0.4171661889828107;0.3822194547877616;0.3944527993191026;0.36139681956704467;1.1001926406240374;0.9999255319400112;9.998696164682407;0.4167371657455105;0.4520254944342845;0.451996473312361;0.3791857964590805;-0.3646260089411165;0.5259340282979532;1.0000535286080752
6.33;1.0913682755076033;0.4171652501271667;0.382218774551145;0.3944529459551798;0.3613975641388127;1.1001950579635882;0.9999259156451914;9.99870830420859;0.41673834538758764;0.4520272149351085;0.45199672195791374;0.3791845433448207;-0.3646260098472607;0.5259352799796658;1.0000529601890848
6.34;1.0891141804445266;0.4161941788666724;0.3821187631105487;0.3732609911013354;0.3426890459567025;1.0974845917863432;0.9999262915713183;9.998720250695225;0.4167395222549368;0.4520289281951445;0.45199690954309973;0.37924631221813354;-0.3459110107869868;0.5131880705097738;1.0000525207102016
6.34;1.0891151306080604;0.41619316474985524;0.3821181058995568;0.37326119962788296;0.3426898702275596;1.0974872301045717;0.9999266650390675;9.9987319200129;0.4167406967091505;0.45203063138148786;0.45199703759338494;0.3792451057322944;-0.3459110117585554;0.5131892548183419;1.000052204702853
6.35;1.0913701645078377;0.4171619015462464;0.3822168560211039;0.394442714275406;0.3613904052613332;1.1002009613320576;0.9999270405875965;9.998743235829574;0.41674186851968964;0.4520323224607902;0.45199710783108077;0.3791819260387558;-0.3646160127599699;0.5259326222954399;1.0000520055010274
6.35;1.0913713213743637;0.4171608202491974;0.3822162198976343;0.3944429752533112;0.36139129547368665;1.1002037742232895;0.9999274229466935;9.99875413104298;0.4167430368133744;0.4520339996398625;0.4519971217334198;0.3791807745824642;-0.36461601378936376;0.5259337392393081;1.0000519170085047
6.36;1.089117638013864;0.4161896370928757;0.38211626902730017;0.3732511663628125;0.3426829102673724;1.0974946588416667;0.9999278177651114;9.998764544908653;0.41674420060319667;0.45203566075719626;0.4519970810478321;0.37924165223579853;-0.34590101484521796;0.5131858682418627;1.00005193523776
6.36;1.0891189855683006;0.41618850225220233;0.3821156486538283;0.373251472552499;0.3426838538975717;1.0974976071667328;0.9999282314645074;9.998774425765799;0.41674535913213195;0.4520373032863632;0.4519969881841338;0.3792405593992525;-0.34590101592624256;0.5131869234744383;1.0000520593869904
6.37;1.0913743590053935;0.4171574566970485;0.3822147409656644;0.3944326408916109;0.3613841459024129;1.1002116118127756;0.9999286704174549;9.99878373406647;0.4167465118255429;0.45203892450702376;0.4519968457666309;0.37917749566469106;-0.36460601703113277;0.5259299742568445;1.000052291327447
6.37;1.0913758744484;0.4171562808382541;0.38221412806282645;0.3944329855936255;0.3613851337193377;1.1002146649775553;0.9999291403993197;9.99879243916892;0.4167476582220098;0.4520405211418541;0.4519966560405453;0.3791764597908593;-0.36460601815831745;0.5259309710869127;1.000052633791135
6.38;1.0891225270807565;0.4161850161123622;0.38211419684813747;0.3732412952870141;0.3426768380498432;1.0975057602230853;0.9999296468013439;9.998800517928217;0.41674879814439736;0.4520420891965938;0.45199642075396723;0.3792384502184252;-0.34589101930576466;0.5131839161899291;1.0000530883111207
6.38;1.0891241889771488;0.41618380574509384;0.3821135898890791;0.3732416728074834;0.3426778645588547;1.0975088941543998;0.9999301951245592;9.998807958915409;0.41674993186479714;0.45204362473028786;0.4519961413918514;0.3792374654308577;-0.34589102047101655;0.5131848639144383;1.0000536538678118
6.39;1.0913798583893157;0.4171526880466609;0.38221269209796466;0.3944228663429688;0.36137823379228684;1.1002220646069885;0.9999307915051789;9.998814763849655;0.41675105991713846;0.45204512455638335;0.45199581937675387;0.3791745042046863;-0.36459602165130617;0.5259276087994773;1.0000543278827998
6.39;1.0913816554549538;0.4171514455742607;0.3822120919355146;0.39442327422508494;0.3613792936017014;1.1002252679398132;0.9999314429148839;9.998820943549896;0.4167521827847974;0.45204658644189644;0.45199545607020875;0.379173565959956;-0.36459602284359904;0.5259285266078801;1.0000551082389526
6.4;1.0891285783567521;0.4161813758601179;0.3821133299025847;0.37323052530395956;0.34266999811267823;1.0975164983679548;0.9999321563290012;9.998826511735253;0.41675330084302686;0.4520480094098316;0.4519950528733542;0.3792346505885557;-0.34588102404482685;0.5131808833431306;1.0000559936336353
6.4;1.089130500116878;0.4161801018542721;0.38211273183002553;0.3732309613889408;0.34267108313113104;1.0975197483021348;0.9999329380021316;9.998831482052994;0.41675441449913925;0.4520493938269827;0.45199461132794394;0.3792337577722571;-0.34588102525213105;0.5131817887357467;1.0000569832034287
6.41;1.0913864185906947;0.4171488732953933;0.3822117911979041;0.3944133781346596;0.36137261270183746;1.1002340091840521;0.9999337941242943;9.998835869480631;0.41675552430803114;0.4520507409204299;0.45199413271095157;0.3791708866625711;-0.36458602646270305;0.5259243118149914;1.00005807627132
6.41;1.0913884539151282;0.4171475692725366;0.3822111908736144;0.39441383682351444;0.3613737149805168;1.1002372734139756;0.9999347315158191;9.998839697746408;0.41675663095235244;0.45205205193506864;0.4519936174840588;0.37917003584856895;-0.3645860276735674;0.5259252069698068;1.0000592707180032
6.42;1.0891356051696828;0.4161762312705483;0.3821113193808841;0.37322112463002566;0.34266441001982123;1.0975285359200042;0.9999357567344288;9.998843014935051;0.4167577352015951;0.4520533271747553;0.45199306534647854;0.37923220334788893;-0.34587102888167504;0.5131784744619801;1.0000605604429709
6.42;1.089137746187875;0.4161749037282861;0.38211072189218326;0.3732215945815231;0.3426655214924821;1.0975317940792542;0.9999368745186799;9.998845898601122;0.41675883780507106;0.45205456554426426;0.4519924759050925;0.37923138699486586;-0.34587103008409925;0.5131793599056789;1.0000619348173152
6.43;1.0913928748668036;0.4171432312737484;0.38220977271769285;0.39440364714255177;0.36136708271042023;1.1002450466970606;0.99993808730659;9.998848440839241;0.41675993906388853;0.45205576485847354;0.45199184940695314;0.379168584968933;-0.364576031278237;0.5259216547786898;1.000063381041536
6.43;1.091395106109936;0.41714189301209803;0.3822091891791064;0.3944041192131499;0.3613681938984647;1.1002482927747763;0.9999393958658598;9.998850734050066;0.4167610385461455;0.45205692214671755;0.4519911869765035;0.37916779598779915;-0.3645760324619564;0.52592253653074;1.0000648867447963
6.44;1.089142433646005;0.41617053805601995;0.3821093480319852;0.3732114739218342;0.34265888879530376;1.097539530387692;0.9999408000263411;9.998852866829969;0.4167621354286528;0.4520580337166644;0.4519904904473435;0.37922901940950704;-0.3458610336335965;0.5131752677364573;1.000066440647899
6.44;1.0891447247575712;0.41616920761706916;0.3821087872292171;0.37321194758879644;0.3426599898894354;1.097542756048578;0.9999422988418291;9.998854918488743;0.4167632288457333;0.452059095660341;0.4519897622551449;0.37922825520902254;-0.3458610347919305;0.5131761502282742;1.0000680326251514
6.45;1.0914009712759272;0.4171379437840897;0.3822078928628585;0.3943942892419164;0.3613615153340682;1.1002569649532201;0.9999438907950198;9.998856947892236;0.41676431779553325;0.4520601044720575;0.4519890053215599;0.37916550343640265;-0.3645660359359955;0.5259182536727819;1.0000696547842038
6.45;1.0914032862698553;0.4171366382856087;0.3822073613685416;0.39439476534001944;0.3613625917396152;1.1002601520424438;0.9999455744547487;9.99885898609857;0.41676540111928634;0.45206105697595855;0.45198822293809243;0.3791647637626957;-0.36456603706478863;0.5259191398496099;1.000071302603153
6.46;1.0891506605032215;0.4161653341336671;0.382107581978726;0.3732021659774661;0.34265323648913476;1.0975513125618375;0.9999473486971139;9.99886103737195;0.4167664778776803;0.4520619501220029;0.4519874188228592;0.3792270357333261;-0.3458510381771319;0.5131728110513587;1.000072974676669
6.46;1.0891529591534277;0.41616406685189133;0.38210708786488706;0.3732026437593706;0.34265427020107714;1.0975544411273412;0.999949212281039;9.998863085269354;0.416767547690114;0.4520627815541002;0.45198659689099363;0.3792263190747492;-0.34585103927163735;0.5131737078129076;1.0000746712466868
6.47;1.0914091719200432;0.41713287799843474;0.3822062653673669;0.3943849464835377;0.3613557106989005;1.1002685306192168;0.9999511635252768;9.9988651032443;0.41676861058830267;0.4520635505062408;0.4519857607839236;0.3791636135501545;-0.3645570403466829;0.5259163151285403;1.0000763929509835
6.47;1.0914114110529491;0.4171316640695947;0.38220581528297504;0.39438542231964746;0.3613566853545311;1.1002715727570946;0.9999532007764907;9.99886706419817;0.41676966654980707;0.4520642580141127;0.4519849137737665;0.37916291866521584;-0.36455704140075323;0.5259172299531238;1.0000781407185413
6.48;1.089158669320212;0.4161604695177049;0.3821061245214554;0.373192860850388;0.3426472120681512;1.097561559894609;0.9999553234892645;9.9988689382936;0.4167707151468867;0.4520649066610129;0.4519840590199738;0.37922423352838347;-0.3458410424331217;0.513169715829665;1.0000799163930592
6.48;1.0891608168285283;0.41615932725062754;0.38210571783262104;0.37319333175068475;0.3426481112730734;1.0975644861189584;0.9999575330385063;9.998870680835076;0.4167717554337085;0.45206550043624993;0.45198320006366216;0.3792235569086929;-0.34584104344420313;0.5131706565423222;1.0000817233364725
6.49;1.091416849548353;0.4171282314680374;0.3822049340677248;0.3943767944830504;0.36135051132220797;1.1002783469643291;0.9999598326514803;9.998872228876667;0.4167727859193571;0.4520660443361751;0.45198234111831337;0.3791608873310531;-0.3645470444351963;0.52591312423723;1.0000835660788934
6.49;1.0914188858596643;0.4171271789695099;0.3822045644822721;0.39437725655661604;0.3613513206292208;1.1002811387628741;0.9999622262861739;9.998873518934962;0.41677380457216223;0.4520665438005718;0.4519814863144137;0.3791602230467402;-0.364547045407369;0.5259141016317506;1.0000854484584691
6.5;1.0891659643265414;0.41615588529945946;0.38210467863192343;0.3731839033350951;0.34264090951979487;1.0975718589858687;0.9999647169171338;9.998874509842217;0.41677480889936047;0.4520670046289562;0.451980638581101;0.37922256182827807;-0.34583204636156417;0.5131682652663009;1.000087371857404
6.5;1.0891678811315668;0.4161549338527664;0.3821043338512757;0.37318435459431154;0.34264161937106835;1.0975745075960193;0.9999673049442797;9.998875186115058;0.41677579612434057;0.4520674329064508;0.451979799533669;0.37922190099290765;-0.34583204729811445;0.5131692877168472;1.0000893353009581
6.51;1.0914236786832578;0.4171240177922061;0.38220358140794647;0.39436775493428083;0.3613438198104923;1.10028808767857;0.9999699873307658;9.998875544364696;0.41677676350836207;0.4520678344840961;0.4519789699766637;0.3791592380806982;-0.36453704821695604;0.525910960856598;1.000091336455836
6.51;1.0914254828174417;0.4171231723648655;0.38220325187873366;0.3943681931118737;0.3613444217732062;1.100290603913707;0.9999727577746262;9.998875585738551;0.41677770860473823;0.4520682147359699;0.45197815016072157;0.3791585714907708;-0.3645370491175966;0.5259120348091156;1.000093372198025
6.52;1.089172298178536;0.4161523887526415;0.38210368735459327;0.3731756676999181;0.34263455596980735;1.0975810602742313;0.9999756073911029;9.998875320120474;0.4167786293402156;0.4520685785614832;0.4519773398918828;0.37921990037351067;-0.3458220499989086;0.5131657729680535;1.000095439008386
6.52;1.0891740042193099;0.4161516481950504;0.38210336994616484;0.37317608907724675;0.3426350441060867;1.0975834593349678;0.9999785256173614;9.998874770601155;0.4167795243022886;0.4520689301739854;0.4519765387734367;0.3792192240995499;-0.34582205085912693;0.5131669043236292;1.000097533400746
6.53;1.0914286055703601;0.41712059069599233;0.3822026706592185;0.3943578584774933;0.36133592190323527;1.100295803144804;0.999981501617489;9.998873974847168;0.4167803930388305;0.4520692733147908;0.45197574681766844;0.37915654166041973;-0.3645280516960848;0.5259091920734776;1.0000996517312024
6.53;1.091430225019616;0.41711995004713615;0.3822023637918709;0.3943582559706271;0.3613362961850817;1.1002980940682645;0.9999845256599781;9.998872983984214;0.4167812358546796;0.45206961171647086;0.4519749653379432;0.3791558512662593;-0.36452805250731934;0.5259103828580708;1.0001017893470803
6.54;1.089176863472834;0.41614937073838154;0.38210282341714413;0.3731657426879394;0.34262620482961675;1.0975883347013748;0.9999875902566755;9.998871860631871;0.41678205334349616;0.4520699489198723;0.4519741974200375;0.3792181503084558;-0.34581205329005466;0.5131644754491487;1.0001039406117973
6.54;1.0891783936886315;0.4161488301639846;0.3821025250086544;0.3731661080896338;0.342626471954403;1.097590527531716;0.9999906909834394;9.998870677430089;0.416782846171681;0.4520702880088917;0.45197344727572103;0.3792174355039784;-0.3458120540412806;0.513165717037978;1.0001060997736806
6.55;1.0914338126838874;0.417118366941641;0.3822018524553204;0.3943480994532502;0.36132712096231573;1.1003036751651054;0.9999938255460589;9.99886950495043;0.4167836152719145;0.45207063189780855;0.45197271876007006;0.3791547033149063;-0.3645180547579509;0.5259078930276418;1.000108260593575
6.55;1.0914352395998261;0.41711793002334163;0.3822015600319256;0.394348425992052;0.3613272872456711;1.1003057803551217;0.999996991624137;9.99886839301429;0.41678436192117496;0.45207098353374575;0.45197201431770206;0.37915395068678054;-0.36451805543732035;0.5259091657366975;1.0001104154817282
