time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.56;1.0891816719770222;0.41614756077724396;0.38210203472468784;0.3731558762296956;0.34261699407916674;1.0975958455009465;1.0000001859324508;9.99886736895614;0.41678508734599823;0.45207134555034667;0.45197133492226604;0.3792151755993994;-0.345802056077186;0.5131627914520135;1.0001125563662352
6.56;1.0891829822248213;0.4161472330420241;0.38210174744406583;0.3731561566742123;0.34261706459811503;1.0975978727093103;1.0000034047021857;9.99886644874154;0.4167857923272032;0.45207172006670354;0.4519706803478432;0.37921437724733664;-0.34580205667565905;0.5131640722179486;1.0001146761927326
6.57;1.0914381673237143;0.4171169368303332;0.38220103868180316;0.3943392258808444;0.3613186323316833;1.1003108646476618;1.000006644502544;9.998865642831268;0.4167864769322318;0.45207210923627683;0.45197004948884145;0.3791515559090403;-0.3645090572305537;0.5259067654955888;1.000116769131011
6.57;1.0914393450973288;0.41711671960112595;0.3822007572916481;0.39433945217312194;0.3613186129520742;1.1003128249594698;1.0000099024688827;9.998864956343093;0.4167871403708888;0.4520725156595809;0.4519694410333755;0.3791507124733556;-0.3645090577389682;0.52590803349004;1.0001188299184804
6.58;1.0891855102428707;0.41614661879000414;0.38210129131016574;0.373145624269997;0.34260702989643216;1.0976017575290242;1.0000131756586703;9.998864386594372;0.41678778133330663;0.45207294199834097;0.4519688540795654;0.37921284818203643;-0.3457930581974724;0.5131625468679865;1.0001208532657044
6.58;1.0891865318683145;0.4161465033716664;0.3821010189813616;0.3731457898641146;0.3426069258069471;1.0976036656771389;1.0000164608726685;9.998863922394332;0.4167883983247222;0.452073390632018;0.45196828815780443;0.37921196481991265;-0.3457930586024485;0.5131637848212589;1.0001228335152808
6.59;1.0914414046111114;0.41711640877179235;0.38220032583711067;0.394328696869625;0.36130832248611405;1.100316552166212;1.0000197556010724;9.998863545892574;0.4167889895051006;0.4520738637968731;0.45196774305246923;0.3791490646897621;-0.3644990589501392;0.5259055343708217;1.0001247647598015
6.59;1.091442245919874;0.4171163856209262;0.3822000666847499;0.3943287978186339;0.3613081341782252;1.1003184187245334;1.0000230586339807;9.998863228021914;0.4167895527988191;0.45207436383316;0.45196721892453645;0.3791481504715114;-0.3644990592368145;0.525906727360018;1.0001266413849499
6.6;1.0891880520950894;0.41614647136554817;0.3821006300591271;0.3731348832591636;0.34259638351615296;1.0976082648588088;1.000026369063698;9.998862922967795;0.41679008646759513;0.4520748931631538;0.4519667166603;0.3792092253975965;-0.34578305945915866;0.5131606222342092;1.0001284583156775
6.6;1.0891886946910403;0.4161465308161996;0.38210038904446564;0.3731349202405922;0.3425961138344667;1.0976100884588769;1.0000296847023638;9.998862574311486;0.4167905892004045;0.4520754537860937;0.4519662380372855;0.3792082930765802;-0.34578305961450484;0.5131617551264447;1.0001302107791281
6.61;1.0914431707036025;0.417116550728542;0.3821996842035432;0.3943188707357756;0.3612984601824078;1.100322887895404;1.0000330020611514;9.998862127857324;0.41679105974074115;0.4520760469497421;0.4519657853729862;0.37914535679349637;-0.36449005970085585;0.5259038860451175;1.0001318941210777
6.61;1.0914435995211447;0.4171166819294594;0.38219946197778737;0.3943188488053396;0.36129812061183064;1.1003246620953702;1.00003631783989;9.998861543431355;0.4167914969196457;0.4520766735003854;0.45196536070146565;0.3791444190792993;-0.3644900597167184;0.5259049475778429;1.00013350409671
6.62;1.0891889791982234;0.4161469624264845;0.3821001078299136;0.37312364648806534;0.34258512069510316;1.0976134089187868;1.0000396295379441;9.9988607996485;0.41679190006365924;0.45207733401063527;0.4519649651483076;0.3792064815988675;-0.3457730596608036;0.5131589406336658;1.00013503818029
6.62;1.0891891841288133;0.4161471583477024;0.3820998977341834;0.3731235719270932;0.34258472502958875;1.0976151249405222;1.0000429345912458;9.998859887634486;0.41679226932767166;0.4520780282067777;0.45196459919047755;0.37920554526533923;-0.3457730595318567;0.5131599287662877;1.000136497147677
6.63;1.0914432157310836;0.41711730752735443;0.3821992136120329;0.3943073751972227;0.36128695816423584;1.1003288065097714;1.0000462297881114;9.99885880716782;0.41679260560502285;0.45207875452288665;0.45196426324133065;0.3791416108798972;-0.36448005932877553;0.5259009834749135;1.0001378851574851
6.63;1.0914431978439072;0.41711756794521593;0.3821990059765248;0.3943072527462188;0.36128651727237626;1.1003304508256269;1.0000495110070007;9.998857574238574;0.4167929098806743;0.4520795104190652;0.45196395783803417;0.3791406800183377;-0.36448005905087144;0.5259019042586719;1.0001392085380258
6.64;1.089188131545605;0.41614793160682334;0.3820996167320861;0.3731132059524746;0.34257453641716173;1.0976190570906958;1.0000527728467854;9.998856223459585;0.41679318283134165;0.45208029313082765;0.4519636836007182;0.3792027553798292;-0.3457640586979508;0.5131566305374927;1.000140474621373
6.64;1.0891878925502971;0.41614825862679106;0.38209940778004503;0.3731130429325007;0.34257405750636094;1.0976206267267041;1.0000560090023267;9.998854793950297;0.4167934249412097;0.4520810999597333;0.45196344097679253;0.37920184013041575;-0.3457640582700862;0.5131574961736299;1.000141691117086
6.65;1.0914414822699703;0.4171185392285315;0.3821987197232073;0.39429672730276627;0.36127621339730065;1.1003331621480519;1.0000592125903027;9.998853314718103;0.4167936363746169;0.45208192777045253;0.45196322993661947;0.3791389369614616;-0.36447105776735256;0.5258989886158466;1.0001428659228677
6.65;1.0914410247332424;0.4171189358139659;0.38219851052599974;0.3942965349277956;0.36127570004745013;1.100334666277185;1.0000623761371294;9.998851804873837;0.4167938166607584;0.4520827724409171;0.4519630500837533;0.37913804803325796;-0.36447105718982714;0.5258998120606585;1.0001440071081704
6.66;1.089184563706644;0.41614876759371017;0.3820988416261708;0.3731013273764873;0.34256290549690344;1.0976241437728902;1.0000654922732557;9.998850278551892;0.4167939646597464;0.452083629026253;0.45196290099623665;0.3792001755442327;-0.3457540565377182;0.513153969408665;1.0001451227703264
6.66;1.0891838969979646;0.4161492413269497;0.382098635960402;0.3731011159565273;0.3425623635783827;1.0976256014909858;1.0000685542680539;9.998848744809992;0.4167940787855689;0.45208449244219867;0.4519627822429104;0.37919932171407844;-0.3457540558113501;0.5131547559624113;1.000146220587924
6.67;1.091437071700729;0.4171208673222601;0.3821990443447542;0.3942847498930148;0.36126450705373403;1.1003380463764025;1.0000715562864027;9.998847214316974;0.4167941573245629;0.4520853580637997;0.4519626930899572;0.37913548801064584;-0.36446205501090856;0.5258959341590588;1.0001473077181415
6.67;1.0914362188823274;0.417121429119757;0.3821988420335321;0.3942845250362816;0.36126394794049815;1.100339482718467;1.0000744938517911;9.998845712444377;0.41679419867083706;0.45208622200130893;0.4519626325022149;0.37913467451290667;-0.36446205413619004;0.5258966808302321;1.0001483913318483
6.68;1.0891803488412817;0.41615096804910656;0.3820984152234454;0.373089231898078;0.342550712414446;1.0976279115661234;1.000077363595947;9.998844280320915;0.41679420143043505;0.4520870810214883;0.4519625992702857;0.37919687996870316;-0.34574505318679194;0.5131509293163892;1.000149478507991
6.68;1.0891793468267321;0.4161516241422871;0.3820982129611536;0.37308899442614124;0.3425501526131215;1.097629332569307;1.0000801627162774;9.998842966612804;0.416794164465671;0.45208793220283333;0.4519625915141397;0.37919610240928847;-0.3457450521625563;0.5131516232533145;1.000150575020803
6.69;1.0914322228641358;0.41712338811833655;0.3821985758248428;0.3942737739132397;0.36125340565529257;1.100341746258998;1.000082888467555;9.998841820996445;0.41679408699269177;0.45208877262752417;0.45196260586936404;0.37913333983171243;-0.3644520510639169;0.5258925474218046;1.0001516840112166
6.69;1.0914311077214565;0.41712414320231084;0.3821983741753781;0.39427352627954254;0.36125286491900277;1.100343154715691;1.0000855371970254;9.998840889017119;0.4167939688622954;0.4520895992373077;0.451962637354373;0.37913259052587167;-0.36445204989220115;0.5258931633109437;1.000152805400684
6.7;1.0891750082864746;0.41615509088469554;0.3820990616790072;0.37307830205676384;0.3425397112809336;1.0976325608699489;1.0000881039119982;9.99884021224678;0.41679381087255857;0.4520904088810987;0.4519626802694873;0.3791948529768455;-0.3457350486497558;0.5131474647053749;1.0001539364377101
6.7;1.0891738052231974;0.41615473881240084;0.38209775320091793;0.37307800610761427;0.3425391615802796;1.0976339681640783;1.0000905830801305;9.998839827595269;0.41679361480770855;0.4520911989456752;0.451962729262949;0.3791941255119957;-0.3457350473396944;0.5131479708381405;1.0001550725673367
6.71;1.0914265045211935;0.41712675205316246;0.38219816538652457;0.3942615372553844;0.36124137277681584;1.1003463803158635;1.0000929697474052;9.998839755256741;0.4167933831078115;0.4520919683128787;0.45196277960805664;0.3791304059968519;-0.36444304596541227;0.5258884378086163;1.000156207712094
6.71;1.0914252334648127;0.41712771106291086;0.3821979759472999;0.39426130730314124;0.36124091103234957;1.100347800059053;1.000095259887179;9.998839990721457;0.41679311827321275;0.45209271743589624;0.4519628271749177;0.37912969174455224;-0.36444304453026516;0.525888805744489;1.0001573347509551
6.72;1.0891689948571641;0.41615886578279565;0.3820986835270202;0.37306615917552166;0.34252784435068706;1.0976372282416624;1.0000974502098352;9.998840516908281;0.41679282234662934;0.4520934474421842;0.4519628689939592;0.3791919795942664;-0.3457260430374531;0.5131430065191229;1.0001584469462892
6.72;1.0891676641573131;0.4161599298788882;0.3820985077414897;0.37306596305752504;0.34252743255082435;1.097638664315844;1.000099538329807;9.998841321570838;0.41679249692922155;0.45209415918145746;0.4519629039272021;0.37919126619369;-0.345726041489826;0.513143216902382;1.0001595395990992
6.73;1.0914202415820562;0.4171308939304526;0.38219778961208023;0.3942506827426209;0.36123080949534353;1.1003511068835674;1.000101523663343;9.99884239911991;0.4167921435368758;0.4520948527066506;0.45196293221592765;0.37912854849376354;-0.3644340398897299;0.5258839185194266;1.0001606108689707
6.73;1.0914188497426505;0.4171320671499655;0.38219763031723686;0.39425053258802467;0.3612304545779288;1.1003525539767924;1.0001034082318792;9.99884374782011;0.4167917636569816;0.4520955275675158;0.45196295408413867;0.3791278241593526;-0.36443403823918946;0.5258839602885736;1.0001616612281827
6.74;1.0891624896976844;0.41616344133684663;0.38209837366656585;0.3730555148575298;0.3425175015777684;1.0976410035552728;1.0001051956285745;9.998845378917414;0.4167913585326723;0.4520961836134725;0.45196296898704136;0.3791890915124187;-0.3457160365403409;0.5131366047251625;1.000162691989334
6.74;1.089161037698005;0.41616472458008336;0.3820982348582559;0.3730554211981109;0.3425172098266503;1.0976424537609253;1.000106888882259;9.998847322334962;0.4167909290692954;0.4520968211280957;0.45196297610730507;0.3791883490786189;-0.3457160347957673;0.5131364759258898;1.0001637044154124
6.75;1.0914134947981444;0.4171359049628888;0.38219755514013287;0.39424021490854877;0.36122071280893975;1.100354902640045;1.0001084897735206;9.998849620370049;0.41679047595179064;0.4520974402760938;0.45196297502446126;0.37912559509460203;-0.3644250330085929;0.5258773396792996;1.0001647002975733
6.75;1.091411982574344;0.41713729233789987;0.3821974403746791;0.3942401873186632;0.3612204895172831;1.1003563480183987;1.000109999928796;9.998852324216282;0.4167899998753415;0.45209804083633837;0.45196296564013927;0.3791248272244345;-0.36442503118245334;0.5258770488011292;1.0001656831514554
6.76;1.0891554987165397;0.4161689231640122;0.3820982783779698;0.3730441304026207;0.34250656239462085;1.0976457883334618;1.0001114224423493;9.998855497597754;0.41678950176863355;0.45209862212480584;0.4519629478156677;0.37918704275618925;-0.34570702932135056;0.5131302822298476;1.000166658730526
6.76;1.0891539148156744;0.41617040148817686;0.3820981899373724;0.373044175149604;0.3425064095973315;1.0976472234748036;1.0001127627425763;9.99885922036901;0.41678898296907363;0.45209918280670885;0.4519629215777516;0.3791862391420674;-0.3457070274294314;0.5131298415545532;1.000167634054904
6.77;1.091406229002558;0.4171417611074665;0.38219755961094554;0.3942290724680323;0.36121005318746996;1.1003596546192917;1.0001140284158956;9.99886358388529;0.41678844513852414;0.4520997210458864;0.45196288756277464;0.37912341431481095;-0.3644160255108821;0.5258702149721315;1.0001686156639304
6.77;1.0914045640114574;0.4171433144903203;0.3821974979842003;0.3942291961772853;0.3612099715891765;1.100361084215016;1.0001152288279445;9.998868679467128;0.41678788972497477;0.45210023490575235;0.451962846672724;0.3791225667401265;-0.36441602356997344;0.5258696387640022;1.0001696088928174
6.78;1.0891479215596025;0.4161750490538911;0.3820983487197745;0.3730345466565287;0.34249729663531403;1.0976495162728401;1.000116374275739;9.998874588910828;0.41678731743253605;0.4521007226282131;0.4519627992417885;0.3791836954513309;-0.34569702161104143;0.5131213797271537;1.0001706179338339
6.78;1.0891461771327253;0.4161766615655947;0.38209831734375044;0.37303475169275824;0.34249728449820777;1.0976509554099747;1.00011747451431;9.998881377425157;0.41678672816686074;0.4521011829453818;0.4519627448932314;0.37918279991809356;-0.3456970196382871;0.5131206822197115;1.0001716451458318
6.79;1.0913983308118733;0.4171481383662283;0.3821977455817691;0.3942197707131247;0.361201065895515;1.1003644045877776;1.0001185379392783;9.998889093413313;0.41678612129341314;0.4521016153998005;0.45196268296054437;0.37911987962509613;-0.36440701765570777;0.5258613141289608;1.0001726900617078
6.79;1.091396505748548;0.4171497969261891;0.3821977494137083;0.3942200518485136;0.3612011175034811;1.1003658633750422;1.0001195711580209;9.998897779461467;0.41678549607969584;0.45210202017689927;0.45196261286059125;0.3791189337198084;-0.3644070156673882;0.5258605123058748;1.0001737494984935
6.8;1.0891387053099812;0.4161812785608692;0.3820987039524809;0.3730240566363703;0.34248747190525275;1.0976543283239766;1.0001205780831437;9.998907482410825;0.4167848521679938;0.45210239728460927;0.4519625347536682;0.37918096124118467;-0.3456880136779009;0.5131129578292238;1.000174818531219
6.8;1.0891368059617994;0.4161829709512816;0.3820987452483392;0.37302440552878696;0.34248757341951985;1.0976557946853798;1.0001215600589024;9.998918254943465;0.41678418971814335;0.45210274580350923;0.4519624502457577;0.37917996179918406;-0.3456880116924271;0.5131120711255661;1.0001758911299758
6.81;1.0913898109229434;0.4171548605418405;0.38219821385239167;0.3942110567582799;0.36119254861788597;1.1003692574023547;1.000122518177246;9.998930150817623;0.4167835093028857;0.4521030638877957;0.4519623622944295;0.37911693594205365;-0.36439800971641256;0.525852341067771;1.0001769602117632
6.81;1.0913878468927245;0.41715657500215353;0.3821982927834102;0.39421146267515567;0.36119267874241295;1.100370710835215;1.0001234558958503;9.998943214615117;0.4167828117560423;0.45210334932462387;0.4519622746594406;0.37911588489497006;-0.36439800775521336;0.5258513859856456;1.000178017557537
6.82;1.0891299572524387;0.41618777747946645;0.38209900873084074;0.37301601493946346;0.3424794418323878;1.097659148387736;1.0001243794042962;9.9989574694824;0.4167820978423808;0.452103600266461;0.45196219151337197;0.3791768100746808;-0.34567900581407573;0.5131031464783273;1.0001790534930397
6.82;1.0891279389026096;0.41618950792214826;0.38209911796387563;0.3730164638047046;0.34247958182281557;1.0976605628711522;1.0001252957124713;9.998972904752318;0.4167813678386308;0.4521038156370603;0.4519621172031101;0.37917571281761214;-0.3456790038980008;0.5131021369053391;1.0001800562305807
6.83;1.0913808351216248;0.4171614094930456;0.3821986270623358;0.39420316298861635;0.3611845781646231;1.1003729469346129;1.0001262108701712;9.998989468098355;0.41678062136260824;0.4521039948676466;0.4519620562085253;0.3791125944018507;-0.36438900201135227;0.5258421236267605;1.0001810121014376
6.83;1.0913787729806668;0.41716315305190305;0.3821987547023356;0.39420364103659356;0.3611847173480568;1.1003742931181917;1.000127130145045;9.999007074414543;0.416779857350181;0.45210413767846064;0.4519620130923513;0.37911145605979496;-0.3643890001577675;0.5258410691032228;1.0001819076079321
6.84;1.0891207539103132;0.4161947775982018;0.38209988546231916;0.37300668573106643;0.34247001999799376;1.0976625942063614;1.0001280593343747;9.999025628319686;0.41677907396672426;0.4521042442222344;0.4519619921395043;0.3791732989109142;-0.34566999834042256;0.5130936500667708;1.0001827318066856
6.84;1.0891186496913898;0.416196530579227;0.38210002080066063;0.3730071814200643;0.3424701529391102;1.0976638438091801;1.0001290053845349;9.999045035541238;0.41677826870159695;0.45210431472653395;0.4519619970848778;0.3791721242202376;-0.3456699965620606;0.513092553466336;1.0001834770950428
6.85;1.0913714584143888;0.41716840009396755;0.38219949845876305;0.3941950860729983;0.36117624835059065;1.1003770363505485;1.0001299759689994;9.999065194311845;0.416777438677539;0.45210434874061445;0.4519620313299968;0.37910893409138463;-0.36437999482459477;0.5258322657977499;1.0001841393243733
6.85;1.0913693034880303;0.41717015706166566;0.38219963106431215;0.39419558775384944;0.36117637538520225;1.100378166636622;1.0001309788936772;9.999085986033684;0.4167765809668958;0.4521043450903666;0.45196209835448764;0.3791077319717203;-0.3643799931286802;0.5258311328810761;1.000184718537397
6.86;1.089111186213107;0.41620179207831537;0.3821007592232542;0.37299868346646875;0.3424616675709025;1.0976662297391442;1.0001320218392498;9.999107276648566;0.4167756930409733;0.45210430256467427;0.45196220191056713;0.3791685223707675;-0.3456599914736646;0.5130824201568046;1.000185217980084
6.86;1.0891089827111082;0.4162035493145367;0.38210088043372575;0.37299918005607396;0.34246179327826715;1.0976672214916385;1.0001331115656813;9.999128926514745;0.416774773365613;0.4521042204223589;0.4519623459180178;0.3791673103365974;-0.34565998985792795;0.5130812577915652;1.0001856407277656
6.87;1.0913606988791653;0.41717502134797674;0.38220032029261636;0.3941866903160917;0.36116789886338285;1.1003801390821288;1.0001342521003638;9.999150803903937;0.4167738219162016;0.4521040984629098;0.45196253399257386;0.37910410142245915;-0.364370988279299;0.5258214110758546;1.000185988362888
6.87;1.0913584627244406;0.41717677593165603;0.38220042328492615;0.39418717170959006;0.3611680242977968;1.1003809809070308;1.0001354440779444;9.999172794102746;0.4167728404500839;0.45210393707139274;0.45196276868164326;0.37910290173584676;-0.3643709867354125;0.5258202244867509;1.0001862628357447
6.88;1.0891012793463162;0.41620880324247816;0.38210153016781484;0.37299062095436686;0.3424533001040753;1.0976687465793642;1.0001366859828345;9.99919480384476;0.416771832261231;0.452103737165125;0.45196305092810607;0.3791647175491605;-0.3456509852239348;0.5130723760062336;1.0001864675827346
6.88;1.0890990276962191;0.41621054950204533;0.38210160729546383;0.3729910750523195;0.34245341883493285;1.0976694379454635;1.000137974706598;9.999216762860398;0.4167708012517433;0.45210349966848706;0.4519633800188538;0.37916355475982166;-0.34565098374260844;0.5130711714313461;1.0001866071024
6.89;1.091350712459286;0.4171820492815485;0.3822010380533272;0.3941772803505456;0.36115840001208693;1.1003810589670888;1.0001393051441625;9.99923862073459;0.41676975080663015;0.4521032248506316;0.451963753864368;0.3791004188107256;-0.364361982289404;0.5258110984001452;1.0001866866801983
6.89;1.09134846235982;0.4171837747755782;0.38220108428570915;0.394177695659593;0.3611585028830387;1.1003816133363278;1.000140670980183;9.999260343495468;0.41676868318501104;0.45210291233109245;0.4519641695652672;0.3790993149270231;-0.364361980862806;0.5258098857701574;1.000186712102331
6.9;1.089091285448936;0.41621576188907033;0.3821021322705478;0.3729811100971929;0.34244374717578696;1.09766910229821;1.0001420664630958;9.999281914876537;0.41676759944395453;0.4521025616439244;0.45196462409873567;0.37916024780881474;-0.34564197946175135;0.5130614742847772;1.000186689478162
6.9;1.0890890642801736;0.4162174507519082;0.3821021436744093;0.3729814808578389;0.34244382529750034;1.0976695246076171;1.000143487476933;9.999303339007131;0.4167664994988816;0.45210217224228444;0.4519651147394871;0.3791592211213906;-0.3456419780851411;0.5130602661442627;1.000186625390395
6.91;1.0913408064107937;0.4171888266737914;0.38220145734928346;0.39416876988801447;0.3611498679795873;1.100381878317825;1.0001449313470145;9.999324636651586;0.4167653824812823;0.4521017428589308;0.45196563906464826;0.3790962377639545;-0.3643529767314028;0.5258000284539543;1.0001865266247345
6.91;1.0913386414908133;0.4171904621071186;0.3822014281603356;0.3941690994694378;0.36114991587607337;1.1003821626075854;1.0001463955588399;9.999345831129432;0.41676424760029784;0.45210127132478684;0.45196619473519134;0.3790953003143571;-0.36435297539843886;0.5257988367698648;1.0001863995027551
6.92;1.089081575907228;0.41622234454966833;0.38210239781845035;0.37297247106963416;0.34243510067987587;1.0976693777607551;1.0001478764464706;9.999366933433981;0.4167630948045476;0.4521007550513045;0.4519667791125349;0.3791574110344697;-0.3456329740840132;0.5130513708601191;1.000186249256081
6.92;1.0890794893439493;0.4162239108488546;0.3821023237738534;0.3729727653554782;0.34243511617547084;1.0976695248436854;1.0001493692102852;9.999387942248804;0.41676192480900115;0.4521001915290016;0.45196738886135174;0.3791565720652457;-0.3456329727862464;0.5130502074524187;1.0001860799256113
6.93;1.0913313874992827;0.4171963110822292;0.3822026122784906;0.3941612035649216;0.36114224912748993;1.100381606870079;1.0001508685627036;9.999408860180731;0.41676073910888567;0.4520995786071081;0.4519680200353133;0.3790927858160031;-0.3643439715037145;0.5257891126569962;1.0001858950411608
6.93;1.09132940018185;0.41719779618643527;0.38220249276773743;0.39416146459770446;0.36114223313562477;1.100381629266203;1.0001523684995115;9.999429709104364;0.41675953991833253;0.4520989145889604;0.4519686683806277;0.37909205490674314;-0.36434397023528226;0.5257879851821377;1.0001856985747029
6.94;1.0890725357395175;0.4162283548879291;0.3821023088548445;0.3729635493720718;0.3424262009643469;1.097668598906402;1.000153861562488;9.999450525518496;0.41675832947579405;0.45209819819446695;0.4519693291336538;0.3791543817464432;-0.34562396898006187;0.5130407640517717;1.000185495729652
6.94;1.0890706768435434;0.41622974819132136;0.38210214686007904;0.3729637816139206;0.3424261553362984;1.09766852353897;1.000155339111272;9.999471340392168;0.4167571094197074;0.45209742861070445;0.45196999662450243;0.379153768439933;-0.34562396773746373;0.5130396783297944;1.0001852931095294
6.95;1.091322830948585;0.41720196437426793;0.3822023478566185;0.3941521249397028;0.3611332282055656;1.1003804115005136;1.0001567926152992;9.999492166973502;0.41675588091898896;0.4520966056070457;0.4519706643213463;0.3790912172750868;-0.36433596650718436;0.5257799088397519;1.0001850982883547
6.95;1.091321125879127;0.4172032607551868;0.38220214605738106;0.3941523382313986;0.3611331525716885;1.1003802713733268;1.0001582137735767;9.999513007077871;0.41675464507161647;0.45209572944357473;0.45197132524771594;0.3790907311362411;-0.3643359652891015;0.5257788744967034;1.0001849192392984
6.96;1.0890645646260126;0.41623362907380396;0.3821018847529314;0.37295442347623625;0.34241706038283487;1.0976671118708319;1.0001595932205292;9.999533866801967;0.4167534030518467;0.45209480068737473;0.45197197253288013;0.37915231328326565;-0.3456149640832159;0.513030514874916;1.0001847636259413
6.96;1.0890630236924568;0.4162348291014993;0.3821016458621788;0.37295462631064824;0.34241695356656193;1.0976669415528824;1.0001609203958672;9.999554758044683;0.4167521560682047;0.45209382035585255;0.4519725998169907;0.37915196673881313;-0.3456149628898354;0.5130295392883764;1.0001846384445536
6.97;1.0913155060531932;0.4172068507655208;0.38220177218761076;0.39414290932101814;0.36112396389153073;1.1003777683101956;1.0001621853721112;9.999575678790762;0.4167509053721464;0.45209279025439864;0.4519732011152821;0.37908969384224306;-0.36432696170988366;0.5257697138347923;1.000184549880936
6.97;1.0913141378443614;0.41720795596423227;0.38220150545837395;0.3941431079035993;0.36112382495786;1.1003775985765534;1.0001633810788066;9.999596604801146;0.41674965223895816;0.45209171296988465;0.4519737703288866;0.3790894962032335;-0.3643269605448627;0.5257688041836924;1.0001845027759448
6.98;1.0890569227219213;0.41623778921283044;0.3821012237151826;0.3729436871310854;0.3424065732733338;1.097664436476513;1.0001645037635638;9.999617505124936;0.4167483978900075;0.4520905916634699;0.45197430093557556;0.37915237466555546;-0.34560595939631267;0.5130214901864362;1.0001845008094954
6.98;1.0890557354526462;0.41623879978251516;0.38210094306157055;0.3729438865158462;0.3424064040964817;1.097664284008149;1.0001655511232928;9.999638354189877;0.41674714342619923;0.4520894299785809;0.45197478597925683;0.3791523288987583;-0.34560595826522666;0.5130206574027697;1.0001845473387319
6.99;1.0913095793437473;0.4172109762425619;0.3822010089903454;0.39413366861688043;0.3611144511978448;1.1003761426944092;1.0001665209369572;9.999659131584743;0.4167458897018616;0.45208823204295534;0.45197521833761206;0.37909035709134054;-0.36431795715197146;0.5257607943017569;1.0001846448614427
6.99;1.0913085834482488;0.4172118889178515;0.3822007345447271;0.3941338746071254;0.3611142587718144;1.1003760153247337;1.0001674116314871;9.999679819134505;0.4167446374943258;0.45208700258057194;0.4519755912497847;0.3790904561576308;-0.3643179560566658;0.5257600503092268;1.0001847931133936
7.0;1.0890517916302505;0.41624120197700454;0.38210015402134867;0.3729349011356011;0.3423973132868205;1.0976629061423422;1.0001682226376467;9.99970039585362;0.4167433879681589;0.4520857468020862;0.45197589913699077;0.37915262211872347;-0.3455969549793529;0.5130123672182973;1.0001849882467198
7.0;1.0890509979613288;0.416242014678822;0.382099907568696;0.37293511873780333;0.34239711183165156;1.097662820245509;1.0001689541659617;9.999720833209592;0.41674214282154737;0.45208446997590307;0.4519761384117856;0.37915285067897303;-0.3455969539198139;0.513011726963931;1.0001852245313922
7.01;1.091305242442582;0.4172139708933693;0.38220000870637977;0.3941248862309979;0.3611051406981316;1.1003747636914163;1.0001696068454382;9.999741095118873;0.416740904225899;0.4520831770233676;0.4519763074340439;0.37909113786950965;-0.3643099528775821;0.5257525905937649;1.0001854967127797
7.01;1.091304650056869;0.4172146832175147;0.38219980565638395;0.394125121260766;0.36110494666831655;1.1003747435166433;1.0001701805614436;9.999761141179572;0.41673967479077995;0.45208187209850226;0.4519764056748575;0.37909148001906956;-0.3643099518522568;0.5257520683536866;1.0001858008673337
7.02;1.0890482213211499;0.41624414303245694;0.38209964390727935;0.3729258251630303;0.34238766513879915;1.0976617666787043;1.0001706740222405;9.9997809353652;0.4167384572547815;0.4520805584177432;0.45197643295618084;0.379154873158637;-0.34558795084375593;0.5130048395849358;1.0001861340949032
7.02;1.0890478284351235;0.41624475453663246;0.3820994943322268;0.3729260825680375;0.34238749151120274;1.0976618389214863;1.0001710860352198;9.999800456757576;0.41673725390310973;0.4520792385978695;0.45197638910345467;0.37915531251539725;-0.3455879498524567;0.5130044438902475;1.0001864939630547
7.03;1.0913024698190785;0.4172165071193122;0.38219969714450724;0.3941158540328191;0.361095560886937;1.100373964436966;1.0001714161254989;9.999819699707887;0.41673606617669234;0.45207791493264043;0.45197627395081724;0.3790937921674087;-0.3643009488792414;0.5257453676154249;1.000186877880811
7.03;1.0913022659989495;0.41721701711250675;0.3821996009789484;0.3941161321418697;0.3610954196838275;1.100374146060383;1.0001716631696465;9.99983866678571;0.41673489467331626;0.4520765895353833;0.4519760876819787;0.37909430491286855;-0.3643009479254083;0.5257451010254239;1.0001872823776863
7.04;1.0890462101621583;0.4162474851467193;0.3821006576646535;0.372916963837503;0.3423782472379507;1.0976603863319263;1.0001718242579754;9.99985736415043;0.41673373913878486;0.45207526466952813;0.4519758313882198;0.3791568428837992;-0.34557894699262587;0.512997582291748;1.000187702999087
7.04;1.0890461653455947;0.4162466847161167;0.3820995002097122;0.3729172086544829;0.3423781045606005;1.0976606889219251;1.0001718953951697;9.999875801971802;0.4167325983930967;0.4520739429371377;0.4519755073492431;0.37915739855648867;-0.34557894608300765;0.5129974452859087;1.0001881351716897
7.05;1.091301120417357;0.4172182339917506;0.3821997990817975;0.3941069706592998;0.36108625884916273;1.1003730587061167;1.0001718723075201;9.999894006792825;0.41673147067607624;0.4520726269986089;0.45197511875603924;0.3790959649983125;-0.3642919451991373;0.5257384553197192;1.000188574589611
7.05;1.0913011874488951;0.41721854580910694;0.38219979861804027;0.3941072704371018;0.3610862110114796;1.100373500416106;1.0001717503561471;9.999912036578458;0.4167303542798094;0.4520713189440064;0.4519746690908402;0.37909653570421775;-0.3642919443439153;0.5257384501623554;1.0001890165466936
7.06;1.0890453544146115;0.4162488222522282;0.3821009521461964;0.3729081536413973;0.34236913873428215;1.0976610170832142;1.0001715247708296;9.999929977528502;0.416729247882932;0.4520700199696923;0.4519741615291849;0.3791601050107623;-0.3455699435201938;0.5129921084130734;1.000189455865561
7.06;1.0890454846483222;0.41624904241731064;0.38210099904251976;0.3729084489971895;0.3423691453309506;1.0976616099054073;1.0001711913850853;9.999947927073068;0.41672815062453367;0.4520687307914048;0.4519735989469072;0.37916066849564617;-0.34556994273035796;0.5129922393836612;1.000189888124666
7.07;1.0913005727106395;0.4172191478711304;0.38220023495880423;0.39409932596392394;0.36107847330656856;1.1003742798138063;1.0001707471345949;9.999965976141779;0.41672706211832444;0.4520674522011892;0.45197298455250845;0.37909822266700294;-0.36428394197620123;0.5257333003980551;1.0001903101115361
7.07;1.0913007389759315;0.4172192778875609;0.3822003271804575;0.3940996040319897;0.36107853550732155;1.1003750283893712;1.0001701903873057;9.999984191757429;0.41672598221430407;0.4520661854329406;0.4519723220467977;0.3790987645414567;-0.3642839412590706;0.5257335658995655;1.0001907180810827
7.08;1.0890449789828158;0.4162494245468279;0.38210161728422465;0.37289927995550454;0.34236046451032465;1.0976628568879796;1.0001695212152915;10.000002608148227;0.4167249108442795;0.45206493253964586;0.4519716147351888;0.37916229160864295;-0.34556094058006953;0.5129869707564104;1.0001911064421185
7.08;1.0890451608229503;0.41624946656380946;0.3821017497957735;0.3728995272899324;0.34236058333835717;1.0976637646138832;1.0001687414349574;10.000021234201686;0.41672384837323917;0.4520636964524691;0.4519708648793165;0.37916280186954154;-0.3455609399404778;0.512987356833984;1.0001914686581392
7.09;1.0913002812989383;0.4172193942051137;0.38220106286023453;0.39409030309112775;0.3610700238129437;1.1003767486633127;1.000167854602655;10.000040062920753;0.4167227958604972;0.45206248040572844;0.4519700743084123;0.37910129354733374;-0.364275939342141;0.5257298963247232;1.0001917980361756
7.09;1.0913004615651536;0.4172193510083722;0.38220122686053537;0.39409050432315934;0.3610701980546064;1.1003778056721938;1.0001668655045874;10.000059071806932;0.4167217547070311;0.4520612872285654;0.45196924514525283;0.37910176448256605;-0.3642759387872517;0.5257303776988548;1.0001920877909016
7.1;1.0890446957986601;0.4162493290002343;0.38210258187070534;0.372890128605799;0.34235223683240223;1.0976659328059537;1.0001657783988296;10.00007822477129;0.41672072603647636;0.45206011907563776;0.4519683795014386;0.3791652118308953;-0.345551938277886;0.512983472467194;1.0001923318167156
7.1;1.0890448473159002;0.4162492026257416;0.3821027664625434;0.3728902737839068;0.3423524611491262;1.0976671260754887;1.0001645954121139;10.000097483055805;0.4167197105083043;0.45205897750721824;0.45196747870220944;0.37916563253214713;-0.3455519378159521;0.5129840247703954;1.0001925253885426
7.11;1.09129990553179;0.41721896169936795;0.38220211828843964;0.3940808995558806;0.3610620019688954;1.1003803784866686;1.000163317469579;10.000116816168848;0.41671870896891355;0.4520578637496538;0.45196654305162876;0.3791030241829653;-0.3642669374033932;0.525725795091884;1.000192664795666
7.11;1.0912999848670022;0.41721875328255265;0.38220231280782946;0.39408098282441867;0.36106227201913427;1.100381680266382;1.0001619469320848;10.000136202034595;0.41671772319028777;0.4520567788919252;0.4519655723893422;0.3791033857583995;-0.36426693704231505;0.5257264009660845;1.00019274647277
7.12;1.0890440769909642;0.4162485692335828;0.3821036908436299;0.37288052274389544;0.34234440378430453;1.0976690206530133;1.0001604884278177;10.00015562193287;0.41671675579096534;0.45205572356886314;0.4519645670341206;0.3791667176258017;-0.34554393673503336;0.5129804527336422;1.000192766243296
7.12;1.08904404853209;0.4162482801103047;0.3821038872201573;0.37288054089679307;0.34234472061351084;1.0976703901203675;1.000158946987112;10.000175061138485;0.4167158097312295;0.4520546974208985;0.451963528393609;0.37916702075184233;-0.3455439364839783;0.5129811049738336;1.0001927190900448
7.13;1.091298897664998;0.4172178275953022;0.3822031966804159;0.3940722105189429;0.361055466409257;1.1003837818481206;1.000157326042741;10.00019451039494;0.41671488787308086;0.4520536991200034;0.4519624586711667;0.3791052961652794;-0.36425893629132666;0.5257235364875411;1.0001925994712966
7.13;1.091298750804314;0.41721745944170513;0.38220338936209863;0.3940721645727434;0.3610558359956324;1.1003851919890186;1.0001556273583654;10.00021396224934;0.416713992601171;0.4520527270026763;0.4519613600557351;0.3791055452126851;-0.3642589361584686;0.525724234157032;1.0001924015445889
7.14;1.0890426109927196;0.4162471682503506;0.38210480805467;0.3728704030569122;0.342336963193354;1.09767361930021;1.000153852406327;10.00023340905055;0.41671312572535496;0.4520517796413557;0.45196023426215354;0.379167769884015;-0.3455349360856635;0.5129771366050228;1.00019211919294
7.14;1.0890423527197475;0.41624672543411795;0.382104996901992;0.37287029317673337;0.3423373915315119;1.0976750646674256;1.0001520031771316;10.000252843134826;0.4167122886928331;0.45205085622510494;0.4519590827228955;0.37916797276624764;-0.3455349360721576;0.5129778798722325;1.0001917464787713
7.15;1.0912969781296622;0.4172161225060248;0.3822042973285211;0.39406179626035537;0.3610482535521861;1.1003885305123275;1.0001500813298627;10.000272252152332;0.4167114828620554;0.45204995695018696;0.4519579068596353;0.3791061567014355;-0.36424993611670614;0.5257202293341992;1.0001912788702014
7.15;1.091296614967561;0.4172156129917063;0.3822044862006194;0.3940616227998886;0.3610487426189875;1.100390019653797;1.0001480870409354;10.000291621431474;0.4167107098090784;0.45204908290358314;0.4519567078871964;0.3791063243080623;-0.36424993621817786;0.5257210189250378;1.000190714580912
7.16;1.0890402674704875;0.4162451919013975;0.38210590772047165;0.3728597728891233;0.34232999029422495;1.0976785339169892;1.0001460196024885;10.000310953242238;0.4167099714951794;0.4520482353406893;0.45195548694905013;0.37916947751533475;-0.34552593637588785;0.512974926371862;1.000190054526488
7.16;1.0890398136963773;0.41624463009735657;0.3821061025842839;0.37285953632145086;0.3423305370529877;1.0976800735453682;1.0001438785043293;10.000330277785169;0.416709270079988;0.4520474152587609;0.4519542460197609;0.3791696171926948;-0.34552593658955305;0.5129757617833463;1.0001893006922806
7.17;1.091294261672467;0.41721387506315505;0.38220536999736987;0.394052086706709;0.3610426227587007;1.100393637715595;1.0001416625939001;10.000349638073521;0.41670860763082357;0.45204662352442715;0.451952988417292;0.37910774314997003;-0.36424193685897543;0.5257187036228276;1.000188454705722
7.17;1.0912937450619788;0.417213284867303;0.3822055829565129;0.3940517897399474;0.3610432177014777;1.1003952254098837;1.000139369295;10.000369068363623;0.4167079858463426;0.4520458610834234;0.45195171833892483;0.37910785472127434;-0.36424193718352765;0.5257195819656788;1.0001875175274266
7.18;1.089037311858618;0.4162425306379639;0.38210677481706723;0.3728490417980133;0.3423238014408396;1.0976828357304864;1.0001369956579733;10.000388587613223;0.4167074057311201;0.45204512890371296;0.4519504398913199;0.3791699513260379;-0.34551793756170246;0.5129730075868016;1.0001864895422108
7.18;1.089036760740528;0.4162419372397905;0.3821070232042806;0.37284868773678675;0.3423244320812965;1.0976844672937034;1.0001345389078975;10.000408205274951;0.41670686750163916;0.4520444274599953;0.45194915634326216;0.37917003229998686;-0.3455179379910982;0.5129739230573941;1.0001853707759907
7.19;1.0912911379321018;0.4172111537802313;0.38220634066562903;0.39404108636156077;0.3610365896992849;1.100399117192418;1.000131995596128;10.000427925150904;0.4167063706927778;0.4520437563268777;0.4519478702036758;0.37910809636509735;-0.3642339384687297;0.5257167834721393;1.0001841612476197
7.19;1.0912905760040221;0.417210577499432;0.38220663546698824;0.3940406801300789;0.3610372478139852;1.100400780397296;1.0001293612717954;10.000447742697652;0.4167059141587287;0.45204311420547283;0.45194658380633346;0.37910814151092687;-0.3642339389912343;0.5257177236866;1.000182860761382
7.2;1.0890340823809923;0.41624015537420017;0.38210820704674714;0.3728386793128294;0.34231864728460065;1.097688450140584;1.0001266314382686;10.000467639548999;0.41670549615256147;0.45204249886619935;0.45194529970139347;0.3791711653645067;-0.3455089395549505;0.5129714160330874;1.0001814681245758
7.2;1.0890335350552258;0.4162396119883123;0.38210855277749745;0.37283822476707856;0.3423193263896537;1.0976901189853576;1.0001238028473725;10.000487582611834;0.4167051146759589;0.45204190742521955;0.45194402069792455;0.3791711654694496;-0.34550894015616607;0.5129723589696924;1.000179981273799
7.21;1.091287939494491;0.4172101040998588;0.38220907980716;0.3940305373300634;0.36103157011608095;1.100404779428426;1.0001208744930303;10.000507534082535;0.4167047678921915;0.4520413371296949;0.45194274970432874;0.3791081393580227;-0.3642259407914299;0.5257150049730898;1.0001783984320094
7.21;1.0912874258417924;0.417209608254146;0.38220947914035036;0.3940300334139156;0.3610322642282986;1.1004064237781295;1.0001178479272952;10.000527462093546;0.4167044544764126;0.45204078556952026;0.4519414896363037;0.3791080849182861;-0.3642259414575287;0.5257159289444175;1.0001767182735715
7.22;1.0890309990110787;0.41623811820430906;0.3821100934325716;0.37282671201336876;0.34231253992300187;1.0976940447091919;1.0001147267504726;10.000547337146292;0.4167041737798155;0.45204025016796917;0.4519402434389848;0.37917100072182053;-0.3454999421511983;0.5129690671544519;1.000174938949263
7.22;1.0890305369870095;0.41623767855231214;0.38211054558646385;0.37282615469514924;0.3423132447150689;1.0976956369726196;1.0001115159024379;10.000567123389127;0.4167039254528009;0.4520397279182811;0.45193901390943864;0.379170885757616;-0.3454999428689778;0.5129699613512239;1.000173058037922
7.23;1.09128504904265;0.4172082787601093;0.38221117436955165;0.39401832221912697;0.36102550954263996;1.100409198639002;1.0001082209000338;10.00058678305257;0.41670370882073593;0.45203921596036856;0.4519378034611589;0.37910873915137444;-0.36421794360727117;0.5257137908352376;1.000171073855819
7.23;1.0912846722833331;0.4172078954814693;0.38221167268299383;0.3940177093460599;0.3610262204825689;1.1004107305462418;1.0001048473209877;10.000606287303336;0.41670352280658823;0.4520387123677005;0.45193661410536834;0.37910856017518074;-0.3642179443624599;0.5257146542293599;1.000168986146416
7.24;1.0890284198480589;0.4162365195975618;0.38211237982562596;0.3728143158036251;0.3423065085752683;1.0976992346323118;1.0001014013450211;10.000625616566806;0.4167033663141491;0.45203821600298255;0.45193544745006814;0.37917134816027653;-0.345491945131085;0.5129679030971808;1.0001667951697384
7.24;1.0890281765629022;0.41623619013028956;0.3821129103702934;0.3728136458432891;0.34230722070664915;1.0977007128538192;1.0000978905680058;10.000644757498673;0.4167032384691517;0.45203772586953994;0.45193430482051355;0.3791711025510815;-0.34549194591004373;0.5129687354466234;1.0001645010519828
7.25;1.0912829549174587;0.4172068473797746;0.3822135558915699;0.39400687253649097;0.3610205975239101;1.1004141669422292;1.0000943240451519;10.000663709990974;0.41670313860356734;0.4520372409961468;0.45193318757848544;0.37910782322702513;-0.3642089466965856;0.5257109174632759;1.0001621043501085
7.25;1.0912828914822972;0.41720656756784574;0.38221410067006784;0.3940061464514894;0.36102130419047784;1.1004155980141346;1.0000907120535247;10.000682494907442;0.4167030661511043;0.4520367604789696;0.4519320970447709;0.3791075105780081;-0.36420894748823246;0.5257117214940054;1.0001596063674216
7.26;1.0890269964857302;0.41623534061492423;0.3821148835842054;0.3728014694089769;0.3423004708405505;1.0977040060913281;1.0000870657640673;10.000701148241502;0.41670302050094987;0.4520362831396658;0.45193103402200485;0.3791701654492664;-0.34548294828282966;0.5129650880592939;1.0001570086265064
7.26;1.0890271507662335;0.4162351040706071;0.3821154268712089;0.37280069340327565;0.34230116372360075;1.0977053895850772;1.0000833968610394;10.000719706178275;0.41670300087716106;0.4520358070338435;0.4519299986544405;0.37916978913331195;-0.34548294907850574;0.512965869014263;1.0001543119879384
7.27;1.0912823628296426;0.41720579737124774;0.3822160235991521;0.39399499324780785;0.3610156228690127;1.1004187448409288;1.0000797177064007;10.000738194429365;0.416703006450591;0.45203532934104446;0.45192899046107704;0.3791073829304983;-0.3642009498734397;0.5257092447602948;1.0001515160792547
7.27;1.0912827661489783;0.41720559680206604;0.3822165525727187;0.3939941747382099;0.36101629266637564;1.1004200667880963;1.0000760413517298;10.000756624664028;0.4167030366413595;0.4520348469922569;0.45192800826008717;0.37910694756667057;-0.36420095066572367;0.5257100063757082;1.0001486196369465
7.28;1.0890273691092238;0.4162344440090806;0.3821173092785913;0.3727894486840356;0.34229541256985935;1.097707349919339;1.0000723806018585;10.00077499690971;0.4167030912620097;0.45203435756418;0.45192705069274647;0.3791684830690265;-0.34547495145347673;0.5129627679033826;1.0001456210778146
7.28;1.089028051629337;0.4162342732429843;0.3821178127485377;0.372788593819921;0.34229604734420555;1.0977085880706077;1.0000687474340753;10.000793308951932;0.41670317047702443;0.4520338595104679;0.45192611714532954;0.37916798884406067;-0.3454749522350368;0.5129635164050327;1.0001425187778465
7.29;1.0912838212647864;0.41720507245239674;0.3822184020820326;0.39398157315801385;0.36100932583797124;1.1004227744829902;1.0000651536617209;10.00081156259783;0.41670327483118763;0.45203335170103937;0.45192520793415947;0.3791054639323358;-0.3641929530090561;0.5257067131889998;1.0001393112914676
7.29;1.0912848093027585;0.4172049250555306;0.3822188748493076;0.3939806890233302;0.36100991285288686;1.1004239035659982;1.0000616118034185;10.00082975376761;0.41670340525571337;0.4520328331113482;0.4519243238260007;0.37910490764674215;-0.36419295377465255;0.5257074593435653;1.0001359971116708
7.3;1.08903002029766;0.4162338208860417;0.3821195741054501;0.3727759440027802;0.3422889377145978;1.097710972508795;1.0000581355137341;10.00084785584132;0.4167035628965619;0.4520323027372103;0.4519234657832758;0.37916731997079267;-0.34546595453154116;0.5129604350868051;1.0001325744506566
7.3;1.089031329781533;0.41623368992063375;0.38212001644755267;0.37277503959169755;0.34228946503245294;1.0977119813879979;1.000054739151231;10.000865814987156;0.41670374886578665;0.4520317594124664;0.4519226351484893;0.3791667010825007;-0.3454659552797599;0.5129611859057726;1.0001290422503408
7.31;1.0912877418908078;0.41720447112386133;0.38222049806680397;0.3939691502322564;0.36100373376892286;1.1004259324765064;1.0000514363503974;10.000883552984774;0.41670396401116044;0.4520312018481135;0.45192183385240775;0.3791040505212893;-0.36418495601925;0.5257048923328362;1.0001254017700942
7.31;1.0912893857468862;0.41720434752567287;0.3822209105548194;0.3939682317165511;0.3610041882659948;1.1004268290953323;1.0000482393236805;10.000900970034273;0.4167042088671004;0.45203062875636013;0.451921064337096;0.3791033672036366;-0.3641849567497785;0.5257056508474028;1.0001216567802464
7.32;1.0890352637645324;0.4162333088135734;0.38212159798163775;0.37276228553901264;0.342281957981946;1.0977136744418694;1.0000451593796973;10.000917958418821;0.41670448387957;0.45203003881733594;0.4519203292095223;0.3791646504807941;-0.34545795747091557;0.5129580730979786;1.0001178119309218
7.32;1.0890372487616538;0.4162331853483591;0.38212198516508444;0.37276135853316034;0.34228232901011796;1.0977144714857388;1.0000422068585328;10.000934424740144;0.41670478965384655;0.4520294309210158;0.4519196309589305;0.3791639009059909;-0.3454579581818189;0.5129588348761897;1.0001138709975612
7.33;1.091294342771171;0.41720391764838877;0.38222236970124496;0.39395662646299656;0.36099754303734616;1.100428223678128;1.0000393903088105;10.000950301760845;0.41670512700190143;0.4520288043764224;0.4519189720590045;0.3791011199994746;-0.3641769588812187;0.525702391716378;1.0001098362595235
7.33;1.0912966743530212;0.41720379056496354;0.38222273699292597;0.39395570225230364;0.3609978276143712;1.1004289347156027;1.000036716046479;10.000965548223169;0.41670549684056457;0.45202815840646804;0.45191835535674835;0.37910030976219145;-0.3641769595678109;0.5257031455761751;1.0001057088069414
7.34;1.0890432466306823;0.4162327455813145;0.38212338621800923;0.3727498000774989;0.34227542527341737;1.0977156073094083;1.0000341883411024;10.000980148335994;0.4167059000796879;0.45202749158789546;0.4519177843900178;0.3791624724582478;-0.3454499602407124;0.5129564460807207;1.0001014888767623
7.34;1.0890459331024007;0.4162326082157244;0.38212373640141345;0.37274889742556405;0.34227562350065466;1.097716242641315;1.0000318103005945;10.000994114805085;0.41670633743901886;0.4520268021124934;0.45191726324104947;0.37916161061598536;-0.34544996089950347;0.5129571819865335;1.000097175243458
7.35;1.09130373392208;0.4172033173506441;0.38222408296774707;0.393944172441685;0.36099066471711794;1.100429840608674;1.0000295850497847;10.001007488868119;0.41670680899902196;0.45202608847272246;0.4519167958551475;0.3790977270116512;-0.3641689615438891;0.5256998096476232;1.0000927646872133
7.35;1.091306771871023;0.4172031606750362;0.3822244135844345;0.39394331165973295;0.3609907775049498;1.1004304000283747;1.0000275162755372;10.001020325915738;0.416707313802985;0.4520253499795265;0.45191638536569645;0.3790968244034304;-0.3641689621734975;0.5257005180974876;1.0000882532013071
7.36;1.089054082055646;0.41623180209846444;0.3821247568705395;0.3727367150822568;0.3422674463881064;1.097715918560441;1.0000256077255536;10.00103267302975;0.4167078500196802;0.4520245868823225;0.451916033846743;0.379158905524293;-0.345440962788108;0.5129532430143853;1.0000836379091107
7.36;1.0890574505196393;0.41623162204250724;0.3821250670342372;0.37273591330303074;0.34226748018552866;1.0977163923007633;1.0000238617331625;10.001044559681533;0.41670841536830017;0.4520237999091215;0.4519157421484582;0.3791579736688537;-0.3454409633880151;0.5129539088046862;1.0000789185191699
7.37;1.0913159121791185;0.4172022162592117;0.3822253102603659;0.393932479653649;0.3609834736276041;1.1004298158256591;1.0000222782821948;10.001056007314585;0.41670900745659256;0.4520229896669755;0.45191550954536747;0.37909503302210174;-0.3641619639740395;0.5256983828208982;1.0000740983912013
7.37;1.0913195880736466;0.41720201283944625;0.38222560166550296;0.3939317532031771;0.3609834378073871;1.100430183466057;1.0000208558208976;10.00106704674644;0.4167096242242364;0.45202215652629013;0.45191533351544694;0.3790940883217318;-0.3641619645472529;0.52569898544187;1.000069184883713
