time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.38;1.089067472828742;0.41623095671263965;0.3821262404887428;0.3727249479895414;0.34225961700903973;1.0977164904197185;1.0000195924180384;10.001077723325226;0.41671026416369533;0.452021301008613;0.4519152100453639;0.37915514461620387;-0.34543296510883653;0.5129503245750833;1.0000641891130713
7.38;1.089071431739344;0.4162307364592285;0.38212651689878446;0.3727243149708699;0.34225951906618995;1.0977167322433996;1.0000184859816503;10.001088079165228;0.41671092588353154;0.4520204242426688;0.4519151343512498;0.37915420733295135;-0.34543296566007886;0.5129508442964413;1.0000591250915196
7.39;1.091330458915757;0.417201295110695;0.382226729375237;0.3939210306917438;0.36097538804330076;1.100429903786274;1.0000175334214267;10.00109813030215;0.41671160761789555;0.45201952801860534;0.4519151013217552;0.37909128207086856;-0.36415396620242535;0.5256950004867417;1.0000540076972866
7.39;1.091334673219544;0.41720106437960147;0.3822269991304782;0.3939205048056691;0.36097523479284443;1.100429998788596;1.0000167292416065;10.001107862092194;0.4167123073281829;0.45201861455009296;0.45191510564347587;0.3790903740753029;-0.3641539667376875;0.5256954261141392;1.000048850458441
7.4;1.0890830656903074;0.4162300360477747;0.38212767091199634;0.37271273865127613;0.34225019277889174;1.0977160100833105;1.0000160649194492;10.001117246107441;0.41671302299877827;0.4520176861575924;0.4519151420259862;0.37915248793015915;-0.34542496726814087;0.5129474727937918;1.0000436646671957
7.4;1.0890874965867146;0.41622979639857133;0.3821279421829271;0.37271232455453;0.34224998936839945;1.0977159298514767;1.0000155296507003;10.001126260128235;0.41671375261468857;0.452016744891434;0.4519152052983867;0.3791516277096316;-0.34542496779616844;0.5129478007161333;1.0000384596682834
7.41;1.0913469544789416;0.4172003354131519;0.38222815584515335;0.393909223762521;0.36096575811693954;1.1004287497462606;1.0000151116344227;10.001134888370476;0.4167144940361584;0.45201579274101783;0.4519152905358119;0.3790887973242487;-0.36414596832381635;0.5256915899904394;1.000033243548289
7.41;1.0913515533750293;0.417200088445456;0.38222843790364786;0.39390892065736693;0.3609655102997594;1.100428461893902;1.000014798857505;10.001143110013544;0.4167152450271012;0.4520148325527655;0.4519153935537773;0.379088000634018;-0.36414596885271083;0.525691821318898;1.0000280240295616
7.42;1.0891002804750989;0.416230208509113;0.38213019817715466;0.37270267127652007;0.3422415343470872;1.0977140606636244;1.000014579263071;10.001150903673803;0.41671600329053615;0.4520138683306894;0.45191551129330804;0.3791492411712601;-0.3454159693842402;0.5129424376000469;1.0000228091633208
7.42;1.089104993668241;0.4162287482031026;0.3821293856870944;0.3727024238781398;0.34224120398644137;1.0977135432991298;1.0000144408371983;10.001158258147097;0.41671676645475314;0.45201290430964985;0.4519156418542436;0.3791485218889066;-0.34541596991984297;0.5129425846028024;1.0000176070182867
7.43;1.091364681518737;0.41719927777825133;0.3822296275751314;0.3938994938684262;0.36095689641902207;1.1004259092276112;1.0000143717595502;10.001165163415681;0.41671753202217326;0.4520119439370515;0.45191578433121155;0.3790858453488735;-0.36413797046119784;0.5256867261827352;1.0000124246880284
7.43;1.091369460682106;0.4171990284948015;0.3822299425550232;0.3938993881756798;0.3609565787189331;1.1004251590723682;1.0000143602948341;10.001171596695276;0.4167182973275378;0.4520109897825933;0.4519159381822688;0.37908521400516326;-0.36413797101018996;0.5256868074858291;1.000007268147515
7.44;1.0891183233449464;0.4162292033209969;0.3821317849338297;0.3726921529682406;0.342231428947669;1.0977102933229799;1.000014394209502;10.001177523870352;0.4167190598542;0.45201004390411564;0.4519161022806038;0.37914763000769036;-0.345407971568919;0.512938183404792;1.0000021432353756
7.44;1.089123133386274;0.4162289648786181;0.38213212209632347;0.37269213009811825;0.3422310845923277;1.0977093110070855;1.0000144606866759;10.001182907648385;0.41671981769305555;0.452009107951875;0.45191627470171514;0.3791470947905504;-0.34540797213960595;0.5129382089187688;0.9999970568184298
7.45;1.0913828835911583;0.4171982567327962;0.3822312524279673;0.3938904893309949;0.36094778791373244;1.1004212094458627;1.0000145475585116;10.001187711529962;0.4167205694473152;0.4520081833882021;0.4519164535433731;0.37908360908994754;-0.3641309727240551;0.5256820362543128;0.9999920173274031
7.45;1.0913876912967182;0.4171980385725955;0.38223162041564634;0.3938905364814992;0.3609474172785607;1.100419984902643;1.0000146447633982;10.001191895418593;0.41672131385752964;0.4520072720173636;0.451916637606619;0.3790831731778376;-0.3641309733231068;0.5256820091729651;0.999987034502032
7.46;1.0891365468965308;0.4162282574254457;0.38213352743461143;0.3726834782797241;0.34222221497265226;1.0977036332688106;1.0000147450649681;10.001195406933288;0.4167220497725891;0.45200637617695955;0.4519168261097267;0.3791457869781764;-0.34539997393661026;0.5129327418344407;0.9999821193654876
7.46;1.0891413125325924;0.41622807523460487;0.3821339379541838;0.37268358463766355;0.34222181706474464;1.0977021511561085;1.0000148439395613;10.00119817986887;0.41672277611079683;0.4520054985847606;0.4519170180781117;0.37914545023258767;-0.34539997456380606;0.5129326658950673;0.9999772847398197
7.47;1.0914019812648135;0.4171978353787691;0.3822331645820484;0.3938823721889134;0.36093845137200553;1.1004145371970064;1.0000149385900081;10.001200141050509;0.4167234914797223;0.4520046424757402;0.45191721228927967;0.3790831625967165;-0.36412297520368164;0.5256769630216904;0.9999725451570499
7.47;1.0914066771508681;0.4171977105999561;0.3822336305814937;0.3938825297296452;0.3609380243343751;1.1004127923085911;1.000015026743794;10.001201220789959;0.41672419404607935;0.4520038119422528;0.4519174078210283;0.3790829236419912;-0.3641229758551032;0.5256768433232748;0.9999679156638535
7.48;1.0891543979300977;0.416227695172018;0.3821356820490034;0.3726740550344499;0.3422116684373793;1.0976959190781186;1.0000151060875953;10.001201362364975;0.41672488187228224;0.45200301186689495;0.45191760462440045;0.3791447329268297;-0.34539197651689174;0.5129269207574615;0.9999634102526687
7.48;1.0891590110437115;0.4162276391460328;0.38213621608342163;0.3726742538463329;0.342211213391513;1.0976939212246204;1.0000151745119366;10.001200520552928;0.41672555328472183;0.4520022473422132;0.45191780372931767;0.37914458999611683;-0.34539197718786974;0.5129267601411561;0.9999590406840886
7.49;1.0914195161276246;0.4171986476267169;0.3822365966444076;0.39387555688878445;0.3609300573482855;1.1004058030292958;1.0000152305700116;10.001198652002417;0.4167262070473497;0.4520015229370666;0.45191800712870583;0.3790824941888065;-0.36411497786668445;0.5256708210204926;0.9999548159824327
7.49;1.0914240424546553;0.4171986621859094;0.382237205627463;0.3938757878378696;0.3609295792709394;1.1004035680863624;1.0000152729576148;10.001195714656163;0.4167268423271621;0.4520008421551315;0.45191821737283355;0.37908244414480036;-0.36411497855169606;0.525670620906931;0.9999507427145303
7.5;1.0891715922548948;0.41622762554375864;0.3821383418888123;0.37266615402248127;0.3422020222909058;1.0976862181148923;1.0000152993505427;10.001191676095447;0.4167274586790435;0.45200020740768454;0.45191843719996266;0.3791454374929775;-0.34538397924130054;0.5129215107521437;0.9999468258046815
7.5;1.089176035576213;0.41622770889407734;0.3821390277673656;0.37266640844288923;0.34220152423230743;1.0976837533569757;1.000015306623205;10.001186519443012;0.41672805593783957;0.451999620512755;0.45191866953069715;0.37914547142104615;-0.34538397993427417;0.5129212637120321;0.9999430695480088
7.51;1.0914363708291541;0.4171988521459316;0.38223955914960017;0.3938677220567655;0.3609203283691802;1.100395174029137;1.0000152921754613;10.001180242829518;0.4167286337725137;0.4519990829501027;0.45191891748751134;0.3790835431912445;-0.3641079806297448;0.5256657484912862;0.9999394780913909
7.51;1.0914407209326351;0.41719899863488963;0.38224032062499846;0.3938679916458863;0.3609198141108789;1.1003924809056185;1.0000152543515413;10.001172852630383;0.41672919159319516;0.45199859530003633;0.45191918427927785;0.3790836498936889;-0.364107981327082;0.5256654388017541;0.9999360547718107
7.52;1.0891880781544927;0.4162280892339539;0.38214160977905504;0.37265842532559457;0.34219222512027847;1.0976746750772772;1.000015192110826;10.001164357895009;0.4167297290341259;0.45199815667883875;0.4519194733659799;0.3791457885156712;-0.3453759820259477;0.5129149462691985;0.9999328016487204
7.52;1.089192302276802;0.4162282897921532;0.38214244358825344;0.3726587042732386;0.34219169933189786;1.0976717582203117;1.0000151047950434;10.001154767103031;0.41673024605506365;0.45199776510818396;0.45191978887610995;0.3791459565731252;-0.34537598272633924;0.5129145666239127;0.999929720053371
7.53;1.0914523833831107;0.4171995386292322;0.38224311690244067;0.3938600005560795;0.3609104799045063;1.1003817334036023;1.0000149918360313;10.001144085199341;0.4167307425263043;0.45199741840993163;0.45192013551934707;0.37908415254561273;-0.36409998342832656;0.5256587604022948;0.9999268109817537
7.53;1.091456438427547;0.4171997813207915;0.3822440171190094;0.39386028465529427;0.3609099458296352;1.100378606267752;1.0000148530919117;10.001132318698337;0.4167312182468915;0.4519971147112703;0.4519205177258546;0.3790843757889607;-0.36409998413150124;0.5256583152962883;0.9999240751028191
7.54;1.0892034958682257;0.41622867938690183;0.382145169792956;0.3726499516149082;0.3421815802140152;1.0976613866559908;1.0000146902958045;10.001119481652028;0.4167316735047908;0.45199685222954467;0.45192093884400875;0.3791476259448175;-0.3453679848345867;0.512908585482709;0.999921513243488
7.54;1.0892073343355078;0.4162289506166103;0.3821461230094802;0.37265023750537185;0.34218103911021736;1.0976580896312997;1.0000145080320761;10.00110558793001;0.4167321091969794;0.45199662883406017;0.4519214010360055;0.3791479025184347;-0.3453679855354688;0.5129080802226132;0.9999191276640792
7.55;1.0914669458104602;0.4172005330010096;0.3822471678622273;0.3938523153586664;0.3609005651225664;1.1003677348196625;1.0000143128558037;10.001090641222184;0.41673252627121665;0.4519964421819114;0.45192190569602175;0.3790852051328309;-0.3640929862315101;0.525651952942825;0.99991692306027
7.55;1.091470531813852;0.4172008198658521;0.3822481544318359;0.393852602594235;0.36090001807580635;1.10036434438676;1.0000141115010797;10.00107464126949;0.41673292531854844;0.4519962902639204;0.4519224542658064;0.3790855338789094;-0.36409298691988834;0.5256513940531309;0.9999149055265513
7.56;1.0892170871216509;0.41622975211481406;0.38214937695726864;0.3726423093180421;0.34217164078196;1.0976469408788527;1.000013910267942;10.001057595669034;0.4167333067312879;0.4519961716092053;0.45192304904007935;0.3791488893392728;-0.34535998759784675;0.5129010197791957;0.9999130799683729
7.56;1.0892203969083183;0.41623004507318057;0.3821503800961152;0.3726425995199965;0.34217108939758867;1.0976435458684004;1.0000137162338787;10.001039519320878;0.41673367103099923;0.45199608513038303;0.45192369315869785;0.37914927254238423;-0.34535998826303543;0.5129004177943934;0.9999114486071823
7.57;1.091479498885005;0.4172012921390803;0.3822511265333557;0.393845041662865;0.36089095717356895;1.1003531792278094;1.000013538371477;10.001020430315783;0.4167340188611363;0.45199603004939753;0.451924389747788;0.37908768489316785;-0.3640849889138663;0.5256447726568274;0.999910011443681
7.57;1.0914825207738466;0.4172015812637819;0.38225213342607256;0.3938453311795025;0.3608904050228563;1.100349858546265;1.0000133870749814;10.001000354224788;0.41673435055441715;0.451996005981694;0.45192514092392444;0.3790881278712755;-0.3640849895494815;0.525644143068606;0.9999087670542225
7.58;1.0892284630328697;0.4162308537158518;0.38215369636888447;0.3726346759121876;0.342161676282296;1.0976315990030028;1.000013273314763;10.000979331560911;0.4167346657629256;0.45199601281291907;0.4519259474225099;0.3791506026632837;-0.3453519901693585;0.512893146731893;0.9999077129227928
7.58;1.0892311956454688;0.4162311317096297;0.38215469634957877;0.372634957752451;0.34216112698279283;1.0976284143654418;1.0000132078611685;10.000957419616771;0.41673496353161804;0.4519960503197078;0.45192680908494937;0.3791511101668665;-0.34535199077305684;0.5128925049332687;0.9999068459397897
7.59;1.091489721165707;0.4172023558495395;0.38225542833805015;0.39383734746493043;0.36088100085538083;1.1003393181706609;1.0000131994021744;10.00093469045904;0.4167352424977804;0.45199611795567896;0.45192772571093415;0.379089651243638;-0.36407799136036545;0.5256373716285453;0.9999061625193512
7.59;1.0914921710669272;0.41720261929695174;0.3822564151613013;0.3938376123793679;0.3608804604731703;1.1003363229469374;1.0000132525918837;10.000911230049267;0.41673550096813294;0.45199621499117776;0.45192869769676125;0.37909022661434244;-0.36407799193146867;0.5256367260375063;0.9999056577896125
7.6;1.0892375490832338;0.4162318643669415;0.3821579521078149;0.37262695974283866;0.3421517512428111;1.097618437919404;1.0000133680836156;10.000887128571044;0.41673573686402376;0.451996340853513;0.4519297260733934;0.37915383644737016;-0.34534399248682557;0.5128859222332404;0.9999053252841491
7.6;1.089239728870911;0.41623210992391796;0.38215891349617037;0.3726271981503764;0.34215123079918086;1.0976156683957217;1.0000135445431926;10.000862460602834;0.41673594757990384;0.4519964952395248;0.4519308118507265;0.37915448018249936;-0.3453439930270912;0.5128852766423854;0.9999051577355023
7.61;1.0914977170430615;0.4172032477362092;0.38225954683160324;0.393830709508183;0.36087225398256456;1.1003270178778175;1.0000137811503294;10.000837275054177;0.4167361302663774;0.45199667782185515;0.4519319553405903;0.37909315664590554;-0.3640699935533025;0.5256299704796228;0.9999051476667566
7.61;1.0914996486494868;0.41720346977771927;0.38226046534375335;0.3938309097322932;0.36087176273913724;1.1003244900081093;1.0000140784764657;10.000811600555458;0.41673628245838484;0.45199688804937055;0.45193315610713114;0.3790938643282809;-0.3640699940669099;0.5256293268796485;0.9999052870264776
7.62;1.0892445297469138;0.4162327170170502;0.3821619639603459;0.372619004888967;0.34214200136195827;1.0976070882421345;1.0000144374452062;10.000785454042534;0.41673640225155933;0.4519971254086287;0.4519344131993989;0.3791566017158024;-0.34533599456937486;0.512877960098173;0.9999055666514135
7.62;1.0892462349763652;0.4162329075711019;0.38216282571599597;0.3726191535611391;0.34214154714389833;1.097604814779325;1.0000148588739974;10.000758844498375;0.41673648826532045;0.4519973898087779;0.45193572523683284;0.3791573673906163;-0.3453359950618754;0.5128773202287132;0.999905976412165
7.63;1.091503771555097;0.41720398181466833;0.38226334494642483;0.39382252726053674;0.36086264524759054;1.1003166704219842;1.0000153435392394;10.000731774433538;0.4167365398169387;0.45199768152413505;0.4519370904956343;0.37909615971993404;-0.364062995545453;0.52562255989976;0.9999065056818001
7.63;1.091505276210885;0.4172041364223862;0.38226414247329854;0.3938226176340751;0.36086223883627805;1.100314655316095;1.0000158906964383;10.00070424680816;0.4167365567897528;0.45199800066837736;0.4519385070293347;0.3790969763087879;-0.36406299602101283;0.5256219258607994;0.999907143393874
7.64;1.0892497584693028;0.41623331326987717;0.38216551671246807;0.3726106347353789;0.3421325724905079;1.0975977696439223;1.0000164970375647;10.000676277048592;0.4167365392407511;0.45199834646934234;0.45193997261989277;0.37916081362712967;-0.34532799648898993;0.5128707714689901;0.9999078774922568
7.64;1.0892510975754515;0.4162334271650127;0.38216624944667305;0.3726106684383375;0.34213222234431273;1.0975960131205766;1.0000171578522519;10.000647899671868;0.4167364874035281;0.45199871652563967;0.45194148468484885;0.3791616670136131;-0.345327996949285;0.5128701436436061;0.9999086944963521
7.65;1.091508304624162;0.41720441877680714;0.38226663671713823;0.3938138936820159;0.36085343190089925;1.100308384341464;1.0000178680545817;10.000619164058719;0.4167364021167213;0.45199910663157084;0.4519430403755485;0.37909953113864725;-0.3640559974016293;0.5256151947106656;0.9999095800947233
7.65;1.0915095177138596;0.41720448916733044;0.3822673035454878;0.39381387745889973;0.36085314290187276;1.1003068815988797;1.0000186221042737;10.000590128080484;0.4167362851805085;0.4519995113986272;0.45194463667283685;0.3791004007536862;-0.36405599784598663;0.5256145740746909;0.9999105203809278
7.66;1.0892537445151151;0.4162336297556533;0.38216859123407515;0.37260062278895756;0.34212248830423486;1.0975905038694227;1.0000194140484133;10.00056085482556;0.4167361391944767;0.45199992494003666;0.451946270368729;0.3791642711363165;-0.34531999828274657;0.5128628958636277;0.9999115024770203
7.66;1.089254859223435;0.4162336561508707;0.38216918637248487;0.37260056669691377;0.3421222632210742;1.0975892506881673;1.0000202376090817;10.000531405336128;0.416735966984715;0.4520003412781917;0.45194793833667357;0.37916513819247905;-0.3453199987127562;0.5128622823138874;0.9999125138581465
7.67;1.0915118658848164;0.41720446169174547;0.3822693394056577;0.3938060972566685;0.3608458201643;1.1003021221404;1.00002108576106;10.000501829945982;0.41673577112823923;0.45200075480720725;0.4519496381436954;0.3791039985564455;-0.36404799913731417;0.5256079125349741;0.9999135413900369
7.67;1.0915128957864462;0.4172044452661813;0.38226985665606755;0.3938060140653091;0.3608456588789612;1.100301119709135;1.0000219506321848;10.000472168618755;0.41673555374341487;0.4520011606766488;0.4519513684442859;0.3791048494324262;-0.36404799955812184;0.5256072990635579;0.9999145715887037
7.68;1.0892569515042423;0.41623355146432506;0.3821710357068131;0.3725915304697546;0.34211402116691886;1.0975852462033333;1.0000228249039511;10.00044245811457;0.4167353162666383;0.4520015547330593;0.45195312881034405;0.37916768807614304;-0.34531299997690856;0.5128557260553269;0.9999155917255217
7.68;1.089257904301195;0.4162334979558775;0.3821714720683328;0.37259143510381476;0.3421139211619838;1.097584503962472;1.0000237040100977;10.000412741772646;0.4167350591728641;0.45200193341464745;0.45195491910383434;0.3791685115178491;-0.34531300039470236;0.5128550997348099;0.9999165907076354
7.69;1.0915157566240052;0.4172046251417949;0.3822714759271964;0.3937972507643736;0.3608375864991802;1.1002978934303032;1.0000245869426998;10.000383080988895;0.41673478206558295;0.4520022940794564;0.4519567389024909;0.3791073169252896;-0.3640410008114425;0.5256005670601224;0.9999175597235572
7.69;1.0915166415631739;0.417204545180044;0.3822718338653761;0.39379715961060113;0.3608375448653323;1.1002974125736842;1.0000254750364301;10.000353554596197;0.41673448430578597;0.4520026354415799;0.45195858746064743;0.37910810212193324;-0.36404100122618743;0.5255999076455448;0.9999184926124464
7.7;1.0892595613295202;0.41623320366967365;0.38217284447318706;0.3725823745939173;0.3421060380794783;1.0975820556418303;1.0000263702055403;10.000324241705094;0.41673416571271327;0.4520029576295882;0.45196046389839484;0.3791718655753412;-0.34530500163732647;0.5128484697705875;0.9999193855961688
7.7;1.0892603834261154;0.4162331067197513;0.3821731244765947;0.3725823011096366;0.3421060520938107;1.097581812654885;1.000027273573659;10.000295209832304;0.4167338266021242;0.4520032617507416;0.45196236704536324;0.3791726060948453;-0.34530500204256825;0.5128477563762976;0.9999202364214071
7.71;1.0915181061719958;0.41720414859029686;0.38227292471562735;0.3937893271955276;0.3608309387396519;1.100295671587419;1.000028184635054;10.000266516516355;0.4167334671746863;0.45200354915227037;0.45196429496028906;0.37911032265731165;-0.3640340024389693;0.525592915714716;0.9999210429925393
7.71;1.0915188549452595;0.4172040396047613;0.3822731227313894;0.3937892841124344;0.36083100564544657;1.1002956209539243;1.0000291013876612;10.000238211265566;0.4167330873002107;0.4520038206112651;0.4519662445991899;0.3791110143282671;-0.3640340028232402;0.5255921325398258;0.9999218021537865
7.72;1.0892616225640799;0.41623272384116766;0.3821740166576414;0.3725733848815424;0.3420984944365977;1.0975806502097318;1.0000300211235376;10.000210332460565;0.41673268699724575;0.45200407576847484;0.45196821197318043;0.37917468041244434;-0.3452970031922676;0.5128400188080983;0.9999225098305934
7.72;1.0892622673394463;0.41623260632660086;0.3821741311705506;0.37257338527793915;0.34209861074833453;1.0975807491198637;1.000030941037076;10.00018290253618;0.41673226669162516;0.4520043134295092;0.4519701925658917;0.37917532066013804;-0.34529700354338666;0.5128391572232495;0.9999231619463849
7.73;1.0915197806733115;0.4172036284645858;0.38227376229456983;0.39378046112257925;0.36082359600604963;1.1002949077480295;1.0000318587502086;10.000155927966343;0.4167318270876793;0.45200453245471356;0.4519721818114075;0.3791139352207636;-0.3640270038742429;0.5255854219352513;0.999923754567899
7.73;1.0915202842613492;0.4172035027583656;0.3822737928749809;0.3937805153134084;0.36082375863010263;1.1002951172446025;1.0000327731016383;10.000129409258626;0.416731369205534;0.45200473210685344;0.4519741755773694;0.3791145245249756;-0.364027004182418;0.5255844836897228;0.9999242837010488
7.74;1.089262809973466;0.4162318453966629;0.3821742086960679;0.3725651548627918;0.3420916919430308;1.097579370534661;1.0000336845010345;10.00010335451023;0.4167308944663255;0.45200491195254494;0.4519761700563172;0.3791770891394962;-0.3452890044649849;0.512830959815332;0.9999247454997171
7.74;1.089263136820922;0.41623170995168934;0.38217416047566083;0.3725652700092674;0.3420919011419904;1.0975796615012803;1.0000345939748145;10.000077786651033;0.4167304046344511;0.452005072222304;0.4519781612451274;0.37917762978320074;-0.3452890047184368;0.5128299573567667;0.9999251361963521
7.75;1.0915202576761072;0.4172029893859073;0.38227390374480885;0.393773246469622;0.36081773807813605;1.1002949834466313;1.0000355021719287;10.000052737988701;0.41672990176244923;0.4520052143805095;0.4519801450657457;0.3791161477649188;-0.3640200049391547;0.5255766345727321;0.9999254515408065
7.75;1.0915203768351665;0.4172028437838397;0.3822737900386978;0.39377342567831325;0.3608179911593508;1.1002953287753239;1.00003641039628;10.000028231378803;0.41672938808652377;0.4520053410140933;0.45198211771900376;0.37911664511546045;-0.36402000512377847;0.5255755906944368;0.9999256863577414
7.76;1.0892624908009272;0.41623121693042126;0.3821741213639679;0.37255701719832957;0.3420849012282574;1.097579689475296;1.0000373225829404;10.0000042640707;0.41672886582768826;0.4520054551993874;0.451984075452903;0.3791801240777199;-0.3452820052692144;0.5128228587824777;0.9999258345813297
7.76;1.0892623853435517;0.41623106366687407;0.38217395650066066;0.37255726064543376;0.342085191819891;1.097580057455085;1.0000382454777428;9.999980809566043;0.4167283371416742;0.45200555999196773;0.45198601450209325;0.3791805868504956;-0.34528200537273607;0.5128217980357695;0.9999258900191021
7.77;1.0915191010240104;0.41720198142445325;0.38227326461917494;0.39376572660853093;0.3608114533184608;1.1002954251767822;1.0000391869614342;9.99995783077709;0.41672780434656925;0.45200565810906984;0.4519879315192566;0.3791190356981642;-0.3640120054322237;0.5255675961164984;0.999925847364077
7.77;1.0915187702387887;0.4172018258714294;0.38227306140651107;0.39376603814489525;0.36081177409247195;1.1002957864594902;1.0000401546730617;9.999935288520453;0.4167272701504818;0.45200575195405035;0.4519898237216142;0.379119472664693;-0.36401200544620654;0.5255665434800769;0.9999257022824896
7.78;1.0892603962398666;0.41623049335375323;0.38217360311180304;0.37255061634044334;0.34207950602045684;1.0975801364181548;1.0000411557604365;9.999913142026509;0.4167267376550407;0.45200584381655334;0.45199168890305;0.37918189900862964;-0.34527400541364767;0.5128132600396281;0.9999254503690765
7.78;1.0892598498850157;0.41623034196286735;0.38217337077223146;0.3725510053425011;0.342079854132247;1.0975804704009575;1.0000421965846118;9.999891350278585;0.41672621004029564;0.4520059354347245;0.4519935256519302;0.37918231525837515;-0.34527400533362623;0.5128122377883911;0.9999250861660848
7.79;1.0915161358004348;0.41720247851895437;0.38227372810744953;0.39375964243786526;0.36080621654178097;1.100295782878914;1.0000432819934848;9.999869873588581;0.4167256900659272;0.4520060273058827;0.4519953333212282;0.37912072192766677;-0.3640050052052146;0.5255586339723498;0.999924603263962
7.79;1.0915153879984527;0.4172023395901392;0.3822734722362337;0.39376012444115616;0.36080659653497654;1.1002960673061362;1.0000444150413637;9.999848671880734;0.4167251800049266;0.4520061187708994;0.45199711184550806;0.3791211198241758;-0.36400500502770594;0.5255576610001814;0.9999239950060758
7.8;1.089256608703462;0.416229870971554;0.38217290226311035;0.3725436641316982;0.34207323738452766;1.097580317345804;1.0000455971926547;9.999827706609377;0.416724682132267;0.45200620847765893;0.4519988617863234;0.37918450962215766;-0.3452670048008695;0.5128053491639052;0.999923255336587
7.8;1.089255665520288;0.4162297545672719;0.382172625934438;0.3725442510613286;0.3420736527435629;1.0975805285858948;1.0000468286789352;9.999806943002957;0.41672419902303476;0.45200629454858315;0.4520005841588631;0.37918489142241657;-0.34526700452499565;0.5128044378996427;0.9999223798954898
7.81;1.0915115592147702;0.4172019331285656;0.3822729401748158;0.39375305938558086;0.3608000854967187;1.1002956997958473;1.000048109530907;9.99978634716069;0.4167237331987321;0.4520063746745037;0.4520022798077706;0.379122264611904;-0.3639980042008346;0.525550080873512;0.9999213666414425
7.81;1.091510421227422;0.4172018448568441;0.3822726458132171;0.3937537550471335;0.36080053842834064;1.1002958333789143;1.000049441186574;9.999765891810457;0.416723286412197;0.4520064464671668;0.45200394902904995;0.37912262798297003;-0.36399800382950864;0.52554923688352;0.9999202157943561
7.82;1.089252252349585;0.4162298286266799;0.3821720540515128;0.37253787432442026;0.3420672402147255;1.0975799344459272;1.0000508273377655;9.999745569209223;0.41672285914355617;0.45200650785953994;0.4520055917069822;0.37918597992828057;-0.34525900341255383;0.512796522278217;0.9999189298808205
7.82;1.0892509227709992;0.41622976976875115;0.38217174298783607;0.37253867854098577;0.3420677312124851;1.0975800090894703;1.0000522734639081;9.999725390393008;0.41672245083207954;0.45200655710787124;0.4520072074161134;0.37918631837624134;-0.3452590029519932;0.5127957526448386;0.9999175136927743
7.83;1.09150643486997;0.41720195878118743;0.38227197886328823;0.3937488963973267;0.36079534841128913;1.1002950633275363;1.000053785671364;9.999705375316255;0.41672206059756534;0.45200659258520054;0.4520087954373431;0.3791246408492178;-0.3639910024500573;0.5255428042429229;0.9999159732494006
7.83;1.0915049232711063;0.41720193397302113;0.3822716550143465;0.393749802968764;0.36079587124116425;1.1002951025266234;1.0000553691793954;9.99968554780758;0.4167216874702693;0.45200661299755834;0.4520103549858553;0.37912494490289417;-0.36399100190888023;0.525542117675184;0.9999143139859168
7.84;1.0892453926280026;0.4162296412708635;0.38217107102247105;0.3725326048985495;0.34206153960763624;1.0975791308039824;1.00005702688115;9.999665932875265;0.416721330283397;0.45200661768732114;0.45201188543699194;0.3791872283851892;-0.3452520013307039;0.5127889818046278;0.9999125400169986
7.84;1.0892437141980778;0.41622966082580354;0.38217073892979714;0.37253360159678583;0.3420620845753434;1.0975791517626046;1.0000587591302366;9.999646556581364;0.416720988203558;0.4520066060436252;0.45201338644265;0.3791874893607431;-0.34525200071818385;0.5127883826566207;0.9999106550614683
7.85;1.0914988933053154;0.4172018877792119;0.38227091165382837;0.3937451744702944;0.36079085717685827;1.1002941704840545;1.0000605646761134;9.999627453205832;0.4167206613396191;0.452006576609011;0.4520148580478556;0.37912572618160645;-0.36398400007428217;0.5255354727433702;0.9999086631068036
7.85;1.0914970656948395;0.41720195961343415;0.38227057457297736;0.39374624804787534;0.3607914182313587;1.1002941936767534;1.0000624408971701;9.999608673805524;0.41672035031660193;0.45200652721095197;0.4520163007548401;0.37912593795670135;-0.36398399940189063;0.5255349607295119;0.9999065681992013
7.86;1.0892372355559496;0.41623102912764787;0.38217113635703726;0.3725280795634651;0.3420560541187879;1.0975782274630814;1.0000643829819287;9.999590283241387;0.41672005534812223;0.4520064557483641;0.45201771543626823;0.37918912474041594;-0.3452439987035508;0.5127821995008;0.9999043745137327
7.86;1.0892352725178913;0.4162299467111909;0.38216968459946005;0.3725291774316371;0.3420565842600202;1.0975782760280324;1.00006638413886;9.999572346494245;0.41671977588782033;0.4520063606917;0.45201910294355147;0.37918928692292414;-0.34524399798141947;0.5127817689060614;0.9999020869189833
7.87;1.0914901806458;0.41720223315335986;0.3822698026046484;0.39374207226333163;0.36078649336919216;1.1002933422324248;1.0000684374390145;9.999554922612301;0.4167195108635783;0.45200624122127053;0.45202046370074067;0.3791264246083097;-0.3639779972375472;0.5255295096550727;0.9998997112576471
7.87;1.091488096099173;0.4172024160164055;0.38226945890758374;0.3937432928634286;0.36078707701247636;1.100293428692905;1.000070537667764;9.99953806710761;0.41671925916753616;0.45200609733240393;0.4520217977410827;0.3791265375572227;-0.3639779964743056;0.5255291433522855;0.9998972540280322
7.88;1.0892280250176598;0.4162316479258052;0.3821700631192509;0.37252409792439145;0.3420506202902923;1.0975775385738396;1.0000726825057074;9.99952182036489;0.41671902028702185;0.4520059301623741;0.45202310488822905;0.3791896253450197;-0.34523699569454774;0.5127759526108021;0.9998947219221749
7.88;1.0892258385081919;0.41623188887634704;0.3821697208355048;0.3725253948543456;0.3420512060622081;1.0975776756415119;1.0000748724485466;9.999506189523233;0.41671879458903;0.45200574216014766;0.452024384788313;0.37918968744371934;-0.34523699490153464;0.5127756309600223;0.9998921210601865
7.89;1.0914805386042774;0.4172030816696137;0.3822687288942919;0.393738357538319;0.3607810746584835;1.1002928433651293;1.0000771089286193;9.999491150643696;0.41671858294141867;0.4520055367301482;0.45202563692065517;0.3791277233574396;-0.36397099409898787;0.5255240511342137;0.9998894560578577
7.89;1.091478254802793;0.41720338596272377;0.38226839051587347;0.39373973324475137;0.36078165413438845;1.1002930441712682;1.000079392382631;9.99947666434043;0.4167183859884434;0.4520053178397234;0.45202686048497726;0.37912773282841666;-0.363970993291066;0.5255237675992348;0.9998867299414532
7.9;1.0892179846261423;0.4162326975137993;0.3821689602971805;0.3725219422664679;0.3420462939403694;1.0975772798308272;1.0000817214602062;9.999462687713647;0.41671820354303746;0.45200508968108727;0.452028054174028;0.37918971568623216;-0.34522899248179206;0.5127693951147083;0.9998839449713705
7.9;1.0892155927027853;0.41623306897330054;0.3821686282082074;0.37252340150766594;0.34204685471741386;1.0975775527287197;1.0000840930357515;9.999449175563726;0.41671803460708184;0.4520048560004265;0.45202921618432484;0.37918967143922877;-0.34522899167436577;0.5127691492059019;0.9998811040697297
7.91;1.0914700789203058;0.4172043935404257;0.3822676469240027;0.3937364958447173;0.3607766858665557;1.1002928667685064;1.0000865032343247;9.999436066707686;0.41671787797690574;0.4520046196763131;0.4520303444211224;0.3791275992142234;-0.3639639908710955;0.5255181820328411;0.9998782119342235
7.91;1.0914675744225042;0.41720483282374166;0.38226732387290374;0.3937380383722038;0.3607772152268664;1.1002932265091852;1.0000889484328483;9.999423269910626;0.4167177327503473;0.45200438304497337;0.45203143647870336;0.37912749802134993;-0.36396399007359437;0.5255179707687343;0.9998752742449294
7.92;1.0892070794729956;0.4162343300494923;0.38216795911675366;0.3725192378951868;0.3420406821849139;1.0975776351565092;1.0000914249776092;9.999410673338797;0.41671759848347767;0.45200414829818925;0.45203248966621784;0.37919036717975785;-0.34522198928291825;0.5127645400109406;0.9998722959820829
7.92;1.0892044599619635;0.41623483726396937;0.3821676517546066;0.3725208595877185;0.34204116779669796;1.0975780935685635;1.0000939289644255;9.999398171452814;0.4167174752131261;0.45200391758646674;0.4520335014246514;0.3791902066515265;-0.3452219885000197;0.5127643523142935;0.9998692811866108
7.93;1.091458715548773;0.4172062473375163;0.3822666569689103;0.3937352865066095;0.3607720215821244;1.1002936008369328;1.0000964563538337;9.999385673777107;0.4167173635597503;0.4520036931057378;0.4520344694531526;0.37912701659176024;-0.3639569877261317;0.5255125572215417;0.999866234033772
7.93;1.091455977226182;0.41720682146047583;0.38226637751884596;0.39373697963139964;0.3607724516487775;1.1002941551818006;1.0000990023764333;9.999373090124731;0.4167172648246754;0.4520034770881338;0.4520353913721609;0.3791267965795517;-0.363956986962608;0.5255123805728279;0.9998631598488481
7.94;1.0891952861801648;0.4162361754229635;0.3821668013695967;0.3725175417678937;0.34203504908032717;1.097578753880732;1.00010156199081;9.999360324350612;0.41671718072009484;0.4520032716165793;0.45203626459019686;0.3791895456999844;-0.34521498621083985;0.5127591089672903;0.9998600651975668
7.94;1.0891924303196558;0.4162368126572234;0.38216656268442234;0.372519296177874;0.3420354155572783;1.0975793926622026;1.0001041316602264;9.999347282451174;0.416717112884701;0.4520030785539761;0.45203708633315415;0.3791892632073266;-0.34521498547254825;0.512758937842967;0.9998569571883017
7.95;1.0914474104252487;0.41720902072082994;0.3822659286484056;0.3937349701969884;0.3607668888201541;1.1002950665431206;1.000106709208838;9.99933387980916;0.4167170627865003;0.4520028995409759;0.4520378535906717;0.3791269489538906;-0.3639499847498387;0.5255077425620007;0.9998538430035986
7.95;1.0914444389800577;0.4172097142097009;0.3822657388322915;0.393736773870324;0.3607671877965859;1.1002957713987984;1.0001092918955905;9.999320050190303;0.4167170322271056;0.4520027356346537;0.4520385630656285;0.37912660324178055;-0.36394998404492857;0.5255075802697836;0.9998507298282628
7.96;1.0891825144249503;0.41623878662486774;0.3821662483140753;0.3725171221467937;0.34202966379736377;1.0975805036188708;1.0001118757558396;9.999305759163514;0.41671702409755085;0.4520025868116957;0.45203921118563706;0.37918822602401686;-0.34520698335992067;0.5127530670418892;0.9998476247741105
7.96;1.0891794188848618;0.4162395305078827;0.3821661115627769;0.37251895926360473;0.34202988964021824;1.0975812586229268;1.000114456401929;9.999291007131877;0.41671704258105713;0.45200245199096606;0.45203979445379694;0.3791878160649632;-0.34520698269660266;0.5127529182092474;0.9998445351051363
7.97;1.0914341498261149;0.4172118363500386;0.38226558068796157;0.3937346658819785;0.3607612156313121;1.100297030216996;1.0001170295704123;9.99927581395264;0.41671709239574006;0.4520023294659483;0.45204031009562695;0.37912537087865417;-0.36394398205616996;0.5255029807166267;0.9998414683664655
7.97;1.0914309177456591;0.41721262027097106;0.3822654974578621;0.3937365192529075;0.3607613595138864;1.1002978111641746;1.0001195906431624;9.999260211172329;0.4167171777184479;0.45200221720212824;0.4520407563536377;0.37912488746756945;-0.3639439814389842;0.5255028516014701;0.9998384317257402
7.98;1.089168723089585;0.41624182157288564;0.38216616002268383;0.37251572536879873;0.34202256114213964;1.0975815947579568;1.0001221337190163;9.999244257466025;0.4167173013966761;0.4520021128126542;0.45204113222099956;0.3791873630434397;-0.34519998084471887;0.5127485603090441;0.9998354316651995
7.98;1.0891653530542238;0.4162426305825192;0.3821661292783796;0.3725175789594539;0.34202261298045117;1.0975823757615593;1.0001246512219801;9.999228048430915;0.4167174646271287;0.4520020136235739;0.45204143692060256;0.3791867950066099;-0.34519998027295207;0.512748457702279;0.9998324746412273
7.99;1.0914198508299588;0.41721459208650225;0.3822653269640094;0.3937348563294003;0.3607552161508274;1.100299149602287;1.000127134258897;9.999211712124701;0.416717667360863;0.4520019172687788;0.4520416695538779;0.3791231805454972;-0.36393697972367955;0.5254976983323902;0.9998295674409317
7.99;1.0914163522365226;0.4172154141969516;0.38226534864195016;0.39373669007230244;0.3607551705956525;1.100299911732078;1.000129573650829;9.999195407640618;0.4167179090939121;0.45200182223445445;0.4520418293784838;0.3791225168907649;-0.3639369791973743;0.5254976292436058;0.9998267171427881
8.0;1.0891548590863898;0.4162453859607363;0.3821664610925102;0.3725158199904416;0.34201581558147987;1.0975836582571719;1.0001319609618005;9.999179316845517;0.41671818918030923;0.4520017276804046;0.45204191638750224;0.3791848022313278;-0.3451929786946825;0.5127435419196462;0.999823931635279
8.0;1.0891512402009582;0.4162462152444316;0.38216653573939124;0.37251761208327944;0.3420156742444304;1.0975843860134784;1.0001342884327378;9.999163624297557;0.416718506658766;0.45200163307081875;0.4520419313840543;0.3791840359900142;-0.345192978215944;0.5127435190070292;0.9998212199918043
8.01;1.0914045004183284;0.4172177929283268;0.3822658241828165;0.3937344474006112;0.3607480993043147;1.1003010913596951;1.0001365484016709;9.999148504950229;0.41671886013585197;0.4520015383705993;0.45204187567133935;0.3791212181554206;-0.36392997776077457;0.5254934387948403;0.9998185913726408
8.01;1.09140077667674;0.41721862034717316;0.3822659498096475;0.393736181919847;0.3607478632354879;1.1003017691107992;1.0001387331683222;9.999134120263266;0.4167192478393048;0.45200144429967803;0.4520417509981688;0.3791203489456866;-0.3639299773279983;0.5254934770585337;0.9998160535626052
8.02;1.089139074448223;0.4162486372855448;0.382167208992898;0.37251402370963144;0.3420072092348737;1.0975854125364792;1.0001408350297638;9.999120607830486;0.4167196677741185;0.4520013516638581;0.4520415597916123;0.3791814292024581;-0.34518597691596997;0.5127389255407541;0.9998136133682762
8.02;1.089135265445757;0.41624945024223925;0.382167376949323;0.3725156931541365;0.3420068814807151;1.0975860142626674;1.0001428466243407;9.999108065122991;0.416720117935371;0.45200126025170384;0.45204130523356273;0.37918046058845895;-0.3451859765229411;0.5127390387622377;0.9998112780505466
8.03;1.0913883576578525;0.41722095048501806;0.3822667012058412;0.3937335748646744;0.36074023425464585;1.1003025672479707;1.0001447618607788;9.999096540309024;0.41672059657803073;0.45200116853187056;0.452040991029779;0.37911744532186903;-0.36392397614718297;0.5254896653711603;0.9998090553889311
8.03;1.0913844916242363;0.41722174093980274;0.38226689450097856;0.3937351767251195;0.36073982139778055;1.1003030651479941;1.0001465761599886;9.999086039880826;0.4167211024708964;0.4520010743457208;0.452040621107729;0.3791163859773543;-0.3639239757868896;0.5254898664415836;0.9998069527688375
8.04;1.0891226767222595;0.4162517147468757;0.38216820742937657;0.3725129164399988;0.34199899721447813;1.0975865028217402;1.0001482849027943;9.999076549381702;0.41672163482172864;0.4520009757005687;0.4520401990796895;0.37917828546213617;-0.3451779754399947;0.5127349995872186;0.9998049770166249
8.04;1.0891187873522572;0.4162524766373148;0.38216841224204107;0.3725144455884838;0.3419985057734666;1.097586877516558;1.0001498818874421;9.999068053441158;0.4167221928327757;0.4520008709079018;0.4520397272792807;0.3791771470075206;-0.3451779751041218;0.512735299005849;0.9998031345744351
8.05;1.09137283128725;0.4172243158618867;0.3822677718068908;0.3937324920952759;0.3607316874785812;1.1003031893047945;1.0001513596790097;9.999060546372679;0.41672277536819297;0.45200075841129306;0.4520392062563027;0.3791139742367887;-0.36391697477684803;0.5254866401244854;0.9998014310955738
8.05;1.0913689503516166;0.4172250484929504;0.3822679787903653;0.3937339388182796;0.3607311247719129;1.1003034399861087;1.0001527108306314;9.9990540321815;0.4167233810830083;0.4520006365524295;0.4520386355239407;0.37911277131035204;-0.3639169744560647;0.5254870422836195;0.9997998714321792
8.06;1.089106154220914;0.4162546191165193;0.38216933011849435;0.3725099917625989;0.34198906229403175;1.0975866316136287;1.0001539287292154;9.999048518185974;0.4167240086783987;0.45200050301818473;0.4520380146834783;0.37917354285821775;-0.3451709741402614;0.5127317955628071;0.9997984601620772
8.06;1.0891023168263916;0.41625532758420214;0.3821695329100147;0.372511340483408;0.34198843633223197;1.0975867659674396;1.0001550079066386;9.999044014749774;0.41672465695374766;0.45200035449106807;0.4520373436775779;0.3791722934812251;-0.34517097382881284;0.5127323066400031;0.9997972011579473
8.07;1.091356447630148;0.4172270679314481;0.3822688377406647;0.3937303650997304;0.36072259982986205;1.1003028453225931;1.0001559439667005;9.999040543957562;0.4167253249122949;0.452000187143897;0.4520366223531732;0.3791090271397144;-0.36391097352203805;0.5254844223840517;0.9997960966746592
8.07;1.0913526882707065;0.417227755822854;0.3822690306840173;0.3937315966829579;0.36072191226838063;1.1003028736575717;1.000156733421253;9.999038141127219;0.4167260119892935;0.4519999977416935;0.45203585030483595;0.379107746891465;-0.36391097322072;0.5254850477503312;0.9997951475300225
8.08;1.0890900477698309;0.4162572863909787;0.38217036500230295;0.3725074507619524;0.34197972518589786;1.0975858572254997;1.0001573739418739;9.999036839588005;0.41672671810252826;0.45199978463565665;0.4520350272392575;0.3791694550812222;-0.3451639729254355;0.5127302118796353;0.9997943543838855
8.08;1.089086399580109;0.416257955620606;0.38217054508400994;0.37250855101085595;0.34197897190034743;1.0975858039242532;1.0001578650339464;9.999036653184996;0.4167274434560389;0.45199954796236874;0.4520341532764835;0.37916815372664686;-0.34516397263631593;0.512730956331419;0.9997937188616369
8.09;1.0913407521663894;0.41723086936606385;0.3822709331114994;0.3937273282932164;0.36071304823422395;1.1003017214172457;1.0001582080457687;9.999037574944762;0.4167281883832689;0.4519992889289947;0.4520332289047644;0.37910384460287816;-0.3639039723533266;0.525482436553117;0.9997932429685605
8.09;1.0913372447505663;0.4172315239336805;0.3822710993057025;0.393728286904354;0.3607122258481122;1.1003016154066017;1.0001584055812758;9.999039585284729;0.41672895335734145;0.4519990087529824;0.4520322548037547;0.37910252917859416;-0.36390397207658387;0.5254833088388075;0.9997929271667907
8.1;1.0890748821342857;0.4162598630714969;0.38217134094985183;0.3725026340246523;0.34196874786602;1.0975844897410756;1.0001584610131344;9.999042654787477;0.4167297388937975;0.45199870797318176;0.45203123154550756;0.37916420914761206;-0.3451569718064602;0.5127288639467091;0.9997927695537914
8.1;1.089071532283572;0.41626050533164344;0.3821714891888593;0.3725034400891323;0.3419678591243781;1.0975843474270848;1.000158377820428;9.999046742595782;0.4167305453879717;0.4519983862917753;0.45203015950993086;0.37916288713097984;-0.3451569715436416;0.5127298728186024;0.9997927668774177
8.11;1.091326198455495;0.41723334396630135;0.3822717952652153;0.3937230875224134;0.36070291472503907;1.1003001909250625;1.000158159832895;9.999051797024581;0.4167313730852918;0.45199804277871297;0.45202903945953826;0.37909956664812633;-0.36389797128922813;0.5254829042175911;0.9997929159218705
8.11;1.09132301542053;0.417233974811513;0.3822719218749968;0.3937237302978812;0.3607019692774443;1.1003000218220762;1.0001578128637392;9.999057760778117;0.41673222183971204;0.4519976763698562;0.4520278730080263;0.3790982518780271;-0.36389797104494775;0.5254840561173129;0.9997932145955115
8.12;1.089060983118246;0.4162622933358707;0.38217212146685375;0.37249778541885964;0.3419583780351169;1.097582840229272;1.000157345634018;9.99906457596014;0.4167330905483766;0.4519972859868443;0.45202666233014027;0.37915894765808106;-0.3451499708132999;0.5127286176411912;0.999793662534024
8.12;1.089057963534194;0.4162629151769928;0.3821722201783821;0.3724982570469731;0.3419573859909567;1.0975826443778678;1.0001567693740445;9.999072182688574;0.41673397707118154;0.45199687009814854;0.4520254097343457;0.3791576590628021;-0.3451499705971577;0.5127299145735594;0.9997942603990373
8.13;1.0913139526671871;0.41723613004400173;0.38227248081933995;0.3937178750540983;0.36069233365087605;1.100298430839778;1.0001560969102319;9.999080515128224;0.41673487905996426;0.45199642676217705;0.4520241175914391;0.37909439082148133;-0.3638909703991123;0.5254830992458062;0.999795008569716
8.13;1.0913110812169071;0.41723674405286465;0.38227254212231637;0.3937181734692589;0.3606913024159594;1.100298195106421;1.0001553411169914;9.999089504135384;0.4167357946969225;0.4519959541744481;0.4520227885732087;0.379093147376132;-0.36389097022114814;0.5254845376264978;0.9997959071338065
8.14;1.0890493446696745;0.4162650475801085;0.38217266762815466;0.37249189828958323;0.3419476315425801;1.0975809323074823;1.0001545133020329;9.999099087670547;0.4167367224366628;0.45199545094532123;0.45202142592617495;0.37915493285152074;-0.34514297006448813;0.5127302558634548;0.9997969569075413
8.14;1.089046603739125;0.41626565419659256;0.38217267950320427;0.37249202551447275;0.3419465636094993;1.0975806376666015;1.0001536229356565;9.999109216715752;0.416737660451684;0.4519949160375245;0.45202003332936413;0.3791537501999936;-0.3451429699295593;0.512731826693481;0.9997981599461818
8.15;1.0913018557521201;0.4172384089488536;0.3822727823682266;0.3937121525501131;0.3606825614623837;1.1002963063643834;1.0001526783983985;9.99911984663778;0.4167386068577053;0.4519943486442151;0.4520186142847487;0.3790896003799157;-0.36388496981641794;0.5254850901618284;0.9997995191494572
8.15;1.0912992318748032;0.4172390082932814;0.38227273197604295;0.39371211083325147;0.3606814577617293;1.100295933690318;1.0001516869412528;9.999130925049945;0.4167395603533747;0.4519937484181105;0.45201717147694936;0.3790884824288451;-0.3638849697253653;0.5254867710121927;0.9998010369434406
8.16;1.0890377723095042;0.41626706750040954;0.3821725100623662;0.3724835059048449;0.341935846988929;1.097578516134842;1.000150654185675;9.999142391138781;0.4167405205622615;0.4519931157308212;0.45201570670251723;0.37915039427264247;-0.34513596965712307;0.5127321497914972;0.9998027135980143
8.16;1.089035263055405;0.41626765362826307;0.38217238550434346;0.3724832960480814;0.34193471246970186;1.0975780524057286;1.000149584857196;9.99915417958473;0.4167414882509857;0.45199245129891197;0.4520142215775083;0.379149333526781;-0.34513596961267123;0.5127339089616305;0.9998045470863233
8.17;1.0912907066609436;0.4172406570018472;0.3822726078338928;0.3937038677495359;0.3606714077725745;1.100293543597929;1.000148484098404;9.99916622323422;0.41674246518274216;0.4519917558130087;0.452012718138868;0.3790862977314574;-0.3638789695933277;0.525488607987893;0.9998065349721206
8.17;1.0912883181803246;0.41724121890270754;0.3822723990912979;0.39370349503765506;0.3606702466611455;1.1002929926387086;1.0001473579929185;9.999178462498518;0.41674345331362406;0.4519910299766189;0.45201119862056577;0.37908528417999177;-0.363878969600928;0.5254904142915175;0.9998086756652502
8.18;1.0890270990241402;0.416269230523791;0.382172011517416;0.3724745995950363;0.34192458300873807;1.0975754033518903;1.0001462131046293;9.999190852536369;0.4167444541142768;0.4519902743636258;0.45200966515532515;0.379146289671101;-0.3451289696375619;0.5127346096189835;0.9998109675584232
8.18;1.0890248340016146;0.41626975343318434;0.38217171148565193;0.3724740737331546;0.3419234001635148;1.0975747802841218;1.0001450553470919;9.999203359645687;0.4167454685434227;0.4519894892255224;0.4520081199526473;0.37914531053895206;-0.3451289697051908;0.5127364352074368;0.999813407978317
8.19;1.0912805247928818;0.41724267527275727;0.38227175026948607;0.39369430420284907;0.3606600524371905;1.1002911291728366;1.0001438895691521;9.999215959292474;0.4167464973996897;0.45198867447743474;0.45200656560517183;0.3790823432612837;-0.3638719698057355;0.5254910390855928;0.9998159934373013
8.19;1.0912783877221213;0.4172431377042114;0.3822713564543646;0.3936936312898743;0.3606588549477624;1.100290456611707;1.0001427204018907;9.999228635141375;0.41674754178398965;0.45198782966438006;0.4520050053086322;0.3790813852150525;-0.3638719699412925;0.5254928628383431;0.9998187201200504
