time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.2;1.089017427595019;0.41627102970159396;0.3821707864156418;0.37246447374944436;0.3419131630266046;1.0975717695163334;1.0001415526930888;9.999241372503404;0.4167486034578636;0.4519869541669924;0.4520034426139589;0.3791434348769562;-0.3451219701140221;0.5127379319198176;0.9998215830466203
8.2;1.0890154334882276;0.4162714092946042;0.3821703077970823;0.37246365276237015;0.3419119618255547;1.097571074779766;1.0001403912040592;9.999254156895317;0.41674968492537284;0.4519860476671467;0.45200188061120605;0.3791424913254368;-0.34512197032595043;0.512739741224667;0.9998245749548955
8.21;1.0912714497473508;0.41724382148275524;0.3822698467985996;0.39368394872199863;0.36064895836902483;1.1002873779644868;1.0001392407654375;9.999266983502487;0.4167507891855255;0.45198511031799055;0.4520003214207929;0.37907855360749265;-0.36386597057894937;0.5254941338138337;0.9998276869128914
8.21;1.091269613341875;0.4172441064009123;0.3822693006388467;0.3936829755238595;0.3606477704148837;1.1002866820739516;1.0001381065013653;9.999279867219911;0.41675191916867654;0.45198414263197256;0.4519987665424851;0.3790776207023142;-0.3638659708747658;0.5254959174283894;0.9998309095281229
8.22;1.089008927259811;0.41627220709129886;0.3821689729762363;0.37245194267402454;0.3419006437407196;1.0975679883061191;1.0001369933063622;9.999292836530165;0.41675307722494015;0.45198314543008045;0.45199721757418243;0.3791396921482441;-0.34511597121498033;0.5127410506971569;0.9998342331399754
8.22;1.0890072575531171;0.4162723959152603;0.3821683795911111;0.37245081567356797;0.3418994822600403;1.0975672979794107;1.0001359050414405;9.999305914159343;0.41675426506452495;0.4519821196236285;0.4519956764743118;0.3791387687299082;-0.3451159716009365;0.5127427965709596;0.9998376477335313
8.23;1.0912646054178348;0.41724491399268565;0.3822677455832195;0.39367353795792237;0.36063873666863355;1.100283613254389;1.0001348442439177;9.999319112102034;0.4167554839079594;0.45198106589809967;0.45199414491457834;0.3790758522846347;-0.36385997203363585;0.5254977214508216;0.9998411433514223
8.23;1.0912631073066463;0.417245006730533;0.382267120745868;0.3936722628886389;0.36063760914825416;1.1002829358653627;1.0001338124849648;9.999332439961051;0.41675673459812274;0.4519799847932464;0.4519926233066214;0.37907494462139535;-0.36385997251354546;0.5254994252382337;0.9998447113505217
8.24;1.089001764824217;0.4162725691565854;0.38216676028050783;0.3724394129136858;0.34188945295629464;1.0975642655667028;1.0001328107975958;9.999345897728881;0.4167580178192406;0.45197887691682026;0.45199111060793923;0.3791360470472642;-0.34510897304039223;0.5127431975260335;0.9998483461882004
8.24;1.0890004415614796;0.41627256627665465;0.3821661091720956;0.3724380028706801;0.3418883616699338;1.09756359976325;1.000131839706115;9.999359455455865;0.4167593342181266;0.45197774295809645;0.4519896050930564;0.3791351609850465;-0.3451089736130412;0.5127448617723642;0.9998520462501844
8.25;1.0912581389932985;0.41724489056075054;0.3822654192585968;0.39366042226927656;0.3606276874704519;1.1002799339638831;1.000130899148843;9.999373046850348;0.41676068416436785;0.4519765838752973;0.45198810532617584;0.3790722884874566;-0.36385397422962334;0.525500265071989;0.999855813247057
8.25;1.0912569933417302;0.41724478964346107;0.38226474154267404;0.39365889421319816;0.3606266313678309;1.1002792626142843;1.0001299886360724;9.999386579513606;0.4167620675007746;0.4519754013160894;0.45198661063934886;0.3790714319924376;-0.36385397488801313;0.5255018941675754;0.9998596509586412
8.26;1.0889970054148812;0.4162725527367535;0.38216434293853774;0.3724261683888994;0.34187853202656476;1.0975605801321966;1.0001291073860437;9.999399941833751;0.41676348378571976;0.45197419788184573;0.45198512110221045;0.3791335937426472;-0.3451019755861995;0.5127457781718492;0.999863564220217
8.26;1.0889960411171624;0.4162723494324446;0.38216363978528106;0.3724245389765103;0.34187751087208523;1.0975598818077166;1.0001282546001655;9.999413008776145;0.4167649328275331;0.4519729769044152;0.4519836373331128;0.37913277552277086;-0.34510197632210704;0.5127473744812769;0.9998675584006146
8.27;1.0912531027219123;0.41724402335156174;0.3822628406558629;0.393647606590873;0.3606180304221743;1.1002761646589645;1.000127429573384;9.999425660979654;0.416766414658416;0.45197174158129244;0.4519821603262218;0.37906897875705686;-0.3638479770931557;0.5255025294141022;0.9998716384598909
8.27;1.0912523236585379;0.4172437125647437;0.3822621152494861;0.39364589130058064;0.36061704310646275;1.1002754282184046;1.000126630338975;9.99943780271764;0.41676792891575964;0.45197049436848014;0.45198069139367;0.3790682044641633;-0.3638479778959871;0.525504094178985;0.9998758076332455
8.28;1.0889927011458065;0.4162713104433396;0.3821617197223838;0.3724118163890603;0.3418679005037628;1.097556674650817;1.0001258520388239;9.999449363576543;0.4167694744782595;0.4519692376071956;0.4519792321505096;0.37913045305993187;-0.34509497872647116;0.5127473569859035;0.9998800664477152
8.28;1.088992093295105;0.4162708866998635;0.38216098031856377;0.37241003150312935;0.34186694207472645;1.0975559077678148;1.0001250873702205;9.999460292413646;0.41677104942505006;0.45196797440886777;0.4519777843723231;0.3791297244238131;-0.3450949795800341;0.5127488864579087;0.9998844115232871
8.29;1.0912494920840912;0.41724233350182105;0.3822601517729388;0.39363292601398736;0.36060751708042027;1.1002721317742203;1.0001243286101869;9.999470549349544;0.4167726509556788;0.4519667086922904;0.45197634981990553;0.3790660183123374;-0.3638419804522646;0.5255045249333176;0.9998888348254145
8.29;1.0912490212852615;0.41724179276630224;0.38225940876937303;0.3936310885346865;0.36060657517503686;1.1002713513551734;1.0001235698021402;9.99948009717048;0.41677427538993744;0.4519654448545414;0.45197492988094323;0.37906533486361776;-0.3638419813394425;0.5255060053382351;0.9998933254290816
8.3;1.0889896727032453;0.41626915830577016;0.38215900725464896;0.3723969433294015;0.3418574662271669;1.097552572797952;1.0001228079114657;9.999488898303227;0.4167759182682904;0.45196418740009275;0.45197352483404396;0.3791276750570295;-0.34508798223866094;0.5127486127154981;0.9998978729249272
8.3;1.0889893045963754;0.4162684969983347;0.38215826786661505;0.37239507311723263;0.34185653003302713;1.097551803969268;1.0001220419909673;9.999496917202796;0.41677757439047625;0.4519629403477359;0.4519721336465677;0.3791270408688739;-0.34508798314765143;0.5127500285145196;0.9999024687866501
8.31;1.0912479130376282;0.4172400499010845;0.38225741141651026;0.39361942423248997;0.3605982147451683;1.1002680527084203;1.0001212717007413;9.999504124536298;0.41677923788373444;0.45196170679763414;0.45197075509251144;0.3790644346504714;-0.36383498406458514;0.5255061252246692;0.9999071048031479
8.31;1.0912476313613073;0.41723926719196336;0.38225667534839064;0.3936175384829545;0.3605972808237032;1.100267326025275;1.0001204967896384;9.999510503223762;0.4167809025476022;0.4519604891308228;0.45196938903749817;0.37906385844109514;-0.36383498498784095;0.5255074644704901;0.9999117717535767
8.32;1.088987459475942;0.4162660436206238;0.3821563129291526;0.3723818376829046;0.3418470802540826;1.097548631663999;1.0001197169324727;9.999516052821054;0.4167825625531511;0.45195928964563536;0.45196803634659904;0.37912531432182944;-0.3450819859156813;0.5127500045161557;0.9999164600431241
8.32;1.0889872591931933;0.41626513947368804;0.382155577486854;0.3723799467492261;0.34184614536606756;1.097547980214898;1.0001189310508762;9.999520792616154;0.41678421322880643;0.4519581108488116;0.4519666976742865;0.3791248050475158;-0.34508198684627245;0.5127512524493236;0.9999211607658635
8.33;1.0912460294838535;0.4172364484649408;0.3822547211618487;0.3936042512477479;0.3605878265078058;1.100264385531985;1.000118136407519;9.999524766384283;0.4167858514433933;0.4519569550562637;0.45196537268250153;0.3790623337401574;-0.3638289877782126;0.5255070507559495;0.9999258665297801
8.33;1.0912459048148881;0.4172354257971462;0.3822539864720718;0.39360235682174577;0.3605868825286362;1.1002638633797495;1.0001173281284526;9.999528035276581;0.4167874753162713;0.4519558241827914;0.4519640603083979;0.3790619030289057;-0.3638289887108247;0.5255081930591555;0.9999305726898817
8.34;1.0889858868339235;0.41626196913397184;0.3821536279045535;0.3723666821978903;0.34183666472928625;1.0975454293110216;1.0001164995758691;9.999530654557153;0.416789083498797;0.45195472032914136;0.4519627592724139;0.37912451459946367;-0.3450749896439565;0.5127507048684334;0.9999352780151719
8.34;1.0889858405381676;0.41626083893907695;0.38215289598426166;0.372364782924554;0.3418357064338562;1.0975450969691722;1.0001156437817345;9.999532657974745;0.4167906746192817;0.4519536461508936;0.45196146829738965;0.37912416930440485;-0.34507499057773616;0.5127517277635504;0.9999399835559603
8.35;1.0912447687780973;0.4172318839662367;0.3822519997252856;0.3935902563027121;0.36057847117328085;1.1002618777050033;1.0001147552036171;9.99953406360899;0.4167922474011396;0.45195260436517054;0.4519601862268907;0.3790608675612609;-0.36382299151231756;0.5255071032835116;0.9999446907493289
8.35;1.0912448078489236;0.4172306617677476;0.3822512748153815;0.393588353770428;0.3605775011275737;1.1002617809187734;1.0001138300926296;9.999534888364225;0.4167938011313337;0.45195159702260385;0.4519589122017674;0.37906060978870115;-0.3638229924476594;0.5255079893819435;0.9999494001530944
8.36;1.0889859570319675;0.4162574673399558;0.38215098880219445;0.3723518218252648;0.341826136326685;1.097543813770705;1.0001128648873556;9.999535153476424;0.4167953355094788;0.4519506248301669;0.45195764577829267;0.3791233965140224;-0.3450679933834309;0.5127496718832766;0.999954110933278
8.36;1.0889860800868518;0.4162561716097033;0.3821502749406552;0.37234991970150594;0.3418251597692056;1.0975439808120553;1.0001118547274437;9.999534876961393;0.4167968498766293;0.4519496871040203;0.45195638672834304;0.3791232281370752;-0.3450679943188514;0.5127504076891207;0.9999588207924655
8.37;1.0912451772194358;0.417227068774379;0.3822493995027691;0.3935753782786022;0.3605679111644505;1.1002622846434436;1.0001107943310914;9.99953406777758;0.4167983428588192;0.45194878275364203;0.4519551346076784;0.3790611047422832;-0.3638179952525599;0.5255074551998288;0.9999635257373526
8.37;1.091245383911463;0.41722571861656954;0.3822487008361669;0.39357347860001657;0.36056693246836374;1.1002627264550502;1.0001096800408986;9.999532738098399;0.41679981283400885;0.4519479109860341;0.45195388847180934;0.37906102611910225;-0.3638179961828443;0.5255080338295025;0.9999682198969979
8.38;1.0889856994481677;0.41625202052024957;0.3821484338971482;0.37233664006819583;0.34181557699658965;1.097544305329117;1.0001085105956558;9.999530923394271;0.4168012586089882;0.45194707114468613;0.45195264716374706;0.379122991846071;-0.34506199710825236;0.5127481044167735;0.9999728963198111
8.38;1.0889859839400602;0.41625063366052056;0.38214775397747996;0.37233474360171476;0.3418145985688187;1.097545017386682;1.0001072867293885;9.999528687506045;0.41680267947214816;0.4519462626591259;0.4519514104108942;0.3791230012600126;-0.3450619980280785;0.5127485198990116;0.9999775478365447
8.39;1.0912452352337483;0.4172214052904823;0.3822468690954072;0.3935613860094143;0.3605584600966556;1.100263856244066;1.000106010852552;9.999526111611376;0.4168040746378175;0.45194548540573154;0.45195017995988435;0.3790610532739821;-0.36381199894227684;0.5255051240497957;0.9999821669030626
8.39;1.0912455867675732;0.4172199914214858;0.3822462086633777;0.39355949234006254;0.3605574828224277;1.1002648147102654;1.0001046871615547;9.999523279731399;0.4168054430167676;0.45194474001800233;0.45194895952483805;0.3790611462873079;-0.363811999851091;0.5255053671556106;0.9999867454901805
8.4;1.0889860779318272;0.4162471706149457;0.38214682360155544;0.3723219250472599;0.3418054153006677;1.0975478865859956;1.0001033219196047;9.999520268525298;0.41680678356090733;0.4519440278798697;0.4519477536533251;0.37912427842227847;-0.34505500075479195;0.5127452760041026;0.9999912754286213
8.4;1.0889864894771701;0.4162445253037293;0.38214507457994085;0.37231998337859684;0.3418043980221342;1.0975490672776391;1.000101923056519;9.99951714879802;0.4168080955118347;0.45194335088426024;0.45194656663001614;0.37912444789489236;-0.34505500165343717;0.5127453385104921;0.9999957484352151
8.41;1.0912458182744178;0.41721678914957727;0.38224565734455634;0.39354624584016573;0.36054796276244744;1.1002673526213207;1.0001004990115978;9.999513999041291;0.4168093782226849;0.4519427111089541;0.45194540217651175;0.3790616531921157;-0.36380600254668255;0.5255014006844211;1.0000001563042067
8.41;1.091246274183692;0.41721412532216384;0.38224394024379366;0.3935443042997708;0.3605469567450433;1.1002687375070304;1.0000990587360272;9.999510912067336;0.41681063084649483;0.45194211050797567;0.4519442639234369;0.37906189303705035;-0.36380600343387254;0.5255012814153714;1.0000044917429038
8.42;1.0889868508454263;0.41624127402284755;0.38214462116765496;0.372306772472393;0.3417949112439182;1.0975522163524665;1.0000976130862897;9.999507986512524;0.4168118522381991;0.4519415507557884;0.4519431557094922;0.3791251663168509;-0.3450490043143383;0.5127409438503774;1.0000087489440979
8.42;1.0889873232216525;0.4162398122023379;0.3821440575456847;0.37230488417361246;0.34179396640906945;1.0975537841341028;1.000096174750386;9.999505317802457;0.4168130408826848;0.4519410333457722;0.4519420810638862;0.3791254717419718;-0.34504900518770965;0.5127406464896871;1.0000129236105002
8.43;1.0912466851904032;0.41721079804024186;0.38224356869518833;0.39353228578985844;0.3605386301403044;1.1002724360460348;1.0000947561355549;9.999502994841786;0.4168141946796675;0.4519405598447636;0.45194104230373483;0.3790638071257096;-0.36380000605394014;0.5254969599949783;1.0000170137031557
8.43;1.0912471480689359;0.4172093326992193;0.38224305307999534;0.39353040691435826;0.3605377064671754;1.1002741670836824;1.000093368152437;9.999501097299365;0.4168153109982086;0.4519401320342969;0.4519400397594056;0.37906416900900086;-0.36380000691302283;0.5254964956166344;1.0000210209068499
8.44;1.0889877112049575;0.41623531084467624;0.3821427638023477;0.37229166618666076;0.3417845495300972;1.0975579724453228;1.0000920207643014;9.999499690692073;0.41681638701659346;0.45193975199510483;0.45193907175644016;0.37912655292390224;-0.3450420077649115;0.5127345469880288;1.0000249505394712
8.44;1.0889881576454494;0.41623384186628176;0.38214229298761004;0.37228979508681265;0.34178365248306136;1.0975598472305221;1.0000907231199394;9.999498822772683;0.41681741983454457;0.45193942218243666;0.45193813550371714;0.3791269539368558;-0.34504200860969536;0.5127339318196065;1.000028809323491
8.45;1.091248488634737;0.41720516604194696;0.3822418604091172;0.3935187355768897;0.36052946569430117;1.1002787850645173;1.0000894826324114;9.999498524727327;0.4168184063827056;0.4519391450328172;0.4519372280323616;0.37906536730870566;-0.3637940094475242;0.5254904998197903;1.000032603199753
8.45;1.0912489232407363;0.417203689911683;0.38224142979983305;0.3935168723702441;0.3605286015842764;1.1002807773926153;1.000088304256599;9.999498815846307;0.41681934358626554;0.45193892223028936;0.45193634670217514;0.37906578904873134;-0.363794010278158;0.5254897478089832;1.00003633663629
8.46;1.0889894630162453;0.41622970279351285;0.3821412677787027;0.37227695300281055;0.3417744007953325;1.0975648144829397;1.0000871905804831;9.999499707547344;0.41682022888679865;0.45193875439918485;0.4519354893858896;0.3791292160894373;-0.3450360111005272;0.5127283809233366;1.0000400129444489
8.46;1.0889898914830365;0.41622821540659705;0.38214087764516624;0.3722751055053285;0.3417735771542762;1.0975668870445319;1.0000861426988883;9.999501203134992;0.4168210607606631;0.45193864144880014;0.4519346545609974;0.37912964598954924;-0.3450360119126765;0.5127275042969732;1.0000436345938597
8.47;1.0912492495800692;0.41719872609957376;0.38224013865729023;0.3935053265340351;0.36052094472025853;1.100285987344399;1.000085161377757;9.999503301363825;0.4168218389255486;0.4519385832174744;0.4519338412321207;0.37906707648058174;-0.36378801271213673;0.5254829671784288;1.000047202863208
8.47;1.0912496741486604;0.41719722177318114;0.38223979456686014;0.3935035083342723;0.3605201670046775;1.1002881101813127;1.0000842479884744;9.999506008833404;0.4168225643103991;0.45193857965395867;0.4519330485351914;0.3790675054118015;-0.363788013496432;0.5254819770182818;1.0000507173495226
8.48;1.0889901673355606;0.41622359587711066;0.3821401004927859;0.3722620743251242;0.3417645984297267;1.0975722535402244;1.0000834049657188;9.999509345582293;0.4168232389176148;0.45193863010799995;0.4519322756600615;0.37913093088099925;-0.34502901426324895;0.5127198239411759;1.0000541764732107
8.48;1.0889905925087657;0.4162220695328844;0.3821398065389592;0.3722603015430155;0.34176387372677164;1.0975744177714373;1.0000826357117978;9.999513335274084;0.4168238655556045;0.45193873255587586;0.45193152220877986;0.37913135086274746;-0.34502901501029326;0.5127187226891085;1.0000575782216823
8.49;1.0912499507555247;0.4171925355946542;0.3822391643215396;0.39349057856171316;0.3605113483491563;1.1002946037438674;1.0000819444053377;9.999517993136294;0.41682444749023556;0.4519388835866125;0.45193078814680093;0.3790697625967822;-0.363782015735296;0.5254752397484248;1.0000609197984827
8.49;1.0912503779912668;0.41719098586037084;0.3822389186921259;0.3934888641035742;0.36051068798773667;1.1002968117882557;1.0000813354538327;9.999523321429109;0.41682498821568814;0.45193907898053093;0.45193007333623203;0.37907016262455384;-0.36378201643617464;0.5254740226975358;1.000064196982004
8.5;1.088990873773996;0.4162172667984086;0.3821392772129938;0.37224878859147337;0.34175635851953445;1.0975800418665054;1.0000808122214444;9.999529313634492;0.4168254913382681;0.4519393145683483;0.4519293773955498;0.3791325474676848;-0.34502301711115335;0.5127110343631389;1.0000674042431759
8.5;1.0889912971379698;0.416215693937962;0.38213907189331603;0.37224714091877126;0.34175577417017444;1.0975822939263722;1.0000803763959545;9.99953596430307;0.4168259602503791;0.4519395869454909;0.4519286999694081;0.3791329141825985;-0.34502301775885863;0.5127097020012978;1.0000705351441732
8.51;1.0912516425833814;0.41718650901306364;0.38223852115553664;0.39347786466626583;0.3605033863436368;1.1003025680331235;1.00008002857163;9.999543268015273;0.4168263976337231;0.4519398934674005;0.4519280409743675;0.37907126059815455;-0.36377701837847737;0.5254665644505179;1.0000735822246412
8.51;1.0912520413158633;0.4171849154628351;0.38223834642479176;0.3934762900708185;0.3605028881557965;1.1003048646605345;1.0000797688177816;9.999551205796305;0.4168268052931676;0.451940231707789;0.45192740097282474;0.3790715854805603;-0.363777018969904;0.5254651182959156;1.0000765367329916
8.52;1.0889914892623485;0.4162108096926788;0.3821388005773768;0.37223483792742035;0.341747633935274;1.097588184865668;1.0000795967062746;9.999559740176242;0.4168271844914077;0.4519405991042619;0.4519267818816721;0.37913488838347215;-0.3450170195334995;0.5127020677468533;1.0000793894901587
8.52;1.0889918453511318;0.41620920144194407;0.38213865145126263;0.3722333425063086;0.34174722835451293;1.0975905297140274;1.0000795110779002;9.999568819988875;0.4168275364426918;0.45194099304652985;0.4519261872094462;0.3791351691026256;-0.34501702006946705;0.5127005157088756;1.000082132831784
8.53;1.0912521107235595;0.41717993721025565;0.382238106174345;0.3934654020878298;0.3604961342708052;1.100310899652024;1.0000795101590427;9.999578382882152;0.41682786259701965;0.4519414109664727;0.4519256213313256;0.3790724275283735;-0.36377102057763155;0.5254563130235854;1.0000847621539588
8.53;1.0912524240718795;0.4171783210339852;0.3822379796617412;0.393463990720828;0.36049582106258904;1.100313294874034;1.0000795921093864;9.99958835391618;0.4168281646605642;0.4519418499463563;0.451925088730243;0.37907266421336033;-0.3637710210578825;0.525454672198192;1.0000872762988087
8.54;1.0889917871072663;0.4162042502419288;0.38213852594233927;0.37222152767320843;0.3417396386710233;1.0975967156274573;1.0000797546064084;9.99959864213983;0.416828444499178;0.45194230615166703;0.45192459367479687;0.37913588091490125;-0.34501002151056;0.5126908874196378;1.0000896768318397
8.54;1.0889920607620973;0.41620263611847896;0.38213842262992564;0.37222020054261734;0.3417394076652309;1.097599161577231;1.0000799934729996;9.999609142945035;0.4168287040288416;0.4519427748520691;0.4519241396147117;0.37913608059640935;-0.3450100219364068;0.5126891755364273;1.000091966977973
8.55;1.0912522446823116;0.41717332659793777;0.382237879804315;0.39345360604408575;0.3604895878070778;1.1003196315364145;1.0000803022343743;9.999619752874612;0.4168289451313061;0.4519432509588152;0.451923728256829;0.37907426675621864;-0.3637650223363342;0.5254461080170582;1.0000941511508679
8.55;1.0912524740672893;0.4171717266845587;0.3822378077272387;0.3934523625527121;0.36048942720649724;1.1003221238951795;1.0000806729724405;9.999630385763131;0.4168291693940231;0.4519437294987376;0.45192335921298404;0.3790744424388519;-0.3637650227111277;0.5254443385632742;1.0000962348444937
8.56;1.088992745639708;0.4161981302109897;0.38213847521536504;0.3722092164616501;0.34173226246905924;1.0976056364666682;1.0000810974434544;9.99964096976887;0.41682937756105726;0.45194420601452073;0.4519230305553628;0.3791366098708173;-0.3450040230612281;0.5126798319157139;1.0000982243315268
8.56;1.0889929178985616;0.41619655880840445;0.3821384433280876;0.3722080595260075;0.34173216377759325;1.0976081654117702;1.0000815674980925;9.999651425032244;0.4168295692717009;0.45194467678756167;0.45192273957043794;0.37913677081656966;-0.3450040233868185;0.512678013120864;1.0001001261249673
8.57;1.091252986789835;0.4171672582392067;0.3822379351284744;0.3934428342159896;0.36048357811217047;1.1003287043863978;1.0000820745004833;9.999661646849576;0.4168297433115108;0.451945138602749;0.4519224830458247;0.3790749269829314;-0.36376002368803584;0.525435421205279;1.0001019464758896
8.57;1.0912530863831946;0.4171657329004886;0.38223795145819156;0.3934417650485655;0.3604835340859762;1.1003312451214684;1.000082609228456;9.999671507257728;0.4168298977925591;0.4519455884046694;0.4519222573996951;0.37907508026708714;-0.36376002396512247;0.5254335553363315;1.0001036912234842
8.58;1.0889922141357122;0.4161918325965149;0.38213870306055003;0.3721984788791527;0.34172649340702765;1.0976147789001869;1.0000831634277818;9.999680864400531;0.4168300304361422;0.45194602316518995;0.4519220591294455;0.3791382328289218;-0.34499802421856773;0.5126691200773058;1.0001053657751915
8.58;1.0889922268140488;0.4161903666171422;0.38213877197655466;0.37219749196492585;0.3417264989828794;1.0976172970161606;1.000083731223012;9.999689570994246;0.4168301392967702;0.4519464398555448;0.45192188561792085;0.3791383869800452;-0.34499802444898237;0.5126672160773624;1.0001069752175469
8.59;1.0912521205944345;0.4171611808126403;0.3822383659012132;0.3934323995374532;0.3604780126536115;1.1003377895466842;1.0000843084384698;9.999697481502741;0.41683022316153634;0.4519468356487139;0.4519217357952008;0.3790755450754485;-0.3637540246567133;0.5254236953217641;1.0001085247432315
8.59;1.0912520284158702;0.4171597782529808;0.38223848690305845;0.3934314877263351;0.36047806441565755;1.1003402443489283;1.00008489070774;9.999704460744772;0.4168302812769221;0.45194720821975076;0.4519216097016034;0.3790757093957487;-0.36375402484164643;0.5254217748507074;1.000110019675878
8.6;1.0889909464979621;0.4161860532381352;0.38213938809670844;0.37218717389791417;0.3417200072160341;1.0976236483936097;1.0000854727211046;9.999710393578756;0.4168303130251439;0.4519475554834518;0.4519215073863215;0.3791388819796631;-0.3449920250031859;0.5126574252775058;1.0001114645925997
8.6;1.0889907316900092;0.4161847126224106;0.3821395574532276;0.3721863294095696;0.34172010592999613;1.097625989980494;1.0000860492440606;9.999715186272358;0.41683031772252943;0.451947875055972;0.45192142858093604;0.379139064485485;-0.34499202514018;0.5126555190562915;1.0001128623113364
8.61;1.091250382134279;0.4171556010572744;0.3822392012808232;0.3934225491370616;0.3604728238901788;1.100347259191051;1.0000866163788438;9.999718756947203;0.41683029431231355;0.4519481645308572;0.45192137298783;0.37907625813897416;-0.36374902525091357;0.5254126019682203;1.0001142137845533
8.61;1.0912500335623505;0.4171543215836256;0.3822394130991034;0.3934217635869852;0.360472971213089;1.1003494475790667;1.0000871723190108;9.999721027229175;0.4168302414126793;0.45194842244334865;0.45192134028508;0.37907646394645644;-0.3637490253333037;0.5254107377369578;1.0001155184888864
8.62;1.0889886850153785;0.4161807695061857;0.3821404458190294;0.3721763902681293;0.3417138997190515;1.0976315485581547;1.0000877174766318;9.999721923607332;0.4168301580163215;0.4519486487420173;0.4519213299983828;0.37913968302751355;-0.3449850253851886;0.5126452209793154;1.0001167745563577
8.62;1.0889881967752968;0.416179552734121;0.3821406952439956;0.37217565633780597;0.3417140926454562;1.0976335573696598;1.0000882537287785;9.999721386719186;0.41683004395847356;0.45194884454758355;0.4519213416142644;0.37913991677543446;-0.34498502540443804;0.5126434173451777;1.000117979499165
8.63;1.0912485709620976;0.41715091240022084;0.38224038067345384;0.3934135023350596;0.36046799802101226;1.100354470301211;1.0000887840741701;9.999719379309278;0.4168298995623652;0.45194901193707565;0.4519213747088395;0.3790781669011563;-0.3637430253886897;0.5254018968852093;1.000119131139051
8.63;1.0912479503786907;0.4171497581879153;0.38224066079526603;0.39341281366271935;0.3604682333522123;1.1003562845914918;1.0000893134286353;9.999715879196005;0.416829724984865;0.45194915391427687;0.45192142909740657;0.37907843506498856;-0.36374302533504876;0.5254001619973874;1.000120226775685
8.64;1.0889863773364687;0.4161760055353412;0.3821414419274558;0.3721679385720355;0.341709597683212;1.0976389995756675;1.0000898492456756;9.9997108595991;0.4168295199150279;0.4519492742507383;0.4519215050542725;0.37914072208225746;-0.3449790252403444;0.5126341769737404;1.00012126195486
8.64;1.0889856331447563;0.41617491324108646;0.38214174440004717;0.3721672881549167;0.3417098732731528;1.0976406179488185;1.0000904014003995;9.9997042827777;0.41682928372599837;0.451949377267515;0.45192160296532635;0.37914102779249464;-0.3449790251016839;0.5126325166296558;1.0001222314287999
8.65;1.0912447193694135;0.41714632702711646;0.38224177530669995;0.39340445881876673;0.3604635224178536;1.1003601460113426;1.0000909816832473;9.999696118232059;0.41682901567216474;0.45194946788464824;0.4519217226513355;0.3790793518422026;-0.3637380249165983;0.5253917209963956;1.0001231308224796
8.65;1.0912438558079212;0.41714529973944003;0.382242096533196;0.3934038436846874;0.36046383688387823;1.1003615926114496;1.000091602573875;9.999686359362506;0.4168287150100808;0.4519495518035711;0.45192186342366414;0.3790796943014778;-0.3637380246829268;0.5253901398030569;1.0001239570454215
8.66;1.0889820458609238;0.4161717276192636;0.38214296120820507;0.37215786155855984;0.34170417025419536;1.0976439671126688;1.0000922754665624;9.999675022334932;0.41682838136672734;0.4519496351764588;0.451922024372026;0.3791430558174388;-0.34497302439899963;0.5126244759194736;1.0001247081418911
8.66;1.0889810725014504;0.4161707709525222;0.38214329685814585;0.37215727951924643;0.34170452677744645;1.0976452777871109;1.000093009874189;9.99966214116458;0.4168280150993127;0.45194972371582687;0.45192220386775384;0.3791434377530273;-0.3449730240640988;0.5126229752754562;1.0001253827730359
8.67;1.0912399382100508;0.41714227609860755;0.38224330831923103;0.3933956940149017;0.3604593707244452;1.100364531504453;1.000093813404053;9.999647763361969;0.41682761712316;0.4519498219604765;0.45192239911158527;0.3790808422104018;-0.36373202367883184;0.5253814847259717;1.0001259794346764
8.67;1.0912388617825053;0.41714139591403615;0.3822436470080259;0.3933951430306351;0.36045977523679473;1.1003657326198821;1.000094690715633;9.9996319457993;0.41682718851430184;0.45194993312001397;0.45192260677621426;0.37908127166810596;-0.36373202324509724;0.5253800654479561;1.0001264965936993
8.68;1.0889768454397182;0.41616797813706147;0.38214451955775874;0.37214925526598946;0.34170020484957064;1.0976478804258614;1.0000956425570091;9.999614757609695;0.41682673024690314;0.4519500593057175;0.45192282403414424;0.3791447284479004;-0.3449670227655651;0.512614680534475;1.000126933246344
8.68;1.088975673062137;0.41616717946488596;0.38214484926136183;0.3721487361992549;0.3417006634659675;1.0976489690180664;1.000096666676685;9.9995962847633;0.4168262427713517;0.4519502017142588;0.45192304909868686;0.3791452144113196;-0.34496702224318815;0.5126133431708705;1.0001272888241401
8.69;1.0912353498329372;0.4171392414084538;0.38224485420686244;0.39338752835360863;0.36045560055577935;1.1003679905166115;1.0000977594408909;9.999576631027923;0.41682572558888026;0.45195036076393486;0.45192328131654347;0.37908373103040155;-0.36372702168109206;0.5253733134681025;1.0001275634536204
8.69;1.0912341009503737;0.41713852561433695;0.38224516322411384;0.39338704267463814;0.3604561158049698;1.1003689375611037;1.0000989167504204;9.999555914087091;0.4168251774172393;0.4519505366406679;0.4519235208714574;0.37908427962062663;-0.3637270210824388;0.5253720568275688;1.0001277591591642
8.7;1.0889719311786579;0.41616532195663014;0.38214604006709596;0.37214002442022026;0.34169554741113894;1.0976508036105272;1.0001001340014135;9.999534255877455;0.4168245967377161;0.45195073003219877;0.4519237684270026;0.37914686129609343;-0.3449610204500659;0.5126055369574056;1.0001278806035132
8.7;1.0889706237909464;0.41616468733480244;0.3821463170176385;0.3721395714611052;0.341696117255358;1.0976515837540808;1.0001014049846086;9.999511777988179;0.4168239822105224;0.451950942227398;0.45192402520393066;0.3791474765854656;-0.3449610197861877;0.5126043639669091;1.0001279345243905
8.71;1.091229180744564;0.41713646593019915;0.382246199158702;0.39337928162990476;0.36045228600189594;1.100371276782721;1.0001027212101379;9.999488601661424;0.41682333295233803;0.451951174711776;0.4519242930052905;0.37908612521403107;-0.36372201909230767;0.525365078364636;1.0001279290913847
8.71;1.0912278211528539;0.4171359093805647;0.3822464330744399;0.3933788640917773;0.3604529023034484;1.1003718859300982;1.0001040732034565;9.999464838982583;0.41682264868587177;0.45195142898363017;0.45192457363641914;0.37908680627685754;-0.3637220183693074;0.5253639951203384;1.0001278742307915
8.72;1.0889655476700462;0.41616286222928217;0.3821472263825951;0.3721319480752234;0.3416924267245231;1.0976524173124336;1.000105451840924;9.999440583340766;0.4168219297535584;0.451951706316986;0.4519248684393355;0.379150518555489;-0.3449550176177727;0.5125978184256037;1.0001277819561651
8.72;1.088964142355557;0.4161623761787816;0.3821474093076289;0.3721315691898815;0.3416930808259656;1.097652877911002;1.000106848099245;9.999415911632536;0.4168211772286228;0.451952007179587;0.45192517839514573;0.37915126077710387;-0.34495501683832913;0.5125968305713552;1.0001276657693263
8.73;1.0912226467055801;0.41713394756754235;0.38224685856392043;0.393371721629909;0.3604496771939657;1.1003722748932656;1.0001082527168474;9.999390887845482;0.4168203931330934;0.45195233114793426;0.4519255042722133;0.37908903179567055;-0.36371601603154724;0.5253568789271859;1.0001275394073879
8.73;1.0912211996070527;0.4171335177784922;0.38224698618591524;0.39337138464103544;0.36045036757618576;1.1003726161981247;1.0001096563933864;9.999365555653435;0.4168195804653188;0.4519526776425321;0.4519258467515074;0.3790898307665341;-0.36371601519785735;0.5253559889173595;1.0001274150719717
8.74;1.088958801074455;0.4161609761839147;0.3821480459862444;0.3721229785872029;0.34168850474923285;1.0976529108186837;1.000111050192226;9.999339931317952;0.4168187429941862;0.45195304655883844;0.4519262065532107;0.3791536572991603;-0.3449490143381382;0.5125901231017268;1.0001273014289083
8.74;1.0889573081645207;0.41616058104274817;0.38214811725455866;0.372122687429563;0.3416892319100766;1.0976531681719004;1.000112426280728;9.999314013131931;0.4168178849839197;0.4519534383103956;0.45192658437538386;0.3791545115841026;-0.34494901345440365;0.5125893291581076;1.0001272030203145
8.75;1.0912167167337914;0.41713373017852406;0.3822484871438889;0.3933657142644941;0.3604481527340478;1.1003723972540747;1.0001137784402538;9.999287797103053;0.4168170108500972;0.4519538535748379;0.45192698085745886;0.3790923944655948;-0.3637110125498517;0.5253501446981562;1.0001271222340047
8.75;1.0912151629169717;0.4171321319366559;0.38224739203220004;0.39336542543846514;0.3604488738874169;1.1003726059670422;1.00011510221838;9.999261283687092;0.4168161247523794;0.451954292974744;0.451927396564641;0.37909330722074197;-0.36371101162838343;0.5253494417521132;1.00012706149379
8.76;1.0889516443682938;0.4161592619705516;0.38214837197565066;0.3721155955300231;0.3416859912035208;1.0976528006343498;1.0001163954988108;9.999234475136241;0.4168152301917496;0.4519547569451489;0.45192783162926764;0.379157251245377;-0.344943010693879;0.5125831825029236;1.0001270230361379
8.76;1.0889500168609438;0.416158861867442;0.3821483300188663;0.37211541083464533;0.34168679579090966;1.097652985842592;1.0001176593119696;9.999207366844182;0.41681432962794945;0.4519552457069666;0.4519282852024384;0.3791582281078206;-0.34494300974973674;0.5125825673894464;1.0001270079574904
8.77;1.0912092786484124;0.41713198448145705;0.3822485839075267;0.39335851767963814;0.3604457945771658;1.1003721649382516;1.0001188974857593;9.999179943619582;0.41681342423494494;0.4519557591206852;0.4519287554128264;0.3790972397718016;-0.36370600879909215;0.5253448575377182;1.0001270164279408
8.77;1.0912075670548953;0.41713155626859977;0.38224848348989326;0.3933583930621942;0.36044663885051265;1.1003723409335393;1.0001201146568857;9.999152185026638;0.4168125140650433;0.4519562966998987;0.4519292398442232;0.37909828861644596;-0.3637060078451739;0.5253443314987748;1.0001270482439624
8.78;1.0889448799374615;0.4161578654817149;0.382148295347873;0.37210778349885754;0.3416826689418159;1.0976525172799871;1.0001213141007;9.999124068927841;0.4168115987469886;0.45195685772061994;0.4519297358292125;0.3791613770865487;-0.3449370068911468;0.5125769528980026;1.0001271034731891
8.78;1.0889430766013652;0.41615740106402416;0.3821481365662237;0.37210772265644304;0.34168355944422707;1.0976526987560211;1.0001224967711126;9.999095576987687;0.41681067830672774;0.4519574410258863;0.45193024037381846;0.3791625069920728;-0.3449370059397901;0.512576517824532;1.0001271828759228
8.79;1.0912011587848154;0.41713000766798586;0.3822482155849528;0.39335180889652765;0.3604437763647453;1.1003728921496123;1.0001236614526532;9.99906671242248;0.41680975353715566;0.4519580450553043;0.4519307499454929;0.379101678806516;-0.36370100499343605;0.5253395643689296;1.0001272870189888
8.79;1.0911992676164155;0.4171295054357397;0.3822480003585422;0.39335181710614886;0.36044472562889596;1.1003731055432417;1.0001248052652991;9.99903751168466;0.41680882593538165;0.45195866869264545;0.45193126025431574;0.3791028912644697;-0.3637010040538511;0.5253392162109728;1.0001274148490173
8.8;1.088936408155287;0.4161557405737624;0.382147700960131;0.3721013779013155;0.34168087351276055;1.097653346299794;1.000125924244148;9.999008033481852;0.4168078974547284;0.45195931182475374;0.4519317663851286;0.379167141452136;-0.34493100312205494;0.5125721732356048;1.0001275635161833
8.8;1.0889344447658846;0.4161551998569229;0.3821474313796203;0.37210146342110695;0.3416818946797205;1.0976536195866515;1.000127013807863;9.99897834482012;0.41680697001309247;0.4519599747031454;0.4519322635913519;0.379168425507933;-0.34493100219855033;0.5125719000890726;1.0001277292565907
8.81;1.0911933806956948;0.4171281244922704;0.3822474134014456;0.393346017921345;0.3604422404098586;1.1003729282365113;1.0001280684225258;9.998948515554355;0.416806045022905;0.4519606573343106;0.4519327478834662;0.37910673963938035;-0.36369500128362897;0.5253342391368346;1.000127908114009
8.81;1.091191358111218;0.4171275453358972;0.38224709206347973;0.3933461890036149;0.36044334329526667;1.1003732728840354;1.0001290804271552;9.998918612876745;0.41680512360179706;0.45196135977938806;0.4519332156995323;0.3791080808438241;-0.36369500037748614;0.525334023262067;1.0001280966024504
8.82;1.0889273790827492;0.4161533093579089;0.38214667698611793;0.3720956058882944;0.3416796677374906;1.0976536523753146;1.0001300392577421;9.998888700481261;0.4168042074437082;0.4519620825494704;0.45193366370214444;0.3791724468943316;-0.3449249994806802;0.5125672111447216;1.000128292359374
8.82;1.0889253022980665;0.4161526941812797;0.38214630452830567;0.3720958655228714;0.341680857989901;1.0976540646002073;1.0001309322950664;9.998858839256219;0.4168032994782026;0.4519628263606947;0.45193408922590356;0.37917383571486046;-0.3449249985947619;0.512567035121833;1.0001284942900974
8.83;1.091184128369245;0.4171254980016415;0.3822461393627548;0.3933417764279498;0.3604424868061665;1.1003735068847245;1.0001317471928985;9.998829078577716;0.41680240349580727;0.45196359149794874;0.4519344905794143;0.3791132448061357;-0.36368999772228355;0.5253307530248076;1.0001287022974081
8.83;1.0911819976868897;0.41712485262098714;0.38224571936777507;0.39334212444438355;0.36044376338795486;1.100373976338107;1.0001324740317417;9.998799448665967;0.41680152303086365;0.451964377544577;0.4519348669984879;0.3791146712405124;-0.3636899968662047;0.5253306045922628;1.0001289171606724
8.84;1.0889179128017092;0.4161506543916794;0.38214529974837264;0.3720893296220809;0.34167803838993377;1.0976544703033666;1.0001331056542089;9.998769963575366;0.4168006608547475;0.45196518377186035;0.4519352185189403;0.3791781120093092;-0.3449189960292224;0.5125625507458917;1.0001291409871786
8.84;1.0889157355720969;0.41614998494984906;0.3821448374073379;0.37208976836585544;0.3416793934583256;1.0976549862150142;1.0001336367876281;9.998740628125576;0.41679981935674676;0.4519660096403876;0.4519355456113737;0.3791795642827905;-0.34491899521329716;0.5125624208750594;1.0001293769901758
8.85;1.0911754709227688;0.41712308681172594;0.38224455598611085;0.39333738425566656;0.36044227479446383;1.100374521247284;1.0001340638612426;9.998711440613826;0.41679900060713443;0.4519668550370594;0.4519358485312856;0.379119025606977;-0.36368499441945906;0.5253267528045071;1.000129627600702
8.85;1.091173266649153;0.41712239888882824;0.38224406136714345;0.3933379195535955;0.36044369804664295;1.100375071885742;1.0001343852210718;9.998682386984191;0.41679820600403145;0.4519677203395689;0.4519361269692956;0.37912049412283194;-0.3636849936478326;0.5253266367563156;1.000129893506025
8.86;1.0889091304056469;0.41614816514958664;0.38214357898733686;0.37208533091397183;0.341678109724611;1.0976556335109717;1.0001346007052823;9.9986534360226;0.416797436310286;0.4519686060962675;0.4519363801483525;0.3791849684993284;-0.34491399289778957;0.5125594495788065;1.000130175585402
8.86;1.088906929150769;0.41614746671890984;0.38214306482618066;0.37208597061926874;0.3416795913124386;1.0976562006317645;1.0001347116411383;9.998624554650098;0.4167966918058245;0.45196951250222195;0.4519366066000677;0.3791864474743452;-0.34491399216848834;0.5125593510500784;1.0001304766060806
8.87;1.0911656722947762;0.41712015105312367;0.3822427288792647;0.39333343809669813;0.3604426025643777;1.1003767669009992;1.0001347215508654;9.998595735953314;0.41679597222426445;0.4519704393473165;0.4519368035550042;0.3791249295122762;-0.36367999145962276;0.5253228828159454;1.000130799382622
8.87;1.0911635089903342;0.4171194525785108;0.38224220341377246;0.39333419144656745;0.3604441303594936;1.1003773243953587;1.000134635935393;9.998567014725037;0.4167952768762494;0.45197138615725574;0.4519369670197716;0.3791264130256163;-0.3636799907716604;0.5253228114614394;1.0001311438552336
8.88;1.088899450315863;0.41614522162614426;0.3821416987024979;0.37208186154987194;0.3416786336340306;1.097656864065356;1.0001344609932006;9.99853846297413;0.4167946051893438;0.4519723520467005;0.45193709292814277;0.3791908967598738;-0.34490799010553064;0.512555103144946;1.0001315073324188
8.88;1.0888973652544691;0.41614453897276915;0.3821411653577795;0.3720827372672323;0.3416801918370213;1.0976573778109062;1.000134202353755;9.998510168752189;0.4167939573126009;0.45197333579761184;0.4519371783965883;0.37919237965902897;-0.34490798946225576;0.5125550706551768;1.0001318867197673
8.89;1.0911562641671935;0.41711720670658875;0.3822407686998043;0.39333162771518604;0.36044437364806836;1.1003778599550895;1.000133864156828;9.998482212365781;0.4167933341179865;0.4519743364019315;0.4519372221748514;0.37913086052136324;-0.3636749888427555;0.5253192563469982;1.0001322795362366
8.89;1.0911542950253734;0.4171165603320054;0.38224023376390426;0.39333262744608233;0.3604459450601986;1.1003783069223372;1.0001334494422582;9.99845466259168;0.4167927366509002;0.4519753533768274;0.4519372242078685;0.37913233803185714;-0.3636749882477257;0.525319275199563;1.0001326842127267
8.9;1.08889050492996;0.4161421230881067;0.38213945851779385;0.37207975900544366;0.34167971521030727;1.0976577158401133;1.000132961310973;9.998427589276574;0.4167921658001109;0.45197638634257725;0.45193718486040785;0.3791968108212852;-0.344901987677402;0.5125510937605331;1.0001331001301885
8.9;1.0888886369419053;0.4161418510286049;0.3821392426529378;0.37208048189767523;0.34168093121196536;1.0976580830443878;1.000132402536485;9.998401069135634;0.4167916224719249;0.4519774341910896;0.4519371046786201;0.37919827726644806;-0.34490198713140846;0.5125511774432057;1.0001335268668885
8.91;1.0911488143348145;0.41711500700992843;0.38223886748750574;0.3933299239157696;0.3604450888858292;1.1003784029373005;1.000131774876146;9.998375184545301;0.41679110771640143;0.45197849475765506;0.45193698475017013;0.3791377353050536;-0.36366998660896394;0.5253167917208508;1.0001339641672258
8.91;1.0911471416209464;0.4171144580337064;0.38223834703485615;0.3933311573430627;0.3604466315657333;1.100378668125962;1.0001310794665692;9.99835002589025;0.4167906221815083;0.45197956520058163;0.4519368266540953;0.37913918249882556;-0.3636699861092477;0.5253169578402457;1.0001344129550327
8.92;1.0888836619503695;0.41614012000893125;0.3821375897996262;0.37207853193029955;0.3416803552980489;1.097658871723904;1.0001303168798663;9.998325690298321;0.41679016523955686;0.4519806422396422;0.45193663189478606;0.3792026165703947;-0.34489598563166207;0.5125476435291026;1.00013487580225
8.92;1.0888821571743283;0.416139621466511;0.3821370779468743;0.37207987814320476;0.3416818599434021;1.0976590093770533;1.0001294871605566;9.99830227316224;0.41678973466411107;0.4519817221381217;0.45193640191980144;0.3792040359353848;-0.34489598517576614;0.5125479094079859;1.0001353569411644
8.93;1.091141631251358;0.4171127616111048;0.38223697498055076;0.3933300036604544;0.360446716127052;1.1003780781816779;1.0001285902579187;9.998279864964095;0.41678932708421956;0.4519828008983757;0.4519361385893155;0.37914343943365003;-0.3636649847409;0.5253142980872155;1.0001358619925036
8.93;1.0911403064801237;0.4171123228038635;0.3822364712048069;0.39333145848009915;0.36044817280931724;1.1003780747392438;1.0001276257660698;9.998258555555001;0.4167889386414536;0.45198387453642913;0.4519358441528117;0.3791448257237107;-0.3636649843261226;0.5253146772888372;1.0001363967424524
8.94;1.0888771848172083;0.4161382023244839;0.38213582111920297;0.3720766602483895;0.34167958013409744;1.0976579953647168;1.0001265922006142;9.998238435100813;0.4167885652305793;0.4519849394581196;0.45193552098931916;0.37920919297719075;-0.3448909839305272;0.5125464252726729;1.0001369659481119
8.94;1.0888760445118437;0.416137833279933;0.3821353272090212;0.3720782160555342;0.3416809788269768;1.0976578373078607;1.0001254867522305;9.998219592297593;0.4167882025179429;0.451985992963426;0.4519351713831236;0.3792105387277918;-0.3448909835531207;0.5125469267183872;1.0001375731734055
8.95;1.0911368845613993;0.4171114590571611;0.3822352119070043;0.39333006483524324;0.36044681555540353;1.100377599028946;1.000124305826814;9.998202114624673;0.4167878462649767;0.4519870334379431;0.4519347970813644;0.37914885994531217;-0.3636599831925157;0.5253127216965732;1.0001382208688387
8.95;1.0911359257738584;0.41711116819985805;0.38223473386803863;0.3933317091631925;0.3604481473398093;1.1003772792157716;1.0001230462423647;9.998186088068447;0.41678749294813117;0.45198806023185123;0.45193439921040857;0.3791501534120017;-0.36365998284714773;0.5253133489534171;1.0001389103622216
8.96;1.088872168848996;0.41613680822385724;0.38213410588454577;0.372076773975007;0.34167943464175715;1.09765587581119;1.000121706287773;9.99817159252527;0.41678714030237696;0.45198907354872614;0.4519339790879994;0.3792144162139538;-0.3448849825155402;0.5125447730084359;1.0001396421818198
8.96;1.0888713911235455;0.41613659981979856;0.3821336555398862;0.37207849257958314;0.3416806898238423;1.0976553868253291;1.0001202861562508;9.998158694864866;0.416786787212851;0.45199007432911037;0.4519335388979629;0.37921564629372995;-0.34488498219652935;0.5125455315576681;1.0001404166730261
8.97;1.091132594589819;0.4171103390073384;0.38223354894175693;0.3933316706337267;0.360447483722964;1.1003748116979712;1.0001187878959552;9.998147450813297;0.41678643295896645;0.4519910639347973;0.45193308115663094;0.37915384265556556;-0.36365498188968576;0.5253121681382247;1.0001412345585903
8.97;1.091132002477007;0.4171102105669998;0.38223313618360494;0.3933334508009107;0.36044865413279725;1.1003741509230887;1.000117214337403;9.998137912818361;0.416786076926711;0.4519920437905347;0.45193260773115007;0.3791550049754599;-0.3636549815952107;0.5253130736771237;1.0001420969759405
8.98;1.088869616186281;0.41613645454799997;0.38213264124885227;0.3720777840727469;0.34167864985111046;1.0976524048715397;1.0001155674181192;9.998130128807261;0.41678571902821887;0.45199301540278103;0.45193211946163364;0.3792191333140449;-0.3448789813133018;0.5125442149827573;1.0001430054591816
8.98;1.0888692152611683;0.4161363987399284;0.3821322732616434;0.37207961092978104;0.341679734849082;1.0976515732311345;1.0001138478105065;9.998124137123185;0.41678535976444936;0.45199398040949423;0.45193161626549344;0.37922022830954616;-0.34487898104381237;0.5125452803301848;1.0001439622991262
8.99;1.091129801961414;0.41710988547689404;0.38223224116761884;0.3933325243584743;0.36044637291499315;1.100370654791757;1.000112055656322;9.99811996859587;0.41678499985915624;0.4519949403261784;0.45193109743553517;0.3791592913800815;-0.36364998078624255;0.5253135306563538;1.000144970468179
8.99;1.0911295978144173;0.4171098918900503;0.38223192209441015;0.39333438158262357;0.36044737612721156;1.100369647507771;1.0001101907310745;9.998117647143104;0.416784639952973;0.451995896588945;0.45193056213226984;0.3791603246354795;-0.3636499805396903;0.5253147553795471;1.000146033307763
9.0;1.0888676042728394;0.416136260904988;0.3821315257044397;0.37207880757846845;0.34167720815479935;1.0976475491832849;1.0001082524350995;9.99811718346127;0.41678428016047636;0.4519968508908481;0.45193000992968657;0.37922333059723456;-0.3448739803028023;0.5125455875874495;1.0001471544537128
9.0;1.0888675990222267;0.4161363161547885;0.38213125602536413;0.37208068037931646;0.3416781325240516;1.0976463585780514;1.0001062406774133;9.998118572589492;0.4167839196535106;0.451997805187062;0.45192944107727634;0.3792243119367774;-0.34487398007397607;0.5125469596786897;1.000148337144622
9.01;1.091129579648311;0.41711024860469953;0.3822312900669464;0.3933351497835854;0.36044570842693185;1.1003660758509877;1.000104156902745;9.998121796034875;0.41678355672224787;0.45199876170294423;0.4519288561254227;0.3791632713051759;-0.36364497985164557;0.5253154069504984;1.0001495831229794
9.01;1.0911297636367154;0.41711034534587166;0.38223107062005934;0.3933370226371381;0.3604465543788798;1.100364701480597;1.000102004106356;9.998126822899971;0.4167831890935981;0.4519997233128216;0.451928255239019;0.37916421104118153;-0.3636449796343086;0.5253169103254786;1.0001508919648243
