time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.02;1.0888671466388886;0.4161364539634133;0.38213080789049897;0.3720799237167961;0.3416751325584005;1.0976412346541138;1.0000997864622623;9.998133611153571;0.41678281401593553;0.45200069338835774;0.4519276382245428;0.3792281330947968;-0.344867979420379;0.5125481687714525;1.0001522604544923
9.02;1.0888675000854873;0.41613659583472073;0.38213064074457775;0.37208178168145;0.34167589713004787;1.0976396725389832;1.0000975096404618;9.998142104501067;0.41678242819925954;0.4520016750015849;0.4519270052088667;0.3792290397006122;-0.3448679792081427;0.512549785953981;1.0001536826193391
9.03;1.0911298592948138;0.41711022397554637;0.3822304028263958;0.3933377989573982;0.36044476968729533;1.1003590102891896;1.0000951809228211;9.998152225695799;0.41678202810836185;0.45200267055428334;0.4519263569768732;0.37916693409746266;-0.36364097899584313;0.5253189894137296;1.0001551514220566
9.03;1.091130361070188;0.4171104159783431;0.3822302879041741;0.39333963124796584;0.36044544741311463;1.10035724152184;1.0000928083732088;9.998163876919687;0.4167816104650164;0.4520036817104266;0.4519256950771613;0.3791678205614919;-0.3636409787818069;0.5253207044594959;1.0001566605909111
9.04;1.0888690005102382;0.41613741408427873;0.3821305176787166;0.3720812311765157;0.341672378224221;1.0976343596837423;1.0000904000083422;9.998176950311453;0.41678117234646217;0.45200470920647023;0.45192502190555645;0.3792317041661674;-0.3448629785645815;0.5125515633669754;1.0001582047760864
9.04;1.0888696314662591;0.41613765731365154;0.38213045350710245;0.3720830289264443;0.3416729655127352;1.0976323598942024;1.0000879634521749;9.998191341533948;0.4167807109258258;0.4520057528765768;0.4519243402152455;0.3792325905593425;-0.3448629783430458;0.5125533598626354;1.000159778555182
9.05;1.0911322502229057;0.4171113859333336;0.38223031680302116;0.3933389632956951;0.3604416583731623;1.1003502404065755;1.0000855058655524;9.998206957238379;0.4167802233549309;0.4520068119620805;0.45192365233147685;0.3791704854217378;-0.3636359781164301;0.5253226281575205;1.0001613758126746
9.05;1.0911329948835993;0.4171116768841987;0.38223030484048104;0.3933407129856648;0.360442155861843;1.1003480034009934;1.0000830336013824;9.99822371597505;0.41677970690980987;0.45200788546338977;0.451922960010549;0.3791713937174573;-0.3636359778843287;0.5253244857638171;1.0001629899617606
9.06;1.088870862308807;0.41613837530904796;0.38213062803668213;0.3720819011066285;0.34166892113809216;1.0976246547898931;1.0000805514662583;9.998241551024895;0.41677915913117924;0.4520089722603364;0.4519222649521181;0.379235319399612;-0.3448569776468324;0.5125548913431385;1.0001646143205831
9.06;1.0888717055664485;0.41613870920006546;0.3821306708876886;0.37208358097856986;0.34166932949360973;1.0976222028112725;1.0000780625259929;9.998260419712485;0.4167785777548897;0.452010071067318;0.4519215691748294;0.37923626555534984;-0.3448569774046076;0.5125567907655509;1.0001662421791406
9.07;1.0911345229591405;0.4171124747352067;0.3822305965914586;0.3933405551320298;0.3604389535566874;1.1003406559468458;1.000075568448673;9.998280312202127;0.4167779605919232;0.4520111806006851;0.4519208749524807;0.37917523443226214;-0.3636309771587302;0.5253274417292767;1.0001678668696792
9.07;1.091135454507858;0.41711284924094355;0.3822306926738119;0.3933421409300759;0.3604392720150037;1.100338021468997;1.000073069916417;9.998301249423937;0.41677730561685994;0.452012299855277;0.4519201844084926;0.37917622743132456;-0.36363097691045904;0.5253293681744744;1.0001694819136246
9.08;1.088873499556272;0.4161396781446356;0.3821311680405457;0.3720819623255428;0.3416647489152756;1.097613305959037;1.0000705674969284;9.99832326983432;0.4167766111929175;0.4520134281406732;0.4519194988137471;0.3792392453420032;-0.34485197666093126;0.512559202141068;1.0001710809675297
9.08;1.08887451393908;0.41614008901125743;0.3821313145846668;0.3720834350917154;0.3416649817513638;1.097610517368761;1.0000680627584582;9.998346416685106;0.4167758761324845;0.4520145648849219;0.45191881822965896;0.37924028861052517;-0.3448519764107613;0.5125611385338619;1.0001726578720507
9.09;1.0911374978169524;0.41711387600235966;0.3822312955406355;0.39334136451135787;0.3604355458947028;1.1003286664203482;1.0000655585460323;9.998370736915895;0.4167750995746048;0.4520157092385703;0.45191814238803374;0.3791793574228103;-0.3636259761600154;0.5253317117191936;1.0001742069522614
9.09;1.091138590479376;0.41711431371993507;0.38223149081982033;0.3933427103256279;0.36043570245854456;1.1003257658295729;1.0000630584878663;9.998396285342881;0.4167742809676645;0.4520168596049175;0.45191747214726313;0.3791804516091074;-0.36362597590852136;0.5253336372597138;1.00017572282522
9.1;1.0888777862459453;0.4161416417724606;0.38213212277819686;0.3720814247528698;0.34165990347037717;1.0976008280914156;1.000060566989089;9.998423113671066;0.4167734201598227;0.452018013598951;0.45191680961812536;0.37924457043224885;-0.344845975656049;0.5125636114148545;1.0001771997483948
9.1;1.0888789351912844;0.41614209746654557;0.3821323678325694;0.3720826332436595;0.34165999632682065;1.097597864016675;1.0000580893764839;9.998451247061167;0.416772517394307;0.45201916848140095;0.45191615704470095;0.37924571240926314;-0.344845975402462;0.5125654971383473;1.0001786317044354
9.11;1.091142028254476;0.4171159216553209;0.3822324486354403;0.39334027566605;0.3604304336252449;1.1003158825097787;1.0000556310879518;9.998480681114389;0.41677157315112184;0.45202032150222565;0.45191551657357654;0.37918387545677024;-0.36362197514784667;0.5253365172484338;1.0001800130417713
9.11;1.0911431982923092;0.41711639386337174;0.3822327492032912;0.39334133799520876;0.36043047743262224;1.1003128899126369;1.0000531966159751;9.9985114047932;0.4167705878831133;0.4520214699471139;0.4519148911287784;0.3791850572761279;-0.36362197489230963;0.5253383288066982;1.0001813387229992
9.12;1.088881438065745;0.41614457113396347;0.38213458994694155;0.3720794960132869;0.3416546383817608;1.0975878886426145;1.0000507897145368;9.998543415980468;0.4167695619041692;0.45202261102026026;0.4519142846718154;0.37924925548407995;-0.34484097463578856;0.5125675608014173;1.0001826043971174
9.12;1.0888825982818156;0.41614385672496;0.38213383775445403;0.37208035879102513;0.3416546019258354;1.097584877006418;1.000048414898939;9.998576710790413;0.4167684957328261;0.45202374171200477;0.45191370152776394;0.37925046740394;-0.3448409743783462;0.5125692689152154;1.0001838062275603
9.13;1.0911456770407537;0.4171188880658481;0.38223509550354234;0.39333892820869426;0.3604261214236919;1.1003038512280807;1.0000460783030518;9.998611260180367;0.4167673908847592;0.45202485887181376;0.45191314573371916;0.37918868971762715;-0.363616974120475;0.5253399878522357;1.0001849403910823
9.13;1.0911468160496287;0.4171194129734495;0.38223550463005823;0.3933396866305083;0.3604261046735332;1.1003008077114378;1.0000437872261982;9.998646997142949;0.416766250491536;0.45202595945034285;0.4519126208358314;0.37918991820761955;-0.3636169738629838;0.5253415730765734;1.0001860030345544
9.14;1.0888850173535556;0.41614648836448137;0.38213638249057574;0.3720763110557808;0.34164906090255037;1.0975757430168838;1.0000415495331785;9.998683822570442;0.4167650789843916;0.45202704084634354;0.4519121299920908;0.37925414811711067;-0.34483497360676624;0.5125699853851119;1.0001869904733274
9.14;1.0888861403581267;0.4161470495896986;0.38213683267619336;0.37207691700792417;0.34164902716685325;1.0975726524180536;1.0000393728753647;9.998721621887592;0.41676388115534463;0.45202810127887044;0.4519116761551566;0.37925537506330087;-0.3448349733525286;0.5125714359033163;1.0001878989374766
9.15;1.091150190243766;0.41712129089624195;0.3822370287678127;0.3933366598915503;0.36042156389034236;1.100290529934797;1.0000372636744244;9.9987602829088;0.4167626614416233;0.4520291396434501;0.4519112621768053;0.37919459560052826;-0.36361197310052046;0.5253431845308376;1.0001887246826362
9.15;1.0911513175142191;0.4171218931955611;0.3822375071039786;0.393337119874767;0.36042151820663715;1.1002873704077243;1.0000352268852464;9.998799704740442;0.4167614236410149;0.4520301549910662;0.45191089082180835;0.37919580703139566;-0.36361197285062197;0.5253444942650588;1.0001894646727263
9.16;1.0888895294125809;0.4161490503641987;0.3821384412911932;0.37207346337003055;0.34164444921424425;1.0975621709133059;1.0000332667673126;9.998839799331654;0.4167601709219373;0.4520311463915811;0.45191056475342517;0.37925900697564713;-0.34482997260276943;0.5125720002566478;1.000190116766928
9.16;1.088890688540496;0.4161496951761552;0.38213893104688323;0.37207378756724063;0.34164439178796846;1.0975589297672483;1.000031387564849;9.998880499709117;0.41675890597020737;0.45203211293093154;0.45191028637106667;0.379260193416224;-0.3448299723572391;0.5125731639918636;1.0001906795774163
9.17;1.0911538008554915;0.4171236236827023;0.3822391348556019;0.39333290380816494;0.3604169181893879;1.1002766450086257;1.0000295929740275;9.998921768022692;0.41675763112123887;0.45203305350336387;0.4519100575623775;0.3791993652183654;-0.36360797211440504;0.5253452159789006;1.00019115252041
9.17;1.0911550130471133;0.4171243083489938;0.38223961601296674;0.39333310289079654;0.36041684624119563;1.1002733144510808;1.0000278849073498;9.998963588203033;0.41675634865278616;0.45203396664681833;0.4519098797060736;0.37920052249707753;-0.3636079718743667;0.5253462291820977;1.0001915358888058
9.18;1.0888933298880934;0.41615159383561745;0.38214058071796897;0.3720680178241135;0.34163863832216745;1.0975479369252548;1.0000262631817531;9.999005948231417;0.41675506138066487;0.45203485010950306;0.4519097538659994;0.3792646665386914;-0.34482497163703896;0.5125735792728473;1.000191830823287
9.18;1.0888946109599502;0.4161523118763948;0.38214104037033936;0.3720681090050093;0.3416385497465872;1.0975445130333836;1.000024726449471;9.999048817435911;0.4167537729740741;0.4520357001858102;0.45190968080655003;0.3792657993733849;-0.3448249714025397;0.5125744391313161;1.0001920391187922
9.19;1.0911588587857393;0.41712665400385646;0.3822411727138652;0.39332853601031403;0.3604121395433825;1.1002630441327488;1.0000232729063756;9.999092129212105;0.41675248769880985;0.45203651177383364;0.4519096607091839;0.3792039232667656;-0.36360297117152285;0.5253453485927901;1.0001921627817136
9.19;1.0911602180379514;0.4171273993532088;0.38224161378602006;0.3933285422654441;0.3604120341317342;1.1002595305977012;1.0000218997564942;9.999135786761936;0.4167512101138684;0.4520372790369601;0.4519096931049329;0.3792050403677241;-0.3636029709452144;0.5253460564435583;1.0001922037158222
9.2;1.088897728580795;0.4161540665576481;0.3821422625926846;0.37206215749890365;0.34163304756585544;1.0975329718007492;1.0000206028294152;9.9991796810052;0.416749944838309;0.4520379958934976;0.4519097772875812;0.3792691523877358;-0.34481997072505416;0.512573201267878;1.0001921642640346
9.2;1.0888991632453382;0.41615483289300015;0.38214269564743414;0.37206210071990314;0.3416329272314199;1.09752936735662;1.0000193775848216;9.999223695549938;0.4167486963158261;0.4520386567445562;0.45190991242378054;0.37927026035015304;-0.3448199705123156;0.5125737652339284;1.0001920479505315
9.21;1.0911635207499397;0.4171295427551383;0.3822431228744491;0.3933219739628195;0.36040613661422555;1.1002477173788394;1.00001821951706;9.999267700445603;0.4167474687095606;0.452039257673693;0.45191009719753883;0.37920836478144737;-0.3635989703079911;0.5253449837828376;1.0001918590376524
9.21;1.0911650229696257;0.41713032754559287;0.3822435561298205;0.3933218735279138;0.36040600389371996;1.1002440226719323;1.0000171232167148;9.999311557504395;0.41674626591318703;0.45203979702835395;0.45191032984858237;0.3792094660240115;-0.3635989701128051;0.5253454188430888;1.000191601237151
9.22;1.0889036689865608;0.4161574286765384;0.38214421900095025;0.37205575881244946;0.34162697805833586;1.0975182863453572;1.0000160823053053;9.999355140170335;0.41674509170066815;0.45204027481996384;0.45191060861893306;0.3792735640445815;-0.34481396992721813;0.5125710394274552;1.000191277185188
9.22;1.0889052346417525;0.41615822981868617;0.3821446581657813;0.3720556329206172;0.3416268334879048;1.0975145148099235;1.0000150909033427;9.999398345411645;0.4167439496150274;0.4520406919014548;0.4519109318040876;0.3792746579711229;-0.34481396975136325;0.5125713659623365;1.000190888706008
9.23;1.091169718729151;0.4171329229502985;0.38224505147886695;0.39331665315144404;0.36040112921850115;1.100231716728705;1.0000141456227627;9.999441090630796;0.4167428423274511;0.4520410496255219;0.45191129744058917;0.37921374597161683;-0.3635939695849377;0.5253436658169087;1.0001904362393044
9.23;1.0911713427297056;0.41713373610464144;0.38224550065747126;0.39331651619940566;0.36040097273544397;1.100227901274591;1.000013246411335;9.999483305788376;0.416741771277657;0.45204134954429953;0.451911703272432;0.37921482566487863;-0.3635939694272876;0.5253439079426706;1.0001899183526535
9.24;1.0889091041803929;0.41616051340492805;0.3821462156075631;0.37204885312913266;0.34162082696916646;1.0975020766173558;1.0000123956361164;9.999524927475942;0.4167407369809028;0.45204159299435975;0.4519121469679308;0.37927789465525025;-0.3448089692779194;0.5125687364162729;1.0001893328720568
9.24;1.088910773240644;0.4161613299215427;0.38214667525941126;0.3720487143418549;0.341620658454618;1.0974982494958374;1.0000115971120331;9.999565901869406;0.41673973940418785;0.452041781113019;0.45191262647732533;0.3792789508020438;-0.3448089691371202;0.5125689231641128;1.0001886776116695
9.25;1.091175345240848;0.41713598035032895;0.3822470410322003;0.3933109094699214;0.3603960400725209;1.1002164264083478;1.0000108557564689;9.999606188730379;0.41673877824022365;0.45204191533898636;0.45191314038337976;0.3792179922564176;-0.36358996900614116;0.5253417060999158;1.000187949899864
9.25;1.0911770381742425;0.417136792495078;0.3822475024835772;0.39331077258042174;0.36039585940605157;1.1002126147616018;1.000010177016227;9.999645750771748;0.4167378534956837;0.4520419976983897;0.45191368768873924;0.37921901718059225;-0.363589968886711;0.5253418616702565;1.0001871468243957
9.26;1.08891584652738;0.4161639589385961;0.382148233644274;0.37204346871492405;0.3416156764106835;1.0974858231635267;1.000009565862406;9.999684545295455;0.41673696634775725;0.4520420307091579;0.45191426728398926;0.379283023382824;-0.3448039687802415;0.5125667690987809;1.0001862665238943
9.26;1.0889175417083086;0.4161647628085457;0.3821486824741292;0.37204333890424485;0.34161548673874453;1.0974820614773542;1.000009026267594;9.999722536251403;0.41673611946085204;0.45204201745425593;0.45191487776471756;0.3792840083984316;-0.3448039686876168;0.5125669049034021;1.0001853093313102
9.27;1.0911811204422894;0.41713900072492416;0.3822490090776984;0.39330519431806754;0.3603908642538741;1.1002003401035099;1.000008561482085;9.999759707379031;0.4167353162833328;0.4520419617318935;0.45191551757356124;0.3792219698091142;-0.3635849686098276;0.5253388103314791;1.0001842780799939
9.27;1.091182800645653;0.4171397958962096;0.382249430987032;0.39330508035194045;0.3603906680802184;1.1001966686807114;1.0000081737846411;9.999796063692797;0.41673455997860154;0.4520418680299266;0.4519161851758581;0.37922290546088067;-0.3635849685485579;0.5253389332156171;1.0001831780736108
9.28;1.0889215771103686;0.41616699474566266;0.38215015465029323;0.3720366276235065;0.34160935922589586;1.0974700551806162;1.0000078638391112;9.99983163071895;0.41673385308612776;0.4520417416323915;0.45191687918696394;0.3792868135792652;-0.34479896850599845;0.5125639128836733;1.0001820171907687
9.28;1.0889232179379245;0.41616778091328427;0.3821505368021394;0.3720365372837623;0.3416091495567488;1.0974665051875305;1.0000076310020225;9.999866454259088;0.4167331979686292;0.452041588592913;0.45191759828206535;0.3792876926727943;-0.3447989684841744;0.5125640339682614;1.0001808054767756
9.29;1.0911877140044342;0.41714234633442504;0.3822507513040941;0.3932999647818394;0.360385595560012;1.1001850218280664;1.0000074733825028;9.999900595460867;0.4167325970564319;0.45204141523432495;0.45191834078641147;0.3792255413064248;-0.3635809684844503;0.5253365331855792;1.0001795534800217
9.29;1.0911892801791843;0.4171431196360369;0.382251082279152;0.39329990452155533;0.3603853627812098;1.1001816072006638;1.0000073865499943;9.999934118206834;0.41673205255242635;0.4520412278142813;0.45191910463116064;0.379226357907424;-0.36358096850740623;0.5253366712950706;1.000178269735453
9.3;1.0889269091483806;0.41616994581652866;0.38215173788947865;0.37202998570132895;0.34160291334650095;1.0974562644893342;1.000007363411447;9.999967077309215;0.41673156607032813;0.4520410327848914;0.45191988798081406;0.3792901406615933;-0.3447939685529864;0.5125610884405049;1.0001769593278917
9.3;1.0889283683123634;0.41617070035857;0.38215201156271367;0.37202995761853636;0.34160265367351594;1.097452999183157;1.0000073966130403;9.999999513675903;0.4167311385698438;0.452040836882976;0.45192068954748066;0.37929088774119385;-0.34479396862089784;0.5125612568424119;1.000175624603196
9.31;1.091192652124368;0.41714517778941695;0.38225206628009917;0.39329462875249377;0.36038015604978707;1.1001718183058657;1.0000074801894938;10.000031449782663;0.416730770736786;0.45204064641373876;0.45192150827091604;0.3792295975892775;-0.3635769687109517;0.5253351303614147;1.0001742661487216
9.31;1.0911939788538199;0.41714590541225105;0.3822522795784133;0.39329463113816665;0.36037986633238256;1.1001687282154944;1.0000076086219192;10.000062888823246;0.41673046340403974;0.45204046655695757;0.45192234321397445;0.3792302686565797;-0.36357696882306134;0.525335331363454;1.0001728828197254
9.32;1.0889323434312255;0.4161730752532368;0.38215282859748667;0.3720251271221928;0.34159734204937486;1.0974427329029606;1.00000777618365;10.000093822691511;0.4167302175982961;0.4520403014450677;0.4519231937828423;0.3792928991456946;-0.3447889689572021;0.512558497527971;1.000171472424596
9.32;1.0889335175399428;0.416173770282321;0.38215297978782575;0.37202515425605215;0.3415970165420904;1.0974398338961455;1.0000079781794056;10.000124239118959;0.41673003465063463;0.45204015448832746;0.4519240596215957;0.3792934876118512;-0.3447889691135311;0.5125587350202453;1.0001700335761783
9.33;1.0911974978646037;0.41714818397573017;0.38225291165781006;0.3932898638454365;0.360374448320251;1.1001590312031868;1.0000082117988431;10.000154122938586;0.4167299164672909;0.45204002862061804;0.45192494017087403;0.3792320337329135;-0.3635719692923526;0.5253325856354137;1.000168566812284
9.33;1.091198506192778;0.41714884787349693;0.38225300732932527;0.39328990588084484;0.36037408496634604;1.1001563239945729;1.0000084749155673;10.000183459127912;0.4167298652673029;0.4520399265372788;0.45192583450705254;0.37923253810052965;-0.36357196949394954;0.525332867615059;1.0001670737437232
9.34;1.088935542684224;0.416175609325333;0.38215347989747367;0.3720189057323685;0.34159039088896664;1.0974307107892387;1.0000087641236994;10.000212240816872;0.41672988271296435;0.4520398505992241;0.4519267415970119;0.37929600139649994;-0.3447829697185807;0.5125562873459658;1.0001655551878872
9.34;1.0889363825637868;0.4161762458983912;0.3821535332372388;0.37201894979373085;0.34158999550200797;1.0974281894443116;1.0000090740959036;10.000240472625352;0.4167299692199225;0.45203980252864534;0.4519276604247595;0.37929642395027774;-0.34478296996647584;0.5125566234593346;1.0001640100962694
9.35;1.0912000666803319;0.41715016242514125;0.38225295984720575;0.39328645265547585;0.360369934818533;1.1001477563913762;1.000009398604903;10.000268166936667;0.41673012392335584;0.45203978340241585;0.45192858997223834;0.3792338057737662;-0.3635679702377192;0.5253311109599432;1.000162435967282
9.35;1.0912007377267774;0.4171507766102621;0.38225298278703285;0.39328648991029436;0.360369517794159;1.100145405698047;1.0000097321984696;10.0002953421684;0.41673034482334187;0.4520397936086044;0.4519295295160006;0.3792341466793696;-0.36356797053241285;0.5253315137126443;1.0001608298235694
9.36;1.0889373934777378;0.41617788754318;0.38215376948614305;0.37201389778007254;0.3415843200093405;1.0974201296147996;1.0000100712587339;10.000322023683143;0.41673062865867444;0.4520398327208363;0.45193047887611804;0.37929744632885;-0.34477797085115536;0.5125544720220635;1.0001591881480265
9.36;1.0889378849104434;0.41617848318726886;0.38215377091392594;0.37201392176967496;0.34158389190671556;1.0974179200530116;1.000010413512145;10.000348245157914;0.4167309710354149;0.45203989995137106;0.4519314380127361;0.37929770465580914;-0.3447779711952162;0.5125549558957231;1.000157505810878
9.37;1.0912022106846508;0.4171527561676415;0.3822531656836827;0.39328171396895645;0.36036379691232595;1.1001387687752635;1.000010756621343;10.000374050233685;0.416731367092929;0.4520399944699883;0.4519324064073066;0.37923492279012583;-0.3635639715660904;0.5253302013640196;1.000155775660715
9.37;1.0912025190506132;0.41715333245404707;0.38225315338577803;0.39328171809944246;0.36036337456499856;1.1001366664485461;1.0000110973917757;10.000399489737397;0.41673181214357546;0.4520401148315311;0.4519333829510181;0.37923510336335775;-0.36356397196492096;0.5253307820588364;1.0001539895189009
9.38;1.0889388159836033;0.4161804539465497;0.38215395940900565;0.3720078873555681;0.34157707829378103;1.0974116027434082;1.000011432637365;10.000424614745727;0.4167323020982538;0.452040258809839;0.4519343662595603;0.37929824974925935;-0.3447729723921741;0.5125533363585381;1.0001521397761524
9.38;1.0889389627700323;0.41618101064916563;0.38215394561087546;0.37200786520656537;0.3415766794182205;1.0974095673581563;1.0000117610608628;10.000449471394065;0.4167328336324835;0.4520404242083969;0.4519353550418559;0.37929836544804874;-0.3447729728475047;0.5125540207228163;1.0001502205700816
9.39;1.091201966217429;0.4171547996379253;0.3822532783985195;0.39327645883683054;0.36035775411302196;1.1001295504606856;1.0000120837966642;10.000474098038525;0.4167334039094445;0.45204060923010536;0.45193634821598505;0.379236454144672;-0.36355897332995313;0.5253300967726107;1.0001482288825274
9.39;1.0912019755603075;0.41715533833458207;0.38225327382962554;0.39327640377671524;0.3603573917325991;1.1001275428015866;1.000012402916585;10.00049852207529;0.41673401012152345;0.45204081204907753;0.45193734461971086;0.3792365197042157;-0.36355897383836827;0.5253308846968445;1.0001461655763098
9.4;1.0889379977992277;0.4161824253150216;0.38215409868631317;0.37200253651158893;0.3415711682070373;1.097402535856894;1.0000127199599371;10.000522755201159;0.4167346491384902;0.4520410305188721;0.4519383428745779;0.37929856578072313;-0.3447679743714912;0.5125530201196191;1.0001440351466238
9.4;1.0889378966843815;0.4161829479222502;0.38215410948004674;0.3720024432311308;0.3415708534197101;1.09740052158047;1.0000130363080484;10.000546788049638;0.41673531748752896;0.45204126213032736;0.4519393417244435;0.37929859529715376;-0.3447679749276423;0.5125539068183427;1.0001418443820493
9.41;1.0912016853402944;0.4171570989601856;0.3822534827357694;0.39327127694483605;0.3603520091896559;1.1001214923165525;1.0000133546875873;10.00057059007231;0.4167360118894379;0.4520415041130623;0.451940340292883;0.3792366101588008;-0.3635549755045115;0.5253307742178167;1.000139601163276
9.41;1.0912015240372817;0.4171576047908439;0.382253507701809;0.3932711424220441;0.36035175313571194;1.100119441352113;1.000013679837188;10.000594118612582;0.41673672988582494;0.4520417538670191;0.4519413380786652;0.37923661145951143;-0.36355497609922177;0.5253317500424721;1.0001373141051568
9.42;1.0889374246553574;0.41618470648236117;0.38215440459686495;0.37199599400209865;0.3415645365944984;1.0973933634666528;1.0000140182861033;10.000617329444168;0.41673746981601745;0.4520420091818375;0.45194233496315195;0.37929959989296025;-0.3447639767084572;0.5125548804189046;1.000134992486107
9.42;1.088937247932725;0.41618519259014414;0.38215443656578135;0.37199581669316834;0.3415643476542156;1.097391255250555;1.0000143780176984;10.000640180446647;0.4167382304818071;0.45204226783464985;0.45194333117129304;0.37929957618349064;-0.34476397732868025;0.512555932254862;1.0001326452037034
9.43;1.0911999968937585;0.41715886028920485;0.38225376597418254;0.3932654201325428;0.36034675721618065;1.1001121154161708;1.0000147672793136;10.000662630269934;0.41673901120709095;0.4520425272803691;0.4519443271217731;0.37923654168357257;-0.363550977956516;0.5253321341265333;1.0001302796295215
9.43;1.0911998163975851;0.4171593289271925;0.38225379968349565;0.3932652029240221;0.36034662795627104;1.1001099448764333;1.0000151925123357;10.000684636894425;0.4167398119075412;0.4520427850621245;0.45194532346812893;0.3792364985270188;-0.3635509785889385;0.5253332488600115;1.0001279015877995
9.44;1.0889357078705981;0.4161863988789053;0.3821547026046314;0.37199000459633225;0.3415595295751815;1.0973847459140869;1.0000156571064813;10.000706161662507;0.41674063270233475;0.4520430394985316;0.45194632122725265;0.3792994489080284;-0.34475897922298393;0.5125559101797119;1.0001255153162514
9.44;1.088935527000911;0.4161868582781542;0.38215473695030533;0.3719897539721655;0.3415594469993784;1.0973825202291383;1.0000161614694252;10.00072717672789;0.41674147332200684;0.45204328982421565;0.4519473214551968;0.37929939461789197;-0.3447589798554331;0.5125570748810936;1.0001231231373893
9.45;1.0911992770144847;0.4171609008089257;0.3822540804220441;0.3932596062606068;0.3603419373761011;1.100102267717468;1.0000167031876261;10.000747662119801;0.4167423326873302;0.45204353594026403;0.45194832466687845;0.3792363376559722;-0.3635469804830086;0.5253339706686211;1.0001207259138754
9.45;1.0911991088993973;0.4171613543152672;0.3822541185070482;0.3932593277971523;0.3603418931336314;1.1000999878437472;1.0000172771321065;10.000767593951217;0.41674320906995604;0.45204377834799847;0.45194933053636804;0.37923628084060457;-0.3635469811029017;0.5253351690415475;1.0001183237302733
9.46;1.0889340299782597;0.4161880653790416;0.3821550614494706;0.3719825475987107;0.34155377466609854;1.097374681675716;1.0000178761666643;10.000786941422461;0.41674410079407526;0.4520440178556356;0.451950337993909;0.3792992272645347;-0.34475398171309046;0.5125573031476001;1.000115915987901
9.46;1.0889339001283733;0.4161885135273833;0.38215510569464617;0.3719822420584938;0.3415537583814198;1.0973723518597909;1.0000184923192834;10.000805673294302;0.4167450067932765;0.45204425492543765;0.4519513457035522;0.37929917919822553;-0.34475398231230087;0.5125585198934655;1.000113501691303
9.47;1.09119772809486;0.41716244680206876;0.3822543711721918;0.3932544304916559;0.36033852353322543;1.100093001080414;1.0000191185687346;10.000823760638744;0.416745926536337;0.4520444893671411;0.4519523524595842;0.37923713773861967;-0.36354298289981246;0.5253367690625513;1.0001110804239477
9.47;1.09119766756139;0.41716288803014495;0.38225442376629803;0.39325409387295596;0.3603385199378756;1.1000906308407121;1.0000197506027262;10.000841177922311;0.4167468595347358;0.4520447203348127;0.4519533570132223;0.37923710317520465;-0.36354298347510217;0.525337988285374;1.0001086532463932
9.48;1.0889337243161363;0.41619002970279395;0.3821554428128375;0.37197639578072256;0.3415493035865793;1.097364241565002;1.000020386750465;10.000857912834315;0.41674780515167575;0.4520449463151858;0.4519543577810008;0.3792990751177852;-0.34474898403742643;0.5125588103782214;1.0001062226563946
9.48;1.0889337546493985;0.4161904601189361;0.3821555101828691;0.37197602767542565;0.3415493003670119;1.0973618335281388;1.0000210266668694;10.000873975407275;0.41674876286826745;0.45204516548080204;0.4519553528670975;0.37929905217085924;-0.3447489845858433;0.5125600159987824;1.0001037914374418
9.49;1.0911977575022727;0.4171643717771983;0.38225480562840003;0.39324814577419115;0.360334067767012;1.1000824069673565;1.000021670296956;10.000889392373425;0.41674973245362007;0.45204537620539537;0.4519563400555459;0.3792370318545716;-0.3635389851195301;0.5253388341514509;1.0001013615817478
9.49;1.0911978762686132;0.41716478939537033;0.38225489913375926;0.3932477547090859;0.3603340581713736;1.1000799609730143;1.000022316900744;10.000904192769449;0.41675071393449875;0.4520455768884615;0.4519573166752262;0.3792370112213905;-0.363538985637801;0.5253400143290796;1.0000989341621807
9.5;1.0889331486425284;0.41619123330684277;0.3821556901873297;0.3719688800069529;0.3415440839958317;1.0973534928928137;1.0000229645687086;10.000918396900145;0.41675170754371454;0.45204576526293994;0.451958279665139;0.37929998753870603;-0.34474398614013585;0.5125609312177073;1.0000965088731069
9.5;1.0889333030674302;0.41619196352718024;0.382156135846026;0.37196807537174825;0.3415437130789952;1.097350999098942;1.0000236110859644;10.000932012244009;0.4167527137136495;0.4520459381130701;0.4519592256782588;0.3792999584399744;-0.3447439866266216;0.5125620766485094;1.0000940829497185
9.51;1.0911974552845982;0.41716579849192215;0.38225546192332255;0.39324133647653325;0.3603295705336494;1.1000724753496272;1.0000242551854315;10.000945034278933;0.4167537332643676;0.4520460916548443;0.451960151138376;0.3792369218296034;-0.3635349870982114;0.5253406804188344;1.0000916512620812
9.51;1.0911977059636064;0.4171661884848692;0.3822556417106792;0.3932409107077987;0.36032953964529557;1.100069916024527;1.0000248969949344;10.000957454111912;0.4167547675429945;0.45204622213345574;0.45196105276231735;0.37923687557750047;-0.3635349875562758;0.5253417827856791;1.0000892077742973
9.52;1.088934090438939;0.41619300144713967;0.3821565399169456;0.3719623588534356;0.3415395303111863;1.0973433144852778;1.0000255377833787;10.00096927050814;0.416755818219781;0.45204632630643576;0.45196192832354143;0.3792998168255861;-0.3447389880018107;0.512562018792779;1.0000867469267622
9.52;1.0889343789983315;0.4161933787258331;0.38215676843965807;0.37196192138046247;0.3415394895113049;1.0973406655018643;1.0000261792585485;10.00098049254864;0.41675688702166236;0.4520464018839978;0.4519627769799112;0.3792997414538105;-0.3447389884349852;0.5125630695490225;1.0000842643981254
9.53;1.091198567739657;0.4171686777644253;0.3822575681698638;0.3932360128809622;0.36032613127637864;1.1000609677204196;1.0000268230285452;10.000991135072367;0.4167579754204028;0.45204644796202886;0.45196359922542945;0.37923664428808623;-0.3635309888552718;0.5253421635372537;1.000081757653018
9.53;1.0911988779267343;0.41716904614439704;0.38225783817513814;0.3932355684485041;0.36032608265528815;1.1000582248326527;1.0000274713179114;10.0010012199279;0.416759083988206;0.45204646500670004;0.4519643964424864;0.3792365198468689;-0.36353098926184113;0.5253431498360862;1.0000792262336278
9.54;1.088934305887;0.41619428128314906;0.38215774166030403;0.37195542769709505;0.3415349179701479;1.0973314452514318;1.0000281278621739;10.00101077590025;0.4167602118074042;0.45204645408892513;0.45196517020278526;0.3792993630065934;-0.34473398965385055;0.5125626633132723;1.0000766710194449
9.54;1.088934620629051;0.4161946385585044;0.38215804556519617;0.37195498256441234;0.34153486596741184;1.0973286404369502;1.0000287973805095;10.001019829964145;0.41676135667119657;0.4520464161057098;0.4519659219158355;0.37929916941550634;-0.34473399003056965;0.5125635760321829;1.0000740928849838
9.55;1.0911988206005463;0.41716991302519135;0.3822589128767233;0.39322904286360094;0.36032150066494206;1.1000488232421068;1.0000294852509515;10.001028399700642;0.41676251600817243;0.4520463517072633;0.45196665252002943;0.37923593590562765;-0.36352699039141734;0.5253431179986936;1.0000714924080352
9.55;1.0911991313880485;0.4171702534656375;0.3822592474401299;0.39322860077756816;0.3603214495132119;1.1000460068351205;1.0000301981120343;10.001036496413994;0.4167636875660468;0.4520462614922419;0.4519673622012045;0.3792356606422677;-0.3635269907358786;0.5253439498047426;1.0000688708600982
9.56;1.08893555525711;0.4161959014251338;0.38215927088869195;0.3719476112998725;0.3415291624339803;1.0973192035130537;1.0000309428184608;10.001044134155364;0.4167648694195426;0.45204614600673054;0.45196805084830466;0.3792983427324856;-0.3447299910634712;0.5125633807116629;1.0000662312380295
9.56;1.0889358695588862;0.4161962226420848;0.3821596339805018;0.3719471728067525;0.34152911569933236;1.0973164237660962;1.0000317242343644;10.001051332612025;0.4167660597540365;0.4520460057817683;0.4519687185698141;0.37929798177521834;-0.34472999137393606;0.5125641308193706;1.0000635781650553
9.57;1.0912000763526057;0.41717140914713696;0.3822605130305552;0.3932224382444435;0.36031686798083834;1.1000376759775736;1.000032544957666;10.001058119348302;0.4167672564733506;0.45204584153703514;0.45196936552257505;0.37923557769903443;-0.3635229916673532;0.5253441581058399;1.0000609166674286
9.57;1.0912004018921841;0.41717170771307;0.38226090229597004;0.3932220004663699;0.36031682419932787;1.1000349666419764;1.0000334061939904;10.0010645372952;0.4167684566449889;0.45204565441141425;0.451969991831586;0.3792351308278553;-0.363522991943941;0.5253448425151188;1.0000582516955367
9.58;1.0889358456989437;0.41619691512194995;0.38216096582889314;0.37194069693153303;0.34152455593888476;1.0973083012709701;1.0000343080887732;10.001070643000345;0.4167696564726674;0.4520454461234094;0.45197059801554806;0.3792966421016023;-0.344724992203715;0.5125628279527927;1.0000555891955931
9.58;1.088936176636936;0.41619718561615976;0.38216137720908333;0.37194025833860045;0.34152450919458166;1.0973056852820349;1.0000352502738399;10.001076497189183;0.41677085188030893;0.4520452189462159;0.4519711850652935;0.3792961130510428;-0.3447249924463253;0.5125634728348457;1.0000529371549087
9.59;1.091200389267068;0.4171722653164888;0.382262255789099;0.3932167055651013;0.3603133656240685;1.1000261240494824;1.0000362322791523;10.001082167266489;0.41677203892508674;0.45204497547070943;0.45197175369972453;0.3792335453847354;-0.36351899267125415;0.5253440148080805;1.000050305871236
9.59;1.091200702413677;0.4171724991769739;0.3822626886572972;0.3932162672006141;0.36031330947157686;1.1000236224575348;1.000037253098031;10.001087738643427;0.4167732137024972;0.4520447182020472;0.45197230366584396;0.37923294070262953;-0.3635189928780769;0.5253446432512757;1.0000477072603622
9.6;1.088936111733566;0.4161976835593605;0.3821628417104498;0.37193378097909546;0.3415199120145955;1.0972971846000408;1.0000383106692468;10.001093313946207;0.41677437220665725;0.45204444915173064;0.45197283396376947;0.379295300527316;-0.34471999306648204;0.51256274077642;1.0000451533304409
9.6;1.0889363879896015;0.4161978734869112;0.3821632982757454;0.3719333423628226;0.3415198390087061;1.0972948141692729;1.00003940171282;10.001098999518717;0.4167755105436106;0.4520441696889823;0.45197334372749204;0.37929462647388323;-0.34471999323629815;0.5125633742749603;1.0000426557479627
9.61;1.0912015321476767;0.4171732594288806;0.38226423474254845;0.39321010496666886;0.3603086477680436;1.1000165155435695;1.0000405217991997;10.001104895516372;0.4167766252157799;0.45204388056114664;0.45197383273307373;0.37923092025305655;-0.36351499338757887;0.5253437799707279;1.000040226955745
9.61;1.0912017739643216;0.41717339583091767;0.38226471323545286;0.39320966547215574;0.3603085515891484;1.1000142946078804;1.0000416653537978;10.001111091498837;0.4167777131746167;0.45204358193762256;0.4519743009079344;0.3792301833052235;-0.36351499352048877;0.5253444355795719;1.0000378809283426
9.62;1.0889371162105594;0.4161984739435562;0.3821649097485766;0.3719271874167768;0.3415151102600368;1.0972871586326887;1.0000428255926506;10.00111766382287;0.4167787718157929;0.4520432735524363;0.45197474753326083;0.37929241662860114;-0.3447159936352015;0.51256265421559;1.0000356329736955
9.62;1.0889373343242488;0.4161985477234548;0.3821654033719231;0.3719267456376499;0.34151499341246344;1.0972851161278891;1.0000439946944477;10.001124674460955;0.4167797991128407;0.4520429547898682;0.451975171127201;0.37929162117435655;-0.3447159937320104;0.5125633458144291;1.0000334990267936
9.63;1.091202431103249;0.4171737608430877;0.3822663244961582;0.3932047044690517;0.3603048728273657;1.1000071770364466;1.0000451642228285;10.00113216377843;0.41678079377843524;0.4520426246392012;0.4519755699471817;0.37922779811706836;-0.36351099381129515;0.5253437457408564;1.000031494095301
9.63;1.0912026365958765;0.417173768153242;0.38226682442706555;0.39320425625765304;0.36030474460227957;1.1000053518120152;1.0000463258392875;10.001140138661098;0.4167817552425557;0.4520422817485403;0.45197594253714696;0.3792269486406555;-0.36351099387319963;0.5253444857644796;1.0000296302032772
9.64;1.0889369541315388;0.416198417292921;0.3821671102926656;0.371919027723359;0.3415090738418077;1.0972796495198254;1.0000474721364352;10.001148569368546;0.41678268337747615;0.45204192455049663;0.4519762880219748;0.37928907402906537;-0.34471099391741955;0.51256220322965;1.0000279155145078
9.64;1.0889371577417806;0.41619836263811383;0.3821676059581043;0.37191856473933244;0.3415089430265507;1.0972780770007118;1.0000485969316661;10.001157396929992;0.4167835780103342;0.45204155137915286;0.4519766060558898;0.3792881761033085;-0.3447109939433385;0.5125629926390979;1.0000263547616042
9.65;1.0912022530489176;0.41717340336272923;0.38226847089156213;0.39319767391927385;0.36029992718462067;1.1000006392414048;1.0000496947822148;10.00116654424168;0.416784438578942;0.4520411607889147;0.4519768964779166;0.37922425707282764;-0.3635069939502489;0.525344083605261;1.000024949549267
9.65;1.0912024752324272;0.41717329667596514;0.382268945789761;0.39319718700378303;0.36029980197505557;1.0999993390785405;1.0000507605301743;10.001175925693033;0.41678526433906765;0.4520407518410388;0.451977159123203;0.3792233191154426;-0.3635069939376252;0.5253449134572342;1.000023698496197
9.66;1.0889378345393517;0.4161982394381501;0.38216920347088973;0.3719122661877906;0.341504128510254;1.097273176140753;1.0000517893841687;10.001185443220637;0.4167860549399711;0.4520403238202059;0.45197739412677335;0.37928536418723696;-0.3447059939056167;0.5125621170894865;1.0000225978780741
9.66;1.088938114195477;0.416198093883012;0.38216963805251825;0.37191174874949934;0.3415040163542356;1.0972721468377404;1.0000527771905983;10.001194970083981;0.4167868107173039;0.45203987578979965;0.4519776022987925;0.37928439389438084;-0.34470599385541023;0.5125629778946251;1.0000216428553745
9.67;1.091203322989441;0.41717300887262915;0.3822703775084819;0.39319199940996147;0.36029613523859455;1.0999952456488227;1.000053720675712;10.001204352121784;0.4167875322275198;0.452039406688079;0.4519777851740191;0.37922140980859714;-0.363502993789132;0.5253454467377231;1.000020828556982
9.67;1.0912036938314267;0.4171728410279169;0.38227075341459177;0.39319144910401843;0.36029603808676425;1.099994466654571;1.0000546173034885;10.00121343531947;0.41678821953546136;0.45203891561836346;0.4519779449855027;0.3792204141021661;-0.36350299370944095;0.5253463260740336;1.0000201500582944
9.68;1.0889382296497785;0.4161973931644898;0.3821709275317162;0.37190493645746786;0.3414992972519827;1.0972688043320857;1.000055464596476;10.00122208863746;0.4167888723666651;0.45203840187647326;0.45197808465128125;0.37928141004596483;-0.34470199361900183;0.5125629215175022;1.0000196019385255
9.68;1.0889387012938698;0.41619722175614504;0.38217123122917407;0.3719043557776989;0.3414992118825732;1.0972682532970413;1.0000562597475111;10.001230204650092;0.41678949111730845;0.45203786513331384;0.4519782073884648;0.3792804022879374;-0.3447019935199514;0.51256380278622;1.000019178853113
9.69;1.0912041077347423;0.4171721278864408;0.3822718265800017;0.39318451709053165;0.3602913535139929;1.0999928078771393;1.0000570000634859;10.001237692483102;0.4167900774036026;0.45203730607348175;0.45197831609044253;0.37921739644574826;-0.36349999341363987;0.5253468890772558;1.000018876910175
9.69;1.0912046728059617;0.41717197075531837;0.38227205122101593;0.3931839104042133;0.3602912750306192;1.099992461976915;1.000057683526476;10.001244473723025;0.41679063363605723;0.45203672671883205;0.4519784131008338;0.3792163982932497;-0.3634999933007865;0.5253477532087857;1.0000186945911302
9.7;1.0889403924210188;0.4161969481335417;0.38217208210493686;0.3718977011498839;0.3414945363551517;1.097267209062256;1.0000583090975332;10.001250476402676;0.4167911625832944;0.4520361295853455;0.4519785003987359;0.3792784134202396;-0.34469699318178304;0.512563767951606;1.000018632868706
9.7;1.0889410370699015;0.4161968215624993;0.38217222401396383;0.37189707439213715;0.3414944672603393;1.097267042788258;1.0000588769413705;10.001255627178907;0.41679166723603095;0.4520355164807867;0.4519785798389011;0.3792774470898781;-0.3446969930570467;0.512564596882441;1.0000186945501268
9.71;1.0912066472044053;0.4171713930818752;0.382272277671842;0.39317879307836073;0.3602880883702643;1.09999095823776;1.0000593880939401;10.001259851404146;0.41679215028360894;0.45203488836415684;0.45197865332391196;0.37921350380046454;-0.3634959929273237;0.5253474679018411;1.0000188827090437
9.71;1.0912073719856303;0.41717130517860346;0.3822723289447055;0.39317815145050306;0.3602880341921631;1.0999909522592766;1.000059843716932;10.001263080180006;0.41679261334707846;0.45203424596416936;0.45197872272582107;0.37921258692801635;-0.36349599279354444;0.5253482446394833;1.000019198953743
9.72;1.0889422117290655;0.4161963548272309;0.3821725403227436;0.3718899883357579;0.34148988015087256;1.0972660224315374;1.0000602449718075;10.001265255172099;0.41679305684065976;0.45203359020065653;0.45197878954883053;0.379274698809148;-0.344692992656567;0.5125642324881785;1.0000196426609864
9.72;1.088943014489066;0.4161963019613887;0.3821724906657822;0.3718893357677589;0.3414898495813964;1.0972661661542473;1.0000605937784026;10.001266332342974;0.41679348049014375;0.4520329224848812;0.4519788548755014;0.379273841257872;-0.34469299251747326;0.5125649402254011;1.0000202114450623
9.73;1.0912087785168783;0.41717089287117365;0.38227229803920293;0.39317221569071975;0.3602846277386841;1.0999903807883598;1.0000608931235053;10.001266284988121;0.41679388374277687;0.4520322448954994;0.45197892000685685;0.37921001639778923;-0.3634919923780036;0.5253475982270059;1.0000209018185002
9.73;1.091209651042202;0.4171708664254418;0.3822721416763334;0.39317155741366355;0.36028462827530766;1.099990664383855;1.0000611458672364;10.00126509882426;0.4167942659562101;0.4520315599301034;0.45197898728678987;0.37920922716357847;-0.3634919922404391;0.5253482304045664;1.0000217086927883
9.74;1.0889456334606564;0.41619641298222737;0.3821721990353626;0.3718825258815907;0.34148541018096684;1.0972660161285892;1.0000613536322234;10.001262762386139;0.4167946267566028;0.45203087041913337;0.45197906013384753;0.37927147672838324;-0.3446879921070222;0.5125634762532701;1.0000226241332313
9.74;1.08894658023832;0.4161964001058646;0.3821719346544914;0.3718818663728813;0.34148544176032913;1.0972664361751603;1.000061517193479;10.001259265842956;0.41679496638290064;0.4520301798813938;0.4519791422219328;0.37927076744324034;-0.34468799197934097;0.5125640405382774;1.0000236370842372
9.75;1.0912124935252419;0.4171710161362852;0.3822715257467375;0.3931647338669843;0.3602802813451076;1.099991925597387;1.0000616370723996;10.001254610116746;0.41679528564039475;0.4520294924203725;0.45197923690667163;0.3792081004732703;-0.3634879918581237;0.5253478790775713;1.0000247345057878
9.75;1.091213522399325;0.4171709985647668;0.38227115500282466;0.3931640781008778;0.36028034181117063;1.0999924869077666;1.0000617127944302;10.001248814346468;0.416795585380817;0.4520288120863115;0.45197934734576756;0.3792074758558735;-0.3634879917435236;0.5253483821687259;1.0000259027895069
9.76;1.0889486679556293;0.4161961407579039;0.38217098891970264;0.37187473898747603;0.3414811975881655;1.097268124043825;1.0000617419237237;10.001241914031965;0.41679586585401085;0.4520281427700125;0.45197947645437897;0.3792688923204475;-0.34468399163548696;0.5125628597907961;1.000027128642202
9.76;1.0889497806160118;0.4161961002296395;0.3821705167638622;0.3718740945514502;0.3414812915722283;1.097268841505297;1.0000617206227955;10.001233954527855;0.41679612672905414;0.4520274888225097;0.45197962632276534;0.3792683473901672;-0.3446839915338513;0.5125633028193244;1.0000283994784827
9.77;1.0912158606119944;0.41717062201419414;0.3822698596870925;0.39315816702278084;0.36027730891871074;1.0999936442490903;1.0000616444819912;10.001224987040551;0.4167963676576999;0.45202685548109633;0.45197979766315155;0.37920583790967155;-0.36348499143815016;0.5253476356021215;1.0000297035674697
9.77;1.091217054305045;0.4171705447460454;0.3822692926745564;0.3931575402670981;0.3602774437203418;1.0999945380994405;1.0000615085785527;10.001215070897038;0.4167965883879866;0.4520262484966286;0.4519799897268948;0.3792053606079543;-0.36348499134751877;0.5253480189824662;1.0000310305267044
9.78;1.0889523597658237;0.4161956638635791;0.38216898259462545;0.37186705246417057;0.34147727027423996;1.0972705285458628;1.0000613078988196;10.001204280700671;0.416796788502833;0.45202567324185194;0.4519802007927442;0.37926791276908167;-0.34467999126094345;0.5125625014596292;1.0000323721437443
9.78;1.0889536236890258;0.4161955397845074;0.3821683273864476;0.37186644447650763;0.3414774504576883;1.0972716185995735;1.0000610378231092;10.001192708580145;0.4167969673079368;0.4520251339853406;0.4519804290197724;0.37926749257756764;-0.3446799911775739;0.5125628192977495;1.0000337221492492
9.79;1.0912208416597426;0.4171703163637295;0.3822674612974422;0.39315208095096144;0.36027465362518307;1.0999978080509345;1.0000606936407026;10.0011804551414;0.41679712390894286;0.45202463377692786;0.45198067326543473;0.3792040987684094;-0.3634809910968614;0.5253462006911704;1.0000350748916242
9.79;1.09122215875727;0.41717014171155287;0.38226672448260046;0.3931514890221749;0.36027487933663643;1.0999990941707585;1.0000602695985212;10.001167615513493;0.41679725750290075;0.4520241748053799;0.45198093351179097;0.3792037301747718;-0.36348099101853815;0.5253464374548589;1.0000364250471456
9.8;1.0889575710142125;0.4161952095250902;0.3821662969219242;0.3718598312689879;0.34147368567495484;1.0972754727256357;1.0000597588361873;10.001154268727927;0.41679736768662007;0.4520237587929888;0.4519812107016956;0.3792663854730125;-0.3446749909425933;0.5125601620382911;1.000037768699851
9.8;1.0889589259108314;0.41619498469632304;0.38216548793918725;0.3718592504252676;0.34147395306424766;1.0972769390431347;1.000059154744126;10.00114047343488;0.4167974544075494;0.4520233871570804;0.45198150608814;0.3792660630768383;-0.34467499086934;0.5125602990981065;1.0000391036028546
9.81;1.0912252219471614;0.4171692644943512;0.3822644655617929;0.3931445545984942;0.3602712532480999;1.10000248865648;1.0000584522614064;10.001126273737286;0.41679751755145605;0.45202306087970734;0.45198182066100767;0.3792027613725219;-0.3634769907992816;0.5253440777112266;1.0000404283474804
9.81;1.0912266041461929;0.4171689923695977;0.38226360119139613;0.3931439814631214;0.36027155725282256;1.100004116771619;1.0000576480412353;10.001111711737614;0.4167975568371738;0.4520227802654598;0.45198215523635255;0.379202478965131;-0.36347699073253564;0.5253441018080348;1.0000417418527872
9.82;1.0889620689911101;0.416193969134225;0.382163064681756;0.3718523692872182;0.3414704370260352;1.0972808171878885;1.0000567405580507;10.001096829674985;0.4167975724512795;0.45202254491453986;0.45198251095156167;0.379265214465976;-0.34467099066833157;0.5125576781305872;1.0000430431092882
9.82;1.0889634618028725;0.4161936608147253;0.3821621628784445;0.37185180473315876;0.34147077335276144;1.097282581941957;1.0000557304603794;10.00108166059278;0.4167975657526356;0.45202235387628636;0.45198288978193163;0.3792649663138623;-0.34467099060526607;0.5125575775366926;1.000044330900988
9.83;1.091230777297316;0.41716821697692025;0.3822610313195743;0.39313865330042475;0.3602692361313547;1.100009401977438;1.0000546202922265;10.001066223368499;0.4167975392636751;0.45202220567791374;0.4519832948735868;0.3792017329611742;-0.3634739905420435;0.5253417232197848;1.0000456035668286
