time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.83;1.0912321593192755;0.41716789088193196;0.3822601043193827;0.3931380975710481;0.3602696071923254;1.100011268344849;1.000053413756097;10.001050521097465;0.416797495862174;0.45202209828845497;0.45198373001089076;0.37920151297970717;-0.36347399047790635;0.5253414937888736;1.0000468584580697
9.84;1.0889676017052763;0.4161928798132504;0.38215956254911476;0.3718453004410063;0.34146744801087714;1.0972871732871505;1.000052115189633;10.001034537207403;0.41679743781731543;0.4520220293507914;0.4519841985140424;0.379264305041566;-0.34466599041257356;0.512553526979381;1.0000480915407273
9.84;1.0889689498666293;0.41619255072334144;0.38215862229791075;0.3718447501307457;0.341467862397819;1.0972891111433283;1.000050729503798;10.001018234573019;0.416797366491025;0.45202199658007347;0.4519847029410938;0.37926410782942604;-0.34466599034603373;0.5125531698543657;1.0000492977491273
9.85;1.091236201204128;0.4171670504495657;0.3822574202608362;0.39313281142577694;0.3602675210132966;1.1000160786590834;1.0000492624445514;10.001001564363156;0.41679728265273047;0.4520219978210668;0.4519852456613903;0.3792019196900598;-0.3634699902784201;0.5253383776437339;1.0000504715195457
9.85;1.0912375041629598;0.4171667272578405;0.38225648289298675;0.39313226399517404;0.3602679843909475;1.1000180737207286;1.0000477205897733;10.000984486464255;0.41679718683128103;0.4520220306862496;0.45198582903401396;0.37920173841206894;-0.36346999021013404;0.5253378973911067;1.0000516068710115
9.86;1.0889718987358163;0.41619105525416406;0.38215566682496266;0.37183834035610674;0.34146517736657134;1.097295093471559;1.0000461107586112;10.000966985796728;0.4167970795330006;0.4520220922064135;0.45198645471080134;0.3792635614606482;-0.34466199014215726;0.5125490413522296;1.000052697411618
9.86;1.0889731537519882;0.4161907455606171;0.3821547509091136;0.3718377918561732;0.34146569407487254;1.0972971336891184;1.000044439405647;10.000949068195604;0.41679696132470784;0.45202217903915665;0.4519871229773857;0.3792633861180857;-0.3446619900760122;0.5125484468129027;1.0000537370014804
9.87;1.091240271471003;0.4171655478213806;0.3822538585902528;0.39312663783029517;0.36026621909560813;1.1000241896659302;1.0000427127319633;10.000930746860984;0.4167968327235659;0.4520222883333713;0.4519878330131103;0.37920120928931045;-0.3634669900132658;0.5253340400109013;1.0000547208102561
9.87;1.0912414841387985;0.4171652564928622;0.382252979471584;0.3931260839984109;0.3602667938624291;1.1000262580104656;1.000040937101173;10.000912038805183;0.4167966940565375;0.4520224184423496;0.4519885838257047;0.3792010276569186;-0.36346698995543053;0.5253333396894805;1.0000556457769332
9.88;1.0889767950054852;0.41619006522415064;0.38215229288034225;0.37183129531822595;0.34146297710533025;1.0973023384789906;1.0000391186821818;10.000892972190956;0.4167965454916861;0.4520225688452874;0.45198937504518055;0.37926383820247106;-0.3446579899043782;0.5125443987849069;1.0000565103691947
9.88;1.088977977847949;0.4161897923064523;0.3821514570056275;0.37183074082510037;0.34146360839695666;1.0973044345918017;1.0000372626213114;10.00087359045877;0.4167963871120063;0.4520227395474257;0.45199020728395645;0.3792636383599833;-0.34465798986231183;0.5125436044704303;1.0000573139646243
9.89;1.0912450361831931;0.4171646288588403;0.3822506483859448;0.3931195791790962;0.3602642446085805;1.1000315521044246;1.0000353731480685;10.000853945421078;0.4167962188960464;0.4520229305074836;0.4519910821589476;0.3792004258816681;-0.36346298983126146;0.5253281928934472;1.000058056169106
9.89;1.0912462044019793;0.4171643674040459;0.38224985517091864;0.3931190427096884;0.36026492366332385;1.1000336962218504;1.000033454517505;10.000834087568837;0.41679604086965405;0.452023141453761;0.4519920018201314;0.37920019880874967;-0.3634629898128773;0.5253273194960585;1.0000587366414493
9.9;1.0889804906311398;0.4161888037830456;0.38214924270387096;0.37182397516093024;0.3414612147935906;1.0973098703947202;1.0000315112645757;10.000814065551873;0.4167958534791202;0.45202337185412517;0.45199296823459006;0.3792629555588069;-0.3446539898086604;0.5125382971746647;1.000059354954522
9.9;1.0889816731441717;0.41618854499076263;0.38214849298483067;0.37182347902582136;0.34146192605175524;1.097312077485133;1.0000295477364596;10.000793933070272;0.41679565756591525;0.4520236205754592;0.4519939831130545;0.37926269525887346;-0.3446539898202326;0.5125373570739167;1.000059910200577
9.91;1.0912487623325224;0.41716333718913723;0.3822477272416291;0.3931135790017835;0.36026373567051473;1.1000403205679956;1.0000275685451314;10.000773748181052;0.4167954536381436;0.4520238856587662;0.45199504826505493;0.37919941807232566;-0.36345998984924327;0.5253224271805279;1.0000604010545648
9.91;1.0912499962787947;0.4171630719884444;0.38224702782747827;0.3931131395713496;0.36026445969307364;1.1000426019492486;1.0000255799632636;10.000753563123473;0.41679524135715507;0.4520241647873858;0.4519961652069498;0.37919912507297143;-0.36345998989698586;0.5253214351140474;1.0000608259214654
9.92;1.0889853833611578;0.4161878920003497;0.3821465307285598;0.37181853590818104;0.3414607634995063;1.09731892200733;1.0000235903365464;10.000733421868102;0.4167950199813401;0.4520244559157462;0.45199733431792255;0.3792618180292522;-0.34464898996434806;0.5125310215089595;1.000061183098436
9.92;1.0889867033452485;0.41618761020655415;0.3821458917169287;0.3718181624764117;0.3414614847158129;1.097321278786871;1.000021609261322;10.000713370914113;0.41679478883771054;0.4520247575175521;0.4519985547729825;0.37926149934982495;-0.3446489900521941;0.5125299891870353;1.000061471769546
9.93;1.0912539656584888;0.41716236871927204;0.3822452453097397;0.39310838566904094;0.36026329061445034;1.1000486683387671;1.0000196470062708;10.000693465900483;0.4167945471587677;0.45202506858422065;0.4519998252989144;0.3791981717929955;-0.3634559901614808;0.5253155698055199;1.0000616927135904
9.93;1.0912554079119625;0.4171620598312219;0.3822446744930896;0.39310808228764527;0.36026400077731435;1.1000510855756458;1.0000177143830247;10.000673764133403;0.4167942941079255;0.4520253884480791;0.4520011446847239;0.3791978380349004;-0.3634559902929668;0.5253144950320382;1.0000618476083312
9.94;1.0889900371596257;0.4161864791073956;0.3821443456468133;0.37181209027727175;0.34145918827139304;1.0973275244913052;1.0000158224947087;10.000654315499414;0.41679402910011804;0.45202571656674256;0.452002511692734;0.3792605005378345;-0.34464499044693686;0.5125240712570391;1.0000619384299392
9.94;1.088991626913351;0.4161861334443927;0.3821438469957569;0.37181185696604685;0.3414598872314491;1.0973299779116024;1.000013982242167;10.00063515938937;0.4167937515933441;0.4520260523651347;0.4520039253250763;0.3792601617106138;-0.3446449906231142;0.512522940282165;1.0000619677689586
9.95;1.0912591810295624;0.4171619810063026;0.3822444070974523;0.3931034508029394;0.3602628267420351;1.1000584378405147;1.0000122032840189;10.000616326643488;0.41679346061136335;0.45202639502433817;0.45200538531958595;0.3791968240616895;-0.3634529908209681;0.525309022554857;1.0000619384089906
9.95;1.0912609300594571;0.4171615911528382;0.3822439767497115;0.3931032862334658;0.36026351961759107;1.1000608961020506;1.0000104931480458;10.000597843515985;0.4167931548329439;0.45202674319889197;0.4520068919082228;0.37919649007889267;-0.3634529910402318;0.525307821024768;1.0000618516521789
9.96;1.0889968723328602;0.41618515598893163;0.38214273227339346;0.37180652711929507;0.34145752404650204;1.0973373447964305;1.0000088573665067;10.000579730671388;0.41679283309305964;0.4520270947147289;0.4520084452165188;0.37925916193626497;-0.3446409912809559;0.5125166442701109;1.000061706599917
9.96;1.0889987742378042;0.4161847162194053;0.38214236464370605;0.37180643067103286;0.34145820755733336;1.0973397765756179;1.0000072992021576;10.000562004583676;0.4167924946041635;0.45202744649899584;0.45201004470854894;0.37925884136192317;-0.3446409915431239;0.5125153660452472;1.0000615014035419
9.97;1.0912666303490157;0.4171604157061746;0.38224300576201986;0.3930993614041643;0.360262236878372;1.10006718495489;1.0000058191531789;10.000544683354851;0.4167921388496694;0.4520277947588605;0.4520116887659176;0.37919652963186185;-0.3634499918263484;0.5253026322636015;1.0000612347992586
9.97;1.0912686641389993;0.4171599223808341;0.3822426977071368;0.39309932978195716;0.3602629012503793;1.1000695648615277;1.000004416232019;10.00052778616346;0.4167917656932736;0.4520281352511553;0.45201337492599125;0.3791962275386642;-0.3634499921297126;0.5253012758297628;1.000060906797817
9.98;1.089003870306569;0.41618303361386916;0.382141604924859;0.37180117181000194;0.3414557717396206;1.0973459129176941;1.0000030891608371;10.000511334392694;0.41679137557890833;0.4520284638493242;0.45201510064521133;0.37925893548332307;-0.34463699245171714;0.512509346310543;1.0000605186498759
9.98;1.08900601261019;0.41618248441041983;0.3821413534711425;0.3718011968092425;0.3414564087444684;1.0973482269736718;1.0000018359043086;10.000495353158703;0.41679096926199755;0.4520287771177782;0.4520168638775634;0.37925865346243565;-0.3446369927904257;0.5125079092283781;1.0000600722163664
9.99;1.0912750875839905;0.41715842036407175;0.3822420753782113;0.3930957667415916;0.36026148028457194;1.1000765055938742;1.0000006536119779;10.00047985952867;0.4167905474041997;0.4520290722729684;0.4520186631933619;0.3791953807717401;-0.3634459931436722;0.525294195616232;1.0000595693959229
9.99;1.0912773239433924;0.41715781889179904;0.38224187848789504;0.39309583497170547;0.3602620847284885;1.100078748267762;0.999999539476038;10.000464854363546;0.41679011052047393;0.4520293466925121;0.4520204976630784;0.3791951161150916;-0.3634459935093208;0.525292672774595;1.0000590124744348
10.0;1.0890127190422114;0.4161808763516906;0.38214094146154676;0.37179656134706485;0.3414537807764782;1.0973539553477332;0.9999984914946387;10.00045033131606;0.4167896591553549;0.4520295977022818;0.4520223666010517;0.37925785819162144;-0.3446329938856796;0.5125006488139726;1.000058405080797
10.0;1.0890150379693573;0.4161802333078162;0.38214080307442305;0.3717966568403085;0.34145435122730305;1.0973561267620948;0.9999975088277159;10.000436285209371;0.4167891941254684;0.4520298230589738;0.452024268922987;0.3792576059733926;-0.34463299427175786;0.5124990330371766;1.0000577527839334
10.01;1.0912832761127236;0.4171556414848253;0.38224158628937094;0.3930921380690829;0.3602604803692613;1.1000842612645028;0.9999965913826083;10.000422714795668;0.41678871666185613;0.4520300215427522;0.45202620228116264;0.3791943585431989;-0.363442994667184;0.5252857492160639;1.000057062571451
10.01;1.0912856558129829;0.417154969907016;0.38224151986654903;0.3930922448808761;0.3602610204805292;1.1000863572856878;0.999995738492794;10.000409628769287;0.41678822831814727;0.4520301929203309;0.45202816285292424;0.379194115043255;-0.3634429950721173;0.5252840387533653;1.0000563411376877
10.02;1.089021169493709;0.4161779710566596;0.38214072896811346;0.3717930207702502;0.34145265546874887;1.097362413497115;0.9999949471046251;10.000397047725826;0.4167877309139636;0.45203033738854737;0.45203014610556713;0.37925687498847777;-0.34462899548722126;0.5124912138318846;1.0000555933757496
10.02;1.0890235777357862;0.4161772819320048;0.382140751043057;0.3717931248374162;0.3414531671133345;1.0973644285525601;0.999994210829044;10.000384994493787;0.41678722677042623;0.45203045497850525;0.4520321475146103;0.3792566383648998;-0.3446289959133802;0.5124894173248513;1.000054822216763
10.03;1.0912928733643903;0.4171530487097935;0.3822417205923331;0.3930889199315472;0.3602592238639821;1.1000924013769058;0.9999935210805295;10.000373478936856;0.4167867188100869;0.452030545551665;0.4520341624375729;0.37919340511844163;-0.36343999635121954;0.5252765780808878;1.0000540295485152
10.03;1.0912952816407226;0.4171523481555296;0.38224183907230525;0.39308901115144806;0.3602597037755267;1.100094332162874;0.9999928690221764;10.000362486348495;0.4167862101717504;0.4520306094323258;0.45203618565934134;0.37919317463792984;-0.36343999680079986;0.5252747122729103;1.000053217837989
10.04;1.0890307978615918;0.41617537457108245;0.3821412848277267;0.3717885606880239;0.3414501640451769;1.0973692230840415;0.9999922462267026;10.000351977243975;0.41678570393148046;0.4520306477693498;0.45203821144056244;0.37925594579715605;-0.3446249972614956;0.512481132176826;1.0000523915472714
10.04;1.0890331873893946;0.4161746649716731;0.3821415027181497;0.3717886318562237;0.3414506046700807;1.0973710781920154;0.9999916442934659;10.00034189777028;0.41678520332553626;0.4520306623016832;0.45204023410464317;0.37925571732554625;-0.3446249977320873;0.5124792067418564;1.0000515570805704
10.05;1.0913014482380785;0.41714996666169846;0.3822426136858469;0.3930852431094113;0.36025770647368344;1.1000989025883996;0.999991055040739;10.000332190514971;0.416784712108976;0.4520306550874336;0.45204224853421016;0.37919248812925394;-0.363435998211267;0.5252661708312181;1.0000507216292132
10.05;1.091303806941581;0.4171492446100449;0.3822429361839016;0.39308528541226395;0.3602580983417862;1.1001007010694854;0.999990471452736;10.0003228034569;0.41678423459796965;0.4520306285725386;0.4520442503645981;0.37919225760286;-0.36343599869820786;0.5252641964343882;1.0000498919374503
10.06;1.0890392608517259;0.4161722968875059;0.38214263590910375;0.3717835937103149;0.341447351371042;1.097376477308452;0.9999898881419477;10.000313698266753;0.41678377519772464;0.4520305856552916;0.4520462361113;0.3792550259287145;-0.3446209991926906;0.5124705990392742;1.0000490732382816
10.06;1.0890415755942242;0.41617156224033225;0.38214306505531775;0.3717835949506567;0.34144768654662716;1.097378233747276;0.9999893009385429;10.000304851425788;0.41678333787055966;0.4520305292700359;0.4520482032557282;0.37925479413207835;-0.34462099969486876;0.5124685970639681;1.0000482689344616
10.07;1.0913107488269393;0.41714718631238534;0.3822443561171552;0.3930816513398199;0.36025577243311996;1.1001059709302479;0.9999887063409356;10.000296248373015;0.4167829259357084;0.45203046189088103;0.45205015011161115;0.3791925640025867;-0.3634330002050704;0.5252568446775144;1.0000474816100893
10.07;1.091313010266601;0.41714644263451756;0.3822448918618219;0.39308159934300785;0.36025604810962936;1.100107687369806;0.9999881012924609;10.000287876805558;0.41678254204776305;0.4520303854320268;0.45205207522442825;0.37919233815520853;-0.36343300072399165;0.525254846529929;1.0000467142446932
10.08;1.089048358298779;0.4161694775824881;0.3821448066481091;0.3717798098360331;0.34144518403177904;1.0973823809704089;0.9999874828782997;10.000279721454563;0.4167821883452238;0.45203030121524934;0.4520539765838519;0.37925411992025115;-0.3446170012530321;0.512459922123155;1.0000459703924922
10.08;1.0890505587820294;0.41616872931661475;0.3821454532020844;0.3717796958358077;0.34144540422717956;1.097384050261739;0.9999868482239582;10.000271760182605;0.41678186651535354;0.4520302098545835;0.45205585140754756;0.3792539127842788;-0.3446170017941176;0.5124579646635863;1.0000452545009715
10.09;1.0913196073486933;0.4171443429249288;0.38224696630194765;0.3930776203916858;0.36025337934409574;1.1001116949346268;0.9999861960256251;10.000263957659884;0.41678157759722556;0.45203011142481725;0.4520576965137021;0.37919171993216055;-0.36343000234922584;0.5252469071416792;1.0000445728019636
10.09;1.0913217297965323;0.41714359153710895;0.38224773177888516;0.393077435195659;0.3602535492528351;1.100113315915211;0.9999855283887207;10.000256258387648;0.41678132203940943;0.4520300058141998;0.4520595087257693;0.37919154420429835;-0.3634300029201879;0.5252450249446566;1.0000439330505955
10.1;1.089055920600503;0.4161662728919005;0.3821479164679313;0.37177397564684095;0.34144148778078465;1.0973879143503564;0.9999848495469141;10.00024858755491;0.41678109999174784;0.452029892739398;0.4520612850965887;0.3792543880300336;-0.34461300350860985;0.5124503753725956;1.0000433433055023
10.1;1.089057940198804;0.4161655180591065;0.3821488070092194;0.37177370890178;0.3414416096680661;1.097389490311903;0.999984162483008;10.000240862759767;0.41678091140094486;0.4520297716021035;0.452063022834433;0.37925425324838413;-0.34461300411569307;0.5124485966981094;1.0000428112403288
10.11;1.0913267832201825;0.41714107759453495;0.3822505227771656;0.3930726535254132;0.3602505968913377;1.1001180421479513;0.9999834675015916;10.000233008539864;0.41678075618781685;0.4520296415284349;0.4520647187714075;0.37919114127743475;-0.3634270047420368;0.5252376190893718;1.0000423438486077
10.11;1.0913286757924063;0.41714032772147863;0.3822515380587068;0.39307229685923367;0.36025066644201176;1.1001195657383147;0.9999827631366371;10.000224959161208;0.41678063447969527;0.45202950116559565;0.4520663688371316;0.37919105370444056;-0.3634270053876765;0.5252359670985235;1.0000419465167094
10.12;1.0890636134374396;0.4161634179048082;0.38215198458253824;0.37176901062408646;0.34143848665618254;1.097394053597216;0.9999820472076264;10.000216655778308;0.4167805463737909;0.4520293483754838;0.45206796830941054;0.379253992845837;-0.3446090060524937;0.5124409544647552;1.0000416218695245
10.12;1.0890653607323995;0.4161626895946443;0.382153118134585;0.3717685597553308;0.34143849984513935;1.097395495409474;0.9999813170946492;10.000208060110612;0.41678049159449015;0.4520291805871364;0.45206951261823103;0.37925396195136024;-0.34460900673659134;0.5124394432987511;1.0000413701345117
10.13;1.0913339541942657;0.4171379472441901;0.38225473805952376;0.39306770690775256;0.36024772517079345;1.100123880153225;0.9999805696380984;10.000199173572382;0.41678046950295056;0.4520289953910707;0.452070997890501;0.37919096502740435;-0.36342400744043396;0.5252293587991123;1.0000411908891222
10.13;1.0913355443008084;0.4171372580916453;0.3822559762187033;0.393067165242292;0.36024768162819926;1.100125198057907;0.9999798014139556;10.000190035674217;0.41678047901800236;0.4520287907958184;0.4520724209887153;0.37919100648792453;-0.36342400816476006;0.525227992800536;1.000041084995538
10.14;1.0890691329764828;0.41616042379319573;0.3821569930885201;0.37176177490284756;0.34143394370510477;1.0973984417263514;0.9999790090750073;10.000180707829433;0.4167805184307741;0.4520285656669965;0.4520737793171686;0.379254090718614;-0.34460500891009616;0.5124326562305207;1.0000410562159812
10.14;1.089070569156199;0.41615978780625373;0.38215831708104414;0.37176115101706375;0.3414338485562279;1.097399606640556;0.9999781885431533;10.000171255792742;0.416780585729787;0.4520283201320066;0.45207507069415115;0.37925422151899435;-0.34460500967630925;0.5124314382289764;1.0000411112142968
10.15;1.0913398546715305;0.4171354480902185;0.38226003169575745;0.3930628742708215;0.3602451781773087;1.1001276910617361;0.9999773331603137;10.000161729601253;0.4167806792614913;0.45202805511794586;0.4520762930535322;0.3791914018857794;-0.363420010462735;0.5252215717898782;1.000041257956454
10.15;1.0913411435278293;0.4171348715765369;0.38226142246884265;0.39306218310646585;0.360245040982054;1.1001286955328313;0.9999764328351631;10.000152148628523;0.4167807980332368;0.4520277713597814;0.4520774439935685;0.37919163431261843;-0.36342001126854434;0.5252205039817006;1.0000415044661832
10.16;1.0890744355919106;0.41615820408973386;0.3821626194588459;0.3717554553802112;0.3414301085327351;1.0974026221658597;0.9999754750119274;10.000142506198088;0.41678094143080724;0.4520274686273304;0.4520785208420961;0.37925492084008694;-0.34460101209270905;0.512425544538083;1.0000418583710209
10.16;1.089075577721021;0.4161576896139339;0.3821640641063247;0.3717547163274889;0.3414299378489447;1.0974034740558978;0.9999744458741171;10.000132785709873;0.4167811085109056;0.45202714561564816;0.45207952091517656;0.3792552629022521;-0.3446010129336684;0.5124246249269951;1.0000423262000657
10.17;1.0913435724857152;0.4171330763857937;0.38226587485103536;0.39305599159237153;0.3602412130164766;1.1001312550140696;0.9999733313956761;10.000122966490542;0.4167812975015333;0.4520268004800268;0.45208044131810277;0.3791936618367471;-0.3634170137893792;0.5252163900036343;1.0000429126545043
10.17;1.0913445753730864;0.4171326231856059;0.3822673686649545;0.39305522444667396;0.3602410124970904;1.10013196890776;0.9999721182908533;10.000113020917073;0.4167815059471689;0.45202643145692345;0.45208127897085465;0.3791941194861032;-0.36341701465770443;0.5252156129251828;1.000043621133018
10.18;1.089078590842378;0.4161565227072714;0.3821687229391058;0.37174758340076414;0.3414248956687457;1.097404618397622;0.9999707937413417;10.000102921533612;0.41678173099789234;0.4520260373160133;0.45208203116985624;0.37925663796084624;-0.34459701553649824;0.5124196021074018;1.000044454501864
10.18;1.0890784715548105;0.41615573204354944;0.3821702514857341;0.3717464811348896;0.3414246802155123;1.0974052042017348;0.9999693450584445;10.00009266121244;0.4167819696597191;0.45202561758067167;0.4520826957905667;0.37925721897939935;-0.34459701642333;0.5124189603829915;1.0000454140838533
10.19;1.0913472176457903;0.41713158155999;0.38227212309053327;0.393049266287908;0.3602369926875678;1.100132725566575;0.9999677612838073;10.000082270302183;0.4167822191643833;0.4520251725057515;0.4520832710477987;0.37919586343037903;-0.36341401731532114;0.5252116098207331;1.000046498207272
10.19;1.0913479851326793;0.4171312399572338;0.3822737057824804;0.3930485039035697;0.3602367321758203;1.1001331814308077;0.999966035571755;10.00007181428728;0.4167824769922561;0.45202470303273146;0.4520837556140993;0.3791965714115397;-0.3634140182093287;0.5252110941210373;1.000047702841259
10.2;1.089080775318188;0.41615484946694253;0.38217513075011267;0.37174057462236576;0.3414205680199021;1.09740657170634;0.9999641658993844;10.000061372303257;0.416782740641186;0.4520242105177816;0.45208414910129285;0.3792603425055417;-0.344593019102345;0.5124154604678492;1.0000490234105126
10.2;1.089081435771223;0.41615455027984494;0.3821767465584586;0.3717398565089738;0.34142027641845063;1.0974068980557066;0.999962153525747;10.000051016881725;0.41678300775898103;0.45202369621816424;0.4520844522738557;0.37926117586501606;-0.34459301999188463;0.5124150581592768;1.000050455464761
10.21;1.091348967754424;0.4171300878627655;0.3822786701336264;0.3930423780651195;0.3602325415857462;1.1001341631355557;0.9999600007623692;10.00004081160876;0.4167832762881868;0.4520231611772606;0.45208466684904136;0.37919907041323153;-0.36341102087607496;0.5252078077697225;1.0000519943442434
10.21;1.0913495230761279;0.41712981970059243;0.3822803087408721;0.39304173496491196;0.36023222321752735;1.1001343687592102;0.9999577103997316;10.000030818543856;0.41678354422342834;0.4520226064830406;0.45208479499955667;0.3792000254812955;-0.3634110217535129;0.5252075038576419;1.0000536347735782
10.22;1.0890831023241734;0.4161539379761849;0.3821818368928896;0.3717330965801072;0.34141488310977014;1.0974065149267684;0.9999552873028857;10.00002109845092;0.4167838094536159;0.45202203325214785;0.45208483873432803;0.37926404132160596;-0.3445890226232138;0.5124114530337167;1.0000553708096083
10.22;1.0890835552114375;0.4161536946601051;0.3821834853637582;0.3717325500855948;0.3414145475642173;1.0974066000893063;0.9999527397672279;10.000011702593392;0.4167840696868387;0.452021442256037;0.45208479972745114;0.37926511894566084;-0.344589023484532;0.5124112331166563;1.000057196838809
10.23;1.0913508834073224;0.4171292327904292;0.38228538306522825;0.39303646323897895;0.36022788685241386;1.100133621532512;0.999950078988939;10.000002670828477;0.4167843220321438;0.4520208337154831;0.45208467963205856;0.3792032594644934;-0.3634080243368971;0.5252047654588806;1.0000591090458306
10.23;1.0913512404378474;0.41712900761561394;0.38228702654967284;0.39303602348767636;0.3602275381047433;1.100133575103666;0.9999473175742589;9.999994042019711;0.41678456288801297;0.45202020763604234;0.4520844802539788;0.3792044631945963;-0.3634080251795292;0.5252046174420121;1.0000611055775948
10.24;1.0890836285348462;0.4161527668276823;0.3821885324780928;0.3717272790564356;0.3414101840138736;1.097406454917292;0.9999444683575234;9.99998586119963;0.416784788718517;0.4520195641940456;0.45208420366351254;0.3792687286031758;-0.3445860260112269;0.5124087691442348;1.0000631849938464
10.24;1.0890838943390018;0.41615255216123825;0.3821901546135447;0.3717269499295438;0.3414098200729168;1.0974062545223056;0.9999415442173976;9.999978174616174;0.4167849967846135;0.45201890340063045;0.45208385260241857;0.3792700519375528;-0.3445860268302178;0.5124086826766031;1.0000653446183494
10.25;1.0913520367220853;0.4171284586186181;0.382291977298905;0.39303261158872504;0.3602242260347455;1.1001329687089851;0.9999385582557044;9.999971028033091;0.4167851850050444;0.45201822450520796;0.4520834305770282;0.3792084282634942;-0.3634050276341691;0.5252022805282266;1.0000675805374841
10.25;1.0913522079823856;0.41712824855625324;0.38229356178278867;0.3930323880634091;0.36022384762305215;1.1001325937907545;0.9999355235166308;9.999964476293984;0.4167853514375751;0.4520175261829935;0.45208294129304255;0.37920985262786183;-0.3634050284204377;0.5252022475975627;1.0000698889975386
10.26;1.0890844468813556;0.4161517888973847;0.382194768376522;0.3717218369266308;0.34140459558914293;1.0974041263612058;0.9999324528872352;9.999958587081458;0.41678549406107385;0.45201680725026117;0.45208238836404446;0.3792743202026186;-0.3445820291862825;0.5124058916469719;1.000072266906407
10.26;1.0890845178297361;0.41615158022846627;0.38219629802130306;0.3717217119404641;0.34140420678434247;1.0974035622120422;0.9999293587962846;9.999953430846727;0.4167856108328586;0.4520160668646077;0.45208177545091566;0.3792758262906581;-0.3445820299288111;0.5124059025099522;1.0000747104034835
10.27;1.0913514195970615;0.41712737116268467;0.38229826511752957;0.39302803316513496;0.36021936637987506;1.100129896609598;0.9999262520202031;9.999949070957385;0.41678569973006513;0.4520153039673283;0.4520811059136551;0.3792143666745237;-0.36340203064490717;0.5252002024475158;1.000077213739415
10.27;1.0913513842369824;0.41712716432520897;0.3822997202707984;0.3930280034958105;0.3602189743788588;1.1001291252304946;0.9999231411656755;9.999945562220194;0.41678575881638724;0.4520145168422525;0.45208038221404206;0.3792159376631363;-0.3634020313313058;0.5252002489241212;1.0000797700326394
10.28;1.0890834152409063;0.41615070953169425;0.3822007802451965;0.3717176683272728;0.34139971578692246;1.0974002441687092;0.9999200335835914;9.999942950670565;0.4167857866419142;0.4520137036471287;0.45207960591127366;0.3792805357994821;-0.34457803198467923;0.5124033514433686;1.0000823723529009
10.28;1.0890832832770883;0.41615050523085306;0.38220214460567103;0.37171772715160173;0.34139932747819796;1.0973992493983713;0.9999169366068649;9.999941266597718;0.41678578280824313;0.45201286336272134;0.4520787778375056;0.3792821577191686;-0.34457803260178904;0.5124034303968782;1.0000850136268005
10.29;1.0913509933018806;0.41712669635955363;0.3823039430990603;0.3930245427767438;0.3602144809519799;1.1001261374128;0.9999138582824492;9.99994051574288;0.41678574808519625;0.45201199599138386;0.4520778978741059;0.37922180009288775;-0.3633990331799081;0.5251991331316133;1.0000876859967491
10.29;1.0913507841589742;0.41712649575292365;0.38230520588316774;0.3930246805370748;0.3602141050888394;1.1001249063501484;0.9999108070631927;9.999940682099004;0.4167856841725573;0.4520111019118201;0.45207696495703653;0.3792234594157239;-0.36339903371718;0.5251992480958921;1.0000903809816641
10.3;1.0890826605785;0.41615009879529286;0.3822061107715519;0.37171330315288326;0.34139376180754755;1.097395556094608;0.9999077908073063;9.9999417445787;0.4167855935184612;0.452010181164858;0.45207597754703216;0.379287131916842;-0.3445740342124047;0.5124010870686094;1.0000930903146117
10.3;1.0890823922026807;0.4161499094794041;0.3822072709394332;0.37171351449309054;0.34139340937931323;1.0973940884307898;0.9999048162308534;9.999943692108328;0.4167854792111695;0.45200923329400305;0.4520749338493947;0.37928881375679574;-0.3445740346646449;0.5124012429883485;1.0000958061421203
10.31;1.0913499806744689;0.4171260285093643;0.38230877418939746;0.39302289024770837;0.3602108298769057;1.1001205076205336;0.9999018889927841;9.999946524923267;0.41678534492583225;0.45200825771924447;0.45207383177579347;0.3792285013788075;-0.3633960350731581;0.5251976395284293;1.0000985202521615
10.31;1.0913496603573696;0.41712586632138604;0.38230982971254185;0.39302317015043414;0.36021051089821393;1.1001188200574608;0.9998990142940432;9.999950250733248;0.4167851947688574;0.4520072542072401;0.4520726693067793;0.3792301919099224;-0.36339603543730004;0.525197834324195;1.0001012235752593
10.32;1.08908043302676;0.41614917587377737;0.38221055770163387;0.3717103996906402;0.34138913743010646;1.0973880333600383;0.99989619814935;9.999954882597873;0.416785032936233;0.4520062229787778;0.4520714454778642;0.37929488344286605;-0.344571035756277;0.5124005498956777;1.0001039070080875
10.32;1.0890800653530819;0.4161490538784789;0.38221150615030935;0.3717107419387001;0.3413888581143059;1.0973861555951263;0.9998934480552562;9.999960431356113;0.41678486339546006;0.4520051641169612;0.4520701612009745;0.3792965749340652;-0.3445710360290581;0.5124007822307584;1.0001065625015009
10.33;1.0913475605735417;0.4171252504156431;0.38231279414702307;0.39302021655175245;0.3602063561744866;1.1001121943031935;0.9998907715170126;9.999966897693014;0.41678468984832534;0.4520040767328766;0.4520688190959867;0.3792352658833108;-0.36339303625453645;0.5251964570120747;1.0001091828451771
10.33;1.091347154793677;0.4171251758545691;0.38231363365683707;0.39302061673249444;0.36020611671314984;1.100110155632056;0.9998881733907453;9.999974273926307;0.41678451591741167;0.45200295910880334;0.45206742288604357;0.3792369562796785;-0.3633930364318909;0.5251967321883961;1.0001117613222679
10.34;1.0890788502354523;0.416148977644807;0.3822141568680049;0.37170831411896926;0.341384808279173;1.0973800443164823;0.9998856545849074;9.999982547393747;0.41678434513120854;0.45200180991852407;0.45206597710633;0.3793016464171813;-0.34456703656090143;0.5123989214914332;1.000114293153698
10.34;1.089078414657004;0.4161489594763095;0.38221488325823644;0.3717087666685488;0.3413846059104469;1.097377864330434;0.9998832132746436;9.999991699831131;0.41678418069445294;0.4520006288078735;0.4520644871465738;0.3793033362577309;-0.34456703664212374;0.5123992523878195;1.0001167768341837
10.35;1.0913458486308247;0.4171252682524929;0.3823159448841133;0.3930183370723966;0.3602021787886013;1.10010361916272;0.9998808472625216;10.000001712009439;0.41678402538154224;0.4519994155083905;0.45206295933322244;0.3792420251099867;-0.3633910366768982;0.5251963444913975;1.0001192126705745
10.35;1.091345387413512;0.4171253143777353;0.38231655618144805;0.39301883140843946;0.36020201281973907;1.1001013117445064;0.999878555417225;10.000012571270588;0.4167838814093032;0.45199816904462087;0.4520614004087998;0.37924371184443917;-0.3633910366668598;0.5251967439761845;1.0001216005339404
10.36;1.089076036458823;0.41614884730433943;0.38221683900920944;0.3717062931170904;0.34138079131508503;1.0973699443761924;0.9998763379689449;10.000024269240951;0.4167837499794843;0.4519968881714112;0.4520598165969605;0.3793083950303979;-0.34456303661323184;0.5123977628362508;1.0001239397941837
10.36;1.0890755678452655;0.4161489576503992;0.38221733894976606;0.3717068144238721;0.3413806612768362;1.0973675177731108;0.9998741965773649;10.000036796611411;0.4167836307128574;0.4519955723033551;0.45205821321791856;0.37931007285437296;-0.3445630365168639;0.5123982378298272;1.0001262302888763
10.37;1.0913439897427986;0.417125741449871;0.38231814514334495;0.39301796790430754;0.3601994012090548;1.1000930295303324;0.999872133756583;10.000050142851025;0.4167835214341207;0.4519942221177985;0.4520565949564588;0.37924874319113494;-0.3633880363789799;0.5251960947783709;1.0001284724296968
10.37;1.0913435451770743;0.4171259140227341;0.38231853646728114;0.3930184990897049;0.3601993029505723;1.1000904737983932;0.9998701513069278;10.000064292328307;0.41678341870808167;0.45199283974670323;0.4520549664259885;0.37925040379397484;-0.36338803620150134;0.5251966512539356;1.0001306673606898
10.38;1.0890742404934537;0.41614966815394044;0.38221869061839364;0.3717035676985055;0.3413759237714598;1.0973598432194465;0.9998682490193465;10.000079218784533;0.41678331906182986;0.4519914288174028;0.4520533325934365;0.37931505239954555;-0.3445600359867812;0.5123978922223531;1.0001328176096635
10.38;1.0890738438038987;0.41614990014438896;0.38221897365181584;0.3717040917161468;0.3413758502600429;1.0973571318885043;0.99986642471787;10.000094885210212;0.4167832197291313;0.4519899943214258;0.45205169857221983;0.37931668686782255;-0.3445600357375956;0.5123985385120862;1.0001349266073083
10.39;1.0913413555775198;0.4171263580856174;0.38231950626091027;0.3930160874309481;0.3601957642730245;1.1000823369400616;0.9998646758012636;10.000111249183208;0.4167831183740091;0.4519885420685695;0.4520500691001055;0.37925530507548616;-0.3633850354573135;0.5251965165827107;1.000136997519547
10.39;1.091341006223191;0.41712664786314974;0.3823196859497588;0.39301658668923456;0.3601957105612844;1.1000794586375144;0.9998630013885519;10.000128271021907;0.41678301283068203;0.45198707805605876;0.4520484485051567;0.3792569044048113;-0.3633850351495521;0.5251972606110203;1.0001390331630355
10.4;1.0890727903150859;0.4161509141391744;0.382219648903195;0.3717019580939607;0.34137235941477795;1.0973475001294617;0.9998614028548558;10.000145914614407;0.4167829011292893;0.45198560816809336;0.45204684111923527;0.3793214814283518;-0.34455603481749153;0.5123980821587274;1.0001410360515839
10.4;1.089072467095581;0.41615125966111577;0.3822197362869528;0.371702415694455;0.3413723287810277;1.0973444670611885;0.9998598820355902;10.00016414236185;0.4167827812506658;0.45198413797848774;0.45204525130301426;0.37932303201707135;-0.34455603446361127;0.5123989286647491;1.0001430075753983
10.41;1.0913400290278914;0.4171277800795795;0.3823200397660088;0.39301553376941817;0.3601933999337258;1.100070367168978;0.9998584392004581;10.00018291896305;0.41678265092182076;0.4519826723987451;0.4520436829618844;0.3792615517162257;-0.36338203408991726;0.5251977245030632;1.0001449478352669
10.41;1.0913397035882757;0.41712817793090834;0.3823200476270144;0.39301593908405086;0.3601933990825989;1.1000672100133264;0.9998570723693879;10.000202218612802;0.41678250793037597;0.4519812155844885;0.45204213926675263;0.37926303633740377;-0.3633820336979788;0.5251986727205445;1.0001468569277305
10.42;1.0890704878405306;0.41615341041734516;0.38222099359301376;0.37169972617471386;0.34136905545800506;1.0973350061478644;0.9998557780550336;10.000222023290958;0.41678235057115715;0.45197977130396716;0.4520406227099473;0.3793274822901097;-0.3445530332888696;0.5123997538713563;1.000148736369641
10.42;1.0890701451704305;0.416152645529168;0.3822198223941099;0.3717000263087677;0.3413690457490817;1.097331764696486;0.999854552894606;10.000242319540927;0.4167821777522966;0.4519783429229113;0.45203913506844645;0.3793288863228468;-0.3445530328635611;0.5124007958090798;1.0001505892840752
10.43;1.091338676234481;0.41713086417351064;0.3823211092371607;0.3930133975977848;0.360190218192703;1.100056490803024;0.9998533947022761;10.000263095411984;0.41678198897727003;0.4519769328291862;0.4520376774770603;0.3792682452886766;-0.3633790324232422;0.525200443841465;1.0001524192507
10.43;1.0913383185686294;0.41713134551888387;0.3823209866092044;0.39301368674917525;0.3601902938496168;1.1000531858284417;0.9998523023934188;10.00028433235802;0.4167817842906597;0.4519755425419954;0.45203625091579197;0.3792695564573596;-0.36337903196915416;0.5252015747624973;1.0001542290070295
10.44;1.089069075375196;0.4161554420334453;0.38222070009413484;0.37169731498987607;0.3413659869633144;1.0973208493901265;0.9998512758226279;10.00030600316047;0.41678156401644356;0.45197417374742604;0.45203485654216446;0.3793338179141172;-0.3445490315025761;0.5124022391701885;1.000156019641955
10.44;1.0890687145504023;0.4161547443387555;0.38221941344991156;0.3716974956851429;0.3413660606541169;1.0973174808221515;0.999850316064083;10.000328076996693;0.4167813285146545;0.45197282909936476;0.45203349546675375;0.3793350283451301;-0.3445490310251631;0.5124034583956592;1.0001577904677115
10.45;1.0913362390169825;0.41713257749582533;0.38232053415758277;0.3930116065801332;0.3601884399611921;1.1000430802686334;0.9998494254316825;10.000350517778873;0.41678107831820954;0.45197151240339917;0.45203216832881155;0.37927318638849467;-0.3633770305391406;0.525203847732549;1.0001595403045844
10.45;1.0913358838906202;0.4171331100530802;0.3823203101070714;0.3930117773835221;0.36018859356706384;1.100039649429571;0.9998486068118875;10.000373275129492;0.41678081453895394;0.45197022840491985;0.45203087514788703;0.37927429031223736;-0.36337703004700367;0.5252051508451886;1.0001612692398252
10.46;1.089066652233597;0.416157346346407;0.3822200179619631;0.3716928964211222;0.34136213507227486;1.0973071910902321;0.9998478628203877;10.00039627591787;0.416780538879296;0.4519689820854835;0.4520296156616887;0.3793383381385544;-0.3445460295509035;0.5124053477231659;1.0001629792352265
10.46;1.0890663118126906;0.4161578898508747;0.38221975162768373;0.3716930150760229;0.3413623083936423;1.097303708106808;0.9998471952272495;10.000419421752198;0.4167802533636095;0.4519677777841642;0.4520283896258843;0.37933932794159897;-0.34454602905231463;0.5124067243206415;1.0001646739928083
10.47;1.0913308680969815;0.4171322747522462;0.38231865551335015;0.39297188982552617;0.36015354812709366;1.1000242030766056;0.9998466047969604;10.000442591782663;0.4167799605196819;0.4519666188258655;0.45202719652405315;0.37927725824403713;-0.3633410285523039;0.5251843730888547;1.0001663584326312
10.47;1.0913305513383935;0.4171340353227966;0.382319467955445;0.3929720082389708;0.36015376447633135;1.1000206786089133;0.9998460914553248;10.000465649706797;0.41677966368652647;0.4519655079311961;0.4520260353053973;0.37927812818517415;-0.3633410280520774;0.5251858166506053;1.0001680369803705
10.48;1.089063364651776;0.4161585047636342;0.3822186166185834;0.37166834616583405;0.341340598850435;1.097289137201514;0.9998456548228226;10.000488455685188;0.4167793668544858;0.45196444791973484;0.4520249048566467;0.3793419372127791;-0.34452302755324893;0.5123955898763879;1.000169711631259
10.48;1.0890630785327207;0.4161590589893627;0.38221830603299867;0.37166837095744965;0.34134074920929136;1.0972855804968398;0.9998452951509051;10.000510876182416;0.41677907409213294;0.4519634420288828;0.4520238045677786;0.3793426847793047;-0.3445230270577031;0.5123970968062616;1.000171381727501
10.49;1.0913287372424656;0.41713548785315535;0.38231868400935;0.39295880919480647;0.3601423623867524;1.1000080088015818;0.9998450141163571;10.00053278971013;0.41677878905508636;0.4519624939058246;0.4520227340325215;0.37928137056839506;-0.36333002656736196;0.5251834462061924;1.000173044922419
10.49;1.0913284960712732;0.417136047321711;0.38231837776449207;0.39295879581919285;0.3601424728336904;1.1000044210405922;0.999844814628724;10.000554093811196;0.4167785150418925;0.4519616073727083;0.4520216923023602;0.3792819949442864;-0.36333002608402254;0.5251850032313229;1.0001746983044992
10.5;1.089061360569655;0.4161619371328022;0.3822188427761376;0.3716583844494973;0.3413322540999832;1.0972738147387813;0.9998446990290747;10.000574708613676;0.41677825522694967;0.4519607859127772;0.45202067772025273;0.37934555896234934;-0.34451402560922323;0.5123964512350647;1.0001763397333623
10.5;1.0890611827017767;0.41616128918708223;0.3822174395875554;0.37165829635684927;0.3413322676841034;1.0972701866859327;0.9998446667293897;10.000594572541916;0.41677801261620195;0.45196003234763604;0.4520196884175497;0.3793460639128423;-0.34451402514418433;0.5123980355697029;1.000177968710562
10.51;1.0913269666631114;0.4171375247514706;0.38231766226798386;0.3929534888926077;0.36013821841790983;1.0999925342082373;0.9998447134543762;10.000613638704806;0.41677778992895226;0.4519593487303243;0.452018722894193;0.3792845109740582;-0.36332502468991934;0.5251870121090514;1.0001795859883484
10.51;1.0913268661133515;0.417138077718929;0.3823173813717483;0.3929534343190358;0.36013821775632837;1.0999888562160107;0.9998448326713891;10.00063187721985;0.4167775895809499;0.4519587361986526;0.45201778027747436;0.379284901347428;-0.3633250242473147;0.5251885953998576;1.0001811921685948
10.52;1.0890598856165126;0.4161639514495848;0.38221786971386845;0.37165302091423685;0.3413278825934019;1.0972591539503358;0.999845017762634;10.000649279700752;0.4167774136383046;0.45195819516972546;0.45201686051402795;0.379347236615302;-0.3445100238169438;0.5124000891387329;1.000182786244661
10.52;1.0890598783505552;0.4161644818558783;0.3822175909881951;0.3716529580570682;0.341327820311716;1.097255430536368;0.9998452633613073;10.000665864759338;0.4167772633673722;0.45195772570887266;0.4520159644036474;0.37934751888791907;-0.3445100233989299;0.5124016442227199;1.0001843651232252
10.53;1.0913268509272065;0.41713980973853126;0.3823166752509946;0.3929496115245004;0.36013470006917725;1.0999776894109468;0.9998455657369165;10.000681675186842;0.4167771385208717;0.4519573274305689;0.4520150927142615;0.3792857505525695;-0.3633210229930391;0.5251904888889096;1.000185924449977
10.53;1.0913269620440122;0.41714030162933197;0.382316389162854;0.39294954237784896;0.36013457605826604;1.0999739332819665;0.9998459226697418;10.00069675915413;0.41677703747127653;0.45195699915440973;0.4520142449269903;0.37928593384763587;-0.3633210225987578;0.5251919978475614;1.0001874599219494
10.54;1.0890592577558489;0.4161654251324974;0.3822165845894863;0.371647984979076;0.34132337372624344;1.0972431641651534;0.9998463329187568;10.000711155150066;0.41677695828746825;0.4519567388624856;0.45201341879100687;0.37934907084376784;-0.3445060222153444;0.5124042207313302;1.0001889681552563
10.54;1.0890595076907503;0.41616586017074914;0.3822162893702962;0.3716479117689965;0.3413231941914496;1.097239384361858;0.9998467956677857;10.000724894567156;0.41677689941372625;0.4519565439091543;0.45201261075609217;0.3793491636937638;-0.34450602184171164;0.5124056772467236;1.0001904467763219
10.55;1.0913267137985434;0.41714135137930985;0.3823156226371052;0.39294534386339963;0.3601307232586139;1.0999615971188073;0.9998473102169783;10.000738008308925;0.416776859677328;0.4519564110023824;0.45201181675693153;0.37928621444561383;-0.3633180214761367;0.5251942901645704;1.0001918936389278
10.55;1.0913271072125554;0.41714292636278844;0.3823164272727834;0.3929453159219941;0.3601305422968649;1.0999578060799284;0.9998478755199397;10.00075052710585;0.41677683826984424;0.45195633599504814;0.4520110327983607;0.37928622487019237;-0.3633180211164437;0.5251956871954367;1.0001933057115624
10.56;1.089060685398247;0.41616709423742604;0.38221550508054697;0.3716440554718934;0.341319190266463;1.0972270149685868;0.9998484895513481;10.000762480419027;0.41677683471385085;0.45195631415611687;0.45201025529666183;0.3793491969787342;-0.34450202076065384;0.5124071772497862;1.0001946786891283
10.56;1.089061212736782;0.41616737953936395;0.3822151850502883;0.37164397405405514;0.3413189286141662;1.0972232279778535;0.9998491493252143;10.000773902785161;0.4167768488323694;0.45195634063158774;0.4520094812965432;0.3793491334012961;-0.3445020204072577;0.5124085083308381;1.0001960077639491
10.57;1.0913286847622923;0.41714392577663945;0.382315596669084;0.3929414374279445;0.36012642892928737;1.0999464504064793;0.9998498516891514;10.000784844376891;0.4167768807721895;0.4519564101566101;0.452008708385732;0.37928603688840945;-0.3633150200548447;0.5251976051225974;1.000197288640164
10.57;1.0913293276111837;0.4171441282323446;0.38231525031963937;0.3929413523305718;0.3601261400423883;1.0999426894391182;0.9998505940107495;10.000795367504892;0.4167769308631497;0.4519565166231077;0.45200793452435556;0.3792859097350762;-0.3633150197017133;0.5251988697440145;1.000198517892734
10.58;1.0890631333527936;0.41616813153357196;0.38221427570005573;0.3716400935286062;0.34131473388089906;1.097211954218175;0.9998513743932291;10.000805529401028;0.4167769995803396;0.45195665377876837;0.4520071579266662;0.3793487538043867;-0.34449901934592614;0.5124102848741987;1.0001996932487833
10.58;1.089063861027134;0.4161682489479666;0.3822138882207412;0.37164001112535056;0.34131442780330323;1.097208255216911;0.9998521917326058;10.000815376149959;0.4167770877739999;0.45195681645263136;0.4520063768263449;0.37934857067541927;-0.3444990189854397;0.5124114812994301;1.0002008135819966
10.59;1.091330503433596;0.417144181257961;0.3823141582805704;0.3929383380974131;0.36012301705518046;1.0999306039454884;0.9998530457192221;10.000824947721389;0.4167771965410488;0.45195700083495594;0.452005589332466;0.37928636173884617;-0.36331201861809476;0.5252011034378414;1.0002018777342168
10.59;1.0913312843511085;0.4171442162235182;0.38231371004363385;0.39293826103990237;0.36012270075276587;1.0999270130418004;0.9998539366570853;10.000834273056695;0.41677732661719713;0.4519572040917051;0.4520047935446629;0.3792861285481232;-0.3633120182417292;0.5252022229815645;1.0002028834995549
10.6;1.089065198266354;0.41616815398584583;0.3822127028612981;0.3716346178634349;0.3413090526557988;1.0971964961406955;0.9998548654760545;10.000843358949997;0.4167774782674654;0.45195742438507447;0.45200398793041624;0.37934887311831067;-0.34449501785428205;0.5124128883990843;1.0002038278453205
10.6;1.0890660065187021;0.41616811463992537;0.38221217158243315;0.3716345454059489;0.34130872907221166;1.097193067541553;0.999855834294262;10.000852186910704;0.4167776519508066;0.45195766101877827;0.45200317192236295;0.37934859789940395;-0.3444950174537892;0.5124139210640526;1.000204707046756
10.61;1.0913337029295789;0.41714424587017973;0.3823122455769544;0.39293440979909655;0.3601184006848065;1.0999167417402578;0.9998568470140882;10.0008607195031;0.41677784868676254;0.4519579139243999;0.45200234617147395;0.37928530575638925;-0.363310017038555;0.5252039349800517;1.000205516040441
10.61;1.0913345153934457;0.4171441436312224;0.38231161766430016;0.3929343446776106;0.3601180757770529;1.0999135322826303;0.9998579094253168;10.000868909679562;0.4167780696112715;0.45195818278986766;0.4520015119395216;0.37928499995554843;-0.36331001660747037;0.5252048713095283;1.000206247994737
10.62;1.0890684419382548;0.4161679554979854;0.3822104195604021;0.37163072428073407;0.34130442708826636;1.0971834504284323;0.9998590287637914;10.000876708721027;0.4167783153637871;0.4519584668245576;0.4520006701528838;0.37934768379587586;-0.34449101616000866;0.5124140388203755;1.000206895242186
10.62;1.089069249186074;0.4161677996754427;0.38220968882904216;0.3716306711556876;0.3413041136211617;1.0971805049986787;0.9998602131727861;10.000884079692764;0.41677858605195045;0.4519587652436984;0.4519998210494595;0.3793473601486497;-0.3444910156958049;0.5124148707823906;1.0002074515101873
10.63;1.091336935296476;0.41714382158855784;0.382309558339855;0.3929305510981451;0.3601138075252062;1.0999047034026739;0.9998614708945136;10.000891010990548;0.416778881851186;0.4519590772534046;0.45199896459564165;0.379284031373878;-0.3633070152144101;0.5252052899117386;1.0002079137052624
10.63;1.0913377297410192;0.4171436147371864;0.38230872511256997;0.3929305113238393;0.3601135169563685;1.0999020528129482;0.99986280850535;10.000897512857334;0.416779203334592;0.4519594012859678;0.45199810091999226;0.37928369941644374;-0.3633070147153945;0.5252060100165092;1.0002082820472735
10.64;1.0890706300035575;0.4161669271569778;0.3822073102046364;0.3716265980738362;0.341299927485915;1.0971715606502095;0.999864229452753;10.000903606778937;0.416779551060688;0.45195973493669683;0.4519972300193442;0.37934636572063385;-0.34448801419844083;0.5124150130096454;1.0002085588527456
10.64;1.0890713986909688;0.41616666304323435;0.3822063755794072;0.3716265679397901;0.34129966875023743;1.09716923419018;0.9998657342255985;10.000909324845468;0.4167799251847973;0.45196007582062403;0.45199635125290466;0.37934603108876874;-0.3444880136633973;0.5124156166210554;1.000208746641552
