time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.65;1.091339033425398;0.41714251956866183;0.3823059966642807;0.39292765179979516;0.36011053627960593;1.0998940803388992;0.9998673218761659;10.000914710590372;0.4167803253828804;0.45196042221831884;0.4519954636242507;0.37928269583031987;-0.3633040131102065;0.5252057446827321;1.0002088469299129
10.65;1.0913397646915548;0.41714218641695927;0.3823049613957378;0.39292762524010166;0.36011031740067245;1.0998921058599225;0.9998689926267114;10.000919810636866;0.41678075073292314;0.451960773288175;0.4519945664849016;0.3792823600819026;-0.36330401253869676;0.5252062283251231;1.0002088603640036
10.66;1.0890735927991804;0.4161658538637244;0.3822034482519451;0.3716216499178321;0.34129457286329096;1.0971633170177384;0.999870750009064;10.000924660173999;0.4167811997349033;0.4519611288225805;0.45199365967407373;0.37934502399210435;-0.34448401194858247;0.5124143776565995;1.0002087870089609
10.66;1.0890742874846342;0.416165438887158;0.38220231507134644;0.37162161775864466;0.3412944009415941;1.0971617192060723;0.9998726002022055;10.0009292677874;0.41678167052368337;0.4519614885806992;0.45199274319212346;0.379344688024365;-0.34448401133957685;0.5124147391080712;1.0002086263674608
10.67;1.0913418503154877;0.4171410840619466;0.38230169574011375;0.3929238914193622;0.36010647338882257;1.0998873173039463;0.9998745496734734;10.00093360804972;0.4167821609161079;0.45196185222166657;0.45199181714536274;0.37928135339913144;-0.3633010107114119;0.5252052374641571;1.0002083781703703
10.67;1.0913425122083555;0.4171405787580742;0.3823004700488867;0.39292384316602696;0.3601063573697708;1.0998861157386342;0.9998766040034516;10.000937631945831;0.4167826683497235;0.45196221997906655;0.45199088215561894;0.37928102202566816;-0.36330101006393556;0.5252054767111607;1.0002080435917597
10.68;1.0890752696296833;0.41616367251111946;0.38219876114911244;0.3716175187270738;0.3412907370332915;1.0971571177022548;0.9998787677055481;10.000941289846105;0.416783189948862;0.45196259286674767;0.45198993978137064;0.37934369606091245;-0.3444800093971928;0.5124127673631056;1.0002076253795344
10.68;1.0890758836339016;0.41616307647776807;0.3821974514399038;0.371617447895871;0.34129067999750073;1.0971563247305969;0.9998810437332398;10.000944545925746;0.4167837224737767;0.45196297237629424;0.45198899246751545;0.37934337767536763;-0.34448000871138623;0.5124128837738179;1.0002071270856652
10.69;1.0913443500036735;0.41713888893982615;0.3822966303729463;0.39292120659807606;0.36010396483567664;1.0998827377129619;0.9998834327487526;10.000947374525575;0.41678426195514406;0.4519633603151373;0.45198804308220486;0.3792810687258726;-0.36329800800692247;0.5252044728014473;1.000206552455844
10.69;1.0913448985809668;0.4171382086253328;0.3822952413887411;0.39292110908772643;0.36010396364740305;1.0998823579559702;0.9998859324823568;10.000949750651346;0.41678480351779534;0.45196375873356043;0.451987094767203;0.37928077036446367;-0.36329800728458994;0.5252044659542291;1.0002059053357895
10.7;1.0890775243973074;0.4161611822886549;0.3821934190029858;0.37161352754974664;0.3412873451080071;1.0971551870364762;0.9998885379829219;10.000951650214356;0.4167853418513794;0.4519641700815478;0.45198615138020126;0.37934248309549895;-0.34447700654567437;0.5124108451929557;1.0002051899163336
10.7;1.089077988294164;0.4161604241661564;0.38219195555441104;0.37161340047150326;0.3412873968220052;1.0971552262488227;0.999891243012482;10.000953059243795;0.4167858719161933;0.45196459738067724;0.4519852176309586;0.3793422071262759;-0.34447700579186946;0.5124107117673222;1.000204411008955
10.71;1.0913452867128424;0.4171356845245494;0.382290972592691;0.3929167490788494;0.36010080101449554;1.099882476379313;0.9998940412545739;10.000953973830756;0.4167863893596681;0.45196504359913675;0.4519842984793242;0.379279942669325;-0.36329600502511145;0.5252026830680604;1.000203574578537
10.71;1.0913456481014208;0.41713485663403527;0.38228944309828095;0.3929165936264442;0.36010090132917766;1.0998829380785138;0.999896926271551;10.000954387620105;0.41678689064612545;0.45196551046212635;0.45198339857308995;0.37927968989353256;-0.3632960042476385;0.525202426576015;1.0002026884050563
10.72;1.0890790676153967;0.41615809005464927;0.38218750363010645;0.37160930759228555;0.3412843649090544;1.0971556118145864;0.999899890725891;10.000954284180107;0.4167873727876775;0.451965997841859;0.45198252217198714;0.37934244842832043;-0.34447300346218823;0.5124079966074541;1.0002017620151378
10.72;1.089079307026016;0.41615720936500294;0.3821859202763775;0.37160912571316984;0.341284505083075;1.0971564968273004;0.9999029258066824;10.000953635975042;0.4167878328206213;0.45196650426775153;0.45198167311683796;0.3793422169313768;-0.344473002671937;0.5124076302230607;1.0002008058655105
10.73;1.0913463603796694;0.41713231611214624;0.38228478379149966;0.39291362506615535;0.3600990982667999;1.0998855911283858;0.9999060208339019;10.000952405982122;0.4167882677256253;0.4519670277821571;0.45198085443534497;0.379278993113275;-0.3632930018801487;0.525199257706352;1.0001998303465836
10.73;1.0913464538925393;0.41713140207468;0.38228315647937133;0.39291341733432367;0.3600992667582932;1.0998868924894039;0.9999091632728649;10.000950557325647;0.4167886746566082;0.45196756606916483;0.4519800680551219;0.37927877399147536;-0.3632930010897551;0.5251988031122826;1.0001988448153711
10.74;1.089078581426787;0.41615426850219556;0.3821812064803377;0.37160334099117154;0.3412805827322577;1.0971603982368445;0.9999123395563483;10.000948060608273;0.4167890509115763;0.451968116098813;0.45197931524147644;0.379341556119259;-0.3444700003030951;0.5124042552750517;1.0001978571709513
10.74;1.0890785019643439;0.4161533341936116;0.3821795466127287;0.3716031082985294;0.3412807754890111;1.0971621039400876;0.9999155359130735;10.000944887852343;0.41678939386684793;0.4519686742578771;0.45197859719582595;0.3793413358173233;-0.34446999952214324;0.5124037353508794;1.0001968742685483
10.75;1.0913462097691637;0.41712874595529054;0.3822783124665349;0.39290908532326624;0.36009651533213854;1.0998910023610868;0.9999187386639483;10.000941007441357;0.4167897009117621;0.45196923721106524;0.4519779150232564;0.379278109464942;-0.3632899987489697;0.52519517354079;1.0001959024248113
10.75;1.0913459353891117;0.4171278002419344;0.382276631686332;0.39290883033744756;0.36009673589537256;1.0998930838127743;0.9999219346199304;10.000936390741325;0.41678996921445555;0.4519698028742934;0.45197726925362536;0.37927787393461404;-0.3632899979856941;0.5251946099975764;1.0001949479505283
10.76;1.0890776778329478;0.4161506452242612;0.38217463986479605;0.3715987176076461;0.3412781076704618;1.097167337522829;0.9999251118407411;10.000931016178553;0.4167901959705184;0.4519703706830423;0.45197665965047445;0.3793406268217264;-0.34446599723410803;0.5123993603540832;1.0001940177891764
10.76;1.0890772037655636;0.4161496998950325;0.3821729475258263;0.37159844528491015;0.34127836044729754;1.097169752009572;0.9999282596726013;10.000924860701424;0.41679037933686425;0.4519709412236157;0.451976085706908;0.37934036591557607;-0.34446599649560883;0.5123987727188023;1.0001931193201183
10.77;1.0913435156710467;0.41712466789110175;0.3822716323224658;0.3929052472548502;0.36009528827108195;1.0999003144347974;0.9999313678149334;10.000917888982002;0.41679051900664144;0.45197151608372493;0.45197554726363626;0.37927708835004137;-0.363286995771285;0.5251907760121254;1.000192259742677
10.77;1.0913428490933896;0.41712373593991753;0.38226993740038273;0.3929049636838137;0.36009557558465555;1.0999030106009196;0.9999344259292274;10.000910048593726;0.41679061586823385;0.4519720980247484;0.45197504455540727;0.3792767902658223;-0.3632869950619524;0.5251901803539113;1.0001914455933214
10.78;1.0890742095524313;0.4161466546850918;0.3821679845381708;0.3715936434823162;0.34127590560777304;1.0971778256831024;0.9999374244321113;10.000901272600311;0.4167906713462652;0.45197269094604964;0.4519745778473267;0.37933946709864125;-0.3444629943682867;0.5123949709026666;1.0001906820212672
10.78;1.0890733680621203;0.41614574035566076;0.38216629068204816;0.3715933550836201;0.3412762266329137;1.0971807453977165;0.9999403557239294;10.000891493970704;0.4167906871010789;0.4519732994065123;0.451974147240712;0.37933911408262144;-0.34446299369107003;0.5123943762202486;1.0001899725230976
10.79;1.091340328950119;0.4171211372694269;0.38226498708820417;0.39290046559162733;0.36009320674539286;1.0999107573432296;0.9999432148554488;10.000880664843057;0.4167906651531443;0.4519739274776603;0.4519737528790652;0.3792757265229559;-0.36328499303143036;0.5251870149439936;1.000189319391946
10.79;1.0913393310095456;0.4171202393428648;0.382263289613665;0.3929001793585273;0.36009355708904484;1.0999138510033761;0.9999459991710741;10.000868766849559;0.41679060811636404;0.45197457747827297;0.45197339525274105;0.3792752999654605;-0.36328499239090084;0.5251864296038488;1.0001887243485263
10.8;1.089070380387938;0.41614319131602134;0.3821613305391263;0.37158887188085454;0.34127394613111267;1.0971890167072942;0.9999487075094624;10.000855810872018;0.4167905194251011;0.4519752500590973;0.45197307526768454;0.37933783058321247;-0.34445899177121525;0.5123899327138945;1.0001881890990039
10.8;1.0890692490139247;0.4161423078085378;0.3821596254795826;0.3715885976201077;0.3412743220848567;1.0971922453777276;0.9999513395060647;10.000841827196531;0.416790403538639;0.4519759453213639;0.4519727940313907;0.37933731545286764;-0.34445899117401974;0.5123893625891144;1.0001877152413579
10.81;1.0913359407142256;0.41711768452224013;0.3822582631552469;0.392896936205228;0.3600924632170873;1.099923528643322;0.999953895198177;10.000826850707183;0.4167902659056428;0.45197666318776075;0.45197255243365486;0.3792737525185866;-0.36328199060079924;0.5251826423032108;1.00018730342652
10.81;1.091334690631522;0.4171168126700343;0.3822565513763927;0.39289668447704945;0.36009285973653077;1.0999268581109418;0.9999563752600846;10.000810914177544;0.4167901125047917;0.4519774032888997;0.45197235066266633;0.3792731407480561;-0.36328199005312145;0.5251820808711554;1.0001869527880018
10.82;1.089064497837372;0.4161394422116731;0.38215461130152156;0.3715838922044369;0.3412721936093128;1.097202224518333;0.9999587814218464;10.00079405191487;0.4167899490838706;0.45197816523137097;0.45197218776210674;0.37933548068212586;-0.344455989532856;0.5123856572886714;1.0001866613308954
10.82;1.0890631222514646;0.41613858337046195;0.38215289390006985;0.3715836732669383;0.34127260522677766;1.0972056184145695;0.9999611160093624;10.000776304164306;0.4167897805260058;0.4519789485024802;0.45197206135413937;0.3793347745167439;-0.34445598904211666;0.5123850894511784;1.0001864264999836
10.83;1.0913305578618764;0.41711433430667255;0.38225148682823257;0.39289360785957295;0.3600918728446067;1.099937031522328;0.9999633808941097;10.00075771915297;0.41678961050626157;0.451979752277042;0.4519719680109395;0.37927202531948573;-0.36327998858319;0.5251797141646798;1.0001862450343575
10.83;1.0913290346177122;0.4171134946262359;0.38224976112535;0.3928934341889482;0.36009229396721343;1.0999404566275637;0.9999655771682967;10.000738352973924;0.416789441376604;0.45198057602094516;0.4519719042620241;0.37927123632286047;-0.3632799881584401;0.5251791323029131;1.0001861128300005
10.84;1.0890585486795439;0.4161362109928843;0.38214784960452897;0.37157952772091957;0.3412705355400538;1.097214886810575;0.9999677052534695;10.000718267392603;0.41678927421585227;0.4519814200426433;0.4519718672234938;0.37933241060178685;-0.34445298776998484;0.5123813272694993;1.0001860259780646
10.84;1.089056862345648;0.4161353965399622;0.3821461137520171;0.3715794091538134;0.34127095707586796;1.0972183153225035;0.9999697646009433;10.00069753216208;0.41678910881739994;0.4519822851392245;0.45197185434519227;0.379331550825001;-0.3444529874193918;0.5123807322579869;1.0001859822325587
10.85;1.0913229742239132;0.4171108008672432;0.38224467322537947;0.3928891009548794;0.3600902395494879;1.0999497355051235;0.9999717536498535;10.000676226989086;0.4167889439017898;0.45198317183722786;0.45197186279248136;0.3792686592927188;-0.36327698710762946;0.5251752734266749;1.0001859809632672
10.85;1.091321114592513;0.41711001561748023;0.38224292737746524;0.3928890443563142;0.36009065249710037;1.0999531409786498;0.9999736701111736;10.00065443283914;0.41678877773974593;0.45198408030788295;0.45197188933971494;0.37926773817748044;-0.3632769868351526;0.5251746702509217;1.0001860218915104
10.86;1.0890512788764297;0.4161331849543901;0.3821410091326822;0.3715756140494816;0.3412688638967842;1.0972285268796547;0.9999755112724931;10.000632226146147;0.41678860866694706;0.4519850110977017;0.4519719309695951;0.3793297895952504;-0.3444489866019138;0.5123769745669644;1.0001861049427538
10.86;1.0890492291124378;0.41613242551737445;0.3821392521977836;0.3715756256714248;0.34126926335187696;1.097231890826241;0.9999772750011343;10.00060968527043;0.41678843536025634;0.451985965418305;0.45197198507155945;0.3793288155542523;-0.3444489864073157;0.5123763661028643;1.0001862314924579
10.87;1.0913150015504915;0.41710748820263654;0.38223741599962746;0.3928870530536674;0.36008998141350235;1.0999632320937591;0.9999789611206372;10.000586893021762;0.4167882570303694;0.45198694468638645;0.4519720488468838;0.3792648178878236;-0.363273986250355;0.5251707698981477;1.000186404784016
10.87;1.0913127461490972;0.4171067509240218;0.3822356509228027;0.39288713558432253;0.3600903704185075;1.0999665504559217;0.9999805720544511;10.00056392511727;0.41678807347273694;0.45198795016393695;0.45197211920490715;0.3792637980887388;-0.3632739861298073;0.5251701570980755;1.0001866287471144
10.88;1.0890414585661767;0.41612996373241756;0.3821340800795585;0.3715719208773883;0.3412671144654602;1.0972408461578764;0.9999821122724816;10.000540835297254;0.41678788499784236;0.4519889827983605;0.4519721936856404;0.3793257572883916;-0.3444459860441692;0.5123725112757042;1.0001869074594336
10.88;1.0890389786625043;0.41612924936675577;0.38213231601233594;0.3715720752000224;0.3412674958453937;1.0972441198088485;0.999983587048145;10.000517655530277;0.4167876924236763;0.451990043219468;0.4519722712400508;0.3793246965837503;-0.34444598599172194;0.5123718965123477;1.0001872465425055
10.89;1.0913053039576486;0.41710470360317514;0.382230450646705;0.3928851747443228;0.3600892940710568;1.099976371870418;0.9999850015143675;10.000494411918032;0.4167874970385046;0.45199113194396234;0.4519723520075866;0.37926061748585804;-0.3632719859709965;0.5251669316396497;1.0001876543037855
10.89;1.0913025891852899;0.4171040093674226;0.38222870141161147;0.39288539772628767;0.36008966823133876;1.099979603090376;0.9999863599274694;10.000471139529749;0.4167873002320083;0.45199224921628817;0.4519724365627256;0.379259522232552;-0.36327198598116683;0.5251663231532375;1.0001881411526738
10.9;1.0890308342923447;0.41612730979939805;0.3821272057129515;0.3715691150461668;0.34126528851232873;1.0972538153009623;0.9999876644732806;10.000447886012376;0.41678710308737665;0.451993394543722;0.45197252552436656;0.37932141363026955;-0.34444298602198403;0.5123680555772506;1.000188718304449
10.9;1.0890278846556967;0.4161266272731573;0.3821254876606397;0.37156939875503703;0.34126565860440383;1.0972570115532672;0.9999889138399266;10.000424702619783;0.416786906398324;0.45199456684290756;0.45197261979892955;0.3793202945286646;-0.3444429860933937;0.5123674587417131;1.0001893961300108
10.91;1.0912927434213322;0.41710170658821527;0.3822236711958459;0.3928822677650023;0.36008746291366023;1.0999881965819;0.9999901029810848;10.000401638130596;0.4167867107865141;0.4519957650280233;0.451972720685109;0.37925616763969683;-0.3632689861950732;0.5251624577776189;1.000190182560643
10.91;1.0912895670461067;0.4171010221947084;0.3822220019423314;0.3928826045254871;0.36008783367338637;1.099991377289168;0.9999912248318135;10.00037874988939;0.4167865165321968;0.45199698814227995;0.4519728291619645;0.3792550359071613;-0.36326898632619864;0.525161874636571;1.0001910825899034
10.92;1.0890173568145423;0.416124321582211;0.38212060544161075;0.3715664552013621;0.3412634559379052;1.0972655617812748;0.9999922723331972;10.000356111987555;0.4167863234418327;0.45199823528078287;0.4519729450903915;0.3793169027082007;-0.34443898648563315;0.5123630217439352;1.0001920984825614
10.92;1.089013955789472;0.4161236269484714;0.3821190042521877;0.37156684043993105;0.3412638342238875;1.097268758243513;0.9999932396206582;10.000333803181897;0.4167861311349154;0.45199950571340436;0.45197306723298036;0.37931577145671524;-0.34443898667224043;0.5123624583813349;1.0001932300982257
10.93;1.0912793628102802;0.4170990353065778;0.3822172922915154;0.39288133704075984;0.36008675051817435;1.100000975025885;0.9999941226695809;10.000311889226206;0.416785939711952;0.4520007988961223;0.4519731938535538;0.3792516452793846;-0.36326698688496184;0.5251588042716467;1.0001944754424943
10.93;1.0912757330669334;0.4170983321207688;0.3822157803903697;0.3928817697874066;0.360087145542166;1.1000042205031386;0.9999949193016338;10.000290417663644;0.4167857501873436;0.45200211440865756;0.45197332351030123;0.3792505270060009;-0.36326698712264727;0.5251582732973639;1.000195831118787
10.94;1.08900306571544;0.4161216645038337;0.38211460582680384;0.3715645109511586;0.3412616900830377;1.0972785018911695;0.9999956293130795;10.000269424744525;0.41678556400852595;0.4520034518146709;0.4519734558042687;0.379312418953189;-0.34443598738388903;0.5123588532268158;1.0001972926586453
10.94;1.0889992038119698;0.416120960169151;0.3821131988318804;0.371564987554098;0.3412621079983233;1.0972818245052274;0.9999962548334397;10.000248942727982;0.4167853821286261;0.45200481031618805;0.45197359137043963;0.37931132275972057;-0.3444359876669876;0.5123583728847398;1.000198855196223
10.95;1.0912641477763965;0.4170963180072209;0.38221164920806394;0.3928807732252751;0.3600861802400876;1.1000141925905214;0.9999967990463177;10.000229003548473;0.41678520458312046;0.45200618860831665;0.4519737308973187;0.379247239632738;-0.36326498796990286;0.5251554542199212;1.000200513996393
10.95;1.0912600572933366;0.4170956226969877;0.3822103528781026;0.39288128107039927;0.36008662686107323;1.1000176101925097;0.9999972632485261;10.000209642078127;0.41678503073522133;0.45200758495183235;0.45197387428253016;0.37924617065267324;-0.36326498829025106;0.5251550454348548;1.0002022641809345
10.96;1.0889869391860105;0.41611902362011904;0.3821094430822454;0.3715628798099622;0.3412601192020961;1.097291079977192;0.9999976446466907;10.0001908964398;0.4167848598906625;0.45200899705037595;0.4519740206922232;0.37930811708265944;-0.3444329886255185;0.5123551336196568;1.0002041002702688
10.96;1.088982645664441;0.4161183533280752;0.3821082576193249;0.37156340171781643;0.3412606022333267;1.0972946015794975;0.9999979365134617;10.0001728015662;0.4167846918152045;0.45201042172286854;0.45197416875445756;0.37930708078684205;-0.34443298897323116;0.5123548117194084;1.0002060167028326
10.97;1.091246186519414;0.41709331597415217;0.3822068718688289;0.3928800744900844;0.36008587066839276;1.100027171704996;0.9999981302028721;10.00015537942291;0.4167845267515526;0.4520118545197146;0.45197431621109024;0.3792440642772571;-0.36326198933093024;0.5251527281384355;1.0002080092748937
10.97;1.091241726659276;0.41709268668812666;0.3822057972490416;0.39288059180240903;0.36008639459594177;1.1000307842312738;0.9999982174889721;10.000138635147966;0.41678436508963423;0.4520132897891251;0.4519744597935639;0.3792430701589737;-0.3632619896962582;0.5251524986942399;1.0002100755486483
10.98;1.0889682785502235;0.4161162188108109;0.38210515404992146;0.3715609960462579;0.34125885662718175;1.0973054294303866;0.9999981921102585;10.000122565811038;0.41678420702580493;0.4520147217253391;0.4519745962407438;0.37930410061227393;-0.344429990067109;0.5123521053207842;1.0002122134012121
10.98;1.0889636977027202;0.416115645325988;0.38210418867056073;0.37156148895196117;0.3412594189398273;1.0973090947468311;0.9999980502134869;10.000107176635742;0.41678405228926707;0.4520161454498252;0.45197472357687607;0.37930315744957166;-0.34442999044150996;0.5123519640044544;1.0002144200818648
10.99;1.091227994682066;0.41709106604642593;0.3822029894631286;0.39287964266491443;0.36008585967862666;1.1000417672649885;0.9999977901819088;10.000092490216776;0.4167838998568813;0.4520175569639181;0.45197484114317327;0.37924024242643234;-0.3632599908174307;0.5251506898031219;1.000216693024665
10.99;1.0912233346946507;0.4170905612456477;0.3822021327533918;0.3928800926802405;0.3600864546239337;1.100045435792985;0.9999974121111453;10.000078544727439;0.41678374762997494;0.45201895280463655;0.4519749486662164;0.37923935705848;-0.3632599911927937;0.5251506308486343;1.0002190305829095
11.0;1.0889497658743124;0.4161139524406887;0.382101438488039;0.3715596051279871;0.34125822136250533;1.0973200915670651;0.9999969168287257;10.000065394622803;0.4167835923624673;0.45202033036949085;0.4519750454132315;0.3793015020383862;-0.34442699156542916;0.5123505105542155;1.0002214320552916
11.0;1.0889450601745638;0.4161135246296755;0.38210068959025073;0.37156000200594586;0.341258839206784;1.0973237276169983;0.9999963054395855;10.000053115558465;0.41678343010399244;0.4520216881206976;0.45197512971798764;0.379300677295795;-0.34442699193291876;0.5123505340624972;1.0002238975279054
11.01;1.0912092252466838;0.41708942409988303;0.3822000190137879;0.3928776469749783;0.360084974090323;1.1000553382342582;0.9999955795214897;10.000041796132884;0.41678325684333134;0.4520230252076482;0.45197519904045463;0.3792368826625622;-0.36325699229265584;0.525148628862823;1.0002264270727634
11.01;1.0912045038614986;0.4170902908552231;0.38220048952561525;0.39287803203386545;0.3600856458875915;1.100058919555343;0.9999947406012282;10.000031516295687;0.4167830689012529;0.4520243412142434;0.45197525057330734;0.3792361180538974;-0.36325699264208433;0.525148743727485;1.0002290196108816
11.02;1.088930902349544;0.41611263598708836;0.3820989053021638;0.3715573846560827;0.34125738827807967;1.0973334698021897;0.9999937893120809;10.000022335963918;0.416782863091253;0.45202563598046414;0.4519752819523309;0.3792983831141937;-0.3444229929787519;0.5123481899085697;1.0002316720335482
11.02;1.0889261916051525;0.41611237570997567;0.3820983808499872;0.3715576585262355;0.3412580140048814;1.0973369881205297;0.9999927252890806;10.000014304782395;0.41678263676270444;0.4520269090308989;0.4519752918882335;0.37929767710695816;-0.34442299330011067;0.5123483974980199;1.0002343788226304
11.03;1.09119037975558;0.4170896046546564;0.3821990066183072;0.392876431684701;0.36008530114246495;1.100069473292785;0.9999915478041971;10.000007477535982;0.41678238767406084;0.45202815897024945;0.4519752806351617;0.37923399937621266;-0.36325499360345237;0.5251479812041244;1.00023713262979
11.03;1.0911857121168147;0.4170894219786073;0.38219860492512053;0.39287664658691496;0.36008591858008066;1.1000729233891986;0.9999902567364507;10.000001921384852;0.41678211388170056;0.4520293833116131;0.4519752500083672;0.37923334990618995;-0.36325499388618543;0.5251482743636925;1.000239925043023
11.04;1.0889111995180842;0.4161115264500871;0.38209725283615714;0.37155556160349384;0.34125765847296796;1.0973473364617388;0.9999888527227832;9.999997716589853;0.41678181389225466;0.45203057899944316;0.4519752029531926;0.37929572936793204;-0.34441999414600116;0.5123472576878885;1.0002427470158335
11.04;1.0889066149227438;0.4161114115495389;0.3820969770807379;0.37155572540754017;0.34125826209538296;1.0973507120687678;0.9999873362894011;9.999994950932777;0.41678148696110157;0.45203174349997666;0.45197514297633595;0.37929513897361283;-0.3444199943807475;0.5123476267093084;1.0002455899732088
11.05;1.091170969998142;0.4170887751206261;0.38219785323419475;0.3928743720872842;0.36008552222586265;1.100083052223793;0.9999857074276873;9.999993708658982;0.4167811332294641;0.4520328754500612;0.45197507369697765;0.3792315805824718;-0.36325299458838606;0.5251479961512444;1.00024844692216
11.05;1.0911665116184386;0.4170887184028778;0.38219770449727175;0.3928744912825513;0.3600861096695879;1.1000863608360758;0.9999839662373973;9.999994066031512;0.4167807535317262;0.4520339742676915;0.45197499843214367;0.3792310565180113;-0.3632529947670847;0.5251484333305122;1.0002513118164658
11.06;1.0888932510269516;0.4161113835520739;0.3820966640803961;0.37155245665801007;0.3412566951018957;1.0973596426345233;0.9999821137642226;9.999996093306306;0.4167803491018392;0.4520350392964203;0.45197491975748544;0.379293568831049;-0.34441699491538286;0.5123469196421562;1.0002541784802874
11.06;1.0888889641859745;0.4161113730781384;0.38209664189081666;0.37155253414004963;0.34125727114957777;1.0973629024293816;0.9999801521398001;9.999999845985082;0.41677992164886074;0.4520360693195191;0.45197483940429656;0.37929311870252247;-0.344416995032545;0.5123474176097685;1.0002570409865692
11.07;1.0911536632131298;0.4170887803647851;0.3821977257330463;0.39287230122108446;0.36008561885068757;1.1000951443188973;0.9999780843411271;10.000005350192287;0.4167794737753739;0.4520370628007335;0.4519747586578371;0.3792297063885441;-0.36324999511893075;0.5251478502226344;1.000259894261338
11.07;1.091149595646455;0.4170888039280144;0.38219782782492157;0.392872338899696;0.3600861892288966;1.1000983706474297;0.9999759141714318;10.000012602661752;0.4167790089224239;0.4520380183627732;0.4519746787749965;0.379229331371153;-0.36324999517590933;0.5251484013161855;1.0002627338060572
11.08;1.088875772885195;0.41611119118776196;0.38209706887655054;0.3715486941573481;0.3412556663047748;1.0973725815872195;0.9999736463176354;10.00002158192737;0.4167785304991033;0.4520389349959538;0.45197460102144105;0.3792919924742414;-0.34441399520528143;0.5123470517295984;1.0002655549977684
11.08;1.088871966475784;0.4161112395658315;0.38209729499820105;0.37154869049972306;0.34125623391761367;1.0973757761862395;0.9999712867102485;10.000032257496526;0.41677804131487906;0.4520398119621798;0.45197452675492245;0.37929168815968517;-0.34441399520881266;0.512347646333422;1.000268352141782
11.09;1.0911381832116374;0.41708904339121244;0.38219859504558257;0.39286990371990815;0.36008567224771415;1.1001079541346899;0.999968843035597;10.000044596081105;0.41677754401631517;0.4520406483450897;0.45197445769153055;0.37922841688969117;-0.3632479951882589;0.5251487990809333;1.0002711182256205
11.09;1.0911346647934734;0.4170891083953404;0.38219894651727715;0.3928698545231538;0.36008623958086816;1.1001111165057587;0.9999663247471807;10.000058561441977;0.41677704145833033;0.45204144265765517;0.4519743955190789;0.37922817707952416;-0.36324799514555245;0.5251494267392205;1.0002738459591156
11.1;1.0888614129481984;0.41611157887737305;0.38209848239684063;0.37154491537250073;0.3412546058290086;1.0973842651769095;0.9999637432208881;10.000074105931477;0.41677653633109113;0.45204219297728415;0.4519743409447037;0.3792909668368251;-0.3444109950826979;0.5123475101788058;1.0002765283962554
11.1;1.0888581892445293;0.4161116564887541;0.3820989578416011;0.37154481852682525;0.3412551751420543;1.0973874017919902;0.9999611116477379;10.00009116463679;0.41677603066044666;0.4520428971817421;0.4519742935728695;0.37929078417864204;-0.34441099500149536;0.5123481617421659;1.0002791587415913
11.11;1.0911239904959105;0.4170890409002713;0.3822004470195501;0.3928667971719238;0.36008574127107723;1.1001205268911247;0.9999584430687106;10.000109659784897;0.41677552552218383;0.452043553131343;0.45197425294003735;0.3792286279396682;-0.3632459949033777;0.5251507193539036;1.0002817309890568
11.11;1.0911210459133807;0.4170891293894064;0.3822010419401734;0.3928666560534678;0.3600863138360302;1.1001236398217236;0.9999557479282113;10.000129510217372;0.4167750209805502;0.4520441591227152;0.45197421928474335;0.3792284986771602;-0.3632459947892101;0.5251513908784333;1.0002842407468335
11.12;1.0888493474588037;0.4161120189914121;0.38210082971402176;0.37154198003690053;0.34125467286111505;1.0973967392175055;0.9999530335980458;10.000150632041354;0.4167745162678945;0.4520447141668483;0.4519741932089983;0.3792903986837392;-0.344407994659211;0.512348158558009;1.0002866845679244
11.12;1.0888466513104342;0.41611211882375887;0.38210153740231806;0.37154180530968367;0.34125525034773974;1.0973998233596134;0.9999503054868439;10.000172929225522;0.41677401002726056;0.45204521758090244;0.45197417511121696;0.3792903313201082;-0.34440799451343945;0.5123488457944282;1.0002890589278708
11.13;1.0911129497566672;0.41708952502602104;0.38220325220608403;0.3928637112397557;0.36008582611475093;1.1001328908535584;0.999947568288206;10.000196295104267;0.41677350064492696;0.45204566833826404;0.45197416494555637;0.37922830029566706;-0.3632439943525045;0.5251520677120015;1.0002913605917798
11.13;1.091110470143708;0.4170896348262295;0.3822040675243992;0.39286351223232396;0.3600864099393429;1.1001359414425378;0.9999448272080175;10.000220628620411;0.4167729866462088;0.4520460648605363;0.4519741617921758;0.3792283088366893;-0.3632439941777532;0.5251527655222062;1.0002935876426455
11.14;1.0888382040573619;0.4161121968047088;0.3821041029196347;0.37153725639034635;0.3412536858322627;1.097407975880174;0.9999420888020855;10.000245839751049;0.416772466849579;0.45204640509538335;0.4519741634194743;0.37929135906626665;-0.3444049939908162;0.5123496630670166;1.0002957400618835
11.14;1.0888359061578978;0.41611231258038917;0.3821050210635435;0.3715370362717804;0.3412542781032024;1.0974109958142984;0.9999393605176586;10.000271833558182;0.41677194033273274;0.4520466865294471;0.4519741665317257;0.379291452269219;-0.3444049937929933;0.5123503716107933;1.0002978196975643
11.15;1.0911035713438326;0.41709007792847624;0.38220690928854356;0.3928604286442178;0.3600859663168083;1.1001440043037498;0.9999366502180612;10.000298493056158;0.4167714065404279;0.45204690650281143;0.45197416746456487;0.3792285895076096;-0.36324099358500644;0.5251528161211666;1.0002998290234284
11.15;1.0911014346562486;0.4170901964078321;0.3822079256884906;0.392860186609928;0.36008656773637693;1.1001470053690996;0.9999339669083135;10.00032568058269;0.4167708654861046;0.45204706286258134;0.45197416279291897;0.3792287716557671;-0.36324099336715326;0.5251535353468503;1.0003017695125305
11.16;1.0888294959355482;0.41611281182121324;0.38210820229609577;0.3715326818628901;0.3412527527065996;1.097420002732352;0.9999313206742882;10.000353254608237;0.4167703175914581;0.4520471543875294;0.45197414974947053;0.37929199910305583;-0.34440199313952796;0.512350510910092;1.0003036411972408
11.16;1.0888275187835614;0.41611292766901464;0.3821093118411397;0.3715324126701668;0.3412533673632752;1.097422998959853;0.9999287213030379;10.000381084034693;0.4167697631037672;0.4520471809256934;0.4519741264586582;0.3792922716475612;-0.3444019929021761;0.5123512341905542;1.0003054423208526
11.17;1.091095503908408;0.4170906388138241;0.3822113409458983;0.39285695422815164;0.36008619392362584;1.1001559946236381;0.9999261775343351;10.000409048474584;0.4167692016482966;0.45204714338373625;0.4519740920882651;0.37922958835014786;-0.36323899265524023;0.5251543193310753;1.0003071688576268
11.17;1.0910936890227583;0.4170907458190655;0.38221253592099924;0.3928566514444363;0.36008683251334195;1.100158987711497;0.9999236964406303;10.000437029711817;0.4167686320652459;0.4520470433903384;0.45197404680046427;0.379229947492141;-0.36323899239902463;0.5251550378521546;1.0003088157165112
11.18;1.0888220756069573;0.416113393225602;0.3821130266837284;0.37152787696057316;0.3412519562475632;1.0974319746233014;0.9999212821405625;10.00046490635101;0.41676805214893076;0.4520468829115118;0.4519739913996343;0.37929334712904117;-0.3443989921338213;0.5123513727887105;1.0003103788809138
11.18;1.0888204303727163;0.4161134886782681;0.3821142942073131;0.37152753876821454;0.34125263327452054;1.097434952786057;0.9999189352679414;10.000492552994256;0.4167674583165186;0.45204666432810275;0.4519739270550833;0.3792937855524054;-0.3443989918597865;0.5123520849174047;1.00031185660245
11.19;1.0910877611663101;0.41709073231168464;0.3822164107223493;0.3928528695323808;0.36008665993532085;1.1001679229040147;0.999916653051575;10.00051983604919;0.4167668458140048;0.45204639071948216;0.4519738551453109;0.37923126096128307;-0.363236991577121;0.525155791538913;1.0003132490519875
11.19;1.0910863128682635;0.41709081592750175;0.38221773822950544;0.39285249682088896;0.3600873865013104;1.1001708883342707;0.9999144293222619;10.000546611146843;0.41676620960015726;0.4520460658176742;0.45197377684577483;0.3792317710432392;-0.3632369912861594;0.5251564997848662;1.0003145564070834
11.2;1.0888150951607563;0.4161134411606229;0.3821183500296171;0.37152367725411956;0.3412526072044219;1.097442851984274;0.999912256166989;10.000572737055304;0.41676554507307206;0.4520456935291554;0.4519736926561095;0.3792953129717556;-0.3443959909871971;0.5123521933840909;1.0003157773048685
11.2;1.0888138773961373;0.4161135146412836;0.3821197256657457;0.3715232706352706;0.341253386246995;1.0974458144589798;0.9999101273142286;10.000598098997294;0.4167648483217796;0.4520452773832194;0.4519736023998522;0.37929588334282666;-0.34439599068037297;0.512352898928406;1.0003169094014035
11.21;1.0910826649119774;0.41709113390582697;0.3822219512330214;0.39284885339434905;0.3600875026222486;1.1001787746717049;0.9999080400822604;10.000622615143222;0.4167641165068993;0.45204482059628504;0.451973505400192;0.379233478090643;-0.3632349903657063;0.5251572321590837;1.0003179501097892
11.21;1.0910817012198348;0.4170912008037412;0.38222336515980765;0.392848411357553;0.3600883319574112;1.100181730921589;0.9999059948439191;10.000646223005223;0.41676334827500494;0.45204432668022654;0.45197340056458446;0.3792340929855775;-0.3632349900431313;0.5251579326460962;1.0003188961899259
11.22;1.0888109938384163;0.416113860657789;0.3821240978345587;0.3715183180427565;0.34125254229750124;1.0974546821013225;0.9999039942737727;10.000668864260167;0.4167625436199898;0.4520437997186847;0.45197328688114247;0.3792977241771536;-0.34439298971243615;0.5123529845923711;1.0003197438353002
11.22;1.0888103132730074;0.41611392176444884;0.3821255385876524;0.37151784246767316;0.34125341686219124;1.0974576287890532;0.999902043405306;10.000690472449877;0.41676170344948515;0.45204324405886903;0.4519731639769121;0.37929836795599764;-0.3443929893733483;0.5123536827408439;1.0003204897588598
11.23;1.0910796664059819;0.4170914800260575;0.3822277729314905;0.3928445628364028;0.36008873318087004;1.1001905727688366;0.9999001492108204;10.000710965814509;0.4167608294267813;0.4520426638468643;0.45197303200909517;0.37923602053721617;-0.3632329890258433;0.5251586445394844;1.0003211326799997
11.23;1.0910792954465849;0.41709153258914206;0.38222922888697736;0.3928440582913996;0.36008964483033057;1.100193515662624;0.9998983192822088;10.000730254514442;0.4167599241413929;0.45204206295868393;0.4519728912014809;0.37923667866834476;-0.36323298867018455;0.5251593431663035;1.000321674702887
11.24;1.0888092030679648;0.41611417424067937;0.38212999282830157;0.3715139114913603;0.3412539283689163;1.0974654583924028;0.9998965609739427;10.000748248225694;0.4167589912527704;0.4520414451707883;0.4519727415162355;0.3793003401574062;-0.3443899883067029;0.5123537607461223;1.0003221210988196
11.24;1.0888091530468285;0.41611421107404467;0.3821314541294561;0.37151338077160073;0.34125486523570403;1.0974684011606388;0.9998948813054787;10.000764850601843;0.41675803513857157;0.45204081401624485;0.45197258254857503;0.37930100345300966;-0.34438998793579223;0.5123544557989627;1.0003224783092688
11.25;1.091079145618005;0.4170917386161489;0.38223369978302085;0.39284004393931177;0.3600902316150019;1.1002023434071548;0.9998932864707434;10.00077995732744;0.41675706011178293;0.4520401728330449;0.45197241356329815;0.3792386668526127;-0.36323098755794836;0.5251600443062361;1.0003227519964701
11.25;1.0910794174714256;0.41709175555871014;0.3822351608624254;0.3928394906196321;0.360091180661283;1.100205284476429;0.9998917813620566;10.000793463291487;0.4167560697185703;0.45203952516193724;0.4519722336976999;0.3792393282428822;-0.3632309871735407;0.5251607328638959;1.000322946479229
11.26;1.0888089674344843;0.416114010987359;0.38213595835379927;0.3715077696441328;0.34125439304139604;1.0974772245698514;0.9998903703346235;10.00080527020374;0.4167550665064028;0.4520388746988243;0.4519720422842965;0.3793029855401847;-0.34438798678251853;0.5123551758906398;1.0003230652724961
11.26;1.0888095538247435;0.4161140057862711;0.3821374197383352;0.3715071989816549;0.3412553430166661;1.097480164614846;0.9998890583051745;10.000815294105884;0.41675405234662843;0.45203822490425993;0.45197183900142124;0.37930363727579913;-0.34438798638431706;0.5123558531480888;1.000323111263416
11.27;1.0910801754754689;0.4170913917358605;0.3822395772558948;0.39283622322487477;0.3600929310621018;1.1002131053059943;0.999887850590122;10.000823464606452;0.4167530290083171;0.45203757873082373;0.4519716239564793;0.3792422826888332;-0.363228985977942;0.5251621013336769;1.0003230863384254
11.27;1.0910810688211572;0.41709136377111244;0.3822410435840472;0.39283563786430514;0.3600938690583642;1.1002160465625614;0.9998867515540546;10.000829717596467;0.41675199871653024;0.4520369385784737;0.45197139793944474;0.3792429215116667;-0.3632289855621066;0.5251627598213834;1.000322991271142
11.28;1.0888122323156904;0.4161140673703164;0.382141953781344;0.37150181609275434;0.34125482247834166;1.0974879879374284;0.9998857634482988;10.00083399662605;0.41675096428633635;0.4520363065743448;0.4519711626452823;0.3793055539468625;-0.34438498513547716;0.512355811677875;1.0003228252423368
11.28;1.088813424925007;0.41611401776700474;0.3821434316204693;0.37150121713676604;0.3412557329744463;1.0974909297897992;0.9998848868057068;10.000836258211752;0.4167499286123248;0.45203568483636036;0.45197092069845407;0.37930618063528143;-0.3443849846971652;0.5123564490303892;1.0003225852679936
11.29;1.0910846406448762;0.4170913121421445;0.38224556713481633;0.392831418950428;0.3600943752544292;1.1002248745794865;0.9998841222926897;10.00083647186298;0.4167488942180945;0.45203507548696154;0.4519706755702779;0.3792448024487332;-0.3632269842472329;0.5251632867378045;1.000322267376603
11.29;1.0910861091622293;0.417091244052514;0.3822470634610857;0.39283081013071813;0.36009523896785717;1.1002278272667068;0.9998834724139817;10.000834619502024;0.4167478632438113;0.45203448062191154;0.45197043125267433;0.3792454203918765;-0.3632269837867267;0.5251638962617838;1.0003218686784536
11.3;1.0888168227161807;0.4161135171435849;0.3821479998679615;0.37149664833590756;0.34125611207791223;1.0974997945764662;0.9998829417637234;10.000830696301284;0.41674683748103797;0.45203390227966184;0.4519701914221776;0.3793090356215763;-0.34438198331730985;0.5123569987307972;1.0003213877609898
11.3;1.088818533201059;0.4161134399152167;0.38214952605524216;0.3714960343173508;0.341256906636201;1.0975027839587501;0.9998825362434149;10.000824709078415;0.416745818346712;0.4520333424589464;0.45196995862522227;0.37930964960377833;-0.34438198284092375;0.5123575701472839;1.00032082346043
11.31;1.09109123094596;0.41709111235890906;0.3822517338910272;0.3928265451910205;0.36009539666383517;1.100236802568642;0.999882261943144;10.000816673183047;0.41674480691208826;0.4520328031388561;0.45196973419623454;0.3792472642677012;-0.363224982359623;0.5251642246712133;1.0003201735768572
11.31;1.091093145057115;0.4170910394859474;0.3822533034600826;0.3928259268481199;0.36009610065738373;1.1002398565275415;0.9998821234653269;10.000806613321277;0.41674380398407923;0.4520322862994741;0.4519695185635332;0.37924788177641666;-0.36322498187559477;0.525164747874213;1.0003194347357087
11.32;1.0888242657138711;0.416113369362126;0.3821543708991473;0.3714905520808926;0.34125568457142985;1.09751195136136;0.9998821222834736;10.000794563782557;0.4167428103246079;0.4520317941359148;0.451969311358671;0.3793115043681181;-0.34437898139145334;0.5123571198850821;1.000318603778556
11.32;1.0888263438949126;0.4161133124534576;0.38215599472458567;0.37148992857147456;0.34125628425945415;1.0975150924783286;0.9998822564628947;10.00078056267831;0.416741827002631;0.4520313290847644;0.45196911152973673;0.3793121345081097;-0.3443789809106344;0.512357582010515;1.0003176793756272
11.33;1.0910993690499038;0.41709096782541133;0.3822582646431753;0.3928216332358156;0.3600956774036068;1.1002482840076366;0.9998825217786452;10.000764649398981;0.4167408555337031;0.4520308933302662;0.45196891787298316;0.3792497748162113;-0.3632229804373908;0.5251647479927389;1.0003166627394753
11.33;1.0911015689688977;0.4170909373666951;0.3822599483867374;0.39282100413444204;0.36009616500011443;1.1002515279252638;0.9998829129842747;10.000746867504205;0.41673989756456775;0.4520304881079544;0.45196872948880096;0.3792504278022747;-0.36322297997636505;0.5251651382859184;1.0003155578625775
11.34;1.0888329318994305;0.41611332026945747;0.3821611359280489;0.3714856224084151;0.34125552502067436;1.0975238254224422;0.9998834243971775;10.000727267673415;0.41673895445916737;0.4520301131903793;0.45196854565615713;0.3793140955734632;-0.3443759795319888;0.5123567357575005;1.0003143714705929
11.34;1.0888352074400478;0.4161133247264268;0.3821628835354571;0.37148498412079173;0.3412558943627196;1.0975271788129783;0.9998840501637202;10.000705910970169;0.4167380273037365;0.4520297670813254;0.4519683659153164;0.37931477933718616;-0.34437597910802104;0.5123570507944444;1.000313112628942
11.35;1.091107386438009;0.4170906498982319;0.38226526639305974;0.39281632009376516;0.36009506565535165;1.100261591845162;0.9998847847751591;10.000682869667617;0.41673711722853074;0.4520294478793544;0.4519681906147063;0.3792524789109945;-0.3632209787078107;0.5251646980959948;1.00031179258188
11.35;1.0911096978137012;0.417090686074011;0.3822670776211214;0.392815666675519;0.3600953131703497;1.100265069060916;0.9998856237072453;10.000658223309818;0.41673622553977346;0.4520291538263622;0.45196802091720867;0.37925319269932956;-0.36322097833498435;0.5251649302100561;1.0003104244156378
11.36;1.0888411346880733;0.4161131810505485;0.3821684373113648;0.3714790704409786;0.3412533195864623;1.0975376154751684;0.9998865636791757;10.000632052681931;0.4167353534797632;0.45202888319852064;0.45196785835210485;0.3793169180976823;-0.3443739779934714;0.5123563992008567;1.000309021618739
11.36;1.0888434514959464;0.416113241836081;0.38217030935609375;0.37147839826954115;0.341253442585351;1.0975412358858565;0.9998876020805766;10.000604438012257;0.41673450203596624;0.45202863407382327;0.45196770481827414;0.3793176519467808;-0.34437397768684547;0.5123565347900083;1.0003075965623571
11.37;1.0911166438359594;0.41709091547209826;0.3822727369412954;0.3928124381281775;0.3600945716536621;1.1002759337921524;0.9998887359259387;10.000575461807758;0.41673367199190503;0.45202840417667;0.4519675627034242;0.3792553907387556;-0.363218977417969;0.525163950420575;1.0003061597795635
11.37;1.0911189483118273;0.4170909957690701;0.3822746659786998;0.39281174542302105;0.3600945690848671;1.1002797111600822;0.999889961521673;10.000545205097044;0.41673286376394275;0.4520281907867214;0.45196743458412475;0.3792561306284457;-0.3632189771892533;0.5251639766567516;1.0003047188872685
11.38;1.0888503626088353;0.4161135781669942;0.38217618478128496;0.37147390285384024;0.34125121482947113;1.0975515684590065;0.9998912743554741;10.000513733721343;0.41673207716843697;0.4520279907466717;0.4519673229476789;0.3793198677791501;-0.34437097700289104;0.5123545943770366;1.0003032776466958
11.38;1.088852644114089;0.41611367300166685;0.38217816842232527;0.37147319231542086;0.3412510880339786;1.0975555037979707;0.9998926677543609;10.000481088334974;0.4167313113889873;0.45202780063695003;0.4519672301886099;0.37932059897245246;-0.34437097686088464;0.5123545017617329;1.0003018375438497
11.39;1.0911257888380006;0.41709137659142914;0.38228070486036086;0.3928071927804152;0.3600919686407545;1.1002915121174155;0.9998941317147607;10.000447292879215;0.41673056480143444;0.4520276174426804;0.45196715885749583;0.379258321705391;-0.3632169767650822;0.5251623157562854;1.0003004005713725
11.39;1.0911280327684747;0.4170914849161708;0.3822827408608596;0.392806472429789;0.36009171926028344;1.1002955853407124;0.9998956543416125;10.000412377278865;0.41672983497242255;0.4520274393042097;0.45196711222035335;0.37925903381846876;-0.3632169767170246;0.5251621055191731;1.000298969825961
11.4;1.0888593734691767;0.41611414300514454;0.38218440815804816;0.37146740752571716;0.3412470093869565;1.0975677124263676;0.9998972251616423;10.000376393042332;0.41672911928350426;0.45202726542610655;0.45196709430458715;0.37932273340127703;-0.3443679767177677;0.5123518575149723;1.0002975483315477
11.4;1.0888615686355219;0.41611426364733306;0.3821864901213733;0.37146669025258827;0.3412466380410319;1.0975718794839322;0.9998988374353218;10.000339409038865;0.416728415785057;0.4520270954553089;0.45196710895692443;0.37932341906567035;-0.34436797676811903;0.5123515407054632;1.0002961376618134
11.41;1.0911346138343196;0.41709194140526573;0.3822890724638437;0.39280190183206415;0.3600883846259829;1.1003070710683927;0.9999004881829759;10.000301494880473;0.4167277236175426;0.4520269292434249;0.45196715923593517;0.3792610901141078;-0.363214976868898;0.5251597740577818;1.0002947364132506
11.41;1.0911367439004076;0.4170920672841327;0.38229119004562095;0.3928012043722301;0.3600878905811312;1.1003112711535157;0.9999021765247803;10.000262706850764;0.4167270427049967;0.4520267670870675;0.4519672476984527;0.3792617464889208;-0.3632149770207098;0.5251593605510223;1.000293339835133
11.42;1.0888679557549383;0.41611473638389174;0.38219292963769225;0.37146218406192155;0.3412429347259348;1.0975844627976263;0.9999039010907784;10.000223088539617;0.4167263731908406;0.4520266098698043;0.4519673765520753;0.3793253886830763;-0.34436597722365436;0.5123489590263557;1.0002919413413693
11.42;1.0888700082837783;0.4161148609094569;0.38219507460323676;0.3714615227361451;0.3412423155108387;1.0975886286427472;0.9999056583743965;10.000182687764738;0.4167257152961859;0.4520264587115387;0.45196754752538054;0.37932601755599343;-0.3443659774772817;0.5123484622330244;1.0002905336064845
11.43;1.091142901372184;0.41709253685135717;0.3822977125831933;0.39279680048401405;0.36008381244338605;1.100323753035456;0.9999074439197015;10.000141572208602;0.4167250696772715;0.45202631456501713;0.45196776205961753;0.37926463396300847;-0.36321297778054884;0.525157215299355;1.0002891087536552
11.43;1.0911448771174337;0.4170926580076728;0.3822998813010084;0.392796188295487;0.3600830681202377;1.1003278235000937;0.9999092550476352;10.000099827489887;0.4167244377449447;0.45202617819920243;0.4519680216218083;0.379265238327557;-0.3632129781317924;0.5251566597198708;1.000287659606648
11.44;1.0888749421438264;0.41611492625980767;0.3822016561250621;0.3714569456585171;0.34123787762979546;1.097599830033273;0.9999110921823267;10.000057544592087;0.41672382139857234;0.45202605020248704;0.4519683274484058;0.3793278304355702;-0.3443629785288531;0.5123447859252942;1.0002861810470678
11.44;1.0888768636270676;0.4161150464071793;0.3822038445805856;0.3714563939376314;0.3412370135677692;1.0976037638122504;0.9999129575198782;10.000014813152752;0.41672322229168196;0.4520259308938391;0.45196867977171146;0.3793284098155784;-0.34436297896942436;0.5123441988667707;1.0002846694034844
11.45;1.0911496518496946;0.4170926717115447;0.38230647625193726;0.3927929776140339;0.3600793804668557;1.1003396175030702;0.9999148527590324;9.999971727775486;0.41672264121257024;0.45202582026186744;0.4519690775376343;0.37926697638878715;-0.36321097945146624;0.5251535206013032;1.0002831207630882
11.45;1.0911515561791443;0.4170927960130094;0.38230867890060777;0.39279248891348156;0.36007839985500706;1.1003433857864031;0.9999167781504364;9.999928394172633;0.4167220778887558;0.4520257175401849;0.4519695191160343;0.37926753044616884;-0.3632109799730585;0.5251529234460505;1.0002815299432395
11.46;1.0888825864275256;0.4161155661463804;0.382210585361531;0.37145130039869306;0.3412307409157316;1.09761506379341;0.9999187326597944;9.999884918553452;0.41672153097900205;0.4520256208950602;0.4519700031937776;0.3793310720126861;-0.34435998053190514;0.5123411342114806;1.0002798910514537
