time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.46;1.0888845119637909;0.41611570116676505;0.382212800057811;0.3714508735134506;0.34122964365218794;1.097618645071348;0.999920714075138;9.999841392365758;0.4167209981057417;0.45202552813558905;0.4519705290594663;0.37933160067180166;-0.34435998112536;0.5123405391829151;1.000278199470204
11.47;1.0911573397749361;0.41709329896772745;0.38231541150242376;0.39278878609730955;0.3600728882322188;1.1003541212434802;0.9999227187628944;9.999797891391419;0.4167204763611419;0.4520254375804936;0.45197109639239713;0.3792691160215103;-0.36320998175068303;0.5251504484613002;1.000276453133622
11.47;1.0911593147610448;0.4170934498914106;0.38231763842972344;0.3927884239951359;0.36007167705795595;1.1003574830127636;0.9999247420579962;9.99975448190137;0.4167199631894292;0.45202534803622507;0.45197170490894273;0.379269617941902;-0.36320998240496644;0.5251498630164251;1.0002746520381098
11.48;1.0888904413277931;0.41611625088182674;0.38221956943422514;0.37144736999470485;0.34122379173571127;1.0976287212217224;0.9999267799258302;9.99971122178375;0.41671945669989985;0.4520252583840219;0.4519723539233566;0.37933310654009567;-0.3443579830851137;0.5123374404002806;1.0002727975291645
11.48;1.0888924828191004;0.41611641888706014;0.38222180687079044;0.37144707573910696;0.3412224746723618;1.0976318270196717;0.9999288300890036;9.999668159334119;0.4167189552934854;0.45202516742627685;0.45197304192498744;0.37933358210431817;-0.3443579837881474;0.5123368713744394;1.0002708920485162
11.49;1.0911654396574642;0.417094051013046;0.38232443686171325;0.3927851185790809;0.36006550872075854;1.1003657919722123;0.9999308913787148;9.999625335035818;0.4167184572382444;0.45202507407594056;0.4519737666258204;0.37927104497166453;-0.36320798451143543;0.5251467719697963;1.0002689387707926
11.49;1.0911675499452969;0.4170942382919463;0.3823266763163132;0.3927848937556214;0.3600640990868317;1.1003686083083222;0.9999329632494494;9.999582786824906;0.4167179603867804;0.45202497762688915;0.45197452547424;0.37927149541163546;-0.36320798525238995;0.5251462170429336;1.0002669409635931
11.5;1.0888978132837952;0.41611668247769484;0.38222859966546985;0.37144365817694747;0.34121604352615215;1.0976392679916425;0.9999350466958558;9.99954055839837;0.4167174620719169;0.452024877715003;0.4519753160986495;0.3793349335735782;-0.344354986007966;0.5123331873026306;1.0002649013154987
11.5;1.0888999886811372;0.41611689115365763;0.3822308338687809;0.3714435048457627;0.34121455722912625;1.0976417621549912;0.9999371446113952;9.999498706189778;0.4167169593066256;0.45202477390694407;0.4519761366335928;0.37933535917007116;-0.3443549867748936;0.5123326357449959;1.0002628215283682
11.51;1.091174116260993;0.41709456872230777;0.3823330934579302;0.39278361917812354;0.36005888272427883;1.1003760828407632;0.9999392607565616;9.99945729640128;0.41671644926873436;0.45202466510668204;0.45197698587690865;0.37927277125397096;-0.36320598755036376;0.5251431756665857;1.0002607023435224
11.51;1.0911763566866843;0.41709480155517054;0.38233532128733866;0.3927835390793935;0.36005733075597757;1.1003782249328677;0.9999413993838775;9.999416400059925;0.41671592973522414;0.45202454893995864;0.45197786289967123;0.37927316863801014;-0.3632059883319681;0.5251426143439888;1.0002585441752898
11.52;1.088906707974951;0.41611773624319676;0.38223764939784305;0.3714396361778629;0.34120657231094265;1.0976481858964753;0.9999435657894072;9.99937609632678;0.41671539901967486;0.4520244217866245;0.4519787663667884;0.3793365504204301;-0.3443529891170891;0.5123296046747808;1.0002563477531288
11.52;1.0889090063001634;0.4161179985648757;0.3822398658105585;0.37143962421908516;0.3412049614419066;1.097649963996172;0.9999457657514734;9.999336471096894;0.4167148555741106;0.4520242798374996;0.4519796941166442;0.3793369158040814;-0.3443529899027024;0.5123290227770058;1.0002541132735767
11.53;1.091182249688351;0.4170952900435198;0.3823420432152712;0.39278073402113295;0.36005029294360713;1.1003835566416145;0.9999480040049801;9.999297606312526;0.4167142978536809;0.4520241199104864;0.45198064324067;0.37927426355434174;-0.36320399068567116;0.5251394835899925;1.000251838381913
11.53;1.0911845937805402;0.41709558720139217;0.3823442379148704;0.39278078396756094;0.3600486289045045;1.100384959981271;0.999950283469506;9.999259573056857;0.416713724569464;0.4520239391683526;0.4519816107692322;0.3792745919771469;-0.36320399146310145;0.5251388732178018;1.0002495177794732
11.54;1.0889160327814629;0.4161189877137791;0.3822465357119348;0.37143735544658885;0.3411977511588202;1.0976531700310415;0.9999526052039852;9.9992224320018;0.4167131349170242;0.4520237346837531;0.4519825942753487;0.3793378993829532;-0.34434999223234014;0.5123251716614066;1.0002471453401405
11.54;1.0889184006642632;0.4161193231628613;0.38224869668604267;0.371437464363368;0.3411960425407413;1.0976541845528784;0.9999549688322826;9.999186230776917;0.41671252834791045;0.4520235036020472;0.45198359143250627;0.3793381843752324;-0.3443499929906393;0.5123245197815692;1.0002447167016273
11.55;1.0911916912980357;0.41709664215844183;0.38235076242227145;0.392779898547928;0.3600423946468374;1.1003880045492476;0.9999573738048783;9.999150993957382;0.4167119040647489;0.4520232434999531;0.4519845992128313;0.37927544562018217;-0.36320299373516407;0.5251362235164919;1.000242230753671
11.55;1.0911940579816446;0.41709701734178006;0.38235287899307996;0.3927800642509178;0.3600406484668781;1.100388634300907;0.9999598201669093;9.999116720683062;0.41671126094056804;0.4520229523884488;0.4519856140209794;0.379275681497905;-0.36320299446346754;0.5251355211015664;1.0002396893237238
11.56;1.088924494979342;0.4161201496533888;0.3822551202614242;0.3714352184574968;0.34118859770641646;1.0976560797259483;0.9999623072826201;9.999083395806709;0.4167105979860423;0.4520226284738417;0.45198663230919867;0.37933889033649715;-0.3443479951735976;0.512321069037311;1.0002370953699449
11.56;1.088926835468771;0.4161205634146577;0.38225718267471365;0.3714354428013153;0.3411868146307594;1.0976563464918363;0.9999648320937845;9.999051002750223;0.4167099150134085;0.45202227034410364;0.45198765074501207;0.3793390710552762;-0.34434799586376896;0.5123203188913448;1.0002344512800359
11.57;1.091201075137531;0.41709835490961555;0.3823591529395853;0.3927783153603127;0.36003307783422595;1.100388439561223;0.9999673897608294;9.99901953276734;0.4167092131568411;0.45202187767135715;0.45198866620158495;0.37927622347324813;-0.3632009965322706;0.5251318893412747;1.0002317588506586
11.57;1.091203370727061;0.4170988070029079;0.3823611541196145;0.3927786031007475;0.3600312541740963;1.1003883639700933;0.9999699762120429;9.998988989827495;0.41670849473401456;0.45202145157543544;0.4519896758914521;0.37927634831403956;-0.3632009971775944;0.5251310986118515;1.0002290210244875
11.58;1.088933756561741;0.41612169251410414;0.382262960541541;0.3714342858032965;0.3411794724800453;1.0976561253827721;0.9999725891193588;9.998959392852942;0.4167077625497638;0.4520209944832362;0.4519906775511836;0.3793394472911198;-0.3443449977985374;0.5123159305137317;1.0002262430192566
11.58;1.088935985513597;0.41612218849749605;0.3822648942267699;0.3714346454599514;0.34117760302518846;1.097655730157665;0.9999752262199337;9.998930776839122;0.4167070192671104;0.4520205101472036;0.45199166955953135;0.3793395230152797;-0.34434499839419497;0.5123151004191396;1.0002234310314773
11.59;1.091210052837264;0.41710034419522257;0.38236699743825453;0.3927784728677985;0.36002453504566795;1.1003871852584788;0.9999778840427809;9.998903191603736;0.4167062669438975;0.45202000358785854;0.4519926506956978;0.37927657851901103;-0.36319899896390523;0.5251272234161323;1.000220589863643
11.59;1.0912121966228578;0.41710088861830097;0.3823688557762492;0.3927789133982041;0.3600226175851981;1.100386497962836;0.9999805589151513;9.998876696760638;0.4167055068422068;0.452019480385987;0.45199361956455447;0.379276616662874;-0.36319899950746437;0.5251263481546753;1.0002177216565757
11.6;1.088942415298861;0.4161239684897825;0.3822706003027851;0.3714323411747142;0.34116852028735695;1.0976526755355027;0.9999832481737679;9.99885134681053;0.41670473971010213;0.4520189458740429;0.45199457429945417;0.37933963966835677;-0.3443430000254089;0.5123111288669422;1.0002148264285595
11.6;1.0889444673253559;0.4161245670197723;0.3822723747315319;0.3714328666965029;0.3411665557878713;1.097651724680259;0.9999859501770626;9.998827178239878;0.41670396616239497;0.45201840483663186;0.45199551287392553;0.3793396492391658;-0.3443430005189526;0.5123102034359297;1.0002119034169268
11.61;1.0912183528926744;0.41710278166859466;0.38237426631700944;0.3927780664241979;0.3600145039496719;1.1003836512292462;0.9999886643215867;9.99880421566377;0.4167031870438478;0.4520178613743627;0.45199643363832726;0.3792766474136837;-0.3631980009898092;0.5251228816906306;1.000208951551711
11.61;1.0912203136092917;0.41710464955897336;0.382377062179449;0.39277872377849493;0.36001253806948363;1.100382460930567;0.9999913913879314;9.998782481586447;0.41670240395156033;0.45201731863418493;0.45199733555086963;0.3792766370527314;-0.36319800144012365;0.5251219115880207;1.000205968754785
11.62;1.0889493513661588;0.4161262371552941;0.38227750787317444;0.37143195023874404;0.3411583195154029;1.0976481596722714;0.999994133510536;9.998761995140654;0.4167016194880438;0.45201677862832534;0.45199821814751356;0.379339621148395;-0.344340001872406;0.5123052794862062;1.0002029515803568
11.62;1.0889512255303238;0.4161269503666951;0.3822791045142036;0.3714326419662509;0.3411562653525564;1.097646751534481;0.9999968937572381;9.998742770558172;0.41670083698987237;0.4520162424226417;0.45199908177829484;0.3793396019398016;-0.3443400022894087;0.5123042755559056;1.0001998963387144
11.63;1.0912249402527479;0.41710643980853473;0.38238188444363336;0.39277924296485484;0.3600052797381604;1.1003782371651805;0.9999996752142731;9.998724825915286;0.41670005997560156;0.4520157104813093;0.45199992783019266;0.37927758100015363;-0.3631960026940843;0.5251182411020169;1.0001968011283564
11.63;1.0912267411946515;0.4171072051314932;0.3823833966231134;0.39278001719636724;0.3600031838827354;1.1003766150482817;1.0000024797385394;9.99870819710852;0.4166992916594982;0.45201518268929114;0.4520007581166729;0.37927755980359884;-0.36319600308955535;0.5251172127526985;1.000193666938185
11.64;1.0889566332283156;0.41612934265628043;0.38228373121660647;0.3714325462377723;0.3411477594633314;1.0976418838130728;1.0000053069233914;9.998692943604839;0.41669853493873293;0.4520146582767457;0.452001573910613;0.3793405396673375;-0.34433800347879656;0.5123005879399195;1.0001904968823636
11.64;1.0889583790824624;0.4161301585013194;0.3822851641319998;0.37143340070428443;0.3411456299264006;1.0976400432893971;1.0000081527424938;9.998679136135282;0.4166977925328696;0.45201413603263196;0.45200237569293217;0.3793405211921267;-0.3443380038641912;0.5122995407213957;1.0001872950068553
11.65;1.0912319805072854;0.4171097505846785;0.3823877848415246;0.39278015548334083;0.35999457728210554;1.1003700946646724;1.000011008059212;9.998666833762687;0.4166970668288489;0.4520136143342877;0.4520031635115715;0.3792775040523245;-0.3631940042474468;0.5251126885631943;1.0001840655147534
11.65;1.0912336786082302;0.41711062203680793;0.38238914212905833;0.3927810825605161;0.3599924238250878;1.1003680399781028;1.0000138594881873;9.99865607335169;0.41669635979691305;0.4520130905711936;0.45200393729934796;0.37927748713276277;-0.3631940046298259;0.5251116253091208;1.000180811703774
11.66;1.088963473123648;0.4161328709747392;0.382289324455367;0.37143376227317776;0.3411369513778814;1.0976328814346505;1.0000166932076178;9.998646877116293;0.4166956729625385;0.4520125608772464;0.45200469713992353;0.37934046862994236;-0.3443360050123353;0.5122950058900613;1.000177535032771
11.66;1.0889651240919036;0.41613380294962055;0.3822906052667432;0.3714347554094296;0.34113478329862196;1.0976306219679453;1.000019498019961;9.998639260371284;0.41669500704590945;0.4520120212623434;0.45200544346957805;0.3793404464499751;-0.3443360053956992;0.5122939234588053;1.0001742357354295
11.67;1.0912386350945318;0.4171134659781607;0.38239302931471164;0.39278285018256043;0.3599848121863411;1.100361266645558;1.0000222656225315;9.998633229350615;0.4166943617154457;0.45201146943830267;0.4520061768587752;0.3792774188498963;-0.3631930057800859;0.525107683899644;1.000170914842248
11.67;1.0912402523531575;0.417114457787686;0.38239423557942565;0.39278390764518395;0.35998264079357906;1.1003588229664434;1.0000249905570697;9.998628776886838;0.4166937360100283;0.45201090551849094;0.4520068976169912;0.3792773844390472;-0.3631930061650423;0.5251065730232984;1.0001675755571797
11.68;1.0889699806322148;0.41613687408914407;0.3822943140678413;0.37143550885695054;0.34112605179469646;1.097623299114434;1.0000276704496465;9.998625886768481;0.41669312889334337;0.4520103311385159;0.45200760582729677;0.37934034172492326;-0.3443330065500094;0.512288572432719;1.0001642230548193
11.68;1.0889715828761495;0.41613792171626707;0.3822954499936349;0.3714366268015198;0.3411238890194015;1.0976207016365789;1.000030304534126;9.998624545040187;0.4166925393249085;0.4520097484158681;0.4520083017981532;0.3793402890968025;-0.34433300693477814;0.5122874258514428;1.0001608637171266
11.69;1.091245063290465;0.417117696503548;0.38239773242023956;0.3927848367393881;0.3599739339432232;1.1003510350785963;1.0000328916539456;9.998624743302052;0.41669196626702004;0.4520091596017468;0.4520089861365166;0.3792772250561389;-0.36319100731944526;0.5251017504306119;1.000157504386411
11.69;1.0912466678388797;0.41711879720356504;0.38239880077158195;0.392786008813954;0.3599717879013955;1.1003483035928032;1.000035430489894;9.99862646631141;0.41669140895183604;0.45200856683560403;0.45200965918541913;0.3792771484425782;-0.363191007704378;0.5251005698800382;1.0001541512911096
11.7;1.0889754027094636;0.41614092450367357;0.3822987325536881;0.37143739871525516;0.3411152461100805;1.09761251188545;1.000037921176881;9.99862967583159;0.4166908670235272;0.45200797190699255;0.4520103209079292;0.3793400587463676;-0.3443310080902795;0.5122825421712525;1.00015080874529
11.7;1.0889770311730091;0.41614207536079456;0.38229973842424414;0.3714386215158873;0.3411131235505795;1.0976096646140698;1.000040365689602;9.998634304724922;0.4166903401953196;0.45200737633740246;0.4520109714220139;0.3793399559686441;-0.34433100847803383;0.5122813355537974;1.0001474786483369
11.71;1.0912515603151536;0.4171222952631269;0.38240186565080625;0.3927884647635858;0.3599643124815703;1.100339766246898;1.0000427664851108;9.998640268214942;0.41668982758811524;0.45200678139705697;0.45201161108585397;0.37927684022947533;-0.36319000886859565;0.5250962589929357;1.0001441611036384
11.71;1.0912532410405986;0.4171234857069873;0.3824028205678189;0.39278973390837413;0.3599622233061543;1.1003368220764949;1.000045124801656;9.998647486760445;0.4166893275248187;0.45200618806102977;0.45201224013268265;0.37927671210989233;-0.36319000926311146;0.5250950295977677;1.000140854930852
11.72;1.0889820817986682;0.41614578870415075;0.3823027396950917;0.37143879871119995;0.3411035284935058;1.0975998390362138;1.0000474398194972;9.998655894693824;0.41668883805766177;0.4520055972251959;0.45201285854230683;0.3793395731680042;-0.34432900966291224;0.5122763040122469;1.000137557778931
11.72;1.0889838480308984;0.41614700638489815;0.3823036569839421;0.3714401012888806;0.34110148474158447;1.0975968256833135;1.0000497089901765;9.998665431074494;0.4166883575689268;0.4520050098293236;0.45201346595863;0.3793394255938279;-0.344329010069257;0.512275055388701;1.0001342666462063
11.73;1.0912575484403424;0.41712683658314414;0.3824056522499613;0.3927908693411735;0.3599538875061518;1.1003267915703676;1.0000519294636023;9.998676040236328;0.4166878851647507;0.4520044267805749;0.4520140612430188;0.37927627160925387;-0.36318801048304955;0.5250899016271083;1.0001309785230132
11.73;1.0912594309366628;0.417128071617595;0.3824065494492324;0.39279218674265426;0.35995189724524546;1.100323746637557;1.0000540991623346;9.998687682069766;0.4166874209739232;0.45200384887475153;0.4520146419794609;0.3792761131976568;-0.3631880109046158;0.5250886386482684;1.000127690690034
11.74;1.0889894998041818;0.4161508051327332;0.3823064420849157;0.37144163117492895;0.34109329463650107;1.0975877006686725;1.0000562160579933;9.998700334492995;0.41668696615693646;0.45200327669008633;0.4520152044918397;0.37933895177863514;-0.3443260113334282;0.5122692515684703;1.0001244009869728
11.74;1.0889915166716913;0.41615204513637033;0.3823073373585997;0.37144294605169875;0.3410913623533101;1.0975846621667968;1.0000582772180244;9.998713991524854;0.41668652264885697;0.45200271071841713;0.4520157444344824;0.3793387880376911;-0.34432601176785155;0.5122679807284441;1.0001211079433137
11.75;1.0912654849422472;0.4171318368936086;0.3824092825554069;0.39279491614343887;0.35994499062380675;1.1003146373927766;1.0000602791126472;9.9987286626931;0.41668609299932285;0.4520021517775006;0.45201625784627186;0.37927562232801765;-0.363187012205302;0.5250841376639261;1.000117810196071
11.75;1.0912676494886109;0.4171330703629535;0.3824101877825187;0.3927962132443538;0.359943118112014;1.1003116302741616;1.0000622182382077;9.998744369234757;0.416685680348473;0.4520016012276632;0.45201674222931254;0.3792754552574214;-0.3631870126429145;0.5250828714330111;1.0001145053601188
11.76;1.088997013704201;0.4161554450556697;0.38231012983570706;0.37144408985963157;0.34108353819401965;1.0975756428839771;1.000064091820483;9.99876113348777;0.41668528821933803;0.45200106073831653;0.4520171967784715;0.37933828796209207;-0.3443240130780537;0.5122628415426667;1.0001111892289634
11.76;1.0889993368260862;0.4161566646359757;0.3823110474337889;0.37144535394600564;0.3410817248238568;1.0975726764693061;1.0000658990744897;9.99877896355388;0.4166849200933097;0.4520005319642616;0.45201762182012833;0.3793381219993224;-0.3443240135082166;0.512261594745142;1.0001078563884593
11.77;1.0912746214387572;0.41713677618888034;0.3824129845330307;0.39279879146527485;0.35993656762925164;1.100302732212392;1.0000676417771615;9.998797843314989;0.4166845792058335;0.452000016646716;0.4520180183426132;0.3792749591839376;-0.36318501393088337;0.5250777507766392;1.000104502267977
11.77;1.091277112653017;0.4171379773016284;0.38241391335592184;0.39280001230836015;0.3599348129742479;1.1002998115883214;1.0000693231632485;9.998817733781802;0.4166842687960743;0.45199951679653844;0.45201838783156223;0.3792748016365849;-0.36318501434382705;0.5250765352362938;1.0001011246408706
11.78;1.0890068105234476;0.4161603641526726;0.38231392198507697;0.3714465974980923;0.34107424074636145;1.0975629175046553;1.000070946802972;9.998838579576507;0.4166839923473198;0.45199903457619506;0.4520187320984547;0.37933765168773664;-0.34432201474545565;0.5122566051937107;1.0000977233387902
11.78;1.089009469664075;0.4161615443197997;0.38231485897220174;0.37144777131089196;0.34107254581254626;1.0975600556402765;1.0000725171543485;9.998860318623397;0.4166837533035744;0.4519985723271136;0.45201905307340984;0.3793375113488249;-0.344322015134745;0.5122554264408329;1.000094299274414
11.79;1.0912850862960648;0.41714161403380645;0.3824168115872713;0.39280111178738875;0.3599275078424206;1.1002912341194218;1.000074040570998;9.998882892246643;0.4166835545479384;0.451998132721853;0.45201935263458337;0.3792743820333285;-0.36318401551089624;0.5250723074121375;1.0000908539518536
11.79;1.0912878989978725;0.4171427718204353;0.3824177517939056;0.3928022424260777;0.35992587382794744;1.1002884612432886;1.0000755250671027;9.998906245603967;0.4166833983183368;0.45199771858695736;0.4520196323755197;0.3792742649334259;-0.36318401587312377;0.525071166059898;1.000087389469139
11.8;1.0890179024572304;0.41616511353897806;0.38231776579966453;0.37144874740951545;0.341065425301396;1.0975517436391775;1.0000769795299054;9.998930319984488;0.41668328654483056;0.4519973324906031;0.45201989339902804;0.3793371613300048;-0.34432001622094255;0.5122506578572805;1.00008390860144
11.8;1.089020847049275;0.41616624529902524;0.3823186982535437;0.3714498437877114;0.34106386011099715;1.0975490866974464;1.0000784134705298;9.998955047157361;0.4166832208921914;0.45199697641307823;0.4520201365168494;0.37933707259735083;-0.3443200165547803;0.5122495525583178;1.0000804149676565
11.81;1.0912967245739835;0.4171462137818919;0.38242058880625557;0.39280432383503533;0.359920071990954;1.1002804959099426;1.0000798370985846;9.99898035017165;0.41668320246631274;0.451996651662824;0.45202036273481416;0.3792740002053171;-0.3631820168762209;0.5250664655814685;1.0000769131639788
11.81;1.091299768110571;0.4171473133123758;0.3824214961706907;0.39280540053161833;0.3599185910613382;1.1002779771312614;1.0000812610822742;9.999006151399103;0.41668323194746737;0.45199635880977584;0.4520205732939765;0.3792739455705961;-0.36318201718751364;0.5250653914724689;1.0000734086287433
11.82;1.0890299662975544;0.41616963875155333;0.38232150551045174;0.37145065959973667;0.34105720109247634;1.0975415358397107;1.0000826959478504;9.999032382476566;0.4166833101670282;0.4519960973765584;0.4520207692986226;0.37933690986518215;-0.3443170174909893;0.5122443121121681;1.0000699077656483
11.82;1.089033064086868;0.41617069832870984;0.38232237257489;0.3714517310733165;0.34105582072637874;1.0975391767624967;1.0000841514650198;9.999058984442085;0.4166834383347242;0.4519958658362324;0.45202095167132134;0.379336893925328;-0.34431701778897217;0.5122432624892505;1.0000664182176175
11.83;1.0913090497368754;0.41715053821247733;0.38242413802122416;0.3928074058210733;0.3599133426611945;1.100269903750418;1.0000856359801849;9.999085899802283;0.4166836175133651;0.45199566239045386;0.4520211214283603;0.37927489804814507;-0.36318101808373027;0.5250622723022175;1.0000629484865584
11.83;1.091312155408269;0.417151549857034;0.38242495063122856;0.3928084816176797;0.3599120750068448;1.1002677188123933;1.000087156124243;9.999113067621153;0.4166838479175791;0.451995485757136;0.45202127966868794;0.379274921875712;-0.36318101837727956;0.5250612442237158;1.0000595076049879
11.84;1.0890413721039724;0.41617343346914676;0.3823248833555193;0.3714522157999282;0.3410498136498931;1.0975316213679447;1.0000887172378004;9.999140420510475;0.4166841288231055;0.45199533515406665;0.4520214272234468;0.3793369645091168;-0.34431501867147263;0.5122388358445403;1.0000561052183363
11.84;1.0890444469703766;0.41617439305270215;0.3823256279028332;0.37145329887225037;0.3410486673584988;1.0975296086344906;1.0000903236292669;9.999167883823516;0.41668445880734567;0.4519952097815772;0.452021564641749;0.3793370246750475;-0.34431501896813504;0.5122378359408614;1.0000527505963224
11.85;1.0913203744673425;0.417154080750694;0.382427212669232;0.39281017306781796;0.3599075404567447;1.100261676321289;1.0000919781115476;9.999195383982553;0.41668483578154525;0.4519951083968445;0.45202169257991287;0.37927510108169893;-0.3631790192687844;0.5250568633613616;1.0000494504660253
11.85;1.0913233927486907;0.41715498878055335;0.3824278787656183;0.392811257349508;0.35990651849761796;1.1002598191342874;1.0000936812252377;9.999222861729008;0.41668525710470894;0.4519950291360589;0.45202181191481133;0.37927519282011335;-0.3631790195743139;0.5250559003030204;1.0000462080312595
11.86;1.089053497693088;0.41617721464525687;0.382327713762186;0.37145413260922655;0.34104338129354944;1.0975240304760814;1.0000954310740582;9.999250279083755;0.4166857198152405;0.45199496965104496;0.4520219237659236;0.37933829924012946;-0.3443130198849742;0.512234345918311;1.0000430243606129
11.86;1.0890564424936457;0.4161780739102918;0.382328295459198;0.3714552134289628;0.3410424846766979;1.0975223018844869;1.0000972240575796;9.999277616105966;0.4166862206478005;0.45199492750430137;0.452022029806791;0.37933841937613;-0.34431302020038806;0.5122334322025959;1.0000399000544868
11.87;1.0913322238624847;0.4171576635334506;0.3824297104990332;0.39281207624481673;0.35990160821688055;1.1002546238573159;1.000099055830817;9.999304865390833;0.41668675603221467;0.4519949004568646;0.45202213227875565;0.37927555178416283;-0.36317802051971754;0.5250524732095204;1.000036835758555
11.87;1.0913350826836576;0.41715847552191254;0.38243020079023915;0.3928131508708962;0.3599008368755979;1.1002529875488054;1.0001009222731454;9.999332028703728;0.4166873221222212;0.4519948866806746;0.45202223347464254;0.37927569534864963;-0.3631780208420832;0.5250516309672433;1.0000338325777736
11.88;1.089065018175786;0.41618060581199334;0.38232985311568385;0.3714560176089043;0.3410379494064145;1.0975173861840095;1.0001028194133512;9.99935910969135;0.416687914705811;0.45199488506669994;0.4520223352861964;0.3793388502717736;-0.344311021166756;0.5122295678146852;1.0000308923064138
11.88;1.0890677865422724;0.4161813670469429;0.38233024362398893;0.3714570796433755;0.3410373000180081;1.097515815852474;1.0001047416906814;9.999386106266282;0.41668852929470224;0.4519948952848296;0.45202243925360897;0.3793390180451179;-0.34431102149307974;0.5122288233064929;1.0000280167667912
11.89;1.0913433854129795;0.41716080506477676;0.38243141455228047;0.3928151239774586;0.35989777625949443;1.1002482752212979;1.0001066807230705;9.99941301179329;0.4166891614896404;0.45199491762446564;0.4520225471406867;0.37927620056219685;-0.363177021820496;0.5250487122188554;1.000025207227674
11.89;1.0913460541630327;0.4171615058788093;0.3824316981530326;0.3928161672021666;0.359897240125739;1.1002467644136538;1.0001086259613914;9.99943982160136;0.4166898073410629;0.45199495298604;0.45202266131904645;0.3792763993658472;-0.3631770221487417;0.5250480902492026;1.0000224640654023
11.9;1.0890757886354225;0.41618356236209564;0.3823311839691867;0.37145778961258114;0.3410334682639365;1.0975102840242794;1.0001105665403487;9.99946653836629;0.41669046342571175;0.45199500288334;0.45202278424895426;0.37933961538510713;-0.34430902247799827;0.5122256167237897;1.0000197863522122
11.9;1.0890783404209112;0.41618418765866305;0.38233136269286394;0.3714588073642602;0.3410330337885142;1.0975088348361497;1.0001124933506405;9.999493178904146;0.4166911265855869;0.451995069276941;0.4520229178906051;0.3793398487696882;-0.3443090228086643;0.5122251319320281;1.0000171727210605
11.91;1.0913537027464162;0.417163426578732;0.38243228000348567;0.3928180078294796;0.35989482326042077;1.1002424176015202;1.0001143997793573;9.999519781487452;0.4166917939178992;0.45199515427625425;0.45202306390692204;0.3792770987956735;-0.3631750231408499;0.5250452548840822;1.0000146227090323
11.91;1.091356112393159;0.41716396257594307;0.38243235940451875;0.3928189954718877;0.35989447812258063;1.1002410324494338;1.0001162801639016;9.99954640263812;0.41669246307279845;0.45199525982984934;0.45202322396390165;0.3792773643347095;-0.36317502347397357;0.5250449176791755;1.0000121361993386
11.92;1.0890845659954507;0.416185445499662;0.382331633950826;0.3714602344475034;0.34103090028977795;1.0975046788054463;1.0001181277629676;9.999573104929539;0.4166931320549065;0.4519953876300959;0.45202339961102533;0.3793406445188403;-0.34430702380660333;0.5122227806426253;1.0000097123935705
11.92;1.0890868159348972;0.4161858798737197;0.38233161915520997;0.3714611861309321;0.34103063669868877;1.0975033554432874;1.0001199348276257;9.999599947356112;0.4166937987519295;0.4519955391094486;0.45202359224367344;0.3793409388446088;-0.344307024136644;0.5122226081846407;1.0000073500125373
11.93;1.0913628586273159;0.4171653107045305;0.382432361948226;0.3928206358950934;0.35989257589969464;1.1002360598700496;1.0001216945232803;9.99962697526682;0.416694460760585;0.45199571534016325;0.452023803593349;0.3792782470406409;-0.3631740244617478;0.5250437126685251;1.00000504713134
11.93;1.091364934602121;0.41716563085152064;0.3824322637878263;0.39282153984803453;0.3598923883925328;1.100234788511892;1.000123402826657;9.999654212454185;0.41669511536935905;0.45199591694199376;0.4520240363542774;0.37927856920310754;-0.36317402477956745;0.5250437206940162;1.000002800590505
11.94;1.0890930410146409;0.41618693462675904;0.3823314176496679;0.37146147710541855;0.34102785121730317;1.0974995383249737;1.0001250590464839;9.99968166691887;0.4166957598651889;0.4519961440576188;0.45202429390376714;0.37934190579023885;-0.3443050250879037;0.5122212897837323;1.0000006070108707
11.94;1.0890949330639488;0.41618713037016536;0.382331251930455;0.3714623214723583;0.341027730316175;1.097498307988114;1.0001266642297988;9.999709339885767;0.4166963920711828;0.45199639649705026;0.45202457910890764;0.37934225723110127;-0.344305025384836;0.5122214851374766;0.9999984647907326
11.95;1.0913706134479053;0.4171663122168594;0.38243185870318364;0.39282164694103167;0.3598898035932875;1.1002310979672445;1.000128218799361;9.999737227618377;0.41669701047286745;0.45199667380778047;0.4520248935940487;0.37927962358525386;-0.36317302566861615;0.5250436144410348;0.9999963752433472
11.95;1.0913723309496797;0.41716637422171404;0.3824316396382023;0.3928224197245091;0.3598897432047682;1.1002299107536122;1.0001297218861784;9.999765322631417;0.4166976140495356;0.4519969749817572;0.4520252381587504;0.3792800044738191;-0.3631730259374353;0.5250439955220991;0.99999434270731
11.96;1.089100088635282;0.4161874111530849;0.3823306853054715;0.37146221860819906;0.34102532905573024;1.0974947513881492;1.000131172190223;9.999793612519467;0.41669820223766846;0.4519972983086711;0.4520256134756557;0.3793433992767428;-0.34430302618933945;0.5122212844677164;0.9999923732635437
11.96;1.0891016424882003;0.41618733118914547;0.3823304196818585;0.3714629072282064;0.34102532950650377;1.0974936269787898;1.0001325686933642;9.999822076627757;0.4166987749647676;0.451997641654537;0.4520260200558311;0.37934380744378554;-0.344303026422313;0.5122218518375279;0.9999904721637923
11.97;1.0913759921762294;0.41716578458989184;0.3824308738273057;0.3928229275939545;0.3598886473118965;1.1002265452855549;1.0001339109721756;9.999850696180882;0.4166993327733988;0.45199800269055995;0.45202645779285316;0.3792812285832479;-0.3631710266344198;0.5250443137713258;0.9999886418571079
11.97;1.0913773787706216;0.4171655567006927;0.3824305619691156;0.39282352411641785;0.3598887046500648;1.1002255135722026;1.0001351988776472;9.999879474586212;0.41669987692991206;0.45199837877008525;0.45202692592799865;0.3792816623005358;-0.36317102682371405;0.5250450651242079;0.999986882316842
11.98;1.089105799330286;0.4161867450622163;0.38232957284903596;0.37146227858311803;0.3410232780870515;1.0974895379737777;1.000136431495426;9.9999084398226;0.4167004090341206;0.45199876660060684;0.4520274233080944;0.3793451079440639;-0.3443010269879353;0.5122227599776211;0.9999851936409158
11.98;1.0891070067846267;0.41618637201606784;0.3823292143433305;0.37146278175624897;0.34102338102665597;1.0974886226708445;1.0001376068879373;9.99993762533873;0.4167009303551198;0.4519991621413168;0.45202794849006556;0.3793455643443014;-0.34430102712454747;0.5122236885431558;0.9999835783347152
11.99;1.0913809961901646;0.4171644888635126;0.38242953104999233;0.39282382281388184;0.3598879004508149;1.10022276890292;1.0001387231132084;9.999967056996045;0.4167014417808375;0.4519995611632247;0.4520284998540434;0.3792830297378401;-0.36317002723126457;0.5250471563919251;0.999982040754425
11.99;1.091382004885157;0.41716398292707074;0.3824291272061313;0.3928242351297302;0.3598880379598025;1.1002219748970006;1.0001397790909468;9.999996755484254;0.41670194441062;0.4519999600263198;0.4520290757581062;0.37928350182806786;-0.3631700273064658;0.5250482505992499;0.9999805850950905
12.0;1.0891090281668392;0.4161845604627258;0.3823280791455507;0.37146127564027254;0.3410215853610179;1.0974862368191698;1.0001407743204407;10.000026739025952;0.41670243995273626;0.45200035562132035;0.4520296745383991;0.3793469777751488;-0.34429902734903306;0.5122256219692438;0.9999792143458199
12.0;1.0891098170987719;0.41618394103832956;0.3823276294425241;0.3714615985619649;0.34102175034391274;1.0974855496968887;1.0001417079508423;10.00005701972954;0.4167029306207783;0.45200074466450885;0.4520302945317123;0.3793474546317665;-0.34429902735801443;0.5122268624260785;0.999977930080911
12.01;1.0913843679107642;0.41716217822355234;0.3824278207137941;0.3928239917436582;0.35988742193296885;1.1002199080823065;1.000142578397207;10.00008759996251;0.41670341877364897;0.45200112362121925;0.4520309341363063;0.3792849303285846;-0.36316902733272854;0.525051274530123;0.9999767326298552
12.01;1.0913849207975053;0.41716146669661897;0.38242731943773106;0.39282422294341773;0.35988761140339576;1.1002193067471908;1.0001433838223615;10.00011847310859;0.4167039064025873;0.4520014896622772;0.45203159168415313;0.3792854038989402;-0.3631690272730819;0.5250526380893353;0.9999756214935802
12.02;1.0891114706516607;0.41618190875509986;0.38232621327684135;0.37145987338567593;0.3410200986759352;1.0974837409135259;1.000144123012255;10.000149627361136;0.4167043949028509;0.4520018415240324;0.4520322653301819;0.37934887459980926;-0.3442970271796593;0.5122296031676148;0.9999745955087739
12.02;1.0891117674699675;0.41618112683974423;0.3823256553200363;0.37146000995761447;0.34102031398710014;1.0974832061671274;1.0001447958609633;10.000181053110767;0.4167048852619398;0.45200217916419855;0.45203295304422336;0.37934934128086567;-0.3442970270536736;0.5122310672464147;0.999973653264209
12.03;1.0913858054722914;0.4171591741602101;0.38242568871442983;0.3928234214272869;0.35988714820416345;1.100216699093944;1.0001454029433179;10.000212751121566;0.41670537802361757;0.4520025028900154;0.4520336524376962;0.3792868025958451;-0.3631680268968078;0.5250563338425324;0.999972793758962
12.03;1.0913858232705718;0.4171583419938469;0.3824250700512125;0.3928234647058994;0.35988739379462403;1.1002162179107915;1.0001459450329675;10.000244730086866;0.41670587327321923;0.452002812970494;0.4520343607849864;0.37928725742541014;-0.3631680267108711;0.5250578788415354;0.9999720162819359
12.04;1.0891118154942496;0.4161786839376483;0.3823238431658025;0.3714589330423486;0.3410199425271573;1.0974807621802332;1.000146422744653;10.000276991469992;0.4167063710854349;0.4520031094003857;0.4520350755824602;0.3793507051637906;-0.3442950264974613;0.5122343530282574;0.9999713197391904
12.04;1.089111533364626;0.41617782218478944;0.3823231605770055;0.37145889173641156;0.34102022643319213;1.0974803328027605;1.0001468357040824;10.000309513221058;0.41670687175862386;0.452003391546635;0.45203579499141244;0.3793511460046819;-0.3442950262578354;0.5122359582985555;0.9999707023806064
12.05;1.0913849742805122;0.41715580973362915;0.38242306409029336;0.3928221327770767;0.35988713822833407;1.1002149322612416;1.0001471822158299;10.000342248406733;0.41670737560813176;0.4520036580195814;0.4520365176060145;0.37928858093042017;-0.3631660259929506;0.5250613050422243;0.9999701618328056
12.05;1.091384382182557;0.41715493650025176;0.38242230845616687;0.3928220204380519;0.3598874716426963;1.1002145637779255;1.0001474597942859;10.000375139950346;0.41670788291387373;0.45200390685909464;0.45203724185797717;0.37928901119765024;-0.363166025703711;0.5250629463991905;0.999969694739632
12.06;1.0891097573828248;0.41617530076635406;0.3823209800981211;0.37145613965733126;0.3410190082372463;1.0974792300535814;1.0001476655267119;10.00040812786712;0.4167083941652378;0.4520041360462837;0.4520379655681782;0.3793524379858896;-0.3442930253913581;0.512239533472984;0.9999692967516194
12.06;1.0891088547425483;0.41617442249863285;0.3823201423833824;0.37145596754346494;0.3410193993780586;1.0974789327442414;1.0001477961408054;10.000441141130684;0.41670891031038004;0.4520043441270224;0.45203868582525913;0.37935286255611844;-0.3442930250575524;0.5122411915580439;0.9999689636694608
12.07;1.0913816720722571;0.41715234972440923;0.3824198395000072;0.3928202939734241;0.35988753627680486;1.1002136722793394;1.0001478482991972;10.00047409090445;0.41670943289612505;0.452004530498497;0.4520393993305177;0.37929128639694554;-0.36316502470414175;0.5250679472098883;0.9999686927823823
12.07;1.0913804496195418;0.41715146625204347;0.38241891870359024;0.3928200681569364;0.35988799096906154;1.1002134472037095;1.0001478192899595;10.000506872498319;0.4167099641407587;0.4520046953344337;0.4520401031825411;0.37929171100197745;-0.3631650243330313;0.5250696061072857;0.9999684840856135
12.08;1.08910418142615;0.41617147393666604;0.38231745625356395;0.37145254812912254;0.3410185582603339;1.0974782532880667;1.0001477079460017;10.000539377035599;0.4167105068130615;0.452004839180447;0.4520407954726422;0.37935513759558737;-0.34429102394613836;0.5122455619343466;0.9999683414177301
12.08;1.0891026140325768;0.416170587296608;0.3823164521035653;0.3714522747666429;0.3410190810745621;1.0974780841390637;1.0001475150269832;10.000571506544999;0.41671106362893257;0.4520049624200821;0.45204147514011594;0.3793555672263557;-0.3442910235452326;0.5122472112542855;0.9999682724318893
12.09;1.091375742222272;0.4171488550123795;0.3824159502375012;0.3928180383407886;0.3598884491448116;1.1002129335334345;1.0001472423754907;10.000603176042155;0.416711636305217;0.4520050652853041;0.45204214131031006;0.37929300109461006;-0.36316402313181895;0.5250738608656225;0.9999682873360716
12.09;1.091373809947145;0.41714796681234095;0.38241486174214806;0.3928177240915005;0.3598890397108435;1.1002127965087252;1.0001468917928042;10.000634308900192;0.4167122249854669;0.4520051484757338;0.45204279274268394;0.3792934407145255;-0.3631640227072085;0.5250754935954348;0.9999683977033113
12.1;1.0890968181980711;0.4161680191525356;0.3823132753417113;0.3714489150854341;0.34101863011066713;1.0974776679061606;1.0001464646300269;10.000664843392244;0.41671282830263445;0.45200521384520426;0.452043427797882;0.37935688782583876;-0.34428902227251024;0.5122507622432082;0.9999686159292112
12.1;1.0890945251963344;0.41616712792197963;0.3823121023777966;0.3714485645881311;0.34101927969334994;1.0974775407365278;1.0001459619381343;10.000694738737876;0.4167134436376899;0.4520052647047298;0.4520440449310559;0.37935734409432303;-0.3442890218285905;0.5122523662049522;0.9999689549471796
12.11;1.0913659386827945;0.4171449438575518;0.38241137523711954;0.3928151179597944;0.35988988853675696;1.1002124063637442;1.0001453858772729;10.000723965144424;0.41671406751953866;0.4520053054697075;0.45204464317892784;0.37929481060244125;-0.36316302137639195;0.5250796086023302;0.999969427864446
12.11;1.0913633111480103;0.4171440451095823;0.38241012253387924;0.3928147357400924;0.3598905832024523;1.100212255837572;1.0001447419665408;10.000752490939254;0.4167146964469288;0.4520053411013126;0.4520452221614229;0.37929528747886254;-0.3631630209171108;0.525081163178805;0.9999700468893801
12.12;1.08908665072934;0.4161644787440677;0.3823083901750866;0.37144620856321;0.3410202502140457;1.0974760807735755;1.0001440396800572;10.000780281062374;0.4167153277175082;0.4520053769317042;0.4520457821860266;0.37935877385446903;-0.3442870204516946;0.5122556801018653;0.9999708215342905
12.12;1.089083721532074;0.416163567231264;0.3823070635587944;0.3714457936311802;0.3410209765900259;1.0974758741081565;1.0001432910972143;10.00080730048825;0.416715959808475;0.45200541846615394;0.45204632480017337;0.379359267770068;-0.34428701998048666;0.5122571635297866;0.9999717578356377
12.13;1.0913545332467312;0.4171413581322116;0.382406188194376;0.3928122788035355;0.3598916483356017;1.100211631763784;1.0001425091777638;10.000833516749388;0.4167165925952146;0.45200547076614145;0.45204685270104733;0.37929676613066954;-0.36316201950368676;0.5250849181368209;0.999972859201666
12.13;1.0913513408817146;0.4171404317442446;0.3824047928023985;0.3928118285405611;0.35989239149287566;1.1002113536289817;1.0001417063890738;10.000858901034722;0.41671722722294274;0.45200553795295506;0.4520473686368563;0.37929726516235324;-0.3631620190219726;0.5250863151058902;0.999974127685829
12.14;1.089074153894385;0.4161608866288989;0.3823029672917559;0.37144202369790746;0.34102098162923367;1.097475041720546;1.000140893678215;10.00088342300797;0.4167178651294575;0.45200562318104115;0.4520478747799199;0.37936076100482446;-0.344285018536609;0.5122600071458674;0.9999755648910219
12.14;1.0890707344098858;0.41615995172790354;0.3823015069969326;0.37144153306785155;0.3410217257396326;1.0974746970793634;1.000140079901956;10.000907046274078;0.41671850687436357;0.452005728677593;0.45204837323023833;0.37936124981446795;-0.3442850180491918;0.5122613052785785;0.9999771719365609
12.15;1.0913410863803013;0.4171376771896646;0.38240045621554325;0.39280914289049984;0.3598935101130968;1.1002093187406148;1.0001392721016245;10.000929731430492;0.4167191516853263;0.45200585577864016;0.4520488663992588;0.37929872750135857;-0.3631610175614093;0.5250895155243712;0.999978948633667
12.15;1.0913374566986875;0.4171367408484038;0.38239893177990947;0.3928086037082227;0.35989424168164535;1.1002089049450514;1.0001384762437502;10.000951435659958;0.41671979756080735;0.4520060052821471;0.4520493567044379;0.379299189650386;-0.36316101707488857;0.5250907055382691;0.9999808932596124
12.16;1.0890598474371815;0.41615723975847146;0.3822970230535233;0.3714374968996384;0.34102169818188366;1.0974734540641187;1.000137697909471;10.000972112391704;0.4167204415658644;0.452006177755096;0.45204984635953194;0.37936263196254033;-0.34428301659101274;0.5122635296422828;0.9999830033966146
12.16;1.0890560172174186;0.41615630351219646;0.38229543636887037;0.3714369066259385;0.34102240937692235;1.0974729645382317;1.0001369430458384;10.000991725667921;0.41672108050575374;0.45200637332862825;0.4520503374465911;0.37936305092380723;-0.3442830161107814;0.5122646050963928;0.9999852765167824
12.17;1.091325970458062;0.41713398042416555;0.3823942171017672;0.3928056228056055;0.3598952633481711;1.1002074352967115;1.0001362182410727;10.001010260995;0.41672171169278416;0.4520065912852851;0.4520508318205526;0.3793004441487884;-0.3631600156348462;0.5250932386196392;0.9999877094834746
12.17;1.0913219561865526;0.41713304453745736;0.3823925727375331;0.3928049868022569;0.35989594771353484;1.1002068666210154;1.0001355297178742;10.001027709086175;0.4167223330954297;0.4520068299106037;0.4520513307601048;0.3793008102724891;-0.36316001516366525;0.5250941934683897;0.9999902973664838
12.18;1.089042978733843;0.4161531486429634;0.3822905365138165;0.37143346640824637;0.3410233654071666;1.0974702602781847;1.0001348820060376;10.001044041338858;0.41672294301890095;0.4520070866998773;0.4520518345464675;0.3793641485178481;-0.34428101469747086;0.5122661246682517;0.9999930322502995
12.18;1.0890387946386593;0.4161522125837518;0.38228883958037546;0.371432793503977;0.3410240193040679;1.0974696191619369;1.000134277763788;10.001059209853151;0.4167235400290763;0.452007358750232;0.45205234245307824;0.379364458184369;-0.3442810142360425;0.512266955106591;0.9999959031714898
12.19;1.0913094070254274;0.417130283699444;0.38238752703439755;0.3928017584860634;0.35989679899039534;1.1002049467125619;1.0001337181828573;10.001073170462943;0.41672412328308933;0.452007643332278;0.45205285331168643;0.379301738255669;-0.3631580137787928;0.5250953006752265;0.9999988976133671
12.19;1.0913050671182465;0.417129344005033;0.38238578120250394;0.39280105622087175;0.3598974219375046;1.1002042459225707;1.0001332030847543;10.00108589696679;0.4167246927185248;0.4520079384298539;0.4520533658050246;0.379301987174279;-0.3631580133250379;0.5250960038621743;1.0000020028942322
12.2;1.0890257821692908;0.4161494892231011;0.38228369203257073;0.371428270001716;0.34102366886047514;1.0974675188593899;1.0001327310392107;10.00109737396582;0.4167252488851752;0.45200824266756806;0.4520538781047524;0.3793652030205262;-0.3442800128738738;0.5122683927685548;1.0000052058784397
12.2;1.0890213138167772;0.4161485417975516;0.38228190169472176;0.3714275434788862;0.3410242652862716;1.0974667674120373;1.0001322992406934;10.00110759142242;0.41672579273702887;0.45200855486750213;0.45205438764604977;0.3793653840293918;-0.3442800124239738;0.512268968592644;1.0000084922902077
12.21;1.0912916680371711;0.4171265490758667;0.38238045605975;0.39279766596817556;0.35989810314539356;1.1002019943606773;1.0001319028250433;10.001116549597702;0.41672632531286724;0.4520088738962745;0.45205489131102444;0.37930252874301573;-0.36315701197388806;0.5250970383351791;1.0000118471120705
12.21;1.0912870941200445;0.41712558987449244;0.3823786274953967;0.39279691834041847;0.35989868191456215;1.1002012036174043;1.0001315349460171;10.001124255742642;0.41672684744693816;0.45200919881664364;0.4520553855742419;0.3793026355714394;-0.3631570115225838;0.5250974819245129;1.0000152550332013
12.22;1.0890075933808565;0.41614575930596;0.3822765057886946;0.3714228824057308;0.34102378476248907;1.097464399108609;1.0001311880730368;10.00113071436468;0.4167273600207106;0.4520095292111362;0.45205586687203586;0.37936570265375275;-0.344278011069672;0.5122689546587009;1.0000187007921186
12.22;1.0890029211704888;0.41614478195472776;0.3822746423218427;0.37142211242196155;0.34102436026539257;1.097463582761063;1.0001308550862562;10.001135928144395;0.41672786442998927;0.4520098652149976;0.45205633256364763;0.37936572824581066;-0.34427801061531155;0.5122692645630853;1.0000221704900116
12.23;1.0912730803355313;0.41712270432873466;0.3823730807154306;0.3927933950625343;0.3598993028759656;1.1001987530096484;1.0001305293663658;10.001139903163793;0.41672836254765055;0.45201020698521693;0.4520567817002143;0.3793027105522454;-0.3631560101601553;0.5250977225129874;1.0000256527621447
12.23;1.0912683206436309;0.41712170202170773;0.3823711804704861;0.3927925963562403;0.35989989310696663;1.1001979051071542;1.0001302043158975;10.001142649237325;0.4167288562166952;0.45201055444383664;0.45205721481797706;0.37930264705898553;-0.363156009705153;0.5250979078712261;1.0000291380245963
12.24;1.0889886458423854;0.41614182247054265;0.38226898579368107;0.3714185066427033;0.3410250241485988;1.0974610328960814;1.0001298729824721;10.001144186044192;0.41672934697508196;0.452010907494593;0.45205763301547863;0.37936553467476714;-0.3442760092509802;0.5122684792979819;1.0000326168230729
12.24;1.0889838143122785;0.41614079155487244;0.3822670485092784;0.37141767645982343;0.34102564258500484;1.0974601296155282;1.0001295277084947;10.001144555414456;0.41672983650008694;0.4520112659740645;0.4520580371041255;0.3793653707622428;-0.3442760087977701;0.5122685516041741;1.0000360795992533
12.25;1.09125283325005;0.4171182618549941;0.38236540193849405;0.3927885504549276;0.3599006531550629;1.1001951869568465;1.0001291598332087;10.001143817825016;0.4167303273677235;0.4520116295106619;0.45205842758576154;0.37930215378541554;-0.36315500834557407;0.5250974363331684;1.0000395173422967
12.25;1.0912479562516533;0.41711720499005667;0.38236343590914174;0.39278769099986593;0.359901303839692;1.1001941947918632;1.0001287602887783;10.001142031911261;0.4167308232292304;0.45201199766565364;0.45205880516034763;0.3793018831186832;-0.36315500789506405;0.5250974076017261;1.000042921516921
12.26;1.088968195724284;0.41613732426464684;0.3822612297797141;0.37141235588030436;0.3410253870809185;1.0974561423747697;1.000128321149798;10.001139243797418;0.41673132808283814;0.45201236978332526;0.45205917077195;0.379364558855994;-0.34427400744803904;0.5122671233339621;1.0000462839426703
12.26;1.0889633184277907;0.4161362487248984;0.38225924702531694;0.3714114720219632;0.341026066267253;1.0974550196315016;1.0001278372105686;10.00113549316645;0.4167318454599306;0.4520127445330903;0.45205952520924697;0.3793641820148503;-0.3442740070075293;0.5122670025632335;1.0000495970177428
12.27;1.0912333367978042;0.4171140274918424;0.3823575353442849;0.39278382916064014;0.3599022302022405;1.1001908179889357;1.0001273064623883;10.001130823507854;0.4167323783808851;0.45201312008291933;0.4520598687755309;0.37930075461052465;-0.3631540065774585;0.5250963558293104;1.0000528535001705
12.27;1.0912285079007094;0.41711293697352286;0.38235554984631587;0.39278292570213735;0.3599029331010403;1.1001895302275566;1.0001267290304647;10.00112529050639;0.4167329295668444;0.4520134947899578;0.45206020125694524;0.37930027933500965;-0.3631540061621254;0.5250961511219341;1.0000560461639978
