time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.28;1.0889488419877806;0.41613302550105447;0.3822533392358053;0.37140755330777403;0.34102706159080953;1.0974511496876118;1.0001261056526183;10.001118962942131;0.41673350110670415;0.4520138675823745;0.45206052254049417;0.37936275912208867;-0.3442730057656816;0.5122657178515728;1.0000591676478792
12.28;1.0889441048192183;0.4161319200879848;0.38225136818786404;0.3714066331803366;0.34102777631736636;1.0974496703252785;1.0001254370283967;10.001111914847854;0.4167340938478631;0.4520142380888454;0.4520608334410223;0.37936219686831874;-0.3442730053918227;0.5122654357179341;1.0000622102536485
12.29;1.0912143107209833;0.41710966940804123;0.3823496864381358;0.392778955117029;0.35990396376307426;1.1001840872482254;1.000124723995587;10.001104220068035;0.41673470718198236;0.4520146068662917;0.45206113561939626;0.37929859550757095;-0.36315300504392634;0.525094615222018;1.0000651667280664
12.29;1.0912097204821847;0.4171085511530993;0.38234775181068137;0.3927780230459133;0.35990467756377953;1.1001823966960544;1.000123967379765;10.001095955809665;0.41673533947739355;0.45201497572237626;0.45206143080944666;0.3792979581764817;-0.36315300472531353;0.5250942641217744;1.0000680322515736
12.3;1.0889303467462155;0.4161286642781563;0.3822456593918542;0.371401419143341;0.3410276955472755;1.0974445962607442;1.0001231672084208;10.001087208448594;0.41673598876818096;0.4520153477629711;0.4520617205056063;0.37936028799830185;-0.3442710044393023;0.5122630412542062;1.0000708051647138
12.3;1.0889259533697127;0.41612754159743026;0.3822437853694468;0.3714004753938167;0.3410284015047812;1.097442686140383;1.0001223222169724;10.001078076336016;0.4167366531445151;0.45201572679592206;0.4520620063032493;0.37935958790947355;-0.3442710041891961;0.5122626331230621;1.0000734851967106
12.31;1.091196548490158;0.41710523477595274;0.38234217890301897;0.39277397864014413;0.3599056850839168;1.1001766699692443;1.0001214302961414;10.001068664062965;0.416737330804094;0.45201611659407187;0.4520622898766638;0.3792958608911463;-0.3631520039782395;0.5250923515103607;1.0000760713928898
12.31;1.09119238587418;0.41710412136614855;0.3823403853487758;0.3927730173540189;0.35990638271230135;1.1001745537019367;1.0001204895935547;10.00105906315642;0.4167380200126936;0.45201652075178617;0.4520625720538117;0.3792951100012761;-0.36315200380948237;0.5250918993160301;1.000078562209652
12.32;1.0889134729400387;0.4161243026364067;0.382238497313189;0.37139517257631033;0.34102827513964634;1.097436343635916;1.0001194992701423;10.001049340620025;0.41673871906201865;0.4520169426008139;0.45206285223418124;0.3793573380504617;-0.3442690036855191;0.5122599344417242;1.000080957293909
12.32;1.0889095698006088;0.416123216559651;0.3822367992769642;0.3713941897302935;0.3410289684358245;1.097434045325623;1.0001184594135293;10.001039554331248;0.41673942620547666;0.45201738461313457;0.45206312911675073;0.37935654759670095;-0.3442690036080517;0.5122594470065485;1.0000832580057537
12.33;1.091180681336506;0.4171009174241531;0.38233533851399837;0.39276885709665166;0.359907352452429;1.1001676635310327;1.0001173703191701;10.001029765633367;0.41674013995584164;0.4520178481904092;0.4520634015440551;0.3792927413907041;-0.36315200357764643;0.5250904395621794;1.0000854656282105
12.33;1.0911770577952438;0.41710109389378885;0.3823348582843248;0.3927679000127091;0.35990808601477214;1.1001652021078603;1.000116231556545;10.001020026512755;0.4167408597879705;0.4520183343142641;0.4520636681951787;0.37929192264654343;-0.36315200359413385;0.5250899271527614;1.0000875801082025
12.34;1.0888987024472137;0.41612016609679975;0.3822320741005958;0.37138996507849764;0.34102992508687474;1.0974256636701327;1.0001150418100822;10.001010369429071;0.41674158618713836;0.45201884422072575;0.4520639269849995;0.37935409495199574;-0.3442670036572324;0.5122565686231682;1.000089600886953
12.34;1.088895371915298;0.41611920693067395;0.3822305980013654;0.371388938601165;0.3410306063651972;1.0974230504929092;1.0001137998480871;10.001000812966826;0.4167423200018122;0.45201937954179155;0.4520641753471115;0.37935326217845194;-0.34426700376661806;0.5122560424617713;1.0000915273872835
12.35;1.0911670695145688;0.4170982698450596;0.38233047392293595;0.39276361017282285;0.3599090192474416;1.1001573666084001;1.000112505373824;10.000991364582749;0.41674306205795697;0.45201994212535085;0.4520644104428697;0.3792904283849595;-0.3631510039215451;0.5250883806850658;1.0000933581573126
12.35;1.0911640449316449;0.4170974072275621;0.3823291112685421;0.39276256694853;0.35990969106329707;1.1001546185432443;1.0001111587081384;10.000982020890934;0.4167438128155695;0.45202053384462226;0.45206462873872727;0.37928959763948655;-0.3631510041205748;0.5250878468824234;1.0000950904813661
12.36;1.0888853016810363;0.41611632445110575;0.38222658448137803;0.37138306728432774;0.3410304160963841;1.0974148139166382;1.0001097598659876;10.000972775588036;0.4167445718077106;0.45202115637490564;0.4520648264719344;0.37935177393391206;-0.3442660043614787;0.5122545111165645;1.0000967210122387
12.36;1.0888825944858886;0.4161155751889707;0.382225327530531;0.37138201435883234;0.3410310805501822;1.0974119599714425;1.0001083080728785;10.000963626596514;0.4167453372655998;0.4520218109040991;0.4520650008621854;0.37935096118109446;-0.34426600464130624;0.5122539763267768;1.0000982465488673
12.37;1.0911559268915154;0.41709516351119363;0.38232533669532504;0.39275940994757524;0.35991168403958934;1.1001460630047077;1.000106801810601;10.000954572661808;0.41674610611396834;0.45202249802901145;0.45206515021640054;0.3792871632224554;-0.3631500049567525;0.5250855530075285;1.000099664476973
12.37;1.0911535512771533;0.41709454358492865;0.3823241705648546;0.3927583543687918;0.3599123399266434;1.1001431282929455;1.0001052388188;10.000945607577098;0.41674687434064117;0.4520232179294927;0.4520652730693444;0.3792863837316648;-0.3631500053044318;0.5250850250153707;1.000100973326693
12.38;1.0888755125049727;0.41611344103910947;0.38222155531291135;0.37137803572802547;0.3410322882021928;1.0974031606618164;1.000103615856535;10.000936720819581;0.41674763744792714;0.452023970363861;0.4520653678802793;0.3793486259735475;-0.344264005680711;0.5122510486275509;1.000102173636795
12.38;1.088873447615141;0.4161132863482869;0.38222077245259606;0.37137658809048474;0.3410325827955971;1.0974001653958583;1.000101929123007;10.000927898970353;0.416748390850816;0.4520247542467018;0.45206543349681627;0.37934789276016817;-0.3442640060815395;0.512250529273364;1.0001032678337345
12.39;1.0911474813830626;0.4170931514533196;0.38232092336237167;0.3927539874071127;0.35991316471729073;1.100134148236655;1.0001001761026136;10.00091912715012;0.4167491304745916;0.45202556754331463;0.45206546944946463;0.3792841868141387;-0.3631490065024997;0.5250827745564293;1.0001042585586044
12.39;1.091145825827903;0.41709281285734945;0.38231988260058836;0.3927529421275878;0.35991379603123447;1.1001311143108026;1.0000983573713615;10.000910393152985;0.4167498534009232;0.4520264079925477;0.45206547580157425;0.3792835111492115;-0.36314900693885666;0.5250822610934486;1.0001051470758906
12.4;1.0888685240901599;0.4161119938830724;0.3822173810540039;0.37137263903577433;0.34103371590837367;1.0973910673547491;1.0000964766431242;10.000901686925202;0.4167505581938933;0.4520272738541411;0.45206545294289474;0.3793458690721334;-0.3442630073857757;0.5122483164744311;1.000105933328348
12.4;1.0888672498862366;0.4161117976563259;0.3822163919241117;0.371371602157266;0.34103432853494525;1.0973880098379323;1.000094539437342;10.00089299481695;0.4167512448315275;0.4520281639873787;0.4520654014043737;0.3793452640442727;-0.3442630078387548;0.5122478079078646;1.0001066171986508
12.41;1.0911420020539981;0.4170922709064625;0.38231695882028616;0.39274862126124765;0.3599145236653817;1.1001219436166447;1.00009255157535;10.000884297406978;0.4167519142099114;0.45202907766704253;0.4520653217340685;0.37928169956079066;-0.36314800829383465;0.5250800452351402;1.0001071994824506
12.41;1.0911411041321746;0.41709221137819685;0.3823160184598284;0.3927475974312306;0.35991511744660076;1.1001188704451028;1.0000905188079428;10.00087557240344;0.41675256726786297;0.4520300143519283;0.4520652144964643;0.3792811787828994;-0.36314800874754366;0.5250795475806489;1.0001076819521315
12.42;1.088864549403102;0.4161117130178769;0.3822136574563463;0.37136611384459767;0.3410338905310719;1.0973787917041538;1.0000884477834713;10.000866800018677;0.41675320437574387;0.4520309733924101;0.45206508035501125;0.3793437040855053;-0.3442610091968833;0.5122449747864551;1.000108066777452
12.42;1.0888640016780213;0.4161117787006673;0.38221275697054996;0.3713651075402563;0.3410344697482401;1.0973757079988486;1.0000863465152683;10.000857971664953;0.41675382532440086;0.4520319538744367;0.4520649202880573;0.3793432768961819;-0.3442610096393323;0.5122445034562276;1.0001083557587631
12.43;1.091138452038166;0.4170920564863555;0.3823133449857354;0.3927430233334603;0.3599157603704034;1.100109619786303;1.0000842237023277;10.000849095394274;0.4167544292719683;0.4520329543403509;0.4520647358225746;0.3792798976649961;-0.3631470100726612;0.525077446576229;1.0001085499814362
12.43;1.0911382155463276;0.41709223254210986;0.38231247254452655;0.39274203773084687;0.359916331011381;1.100106528842108;1.000082088637543;10.00084018812502;0.4167550147835514;0.4520339724291808;0.45206452902762223;0.3792795658192171;-0.363147010494761;0.5250770193131228;1.000108650167756
12.44;1.0888632802666638;0.4161123521400098;0.38221018190282285;0.3713609425626438;0.3410350725961957;1.0973654388486374;1.0000799517664571;10.000831266260356;0.41675558028041426;0.45203500497850974;0.45206430211633214;0.3793422800935336;-0.34425901090371835;0.5122418804366385;1.0001086571388131
12.44;1.0888633086789374;0.4161126253901251;0.3822093282707024;0.3713599811868179;0.3410356388808329;1.0973623542417172;1.0000778243356574;10.00082234821153;0.41675612404038614;0.45203604853815105;0.45206405708975145;0.37934203923797544;-0.3442590112978627;0.512241508882152;1.0001085718162142
12.45;1.0911382903398714;0.4170930964463177;0.382309953387352;0.3927379439075806;0.3599169190690115;1.100096279028784;1.000075717623968;10.000813456588183;0.4167566437778622;0.45203709976686823;0.4520637960309437;0.37927884233332027;-0.36314601167577015;0.5250752144291634;1.000108395580203
12.45;1.0911385410994752;0.4170934509696932;0.38230910878608876;0.3927370134915372;0.359917478768358;1.1000932170500626;1.0000736424444565;10.000804615305222;0.41675713656598284;0.45203815551474075;0.4520635214489711;0.37927868841912526;-0.3631460120364562;0.5250749046150643;1.0001081317837572
12.46;1.0888630515275233;0.41611338643997986;0.3822068682075425;0.37135444786825045;0.34103510908793;1.097353172398672;1.000071608426387;10.000795857510145;0.41675759899291986;0.45203921284314513;0.4520632358826107;0.37934157605277014;-0.34425801237943715;0.5122399087948165;1.0001077874923356
12.46;1.088863484879747;0.416113807311248;0.38220602261158054;0.3713535541926846;0.3410356522546999;1.0973501489027484;1.0000696239214302;10.000787245530987;0.4167580274975546;0.4520402689791427;0.4520629414429042;0.37934150323176624;-0.3442580127046139;0.5122396662928393;1.0001073737924682
12.47;1.0911398338019518;0.4170947109742657;0.382306571243368;0.39273433394725366;0.3599191044178924;1.1000841498149958;1.0000676971349922;10.00077888295578;0.416758419037934;0.4520413212743085;0.45206264005056773;0.3792784675095234;-0.36314501301235524;0.525073486648686;1.0001069039623134
12.47;1.0911404185700888;0.41709518747066693;0.38230572210309255;0.39273348267514896;0.35991961637545994;1.1000811782673017;1.0000658373895355;10.000770907462483;0.4167587717602617;0.45204236740611303;0.4520623337100727;0.37927846613825517;-0.36314501330363275;0.5250733158211321;1.0001063912871269
12.48;1.088865229530374;0.41611528270413906;0.38220352212539715;0.3713497923115473;0.34103607469730973;1.0973412378041831;1.000064055492761;10.000763471053611;0.41675908514574267;0.45204340543496146;0.4520620241085374;0.3793414963688061;-0.34425601357991586;0.5122378102133011;1.0001058487833527
12.48;1.088865926742197;0.4161158046170144;0.3822026784703255;0.37134898703362773;0.341036542444497;1.0973383323139285;1.0000623624228713;10.000756715489688;0.41675935965496713;0.4520444336744221;0.45206171213974583;0.3793415560423798;-0.3442560138428024;0.5122377138707773;1.0001052898243652
12.49;1.0911424968658587;0.4170967985331954;0.3823032378849897;0.3927298555560649;0.35991990695238013;1.1000724651399463;1.0000607670479984;10.000750751684272;0.41675959654290995;0.4520454507611647;0.4520613981340603;0.3792786441741653;-0.3631450140935013;0.5250730285454558;1.0001047276484953
12.49;1.0911432552017029;0.4170973544736066;0.3823024094077686;0.3927290977033501;0.35992032106431837;1.100069638635385;1.0000592755090834;10.000745653890798;0.4167597980106813;0.45204645566547896;0.4520610825273091;0.3792787609852143;-0.3631450143324274;0.525073013050819;1.0001041736310743
12.5;1.0888681913504925;0.41611756636026515;0.3822002829529901;0.3713442967841942;0.34103556330567286;1.0973298551447543;1.0000578926834576;10.000741467006105;0.4167599671012255;0.45204744760478366;0.4520607662244425;0.3793419073480428;-0.3442550145590585;0.5122369961848944;1.0001036350476629
12.5;1.0888689688734654;0.4161181446078119;0.3821994744350405;0.3713435909683003;0.3410359192756811;1.0973271182655049;1.0000566234013772;10.00073821446372;0.4167601072846849;0.45204842616716406;0.4520604503502744;0.3793420842084128;-0.34425501477211273;0.512237064466889;1.000103113974974
12.51;1.091145579577304;0.41709913438774904;0.3823000297710076;0.39272576982833374;0.3599202781593277;1.1000614334009802;1.0000554728402866;10.000735904242442;0.4167602222623341;0.45204939134512684;0.4520601358646072;0.37927929226830315;-0.3631440149700785;0.5250725250666312;1.0001026085201379
12.51;1.0911463429226165;0.4170997227865263;0.3822992481468289;0.39272512020464084;0.3599205739611045;1.10005880768146;1.0000544470492079;10.000734541678382;0.41676031599064317;0.4520503432033995;0.4520598235701182;0.37927953171753637;-0.3631440151517751;0.5250726733491725;1.0001021148424598
12.52;1.0888712512651413;0.416119955381903;0.3821971770603362;0.3713404333420399;0.34103569718423465;1.0973182494511;1.0000535531425465;10.000734140670447;0.4167603924988456;0.4520512815125928;0.4520595142067265;0.3793428020214804;-0.34425301531641544;0.5122361647191407;1.0001016282812856
12.52;1.0888719701612841;0.4161205427837689;0.3821964343234727;0.3713398410665101;0.34103593582834824;1.0973157682091492;1.0000527987609662;10.000734715758828;0.41676045545803847;0.4520522056409235;0.4520592084088017;0.3793431019557657;-0.3442530154633219;0.5122363903535418;1.0001011442943974
12.53;1.0911484929281723;0.41710148269563235;0.38229702355790884;0.39272334350351557;0.35992129217783964;1.100051374658638;1.0000521913553138;10.000736263991731;0.4167605077967719;0.4520531145318406;0.4520589067558019;0.379280429841888;-0.36314301559185264;0.5250726572906981;1.0001006600103863
12.53;1.0911491404604015;0.41710205973142;0.3822963339113839;0.39272280880984245;0.35992148228542176;1.100049078993608;1.0000517373708124;10.000738756762523;0.4167605514610421;0.45205400653988426;0.45205860974545886;0.3792807836838779;-0.3631430157015783;0.5250729554079762;1.000100175070452
12.54;1.0888739067832247;0.4161223200558388;0.3821944129028324;0.37133702747419295;0.3410353984294036;1.0973088886832187;1.0000514418266266;10.000742144963597;0.4167605873460532;0.45205487937964656;0.4520583176000266;0.3793441610520269;-0.3442520157925374;0.5122366124086054;1.000099690690273
12.54;1.0888744597251179;0.41612287757617983;0.38219378867678766;0.37133654825060247;0.3410355503459651;1.0973068079423558;1.000051308907003;10.00074637083353;0.4167606156495474;0.45205573050845715;0.45205803020575935;0.3793445591249787;-0.34425201586538445;0.5122369827174281;1.0000992081826274
12.55;1.0911507964003972;0.4171037774725173;0.3822945078963024;0.39272015835914303;0.35992083110996403;1.100042837736461;1.000051342726285;10.000751379858654;0.4167606364238268;0.4520565577888474;0.45205774711186547;0.37928197508654843;-0.3631420159211515;0.5250733775309987;1.0000987278016171
12.55;1.0911512429279722;0.4171043034412709;0.3822939585135996;0.39271972949767536;0.35992095762349263;1.1000409758849263;1.0000515479373424;10.000757124173836;0.4167606496616597;0.4520573602174792;0.4520574672744376;0.3792824064193065;-0.36314201596071055;0.5250738305077081;1.0000982476837956
12.56;1.0888757983086739;0.4161245494333454;0.38219222986559287;0.37133284141902134;0.34103371239438746;1.0973012181294743;1.0000519301885993;10.000763552783539;0.4167606549820567;0.45205813830931635;0.45205718873125755;0.37934585108341007;-0.3442500159844053;0.5122370008919085;1.0000977643347957
12.56;1.088876133881961;0.4161250331428738;0.3821917566018477;0.3713324533362779;0.34103382535322957;1.0972995591677663;1.0000524951894953;10.000770599833176;0.41676065134281354;0.4520588936382273;0.45205690862643777;0.379346307890164;-0.3442500159921736;0.5122375492246262;1.0000972754893955
12.57;1.0911522486543692;0.4171058023213525;0.382292579849048;0.39271734949838516;0.3599201885945891;1.1000359930428878;1.0000532468394236;10.000778185405368;0.41676063689748943;0.45205962804761146;0.4520566235365345;0.3792837766165129;-0.3631420159838224;0.5250754770830532;1.000096782625492
12.57;1.091152469584293;0.41710624114495276;0.38229217114749603;0.39271698589099946;0.3599202969044483;1.1000345136959742;1.0000541865032682;10.00078623171354;0.4167606092950616;0.45206034351691055;0.45205632975054116;0.37928425751173533;-0.3631420159590058;0.5250761275706379;1.000096291024223
12.58;1.0888757981088268;0.41612600246163794;0.38219055842092425;0.3713298239061647;0.3410330544855651;1.097295115599259;1.0000553132506882;10.000794686764518;0.41676056623495294;0.4520610425553381;0.4520560233671443;0.37934775081282174;-0.34424901591713963;0.5122388296324748;1.000095808376535
12.58;1.0888759084647923;0.41612639626545744;0.3821901989602717;0.37132946812037465;0.3410331594792095;1.0972937939494982;1.000056623487928;10.000803534802623;0.41676050565382117;0.4520617280407742;0.4520557004053192;0.37934825672857225;-0.3442490158576477;0.5122395862734411;1.0000953430906423
12.59;1.091152807583233;0.417107422506107;0.38229109023627245;0.3927159146648313;0.3599206096822429;1.1000305446620844;1.0000581107044777;10.000812784795297;0.41676042586694867;0.452062402321119;0.45205535704719;0.37928577561368915;-0.3631410157803674;0.525077706935378;1.0000949023284655
12.59;1.0911528339693635;0.41710777141243577;0.38229076968680153;0.39271555133943165;0.3599207031071753;1.1000293640147238;1.000059767157029;10.00082245411276;0.41676032586847017;0.45206306673017604;0.452054989794435;0.3792863078645986;-0.3631410156856351;0.5250785742552908;1.0000944902820499
12.6;1.088875997206565;0.416127492514317;0.38218928034670674;0.371327165991382;0.34103232670744477;1.0972902480873037;1.0000615862768358;10.00083255620873;0.41676020532018176;0.45206372221135027;0.4520545954641414;0.37934985335594884;-0.3442470155739644;0.5122408457373033;1.0000941077847743
12.6;1.0888759765493523;0.4161278008156114;0.3821889931456102;0.3713267828593151;0.3410323975302777;1.0972891928087551;1.000063563363102;10.000843091363011;0.416760064542322;0.45206437034084035;0.4520541712800807;0.37935041094703986;-0.34424701544559994;0.5122418295726722;1.0000937527595608
12.61;1.0911527790623576;0.4171087460012942;0.38228995216225786;0.39271318932687643;0.35991980278657326;1.1000261942987064;1.00006569471078;10.000854047887792;0.4167599047277951;0.45206501368714047;0.4520537151214521;0.379287978683607;-0.3631400153002325;0.5250808346450064;1.0000934205376377
12.61;1.0911527795626899;0.41710867449093664;0.3822893681092949;0.3927131777528911;0.35992019092753835;1.1000252493708331;1.0000679763243983;10.00086541145234;0.41675972775352615;0.4520656554116921;0.45205322561914246;0.3792885544943702;-0.3631400151372142;0.5250819367791499;1.0000931046973565
12.62;1.0888758632099815;0.4161286679585541;0.38218827480205747;0.37132434960549515;0.34103140005761257;1.097285355944279;1.000070402904687;10.000877170241566;0.41675953560816636;0.4520662986929195;0.4520527020151343;0.37935213694017283;-0.34424601495621904;0.5122444625370255;1.0000927985235482
12.62;1.0888758238591316;0.41612890570304417;0.38218805516895676;0.37132391427187456;0.34103139999893173;1.0972845122786699;1.0000729675726445;10.000889309737893;0.41675932976900004;0.45206694630875693;0.4520521439975835;0.3793527257841704;-0.3442460147576983;0.5122456775883367;1.0000924958148525
12.63;1.091152665564813;0.4171094352877089;0.3822887537264939;0.39271065931856114;0.35991908183686716;1.100021716506577;1.000075662222778;10.000901800128876;0.4167591107001746;0.4520676004668889;0.45205155151402354;0.37929032197380863;-0.3631400145427905;0.5250855794252405;1.0000921908003417
12.63;1.0911526432454066;0.4171096349946563;0.382288570497536;0.392710193137294;0.3599190481003254;1.1000209680124613;1.0000784782880177;10.00091459105118;0.4167588780933943;0.4520682628017051;0.45205092472749203;0.3792909270027366;-0.36314001431299303;0.525086897974648;1.0000918782563373
12.64;1.088875763284771;0.41612960007750266;0.38218759535785796;0.3713200975220444;0.3410290800018608;1.0972822686304948;1.0000814075602762;10.000927618208717;0.4167586315553608;0.45206893443255897;0.4520502643068831;0.3793545423745365;-0.34424501406995295;0.5122489595817792;1.0000915537476296
12.64;1.0888757832465354;0.41612975571768446;0.3821874521125527;0.37131959986260454;0.34102901926963125;1.0972816220789754;1.0000844425153044;10.000940808539582;0.41675837067732613;0.45206961615381797;0.45204957156093467;0.37935516940021563;-0.34424501381541156;0.5122503749570908;1.0000912133028974
12.65;1.0911517122394263;0.41710970387600277;0.3822881279157348;0.3927083575298918;0.35991888174377534;1.1000190324192716;1.0000875763783375;10.000954084929916;0.4167580948578495;0.45207030869882103;0.45204884812729934;0.37929280901777696;-0.36313901355118916;0.5250904511849626;1.000090853719977
12.65;1.091151807968469;0.4171098092112702;0.38228802511872817;0.39270783533202147;0.35991880192387576;1.1000185026652078;1.0000908033144418;10.000967379185683;0.41675780378481736;0.4520710128649274;0.4520480957313152;0.37929346176006357;-0.36313901327916265;0.525091958272505;1.0000904740736094
12.66;1.0888760805860622;0.41613012040459824;0.3821871855745841;0.37131682745623334;0.34102767274538376;1.0972800338453184;1.0000941180069483;10.000980645346688;0.416757498042553;0.4520717293001346;0.45204731617816796;0.37935712786588804;-0.34424301300130716;0.5122535513705406;1.0000900764571563
12.66;1.0888762914768009;0.416130176535452;0.3821871133030608;0.3713162929736787;0.3410275858508786;1.0972796245546907;1.0000975141233335;10.000993864476118;0.41675717903863824;0.4520724579028521;0.45204651120704376;0.37935780748396414;-0.34424301271991037;0.5122551470339571;1.0000896650614273
12.67;1.0911524487886952;0.4171100282921396;0.382287848519619;0.39270502336804736;0.35991743337068893;1.1000172714799057;1.00010098293111;10.001007040802232;0.41675684857506257;0.4520731974010218;0.4520456824879541;0.3792955010950201;-0.36313801243781224;0.5250960531790321;1.0000892447940133
12.67;1.091152806922758;0.4171100448368773;0.3822877914266885;0.39270448848212364;0.3599173486090353;1.100016970350551;1.0001045131886825;10.001020191023882;0.41675650852631185;0.4520739455928871;0.45204483208078683;0.3792962095713639;-0.3631380121584152;0.525097735096093;1.0000888199665703
12.68;1.0888773696720604;0.4161302784298339;0.382186983577717;0.37131348168572786;0.341026221868542;1.097278715930523;1.0001080915198257;10.001033331851819;0.4167561606841957;0.452074699694521;0.4520439624551154;0.3793599336329388;-0.34424201188553083;0.5122595189420441;1.0000883933388751
12.68;1.0888778902969725;0.41613027048089274;0.3821869303484267;0.37131295582344664;0.34102614164017464;1.0972785013905755;1.0001117028807074;10.001046476452164;0.41675580674139295;0.45207545645633884;0.452043075631822;0.37936067351515224;-0.3442420116231691;0.5122612796485886;1.0000879663207312
12.69;1.0911543684424745;0.4171100254676385;0.3822876309029134;0.3927029130152496;0.3599171076828481;1.1000163186323717;1.000115331327027;10.001059640895956;0.41675544833169803;0.4520762125854602;0.45204217279376496;0.3792984291297631;-0.36313801137527524;0.5251030130377856;1.0000875393339816
12.69;1.091155050422575;0.4171100113829408;0.38228757814598957;0.39270240493126585;0.35991703118974927;1.1000161593460285;1.0001189601981473;10.001072841583133;0.4167550871491908;0.45207696549508936;0.45204125498902376;0.3792992003268715;-0.3631380111454097;0.5251048358115679;1.0000871111208858
12.7;1.0888789335903948;0.416129887023085;0.3821868051212307;0.3713098998894308;0.3410248158741862;1.0972780159853743;1.0001225722545832;10.001086078713723;0.4167547249478599;0.452077713492318;0.45204032363067975;0.379363987045554;-0.3442410109363481;0.5122668101465877;1.000086678453048
12.7;1.0888797628340674;0.4161298899016766;0.38218675698588783;0.37130942062690553;0.34102474305148833;1.0972778827924836;1.0001261507685415;10.001099321545233;0.41675436316488185;0.45207845499670946;0.4520393801119804;0.37936478916400007;-0.3442410107499956;0.5122686705039053;1.0000862367900902
12.71;1.0911575307576395;0.417110073843236;0.38228747975474375;0.3926997589134538;0.35991570350710633;1.1000157559169728;1.000129680114328;10.001112499286686;0.41675400268996615;0.45207918773107075;0.4520384253005905;0.37930260612604016;-0.36313701058784276;0.5251104409729677;1.0000857803350982
12.71;1.091158477988596;0.41711011571114975;0.38228744332155634;0.3926993210944011;0.35991563820316486;1.1000156324258454;1.0001331453338835;10.001125501273824;0.4167536441033693;0.4520799087810657;0.4520374594943359;0.37930343675759665;-0.36313701045134544;0.5251123125343846;1.0000853018738283
12.72;1.0888825941122284;0.41613011638973074;0.3821867384660774;0.3713056913627199;0.34102232828022133;1.0972765100288357;1.000136532349436;10.001138192600381;0.41675328768146236;0.4520806151045207;0.45203648256912893;0.37936727924886116;-0.3442390103416727;0.5122729349907351;1.000084793836257
12.72;1.0888836185993858;0.41613021345071294;0.38218672120633057;0.37130530345380686;0.341022276821892;1.097276388067178;1.00013982895655;10.00115043134468;0.41675293312530104;0.4520813038326182;0.45203549394210923;0.3793681310925997;-0.3442390102590892;0.5122747933525439;1.0000842499975702
12.73;1.0911615417316325;0.4171104572241427;0.3822874375280069;0.3926969464167149;0.3599143755585721;1.1000152682289286;1.0001430245178176;10.001162075564856;0.4167525796742699;0.45208197253580223;0.45203449267107865;0.3793059890486893;-0.3631360102025937;0.5251171901125126;1.0000836664017887
12.73;1.0911626052032384;0.4171106181089096;0.3822874465503565;0.3926966107436711;0.3599143455291289;1.1000151538342142;1.0001461080768619;10.001172987412547;0.4167522265616025;0.4520826196044139;0.4520334779957671;0.379306849172342;-0.3631360101700089;0.5251190112379628;1.000083041543356
12.74;1.0888868025381166;0.41613074545998857;0.3821867942504468;0.3713030868835275;0.3410210780267396;1.0972760487568303;1.0001490677637583;10.001183037736116;0.4167518734255821;0.4520832443453774;0.45203244979481444;0.3793707070287434;-0.34423801015832867;0.5122795778213837;1.0000823764413425
12.74;1.0888878793675474;0.41613097415489264;0.38218683574571044;0.37130280115519854;0.34102107539543175;1.0972759570788426;1.0001518923173938;10.001192114467925;0.4167515204189382;0.452083846773591;0.45203140858963387;0.37937155806421274;-0.3442380101641361;0.5122813348084568;1.0000816746154741
12.75;1.0911658329566993;0.4171113047652649;0.38228757274819325;0.39269575220641467;0.35991433795262295;1.1000148828158538;1.0001545727755519;10.001200138002508;0.4167511681594395;0.4520844274506723;0.4520303553985443;0.3793093977707519;-0.363136010184026;0.5251242760773915;1.0000809420262575
12.75;1.091166911785146;0.4171116031740092;0.38228765381560414;0.392695511687937;0.3599143636635613;1.100014829480723;1.0001571039417774;10.001207062554863;0.41675081784609247;0.4520849875383177;0.4520292914030085;0.3793102216983095;-0.36313601021503256;0.5251259440640355;1.0000801868464104
12.76;1.0888911164610418;0.41613191676091427;0.38218712634817337;0.3713008705190267;0.34102004074822495;1.0972757998296192;1.0001594852363396;10.001212857078974;0.41675047137702365;0.4520855290709723;0.45202821748012406;0.3793740256322566;-0.3442370102548722;0.5122856603328991;1.0000794189041458
12.76;1.0888922002985344;0.4161322810774674;0.3821872586261003;0.37130067463467176;0.34102008911770254;1.0972757959251;1.0001617197911963;10.001217494438393;0.41675013113257803;0.45208605502237004;0.4520271342300723;0.37937480579232313;-0.3442370103018198;0.5122872139729997;1.0000786487800448
12.77;1.0911701673458198;0.4171127425047823;0.38228809794325846;0.39269371357748;0.3599133968170413;1.1000148195693935;1.0001638125968009;10.001220955054798;0.41674979952648883;0.45208656879817;0.4520260421974805;0.37931255882375625;-0.363135010354309;0.5251299073977984;1.000077886674027
12.77;1.0911712696498819;0.4171131657184044;0.3822882931741915;0.3926935659980318;0.3599134612146435;1.1000148719746214;1.0001657693032744;10.001223223890712;0.41674947900165427;0.4520870737970598;0.45202494184596215;0.3793132817155233;-0.36313501041053137;0.5251313224468286;1.0000771418067527
12.78;1.0888955065913617;0.4161335982639135;0.3821878902988306;0.3712990231499049;0.34101917121908115;1.0972759525576454;1.0001675959245118;10.001224279300445;0.4167491724641591;0.4520875736917427;0.4520238337359502;0.37937697164166945;-0.3442350104681898;0.5122901082874581;1.0000764224919305
12.78;1.0888966259158412;0.4161340768829957;0.38218815514860804;0.37129892480839766;0.3410192481604814;1.0972760588426027;1.0001692984249024;10.001224091900431;0.416748883111024;0.45208807288121616;0.45202271868101374;0.37937762559919724;-0.34423501052437727;0.5122913574813305;1.0000757366215438
12.79;1.0911746247777758;0.4171146013732886;0.38228908923732036;0.39269327055231357;0.359913692189674;1.1000151873730442;1.0001708819599586;10.001222637313136;0.4167486137369259;0.45208857645749495;0.4520215974725285;0.37931524014856094;-0.36313501057560416;0.5251350623142683;1.0000750921266044
12.79;1.0911757501186967;0.4171151342956037;0.3822894294525177;0.3926932205633747;0.359913782175744;1.1000153342121866;1.000172350919047;10.001219911186736;0.4167483665963449;0.4520890895685508;0.45202047059751743;0.3793158115261671;-0.36313501061799275;0.5251361161535849;1.0000744962214927
12.8;1.0888999985463317;0.41613572358698003;0.38218922106078546;0.371297567417728;0.3410184086694673;1.0972764954973582;1.0001737098434127;10.001215931187007;0.41674814372928676;0.45208961620926574;0.45201933834400626;0.379379336091868;-0.3442340106475893;0.5122938423061657;1.0000739543214359
12.8;1.0889011165074078;0.41613630901965415;0.3821896402737797;0.3712975715533601;0.3410185147152193;1.0972766685065842;1.0001749641914792;10.001210717414176;0.4167479471134852;0.45209015838716726;0.4520182011740322;0.3793798108159068;-0.3442340106607066;0.5122946815226547;1.0000734703294523
12.81;1.0911791009549476;0.4171169378509452;0.38229073225907406;0.3926920239232905;0.35991299084810846;1.1000158524042294;1.0001761208256794;10.001204271515224;0.4167477786382669;0.45209071676834617;0.4520170599439167;0.37931723314983823;-0.36313401065409096;0.5251379389531489;1.0000730473175268
12.81;1.091180199660395;0.41711757108631603;0.3822912341582517;0.39269209181671355;0.35991311554207406;1.1000160482064385;1.000177188156317;10.001196577344034;0.4167476399499199;0.4520912919764245;0.45201591582468365;0.3793176004375214;-0.3631340106249045;0.5251385502342498;1.0000726877871073
12.82;1.0889034117802292;0.4161378579386494;0.38219117887408033;0.3712962429960611;0.3410177920493796;1.097276258332616;1.0001781754065477;10.001187616387734;0.41674753228046785;0.452091884988476;0.4520147703264299;0.37938090978641703;-0.3442330105708105;0.512295840374578;1.0000723940917908
12.82;1.088904484410238;0.41613852502101667;0.3821917673298442;0.37129638326522374;0.34101793331003244;1.0972764859919677;1.0001790918545552;10.00117738663871;0.4167474564795955;0.4520924966943489;0.45201362569560405;0.37938115840512127;-0.344233010490052;0.5122962122573788;1.0000721687855119
12.83;1.0911834164924172;0.4171195678982659;0.38229299990285304;0.39269251406989014;0.3599135379584932;1.1000167347959995;1.0001799471491817;10.001165916789244;0.4167474130288696;0.45209312756214864;0.4520124850111011;0.3793183440907956;-0.36313401038110443;0.52513966437002;1.0000720143541348
12.83;1.091184458877645;0.41712025130455443;0.382293675896981;0.3926927325332799;0.35991369081726976;1.1000170086498193;1.00018075152744;10.001153261339017;0.41674740193284465;0.45209377779940263;0.45201135142012344;0.37931846585202855;-0.36313401024235664;0.5251397912007895;1.000071932532508
12.84;1.088907611320403;0.41614062000766927;0.3821938380537683;0.3712958303106431;0.3410172808895644;1.0972773111765057;1.0001815146455788;10.001139483161774;0.4167474229877143;0.4520944478592756;0.45201022731193313;0.37938152394625735;-0.34423201007251436;0.5122959220669602;1.0000719233360773
12.84;1.0889086224011009;0.41614130609861694;0.3821945951408486;0.3712961292791654;0.3410174416784297;1.097277645304519;1.0001822444704627;10.001124645889178;0.41674747648359245;0.4520951386742396;0.4520091141509833;0.37938151895659566;-0.3442320098711775;0.5122958089625337;1.000071984103549
12.85;1.0911874926248564;0.417122357422558;0.38229598856715097;0.3926924170701665;0.3599130614754022;1.1000180137162143;1.0001829477123347;10.001108815236664;0.4167475634977623;0.452095851105679;0.45200801270373764;0.37931845104304085;-0.363133009638808;0.5251387636852419;1.0000721097994452
12.85;1.0911884750006964;0.41712304395583316;0.3822968159194361;0.3926927931638404;0.3599132249329869;1.1000184187767688;1.0001836304258023;10.001092057841838;0.416747685495247;0.45209658512878587;0.45200692338114223;0.37931832025084655;-0.3631330093762144;0.5251384239401418;1.0000722947085743
12.86;1.0889115723650467;0.41614341532089;0.3821971193936948;0.37129604657386817;0.3410168214410566;1.0972788614991074;1.000184297843193;10.001074434463034;0.4167478440067096;0.45209733979713873;0.452005846593454;0.3793811272258522;-0.34423100908411663;0.5122941221524714;1.000072533693277
12.86;1.0889125370760715;0.41614410702075116;0.38219800825485467;0.3712964919922056;0.3410169860597644;1.0972793411451705;1.0001849544374983;10.00105599420628;0.41674804053154935;0.45209811420743773;0.45200478287343404;0.37938087334664694;-0.3442310087631739;0.5122935741080501;1.0000728225746816
12.87;1.0911913741133066;0.4171251211358983;0.3822994817985008;0.3926941273589842;0.3599137198320702;1.1000188563289943;1.0001856039880914;10.001036783150994;0.4167482760294199;0.4520989084114832;0.45200373275527045;0.3793175603882548;-0.3631330084142483;0.5251367866146656;1.0000731588126321
12.87;1.0911923418196303;0.41712582648190927;0.38230042928940733;0.3926946342297514;0.3599138894028674;1.1000194059666615;1.0001862489333095;10.001016859436303;0.41674855030679236;0.4520997232067201;0.45200269685003513;0.3793171902764401;-0.3631330080386256;0.525136057027465;1.000073541762035
12.88;1.0889154483226415;0.4161463230556763;0.38220094014023653;0.3712955936401425;0.3410152756657632;1.097280988446972;1.0001868898486468;10.000996293413527;0.4167488620363198;0.45210055929211485;0.45200167623300713;0.37937976483840957;-0.3442290076381543;0.5122900493237506;1.0000739714307765
12.88;1.0889164488883365;0.41614705436230087;0.3822019479991699;0.37129615745681277;0.3410154558563082;1.0972816002354795;1.0001875260154771;10.00097515594313;0.4167492093725242;0.4521014168948556;0.45200067262365157;0.3793792855914712;-0.34422900721528765;0.5122891700646605;1.0000744472143588
12.89;1.0911953471968896;0.4171280230886565;0.38230345332318977;0.3926963244599632;0.3599144323847279;1.100021235369293;1.0001881567015187;10.000953512202999;0.41674959068594497;0.45210229588284545;0.451999688031836;0.37931575387683203;-0.36313200677311736;0.5251327355948034;1.0000749678814005
12.89;1.0911963962241071;0.4171287909156307;0.3823045233303486;0.39269694047145126;0.35991463245037625;1.100021885995077;1.000188781805429;10.000931422660042;0.4167500047230906;0.45210319604318094;0.4519987241271765;0.3793151712126412;-0.36313200631526343;0.5251317384574817;1.0000755319282275
12.9;1.0889195964291798;0.4161494076444774;0.3822052026378689;0.3712967954703313;0.3410149479140708;1.0972835433955268;1.0001894013050414;10.000908946097347;0.4167504500634943;0.4521041174386948;0.45199778186797285;0.3793775396444671;-0.3442280058455948;0.5122855139567842;1.0000761373712037
12.9;1.0889206956935638;0.41615021775047;0.38220633558784467;0.3712974592309145;0.3410151755816669;1.0972841984258903;1.00019001451478;10.00088614426215;0.4167509245964682;0.45210506044274107;0.45199686159004543;0.37937686187234654;-0.34422800536809445;0.512284427384896;1.0000767809471909
12.91;1.0911996918171496;0.4171312701240901;0.38230796688236507;0.39269771858452895;0.3599142050291472;1.1000238422885626;1.0001906205017788;10.000863084079448;0.41675142541323473;0.4521060256118922;0.45199596327243624;0.37931314098492624;-0.36313200488685504;0.5251284831671376;1.000077457438969
12.91;1.091200832149236;0.4171321254347618;0.3823091650069422;0.3926984234836812;0.35991446021358625;1.100024468801194;1.000191219693421;10.00083983731579;0.41675194887861;0.4521070139389761;0.45199508678072076;0.3793123801195897;-0.36313200440595583;0.5251273257469459;1.0000781601368762
12.92;1.0889241105807597;0.41615283313759416;0.38220997597361933;0.37129836259745735;0.34101483078224;1.0972860752374616;1.00019181477464;10.00081647999106;0.4167524908091082;0.4521080269557681;0.45199423195739863;0.3793745824266136;-0.3442270039291984;0.5122802871546875;1.0000788820475814
12.92;1.0889252684800512;0.41615373742680883;0.38221124538645773;0.3712990993270709;0.34101511342224455;1.0972866598293205;1.000192409787384;10.000793088915525;0.4167530468872832;0.452109066190373;0.45199339845878767;0.3793737509714908;-0.34422700345983015;0.5122790750619971;1.0000796168281356
12.93;1.0912042987392645;0.4171348385419511;0.38231297530535535;0.39270063142859585;0.3599153095132222;1.1000262195368526;1.0001930091803706;10.000769739429291;0.41675361304901976;0.45211013232116937;0.45199258544350845;0.37930988818751143;-0.36313100300027784;0.525123001157959;1.0000803593694028
12.93;1.0912054456460523;0.4171357931224626;0.38231432383792663;0.3927013913474754;0.35991562427144763;1.1000267505054715;1.000193617532593;10.000746511852652;0.4167541854876008;0.4521112245330136;0.4519917913056743;0.3793089955523205;-0.36313100255195474;0.5251217464159789;1.0000811057912629
12.94;1.0889287015318705;0.4161566497862243;0.38221533691532916;0.37130016901396684;0.34101494767943885;1.0972872490589771;1.0001942388199307;10.000723498255685;0.4167547605485956;0.4521123407743832;0.45199101380981765;0.37937107399815384;-0.344226002115434;0.5122746379009846;1.0000818527070958
12.94;1.0889298070724833;0.4161576554352859;0.38221677092600975;0.37130094766329436;0.3410152953055031;1.0972877119081046;1.0001948760081878;10.000700789300767;0.41675533500896184;0.4521134785350823;0.4519902505666074;0.3793701242900559;-0.34422600169082634;0.5122733376509652;1.0000825969521556
12.95;1.0912087547311933;0.41713885825731845;0.38231867182101187;0.3927025157423738;0.3599155554050493;1.100028136542214;1.0001955313137847;10.00067844907514;0.4167559063489236;0.4521146351156173;0.45198949933574256;0.3793061468205386;-0.3631310012777996;0.5251178433046075;1.00008333639478
12.95;1.091209788976635;0.41713991417378693;0.3823201976251925;0.3927033125728578;0.35991592997092225;1.1000285218170287;1.0001962055463045;10.000656510918423;0.4167564725246491;0.45211580754294906;0.4519887582053278;0.3793051414625009;-0.3631310008755075;0.525116489293115;1.0000840706111795
12.96;1.0889319039840468;0.41616047402606304;0.38222138059665645;0.37130180320482586;0.34101531984937;1.097288867587067;1.0001968972680808;10.000634995150088;0.4167570317363173;0.4521169923870602;0.4519880256555946;0.379367108029404;-0.3442250004830025;0.512268603632055;1.0000848007032148
12.96;1.0889328408367056;0.41616157267209664;0.3822229999012922;0.3713026157742731;0.3410157091958621;1.097289173379833;1.0001976033854745;10.000613925335708;0.41675758251506734;0.45211818563052814;0.4519873001321397;0.3793660468811637;-0.344225000099688;0.5122671954749871;1.0000855282373837
12.97;1.0912115960605395;0.41714281170421624;0.38232504202994977;0.39270540383968;0.35991710711061226;1.1000294377080226;1.000198320452144;10.000593337383306;0.41675812393785255;0.4521193829461257;0.4519865793898229;0.3793019590287812;-0.3631299997252109;0.5251115744481767;1.0000862533850152
12.97;1.0912124179330325;0.41714394504442287;0.38232675300611935;0.3927062245617167;0.35991749265089984;1.1000296588763907;1.0001990458914105;10.000573286674365;0.41675865567600373;0.4521205800145502;0.45198586033153704;0.37930084582484574;-0.3631299993591323;0.5251101171322905;1.0000869738388447
12.98;1.088935303356677;0.4161650199878836;0.3822281753012319;0.37130386667872783;0.3410157510174567;1.0972898362289736;1.0001997788173116;10.000553851873493;0.4167591776578343;0.4521217724516439;0.451985139691757;0.37936270880932377;-0.3442239990008161;0.5122621538274101;1.0000876854259386
12.98;1.0889359978682047;0.41616618345754747;0.38222996988966706;0.37130468609162764;0.34101611423688294;1.0972899712033144;1.0002005196341701;10.000535127242152;0.41675968979566114;0.4521229555584767;0.4519844150108926;0.37936154974647446;-0.34422399864955266;0.51226065644096;1.0000883835937202
12.99;1.0912144984376337;0.4171474350491074;0.3823321327217703;0.3927086797063677;0.3599185781798873;1.1000300681558013;1.0002012685083654;10.000517206284078;0.4167601921135994;0.4521241244237436;0.45198368489374874;0.37929737029175986;-0.36312999830478254;0.5251056279499654;1.000089065391798
12.99;1.091215052579049;0.41714862709280487;0.3823339951330209;0.3927094855322067;0.3599189033426816;1.1000301342831886;1.0002020242249972;10.000500172987167;0.41676068499927443;0.4521252746109486;0.45198294847143905;0.37929617134889543;-0.36312999796612994;0.5251041024744506;1.0000897310308765
13.0;1.0889376550295249;0.4161698086221024;0.382235596873953;0.3713058906486825;0.3410159778586527;1.0972901791188332;1.0002027846435073;10.000484108613083;0.41676116937948593;0.4521264026834244;0.45198220493270086;0.3793579528893596;-0.34422299763333214;0.5122554116009359;1.0000903836165198
13.0;1.0889380486260432;0.41617103163022784;0.38223750855281907;0.37130666699859305;0.34101625790875173;1.097290214342387;1.000203547858076;10.000469105632506;0.416761646642439;0.45212750585496925;0.4519814533954975;0.3793567145054322;-0.34422299730631045;0.5122538720772591;1.000091027259519
13.01;1.0912162278704787;0.4171523450645379;0.38233976964496463;0.3927105984648662;0.35991863315703854;1.1000302533916464;1.0002043124673115;10.000455270528915;0.4167621180145629;0.45212858125448807;0.45198069263213725;0.37929245614239443;-0.36312999698512594;0.5250994867732874;1.0000916649475402
13.01;1.0912164383768517;0.4171536014711801;0.38234171112077886;0.392711327606208;0.3599188675749971;1.1000303110015397;1.0002050773477826;10.000442708748942;0.41676258370796476;0.45212962575636045;0.4519799207357927;0.37929117851528765;-0.36312999666972173;0.5250979450463995;1.0000922976781181
13.02;1.0889386733971933;0.41617484893796675;0.38224337125244456;0.3713076424068186;0.3410158513381171;1.0972904030448343;1.0002058419808408;10.000431507958185;0.41676304274618986;0.4521306365328922;0.4519791350915263;0.37935288312699583;-0.34422199635980405;0.5122485781953505;1.0000929255661806
13.02;1.088938673688511;0.41617613758315036;0.38224531824533475;0.3713083121131366;0.34101604142377323;1.0972905459491546;1.0002066069420754;10.00042173462525;0.4167634935142665;0.4521316112489091;0.45197833252332525;0.37935157163361266;-0.3442219960549141;0.5122470474457831;1.0000935498765458
13.03;1.0912164307658687;0.4171574665296659;0.3823475455913032;0.3927133354483693;0.35991943809809207;1.1000307553010436;1.0002073739977564;10.000413438342356;0.4167639343969498;0.45213254742435754;0.45197750957323785;0.37928724469722586;-0.363128995754348;0.5250926645129945;1.0000941738899094
13.03;1.091216188296709;0.4171587844108165;0.3823494721207475;0.3927139406692864;0.35991958510627825;1.1000310444612171;1.0002081459592154;10.000406650156647;0.4167643643377781;0.45213344191927934;0.4519766630186394;0.3792859014453842;-0.36312899545695254;0.5250911571245408;1.0000948018899387
13.04;1.0889379410839264;0.41618013963287576;0.3822511359505394;0.37130891942440136;0.3410153728422958;1.09729142379698;1.000208926226348;10.000401376179608;0.41676478321426014;0.45213429078845246;0.45197579032504737;0.37934754015652883;-0.34422099516127097;0.5122418536726092;1.000095437744744
13.04;1.0889374356893995;0.41618148644911446;0.38225301683553153;0.3713094624211155;0.341015479342473;1.0972919008803619;1.0002097180782583;10.000397599230105;0.416765191935846;0.4521350892978706;0.4519748896308137;0.37934615933776983;-0.3442209948659282;0.5122403718045687;1.0000960843532372
13.05;1.0912146724946787;0.4171628249590725;0.38235510920688426;0.3927155715318853;0.35991990579443095;1.1000324819409146;1.000210524798479;10.00039528946193;0.4167655924649909;0.4521358323732686;0.45197395959426134;0.37928175807897235;-0.363128994569774;0.525086710783908;1.0000967437127453
13.05;1.0912139052548835;0.4171642011039871;0.3823569228479168;0.39271605984421676;0.35991997625252403;1.1000331733804338;1.0002113507298547;10.000394416106465;0.4167659876273692;0.4521365150819267;0.45197299968766214;0.37928033592610993;-0.3631289942718446;0.5250852518995383;1.0000974170301205
13.06;1.0889351383251737;0.4161856147054207;0.38225845520173246;0.3713109303418184;0.3410156916327039;1.0972939820844145;1.0002122010798697;10.000394958842953;0.4167663804045433;0.45213713259348787;0.45197201064942194;0.3793418933481514;-0.3442199939714659;0.5122353226087454;1.0000981041856638
13.06;1.0889341261994598;0.4161870194517862;0.38226019122363863;0.3713113755573994;0.3410157293417618;1.0972949148098106;1.0002130798656599;10.000396915434841;0.41676677304944065;0.4521376798731902;0.45197099443975947;0.3793404324911696;-0.3442199936686815;0.5122338845501673;1.0000988026708368
13.07;1.0912108756819767;0.41716846340607117;0.38236217524113897;0.3927161870363238;0.35991897848017274;1.1000359772825885;1.0002139883045298;10.000400295478217;0.41676716686836496;0.4521381515677866;0.4519699537938421;0.3792759570842495;-0.3631289933647154;0.5250809374162517;1.0000995076298207
13.07;1.0912096458269454;0.41716989627627804;0.3823638336138585;0.392716601363527;0.35991898127437916;1.1000371736017012;1.0002149250573884;10.000405103060368;0.416767562880637;0.4521385421564224;0.4519688919196873;0.3792744716467715;-0.36312899306172813;0.525079519326222;1.0001002131011945
13.08;1.0889304453390403;0.41619136675841645;0.3822652118030839;0.3713114127162689;0.34101462695762574;1.0972975060918368;1.0002158871264464;10.000411325037696;0.41676796251112586;0.45213884620374084;0.4519678123520759;0.37933598088314896;-0.34421899276191553;0.5122289594419305;1.0001009131175724
13.08;1.088929032296018;0.41619282829447557;0.3822667965281272;0.37131180918313683;0.3410145929180724;1.0972989748295165;1.0002168701916598;10.000418926707543;0.41676836793957384;0.45213905890579864;0.45196671850810416;0.37933448937407255;-0.34421899246696513;0.512227565954825;1.0001016028207086
13.09;1.0912054160507338;0.4171742797326198;0.3823685893217232;0.3927177953774331;0.3599188796466556;1.1000415771043668;1.0002178693653383;10.000427845123207;0.4167687823330215;0.4521391768411733;0.45196561296697335;0.3792700012994485;-0.36312799217819164;0.5250746498267246;1.000102279755022
