time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.09;1.0912038558148518;0.41717576534911077;0.38237010623494205;0.3927181918510591;0.359918810413888;1.1000433081499803;1.000218880541323;10.000437986248158;0.4167692095339852;0.45213919800078095;0.4519644971213076;0.37926852048376447;-0.3631279918965848;0.5250732910779584;1.0001029442309084
13.1;1.0889243566139817;0.4161973310622204;0.38227139247781927;0.3713117935569802;0.34101327576396845;1.0973041623942643;1.00021990067549;10.000449235494894;0.41676965305776975;0.4521391210158254;0.45196337159935146;0.37933005083463794;-0.34421799162253736;0.5122228209308091;1.0001035981250928
13.1;1.0889226689372105;0.4161988314815999;0.3822728442034062;0.37131220511920293;0.34101317479746346;1.0973061336371643;1.000220927295246;10.000461471147167;0.4167701152158281;0.45213894471909977;0.45196223701594096;0.3793285965058831;-0.34421799135578385;0.5122215093370304;1.0001042429925626
13.11;1.0911987924278854;0.4171802645232873;0.3823744604298452;0.39271942791717435;0.35991850949254744;1.100049214683508;1.000221958149022;10.000474571223444;0.4167705968984586;0.45213866842204165;0.45196109426511005;0.37926416154977105;-0.363127991095524;0.525069358347823;1.0001048790621827
13.11;1.0911969780675344;0.41718177080305985;0.38237584402179314;0.39271986098295864;0.35991838438963575;1.100051397471113;1.000222990367924;10.000488417381325;0.4167710979271572;0.4521382921577082;0.45195994423719454;0.37926274951019984;-0.3631279908406068;0.5250681018828129;1.0001055058705406
13.12;1.088916227926842;0.41620299994464804;0.3822770269198831;0.3713119715099626;0.34101170571152245;1.0973126736225431;1.0002240197250165;10.000502896101683;0.41677161789234624;0.4521378164261781;0.45195878751644786;0.3793243633533377;-0.3442169905899559;0.5122170680720733;1.0001061237480586
13.12;1.088914291858057;0.4162044993219336;0.38227834231637;0.3713124323080616;0.34101156605770544;1.0973150348350071;1.0002250410471971;10.00051790149227;0.41677215691599745;0.45213724184495074;0.4519576244420848;0.37932300583011647;-0.3442169903428677;0.5122158678218269;1.0001067348466717
13.13;1.091191173530917;0.4171862650644074;0.38237979116181114;0.3927212446803512;0.35991796796239717;1.1000584728393423;1.000226048650397;10.000533343889405;0.41677271568333635;0.45213656913583955;0.4519564554142063;0.37925867978827715;-0.3631279900988257;0.5250645009213502;1.0001073434037282
13.13;1.0911891299862304;0.41718774236634265;0.38238104173956233;0.39272173815496264;0.35991782378288756;1.1000609790316636;1.0002270360585508;10.00054915619798;0.4167732952441886;0.45213579929364445;0.4519552810885764;0.37925738803536635;-0.36312798985712197;0.5250633561087726;1.0001079555598333
13.14;1.088908165107868;0.41620897630038173;0.3822821388121306;0.37131270381847276;0.3410100255125974;1.0973225440425756;1.0002279964440945;10.000565290110186;0.41677389697620254;0.45213493372247704;0.45195410232167677;0.3793191330862044;-0.34421598961660993;0.5122117610365111;1.0001085786552228
13.14;1.0889060291005765;0.4162104181648494;0.3822833256242946;0.3713132307439633;0.34100988554720796;1.0973251575927607;1.000228924051855;10.00058169974831;0.4167745223376068;0.4521339743626402;0.451952920061786;0.37931791682485877;-0.3442159893755564;0.5122106700253151;1.0001092200935306
13.15;1.0911827244559775;0.4171921131428149;0.38238464514166287;0.39272210807302604;0.3599162951064469;1.1000688087617243;1.0002298147585214;10.000598320108468;0.41677517250614393;0.4521329236297132;0.4519517352613918;0.37925373993513356;-0.3631269891314406;0.5250593902081008;1.0001098864719775
13.15;1.0911805065215519;0.41719350699767543;0.3823857632593297;0.39272267096819297;0.35991616527234105;1.1000714865048709;1.0002306652507302;10.000615058902394;0.4167758482036517;0.45213178398886716;0.45195054853172406;0.37925260170138836;-0.36312698888093364;0.5250583481308632;1.0001105830336292
13.16;1.0888993783984837;0.4162146442348652;0.38228672191966134;0.3713137118614174;0.3410083868213535;1.0973331800456374;1.0002314721539216;10.000631808642696;0.416776549729415;0.4521305575117618;0.45194935975667655;0.37931450059813243;-0.34421498862043226;0.512206869895757;1.000111313260082
13.16;1.0888970916946925;0.41621597433896557;0.38228776166948847;0.37131431641677765;0.341008271052703;1.0973358791759287;1.0002322321700452;10.000648459347126;0.4167772771159943;0.4521292460099195;0.4519481684115123;0.37931343505598436;-0.34421498834696157;0.5122058688879859;1.0001120791162301
13.17;1.0911736524197986;0.4171974919984875;0.38238887989368747;0.3927244866949244;0.3599158186511665;1.1000795750403345;1.0002329430997459;10.000664900234582;0.4167780302749255;0.45212785155997115;0.45194697417648444;0.37924940377963584;-0.36312698805887533;0.525055342339931;1.000112881485253
13.17;1.0911713195341088;0.4171987372539926;0.3823898308043477;0.3927251408185943;0.3599157199077923;1.1000822612159276;1.000233604511821;10.000681026729172;0.4167788092673919;0.4521263764501074;0.4519457769884192;0.37924840564171725;-0.3631269877559495;0.5250543725112203;1.000113719955189
13.18;1.0888900976587403;0.41621975250653637;0.38229065627166664;0.37131507162264954;0.3410068652868511;1.0973439337731468;1.0002342174657122;10.000696752141533;0.41677961470055674;0.45212482251095015;0.4519445772229306;0.3793114393204723;-0.344213987438878;0.5122030276909405;1.0001145924501955
13.18;1.0888877378715704;0.4162208899050501;0.3822915079991097;0.37131578247035496;0.3410067860920585;1.0973465900509585;1.0002347837648817;10.000712004468244;0.4167804477939037;0.45212319078195573;0.4519433764206258;0.3793105031371492;-0.34421398710875756;0.5122020876764946;1.0001154957065739
13.19;1.0911642451990657;0.41720214612440076;0.3823923831182047;0.392727274434788;0.35991548262595024;1.1000902277244713;1.000235304895954;10.000726717623618;0.4167813101905037;0.4521214819846255;0.4519421773258339;0.3792455953442466;-0.3631269867670809;0.5250515533435768;1.0001164263729456
13.19;1.0911618785364114;0.4172031624631298;0.3823931241161257;0.39272804608078143;0.3599154244608991;1.1000928450359524;1.0002357812821516;10.000740833651026;0.4167822037857409;0.4521196975884935;0.45194098297462265;0.3792447142712169;-0.3631269864158026;0.5250506455649356;1.0001173812143604
13.2;1.0888806439475909;0.41622398716446396;0.3822937722563966;0.37131688810525004;0.3410055021401941;1.0973544414272982;1.0002362125180555;10.000754308551796;0.4167831300667326;0.45211784053964305;0.45193979591942757;0.37930785812966966;-0.3442129860569641;0.5121986911589219;1.0001183567248988
13.2;1.0888782947180007;0.41622488123051105;0.3822943902005882;0.37131771924934204;0.34100546800611753;1.0973570175969907;1.0002365977391017;10.000767116353492;0.41678408907188663;0.4521159146775293;0.45193861804836477;0.3793070250068969;-0.3442129856923893;0.5121978119827616;1.0001193498852128
13.21;1.0911548374134463;0.4172058457009177;0.3823949757472265;0.39273053798027846;0.3599153230529895;1.1001005749502133;1.0002369355093412;10.000779245523013;0.4167850792957553;0.452113923551523;0.4519374508720822;0.37924221299835237;-0.36312698532385823;0.5250480074358029;1.000120359392109
13.21;1.0911525317027773;0.4172066216351846;0.382395461947925;0.39273142297254887;0.35991531698750356;1.1001031151794944;1.0002372237271313;10.00079067957009;0.41678609878005457;0.4521118703684527;0.4519362959539372;0.3792414201338937;-0.36312698495321016;0.5250471542721694;1.0001213852536757
13.22;1.088871384224907;0.4162272109099085;0.3822958480951376;0.3713203730478627;0.34100545135756033;1.0973636403530864;1.0002374600252062;10.000801377259194;0.4167871458614823;0.452109758934631;0.45193515507990434;0.37930464444369044;-0.3442119845821336;0.5121945807449216;1.0001224267959343
13.22;1.088869147964987;0.4162278760320077;0.3822961994814148;0.3713213068765476;0.3410054795299699;1.0973661535045698;1.0002376424250274;10.000811268408691;0.41678821885084594;0.45210759387853433;0.4519340300459936;0.37930388434967127;-0.34421198421215815;0.5121937549627423;1.000123481432735
13.23;1.0911458276876638;0.4172086672097361;0.38239656025481683;0.3927330113271969;0.35991429289000926;1.1001106593082883;1.0002377694798654;10.00082026341058;0.4167893156135646;0.4521053798674922;0.4519329222457244;0.37924013894363023;-0.36312598384487366;0.525044709164174;1.0001245451352263
13.23;1.0911436802619416;0.4172092289767611;0.3823967762539422;0.39273398733500925;0.35991436098506246;1.1001131639308939;1.0002378402944971;10.000828269959076;0.4167904336875518;0.45210312077972115;0.4519318325927897;0.37923940791863425;-0.36312598348191205;0.5250439161379039;1.0001256132053127
13.24;1.0888627092476166;0.4162296106591377;0.3822968912196314;0.37132302305888365;0.34100457312881993;1.0973736733936608;1.0002378548386577;10.000835205935793;0.41679157059104877;0.45210081929640766;0.45193076203025717;0.37930169138542896;-0.34421098312469484;0.5121907045088119;1.000126680435415
13.24;1.0888606654514787;0.4162300731781496;0.3822969687485341;0.3713240296931033;0.3410046799790769;1.097376190824314;1.0002378141053219;10.00084100373383;0.41679272409349144;0.4520984769040448;0.45192971197188464;0.3793009899424363;-0.34421098277417067;0.5121899469862382;1.0001277403693312
13.25;1.0911375533549112;0.4172106174889384;0.38239700668719895;0.39273700310617693;0.3599146808046952;1.1001207144691112;1.0002377205086528;10.000845612243067;0.4167938924875149;0.45209609411413176;0.4519286841402437;0.379237304872356;-0.363125982430827;0.5250416437038641;1.0001287844047873
13.25;1.0911356304714563;0.4172109845986235;0.38239693757796134;0.39273802437413663;0.3599148235042356;1.100123238091578;1.0002375778673633;10.00084899930159;0.4167950746063819;0.45209367080676016;0.45192768035138486;0.3792366380397099;-0.3631259820950524;0.5250409226981765;1.000129802377067
13.26;1.088854899782043;0.4162312242408928;0.3822968038420041;0.3713258809087697;0.3410039973516645;1.0973837534875999;1.0002373900880173;10.00085115253025;0.4167962694271802;0.4520912068590248;0.4519267028308847;0.37929899167035;-0.34420998176736983;0.5121871134002492;1.000130783952041
13.26;1.0888531089771283;0.4162315013603396;0.38229658030714164;0.37132690251920536;0.3410041740771895;1.0973862535681151;1.0002371603438027;10.000852076594711;0.4167974757078832;0.45208870298035325;0.4519257545379801;0.3792983681454674;-0.3442099814484458;0.5121864345035788;1.00013171931071
13.27;1.0911302573332398;0.41721181773779864;0.38239626604063404;0.39274108703266497;0.3599153538842224;1.1001297339702925;1.0002368919073115;10.000851782427402;0.41679869197130454;0.45208616120485;0.4519248389582314;0.3792347695366099;-0.3631259811391977;0.5250388880765057;1.0001325996111212
13.27;1.0911285971519864;0.4172132230695779;0.38239699428988916;0.3927421482540488;0.3599156094415486;1.1001321925323253;1.0002365893226297;10.000850271777951;0.4167999165718216;0.4520835846879985;0.451923959683908;0.37923419721424084;-0.3631259808408507;0.5250382590123244;1.000133417829926
13.28;1.0888481284048754;0.41623213199404646;0.3822954786029309;0.3713287307655461;0.3410036983229633;1.0973936280411651;1.000236258433749;10.000847539009527;0.41680114757314873;0.4520809771766599;0.4519231201956934;0.3792966518448803;-0.344208980554825;0.5121838760823859;1.0001341692069625
13.28;1.0888465987016465;0.41623224537420794;0.38229493814957344;0.3713297283798702;0.3410039462012607;1.0973960393589037;1.0002359052056202;10.00084359479388;0.41680238243693185;0.45207834257971785;0.45192232379999964;0.37929613354313096;-0.3442089802825846;0.5121833001664579;1.0001348504665781
13.29;1.0911240097670818;0.4172123508270099;0.3823942650310527;0.3927450914742189;0.3599163096919087;1.1001394249609942;1.0002355346977212;10.000838482203207;0.41680361789512627;0.4520756847058932;0.45192157345349016;0.37923264216380925;-0.3631259800254871;0.5250365312365062;1.0001354592989675
13.29;1.0911226183865363;0.4172135924802074;0.3823946846327999;0.39274611610940363;0.3599166414577824;1.1001417825839483;1.0002351507807135;10.000832271014493;0.41680485035799797;0.45207300710057763;0.45192087177133744;0.3792321776921353;-0.36312597978463307;0.5250360084807189;1.0001359954699804
13.3;1.0888424306381366;0.4162323840898045;0.3822929128626031;0.3713314467948932;0.3410036993494724;1.097403109384727;1.000234756306504;10.000825044716652;0.41680607655980667;0.4520703129016227;0.4519202213370799;0.3792947405381518;-0.34420797956067517;0.5121810597673386;1.0001364610234031
13.3;1.0888412011725999;0.4162323303569282;0.38229208100922585;0.3713323954173825;0.3410040293930057;1.097405403432377;1.0002343538780774;10.000816889851595;0.4168072940119262;0.4520676049147551;0.45191962463340635;0.3792943316001825;-0.3442079793536891;0.5121805896320081;1.0001368579125545
13.31;1.0911189380579567;0.4172134314985608;0.3823921917424784;0.39274896129526493;0.35991763188856835;1.1001486647262713;1.0002339462863994;10.000807889045824;0.4168085012199132;0.452064885883521;0.4519190836240534;0.3792309518541065;-0.36312597916318157;0.525034597564922;1.000137186030244
13.31;1.0911179016259243;0.41721329439900195;0.38239122988106267;0.39274987933233135;0.35991800561184245;1.1001508939052436;1.0002335358455352;10.000798118203134;0.4168096977243138;0.4520621584728801;0.4519185993793992;0.3792306018471006;-0.363125978988167;0.525034177951248;1.0001374439606314
13.32;1.0888370986275966;0.4162315229808165;0.3822891879707084;0.3713348244209283;0.3410051642450435;1.097412090501254;1.0002331239566673;10.00078764687935;0.41681088392582494;0.45205942514322006;0.45191817165544573;0.3792932818222009;-0.3442079788273119;0.5121793297198871;1.0001376310200705
13.32;1.0888362793964272;0.4162313010077926;0.38228811577710664;0.3713357131178647;0.34100558011767307;1.097414252206028;1.000232711311532;10.000776540889568;0.41681206059208037;0.452056688504228;0.4519177987565818;0.3792929920826648;-0.34420797867904407;0.5121789568088377;1.000137748725479
13.33;1.0911154489287267;0.41721262941248455;0.38238801861257893;0.3927525464569181;0.3599192521684798;1.1001573746803144;1.0002322978463964;10.000764866910632;0.41681322806754256;0.4520539518449156;0.4519174781599883;0.3792297330576854;-0.3631249785415497;0.525032367597712;1.0001378009700805
13.33;1.091114867333313;0.41721232626827887;0.3823868567187336;0.3927534100842349;0.3599197062494927;1.1001594518700806;1.0002318827270422;10.000752699494763;0.416814385627878;0.45205121916453206;0.45191720758973314;0.3792295053146128;-0.3631249784128473;0.525032040858192;1.0001377928156285
13.34;1.0888345400051653;0.4162304424235286;0.38228467785797254;0.37133709694185946;0.34100583111164456;1.0974204769272025;1.0002314647612358;10.000740121700437;0.41681553176622577;0.45204849473475567;0.45191698562128463;0.379292309559902;-0.34420697829102226;0.5121773043865293;1.0001377291878655
13.34;1.088834216547375;0.416230067747293;0.38228343986661845;0.3713379425919852;0.3410063191827437;1.097422443101191;1.0002310425952905;10.000727215223776;0.41681666528955086;0.45204578262686373;0.45191681134861417;0.37929214649356724;-0.3442069781743723;0.5121770230855018;1.0001376145281198
13.35;1.0911138988204532;0.4172112537644259;0.3823831892182035;0.39275473660061044;0.3599200592889436;1.100165344057112;1.000230614583164;10.000714054444163;0.41681778580786055;0.45204308669066506;0.45191668382270384;0.37922901639271744;-0.36312497806134203;0.5250311968185432;1.0001374529191447
13.35;1.0911138404194023;0.41721082036057683;0.3823818841312329;0.39275556840613035;0.3599205778170078;1.1001671740935495;1.0002301794204949;10.00070070514242;0.41681889314055526;0.4520404109830651;0.4519166019823823;0.379228918491684;-0.36312497795057475;0.5250309607785205;1.0001372486559759
13.36;1.0888340378896615;0.416228819178693;0.38227957061158774;0.3713392284956383;0.3410067641233828;1.0974279287250719;1.0002297376315814;10.00068721692557;0.4168199868411722;0.4520377598933819;0.45191656458265783;0.3792918509940904;-0.3442059778411261;0.5121756436306291;1.0001370071118736
13.36;1.0888342314050081;0.4162283400995966;0.38227820513995975;0.3713400443637883;0.34100731103349413;1.0974296050424037;1.0002292924788128;10.000673623458878;0.416821066583399;0.4520351376991453;0.45191656979198996;0.37929181206156903;-0.34420597773247474;0.5121754545902113;1.000136734960695
13.37;1.091114414184361;0.41720938659645024;0.38237778967452596;0.39275801401089266;0.3599222175365659;1.1001722007613741;1.00022884972218;10.0006599638917;0.4168221328009766;0.45203254813140786;0.4519166151089669;0.3792288007619184;-0.3631249776243877;0.5250303927153199;1.000136439649304
13.37;1.0911148321622293;0.4172088763241493;0.38237637104692984;0.39275880561679477;0.3599227890020244;1.10017371247791;1.000228416503669;10.000646298155585;0.41682318684613956;0.45202999435252195;0.4519166977327656;0.3792288171311793;-0.36312497751693606;0.5250302478450029;1.0001361281801218
13.38;1.0888354750901277;0.41622681451894816;0.38227394983025664;0.37134241505765825;0.3410090246810879;1.0974331354108886;1.0002279999052557;10.00063269322652;0.41682423078821895;0.4520274790277523;0.45191681492665775;0.37929186161515277;-0.34420497741060807;0.5121743475810281;1.0001358055204723
13.38;1.0888360782849138;0.41622629300133784;0.3822724802649756;0.3713431665530019;0.3410096180514425;1.0974344650626968;1.000227606452048;10.000619201198699;0.41682526712118717;0.4520250043366599;0.45191696434570194;0.37929193469501066;-0.34420497730620725;0.5121742447751481;1.0001354736562416
13.39;1.091116633444479;0.4172073158528619;0.38237196125108003;0.392761055755374;0.3599245696278902;1.1001776986002194;1.0002272425878764;10.00060584959102;0.4168262981316971;0.45202257226577636;0.4519171445503477;0.37922903687307385;-0.3631249772044011;0.5250299388308267;1.0001351319469591
13.39;1.0911173886318302;0.4172067995127844;0.382370436686511;0.39276175010266146;0.3599251868479982;1.1001788345136063;1.0002269148277998;10.000592641161376;0.41682732527235916;0.4520201845823142;0.4519173554764096;0.3792291683919196;-0.36312497710537206;0.5250298762714455;1.0001347788660429
13.4;1.0888383385900289;0.4162247952595672;0.38226794925184066;0.37134403760399654;0.34101036110936495;1.0974378721334734;1.0002266291266173;10.00057956068912;0.4168283492527696;0.4520178419987663;0.451917598178771;0.37929232882646574;-0.3442039770089925;0.5121733858110357;1.000134413793505
13.4;1.088839224998814;0.4162242959140086;0.3822663625265811;0.3713446626336556;0.34101100869756923;1.097438812440681;1.000226389861548;10.000566585810656;0.4168293703452363;0.45201554379926145;0.4519178738239195;0.37929251736430514;-0.3442039769150662;0.5121733664179747;1.0001340375131074
13.41;1.091120045712583;0.41720530412854295;0.3823656740140925;0.39276362345134025;0.35992713226083173;1.10018165825713;1.0002261995128268;10.000553690172866;0.41683038827264407;0.45201328864485085;0.4519181827844595;0.37922973354214967;-0.3631249768232351;0.5250298203309505;1.0001336518683857
13.41;1.0911210541210477;0.4172048321598802;0.3823640155002591;0.39276417223677085;0.35992782049350175;1.1001824130316906;1.0002260593130414;10.000540838814517;0.41683140220447856;0.4520110753989518;0.4519185242033384;0.37922997744740605;-0.3631249767330144;0.5250298526130378;1.0001332592306078
13.42;1.0888422495321703;0.41622293032698193;0.3822614292539286;0.3713450995073048;0.34101196600191647;1.0974410801174326;1.000225969575312;10.000527990237073;0.4168324112254306;0.4520089031588175;0.4519188958655942;0.37929324938445824;-0.34420397664426416;0.5121734654714685;1.0001328623746095
13.42;1.0888433765949763;0.4162224937267008;0.3822596902148307;0.3713455698497046;0.3410127062423697;1.0974416627810168;1.0002259294778513;10.00051510792114;0.41683341471822516;0.4520067710783172;0.45191929445205453;0.37929355006491233;-0.34420397655763435;0.5121735580637778;1.000132464660698
13.43;1.0911244333150953;0.4172035246690109;0.3823587967017834;0.39276558347872526;0.3599300439910398;1.1001841642164825;1.0002259369125037;10.00050217305271;0.41683441239980196;0.4520046785350179;0.4519197161769322;0.37923088119665144;-0.3631249764745522;0.525030131578244;1.0001320695393747
13.43;1.091125670356193;0.41720313312054685;0.38235697032263694;0.392765976234099;0.3599308471631027;1.1001845876236735;1.0002259879422053;10.000489187526902;0.4168354045089819;0.4520026253240474;0.45192015753815934;0.37923124519507834;-0.36312497639685987;0.5250302889035058;1.0001316800381035
13.44;1.0888470819555602;0.416221371265288;0.38225425366919485;0.37134554003598746;0.3410140078136283;1.0974429363075169;1.000226076096396;10.000476159948274;0.41683639211101414;0.4520006115223388;0.4519206157767796;0.3792946440523179;-0.3442029763265907;0.5121733572917303;1.0001312988718785
13.44;1.0888484064619797;0.4162210389549718;0.38225233223307525;0.37134585845926604;0.3410148831547239;1.0974432138062757;1.000226193305266;10.000463087023368;0.4168373767523596;0.45199863713836536;0.4519210888058191;0.3792950783914661;-0.34420297626601093;0.5121735767410266;1.0001309281767918
13.45;1.0911296369682024;0.4172021385653049;0.3823512032874324;0.3927669321820853;0.3599334752569352;1.1001854240831743;1.000226332244477;10.00044994847145;0.4168383595094339;0.45199670178999907;0.45192157497302515;0.3792325472497301;-0.36312497621745865;0.5250309456995043;1.0001305688130773
13.45;1.0911310232717046;0.4172018748002105;0.3823491763555916;0.3927671790434448;0.3599344305338281;1.100185571333899;1.0002264870332944;10.000436715831352;0.41683934054454763;0.45199480477581866;0.45192207298064463;0.37923304824026915;-0.36312497618298656;0.5250312212616782;1.0001302199368434
13.46;1.0888525634829775;0.41622024750879494;0.3822462494216385;0.3713465997397845;0.3410177491720098;1.097443659050248;1.0002266518612963;10.000423363553946;0.41684031939872424;0.45199294565861414;0.4519225815464257;0.3792965774370612;-0.3442019761642765;0.5121737297837481;1.000129879177671
13.46;1.0888540034266032;0.41622005175349586;0.3822441094058447;0.37134677836244173;0.3410187854192433;1.097443689411533;1.000226820515123;10.000409877121513;0.41684129523263047;0.45199112472832603;0.4519230988691593;0.3792971294788195;-0.34420197616269405;0.5121740545033006;1.0001295435910107
13.47;1.0911353450750785;0.4172012850280125;0.38234275643690985;0.3927677170333116;0.35993753838865844;1.1001856639491319;1.0002269870949623;10.00039625766377;0.4168422670701154;0.45198934288584225;0.45192362261893537;0.3792346986344641;-0.36312497617915285;0.5250321927452662;1.00012921030154
13.47;1.091136846283383;0.4172011471936411;0.3823405035230963;0.3927678350832664;0.35993865236406164;1.1001855842055726;1.0002271458883727;10.000382520174353;0.41684323414635527;0.45198760117252323;0.4519241502661442;0.3792352801191269;-0.36312497621402506;0.5250325565697177;1.0001288757705569
13.48;1.0888585116310512;0.4162196820058386;0.38223739699679016;0.37134592485445445;0.34102101649709743;1.0974434516324636;1.0002272906442606;10.00036869102452;0.41684419592349026;0.4519859001462192;0.4519246793465821;0.37929887064245105;-0.3442019762673087;0.5121751440357539;1.000128535279209
13.48;1.0888600924803218;0.41621958458252073;0.38223503904727596;0.3713459879023701;0.34102220594148813;1.0974432679139419;1.000227414178774;10.000354806178194;0.4168451519044203;0.4519842394904158;0.4519252077633871;0.37929946813808757;-0.3442019763388247;0.51217553929739;1.0001281841850134
13.49;1.0911415957584003;0.41720085146453456;0.3823334336664216;0.39276802551468265;0.3599422212304857;1.1001850360949856;1.0002275083831873;10.000340901154942;0.41684610152253243;0.45198261837081644;0.45192573379956635;0.3792370712531822;-0.36312497642824887;0.5250337419362331;1.0001278191621537
13.49;1.0911432825729586;0.4172007803670116;0.3823309861977109;0.39276803895382906;0.35994348821924815;1.100184760551355;1.0002275647369812;10.000327004825222;0.4168470443685776;0.4519810361459109;0.451926255786919;0.3792376792768458;-0.3631249765350006;0.5250341669519445;1.0001274376726679
13.5;1.0888651577349715;0.41621936863909226;0.38222770160125574;0.371346030205915;0.34102600822153184;1.0974424448133522;1.0002275747635712;10.000313152579889;0.41684798074766755;0.4519794928319795;0.45192677185021035;0.37930129253045425;-0.3442009766580054;0.5121761432461283;1.0001270371214532
13.5;1.088866969813976;0.41621931294642794;0.382225184574549;0.37134600137657287;0.34102735742019813;1.0974420902865194;1.0002275302197456;10.000299401231485;0.41684891190171375;0.45197798950913276;0.4519272796821397;0.3793019124873245;-0.34420097679537903;0.5121766011705847;1.0001266151326231
13.51;1.0911487208656279;0.41720061023877675;0.3823234409606195;0.39276795358988037;0.3599475361071612;1.1001836976526085;1.0002274236854702;10.000285826001718;0.4168498397418237;0.45197652869626825;0.45192777655229344;0.37923954130507975;-0.36312497694440277;0.5250355413632892;1.0001261699175348
13.51;1.0911506657684626;0.4172005581585592;0.3823208771684685;0.392767887451299;0.359948968891764;1.1001832684554167;1.000227248861818;10.00027250795731;0.41685076655222414;0.45197511412866104;0.45192825979514506;0.3792401812209041;-0.3631249771018533;0.5250360343070702;1.00012570010907
13.52;1.0888728011764353;0.4162192029812496;0.38221754272918673;0.37134459517698865;0.34103054536862;1.097440805186268;1.0002269998966904;10.000259522906537;0.41685169478946144;0.4519737498306112;0.45192872723956173;0.379303834141743;-0.3441999772642551;0.512177406623975;1.0001252048607643
13.52;1.0888748649813336;0.4162191461074707;0.38221495277119133;0.37134449630740174;0.3410320615025743;1.0974403104225328;1.0002266707222311;10.000246931239221;0.4168526267593974;0.451972439440285;0.4519291773735964;0.3793045014699934;-0.3441999774280671;0.5121779294627342;1.0001246839797362
13.53;1.0911568471086337;0.4172003867193801;0.38231311222075415;0.3927675921669689;0.3599535181322343;1.100181785411162;1.000226254600333;10.000234776583762;0.41685356422667663;0.4519711864667396;0.4519296096484497;0.3792421844011038;-0.3631249775899571;0.5250376007794355;1.0001241372422032
13.53;1.0911589908944568;0.4172003212262546;0.3823105160420773;0.39276746627422227;0.3599551203620857;1.1001812282674677;1.0002257438856104;10.000223096579596;0.4168545084185434;0.4519699946994581;0.45193002471301524;0.3792428843021283;-0.3631249777469438;0.5250381455387457;1.0001235634002907
13.54;1.0888802855062107;0.41621860090560936;0.3822072018496505;0.37134258696056294;0.34103577219895015;1.0974386330165709;1.0002251311130492;10.000211930391272;0.4168554602968344;0.4519688680182604;0.45193042399221667;0.3793066021601541;-0.3441989778962122;0.5121788900087408;1.0001229606882467
13.54;1.0888824642764725;0.4162185201271864;0.3822046221013273;0.37134244481597006;0.34103746109666266;1.0974379904389482;1.0002244108468996;10.000201320309221;0.41685642037483067;0.451967810103724;0.45193080892205684;0.37930733768600744;-0.34419897803476024;0.5121794497247815;1.0001223287666299
13.55;1.0911655190412302;0.4172000756427563;0.3823027827430045;0.392767043207248;0.35996018547711656;1.1001792895825069;1.0002235800443775;10.000191310227898;0.4168573883040618;0.45196682452333453;0.45193118073354815;0.3792450895433372;-0.36312497815932293;0.5250398231010746;1.0001216688577985
13.55;1.0911676991931447;0.4171999675846948;0.3823002429000086;0.3927668976672655;0.3599619548894415;1.1001785188682336;1.0002226369092078;10.000181936746637;0.41685836294233486;0.4519659147749929;0.45193154085500803;0.3792458561188246;-0.3631249782664745;0.5250403916311519;1.0001209815355148
13.56;1.088888997201701;0.416218194103207;0.3821970078312017;0.37134201041244835;0.34104276660683175;1.0974356671826409;1.0002215804262475;10.000173223368085;0.4168593427379951;0.45196508404884345;0.4519318911169131;0.3793096354948811;-0.34419897835260804;0.5121811543944138;1.0001202655092243
13.56;1.0888911477267216;0.4162180508858149;0.3821945292452067;0.37134187085596343;0.341044605541502;1.0974347250188394;1.0002204107689054;10.000165180355765;0.41686032610233825;0.4519643350038011;0.4519322335951311;0.3793104252741406;-0.34419897841428443;0.5121817276041772;1.000119517754643
13.57;1.0911741405687205;0.41719953655605235;0.3822928125059434;0.3927664814292075;0.35996746770733684;1.1001756848528035;1.0002191291635079;10.00015779869036;0.41686131170863777;0.45196366965090334;0.451932570759015;0.37924822295961436;-0.36312497844881847;0.5250421095875946;1.00011873346757
13.57;1.091176221337314;0.4171993528216893;0.3822904162616394;0.3927663574598868;0.3599693603873468;1.100174540675058;1.0002177377015955;10.000151044382264;0.4168622986360681;0.45196308941647195;0.4519329057821349;0.37924902611278866;-0.36312497845413155;0.5250426807957213;1.0001179067732673
13.58;1.0888973796723396;0.4162175471017763;0.3821873894851874;0.3713402924130224;0.34104916861008705;1.0974302880967326;1.0002162398445755;10.000144862891746;0.416863286251758;0.45196259554184826;0.451933242450204;0.3793128325360626;-0.34419797842822336;0.5121827665544888;1.0001170316178678
13.58;1.088899349820958;0.4162173188204975;0.3821850940141387;0.3713401934722606;0.3410510962453758;1.097428925313946;1.000214640532933;10.000139187647255;0.4168642736786156;0.4519621894414262;0.45193358481497253;0.3793136411280532;-0.34419797836913335;0.5121833246338126;1.0001161014677995
13.59;1.0911821231186702;0.41719866739745176;0.38228353424235406;0.3927660621002643;0.35997513866730146;1.1001704528431908;1.0002129454433402;10.000133945231559;0.41686525922767687;0.4519618724324539;0.45193393674476345;0.3792514521996701;-0.3631249782751044;0.5250443501498985;1.0001151096709446
13.59;1.091183947863714;0.4171983923194996;0.38228135658626994;0.3927659941704902;0.35997708315347154;1.1001688713942517;1.0002111605411883;10.000129061473347;0.4168662405721099;0.4519616450507985;0.4519343013305803;0.3792522665460308;-0.36312497814456524;0.5250448761016434;1.000114050666722
13.6;1.0889048161612294;0.4162164932785293;0.38217856375602743;0.37133999051426403;0.34105692653986186;1.0974241800315572;1.0002092921467098;10.000124473300847;0.4168672156283943;0.4519615066757281;0.4519346803988753;0.3793160844654126;-0.344197977976065;0.5121848969820235;1.0001129204032932
13.6;1.0889064627054186;0.41621616998662675;0.3821765150526782;0.3713399570003214;0.34105887489390985;1.0974223764908606;1.0002073466682313;10.000120136634534;0.4168681831927973;0.4519614556585846;0.4519350745029258;0.37931690572115967;-0.34419797776820443;0.5121853689473198;1.0001117169504155
13.61;1.0911888774315592;0.4171974221546718;0.38227521213736443;0.3927658941449664;0.35998292538652216;1.1001634592137342;1.0002053307205807;10.00011602152872;0.41686914271250985;0.4519614897237336;0.45193548328729993;0.37925473025904366;-0.36312497751952555;0.5250462870370974;1.0001104416029003
13.61;1.0911903063987605;0.4171970499703235;0.38227329906362056;0.3927658969224053;0.3599848657181954;1.1001614288485237;1.0002032527012545;10.000112103900484;0.4168700936324904;0.45196160637641636;0.4519359057792515;0.37925555861164606;-0.36312497722852777;0.5250466857345208;1.0001090986175976
13.62;1.0889107389524628;0.4162151026707069;0.3821708214322195;0.3713387558563197;0.341063581275167;1.0974162881476488;1.0002011245240305;10.000108366392745;0.41687103497711153;0.45196180292723837;0.4519363407312502;0.3793193914802103;-0.34419697689392204;0.5121858902435033;1.0001076931514223
13.62;1.0889119077194562;0.4162146841666047;0.38216904848122746;0.37133879268661696;0.341065496533928;1.0974140412187186;1.0001989616431473;10.000104802103271;0.416871965077793;0.45196207610080263;0.4519367871701244;0.37932022923965564;-0.3441969765148012;0.5121862041968609;1.0001062297339598
13.63;1.0911938030098038;0.4171957941492878;0.3822679801756827;0.3927660052850879;0.3599906069805017;1.1001546930315196;1.0001967814731219;10.000101409648586;0.4168728813523874;0.4519624218010137;0.4519372447937024;0.3792580716032814;-0.36312497609052424;0.525047626258009;1.000104713335533
13.63;1.0911946748113452;0.41719532811376336;0.38226634725718145;0.39276606799812613;0.3599924790923649;1.1001522496005656;1.0001946018672463;10.000098186313297;0.41687378058590324;0.45196283525731884;0.45193771397986604;0.3792589171900229;-0.3631249756206059;0.5250478497818207;1.0001031513392233
13.64;1.088914520448939;0.41621328438545485;0.38216414873046445;0.37133897820518963;0.3410711086036463;1.0974067185939222;1.000192440258014;10.00009512479231;0.4168746595230989;0.4519633112151097;0.45193819523404277;0.37932276345518556;-0.3441959751047368;0.5121862017488577;1.000101553498142
13.64;1.0889150832896917;0.41621276439803545;0.3821626519824414;0.371339056444096;0.34107292074625106;1.0974041096113418;1.000190312357157;10.000092206664062;0.41687551510183457;0.45196384399758766;0.4519386882881897;0.3793236070678546;-0.34419597454296763;0.512186331207967;1.0000999298753492
13.65;1.0911963635732334;0.4171937662025724;0.38226185535821455;0.39276630010937197;0.359997912157143;1.1001444335491124;1.0001882309186954;10.000089396990504;0.41687634447435146;0.4519644275351145;0.45193919159376644;0.3792614440939542;-0.3631249739360218;0.5250482386076518;1.0000982891805943
13.65;1.0911966173349386;0.41719318472654693;0.38226048790745093;0.39276638352053256;0.3599996508057103;1.1001417013245218;1.0001862060657292;10.000086649350356;0.41687714524591263;0.45196505578229706;0.45193970240173414;0.3792622699856749;-0.3631249732853951;0.5250482751617704;1.0000966386033103
13.66;1.0889158442166558;0.4162110671427566;0.38215859107831285;0.3713380956671417;0.3410770239598954;1.0973959233797799;1.0001842463085524;10.00008391598001;0.41687791581605493;0.45196572365826454;0.4519402171827825;0.37932607985661415;-0.34419597259318424;0.5121864412912405;1.000094983859342
13.66;1.0889157887199743;0.41621041942354003;0.3821573412121804;0.37133817642943073;0.3410786791967309;1.097393110195113;1.000182359096537;10.00008115000327;0.41687865554051995;0.45196642760404293;0.45194073218465913;0.3793268690345891;-0.34419597186185025;0.5121863871471343;1.0000933291414977
13.67;1.0911964538243797;0.4171912416144647;0.38225673488829465;0.39276662520194494;0.3600046151194429;1.100133272309766;1.0001805510460255;10.000078297735485;0.41687936463175346;0.45196716527946423;0.4519412439376356;0.37926463361125057;-0.36312497109401753;0.5250481138402047;1.0000916776823048
13.67;1.0911961007627367;0.41719052790014266;0.38225558918730773;0.39276670011877357;0.36000618126490147;1.1001304196996853;1.0001788276572314;10.00007529582588;0.41688004382118987;0.4519679350057498;0.45194174968852685;0.379265370596797;-0.3631249702924056;0.525047972585736;1.000090032756383
13.68;1.0889147345595975;0.4162082799855918;0.3821539011433686;0.3713383993495458;0.34108337729484256;1.0973845615060152;1.0001771929484837;10.000072077874815;0.4168806938462529;0.4519687353253137;0.45194224752891143;0.37932907737464555;-0.3441949694598152;0.5121852911399044;1.0000883987937357
13.68;1.0889141022843567;0.4162075072359645;0.38215284757333307;0.3713384608523171;0.3410848532203864;1.0973817060131035;1.0001756502116776;10.000068580394805;0.4168813149920928;0.4519695648559403;0.4519427361550072;0.37932975106406663;-0.3441949685991245;0.5121850621669571;1.000086781627724
13.69;1.0911942053359018;0.417188213234562;0.382252425818162;0.3927668811464469;0.36001061015150876;1.1001218606073497;1.0001742033439245;10.000064747225109;0.4168819069769511;0.4519704224387624;0.4519432146736571;0.3792673885891553;-0.3631249677133539;0.5250472847142017;1.0000851873868133
13.69;1.0911932996157319;0.4171873953726228;0.3822514541845672;0.3927669164883667;0.3600119997401078;1.100119031594014;1.0001728569817196;10.000060532459866;0.4168824692515438;0.4519713070146972;0.45194368243834576;0.37926798724957905;-0.3631249668056829;0.5250469641514266;1.0000836213711752
13.7;1.0889113828899122;0.4162051062916991;0.3821499756000124;0.371337356128074;0.3410879127089076;1.0973732236850093;1.0001716154138647;10.000055900373654;0.41688300143029505;0.45197221702014173;0.45194413871084704;0.3793315450541769;-0.3441949658792654;0.5121840992286906;1.000082087443501
13.7;1.0889101952797609;0.4162042599640091;0.3821490790962208;0.37133735760370024;0.3410892199689688;1.0973704399608413;1.0001704818329031;10.000050826000324;0.41688350336664304;0.4519731499332285;0.4519445824654938;0.3793320603493045;-0.34419496493684976;0.5121836826283498;1.0000805879627992
13.71;1.0911897330378348;0.4171848599856647;0.3822487622781467;0.39276691967470806;0.36001592282958383;1.1001106831383438;1.0001694582257175;10.000045293681788;0.41688397495653684;0.4519741024336543;0.451945012523796;0.379269531155446;-0.36312496398047717;0.5250457142625009;1.0000791248249121
13.71;1.0911882492269216;0.4171839997296624;0.3822479314132115;0.39276688255436204;0.360017153015176;1.1001079569562842;1.0001685449197737;10.00003929159378;0.41688441631681383;0.4519750708568916;0.4519454276169035;0.3792699550637859;-0.36312496301147956;0.5250452009501245;1.0000777005320298
13.72;1.0889057413079246;0.416201682479862;0.38214658329523066;0.37133724590359907;0.3410929123653896;1.0973622658199151;1.0001677401438502;10.000032805572914;0.41688482813946165;0.4519760518916243;0.45194582630679364;0.3793333297318907;-0.34419396203071023;0.512181471168657;1.0000763180522534
13.72;1.088903951360077;0.4162008214595738;0.3821458056789005;0.3713371685954558;0.3410940726044407;1.09735961380528;1.0001670410031418;10.000025812736382;0.41688521139904644;0.4519770435524618;0.4519462070528602;0.37933365330796953;-0.3441939610387058;0.5121808631541779;1.000074980189821
13.73;1.091182878392346;0.41718141966114125;0.3822455961427411;0.3927666506058483;0.3600206352700883;1.1001000049446785;1.0001664454163899;10.000018280897644;0.41688556674566746;0.4519780454274891;0.45194656831149366;0.37927092420197317;-0.36312496003558536;0.5250433779256015;1.0000736891752786
13.73;1.0911807777564893;0.4171805692402639;0.38224486219879567;0.3927665330467517;0.36002173201141735;1.10009744400045;1.0001659528871198;10.000010182428923;0.4168858944835734;0.4519790579594953;0.45194690867484266;0.37927114042435056;-0.3631249590210238;0.5250426790750079;1.0000724466679027
13.74;1.0888976483576835;0.41619831943388336;0.38214364695568664;0.37133560711323543;0.34109625471566657;1.097351936676344;1.0001655633365292;10.000001512429561;0.41688619486867795;0.4519800818255198;0.45194722716779195;0.37933429948058833;-0.344193957994737;0.5121787678987164;1.0000712545316055
13.74;1.0888952330816832;0.41619748331823375;0.3821429507541229;0.37133544983127315;0.3410972961848937;1.0973494892474804;1.0001652751755417;9.99999229252034;0.4168864681811447;0.4519811176450773;0.45194752342337086;0.37933439899659666;-0.34419395695717114;0.512177984055932;1.0000701156816194
13.75;1.0911735327646868;0.41717806056251766;0.38224277157447606;0.392766061184952;0.3600248587610778;1.100090107539747;1.000165084150353;9.999982564853104;0.4168867148574286;0.45198216583908873;0.45194779760386805;0.3792714372727136;-0.3631249559098133;0.5250403306464421;1.000069033626994
13.75;1.0911708077408058;0.4171772375996311;0.3822421055021368;0.392765864032628;0.3600258542775818;1.1000877954652237;1.000164983610333;9.999972384943165;0.41688693563616375;0.4519832268593908;0.45194805031958263;0.37927141346035353;-0.363124954855112;0.5250394729552265;1.0000680110154858
13.76;1.0888870650579165;0.41619501354063504;0.382140951080609;0.371334858202932;0.3411002844473877;1.0973425541134512;1.0001649656281162;9.99996180865829;0.4168871311241217;0.45198430154731145;0.451948282508941;0.37933432756948715;-0.344192953796211;0.5121747407044117;1.000067049300306
13.76;1.08888405683792;0.41619419990503603;0.3821403093930407;0.3713346210988089;0.3411012401354695;1.0973403824779038;1.0001650223410004;9.999950884201898;0.4168873011133541;0.4519853910333696;0.4519484948262321;0.37933418047091;-0.3441929527365968;0.5121738169792482;1.0000661501742107
13.77;1.0911617916206748;0.4171747944207572;0.3822401802932028;0.3927651541593958;0.3600287204065438;1.100081278913082;1.0001651466404238;9.999939658196297;0.4168874446284915;0.45198649622908593;0.45194868671243066;0.37927097390815057;-0.36312495167971964;0.5250367042551117;1.0000653164865512
13.77;1.091158534039439;0.41717398134874506;0.38223956254759117;0.39276488256873265;0.3600296331546111;1.100079241238248;1.000165330954567;9.999928178162984;0.41688756061095894;0.45198761764168927;0.45194885599562157;0.3792707104167715;-0.36312495062857386;0.5250357243853018;1.0000645511000954
13.78;1.0888742925521613;0.41619180682693374;0.3821385020610636;0.3713325995417192;0.3411028663350447;1.0973342654515832;1.000165565405941;9.999916485444674;0.4168876484203338;0.45198875575906433;0.4519489992583953;0.3793333931295428;-0.3441929495853217;0.5121708810839465;1.0000638549054466
13.78;1.0888708190992238;0.41619098626837375;0.38213791408022363;0.371332301790582;0.34110372911882236;1.0973323450451828;1.0001658376978646;9.999904616603098;0.41688770807451964;0.4519899114220941;0.4519491126784168;0.3793330254986239;-0.3441929485511688;0.5121698592410809;1.0000632257300135
13.79;1.0911481200822053;0.41717152084164855;0.3822378018007573;0.3927639909628798;0.36003222024003695;1.1000734717847651;1.0001661341084027;9.99989260985567;0.4168877403954898;0.4519910856540914;0.45194919281836204;0.37926961101566115;-0.36312494752672275;0.5250326614515823;1.0000626584928878
13.79;1.0911444552767315;0.41717069713855054;0.3822372563635877;0.3927636741122126;0.3600330280485352;1.1000716362553704;1.0001664406332673;9.999880495712919;0.41688774690436653;0.45199227914466;0.4519492365715304;0.37926915317497084;-0.3631249465125996;0.5250316081224464;1.0000621462784605
13.8;1.088859825878649;0.4161885185077453;0.3821362822833223;0.37133135373516435;0.34110615165512576;1.097326827629313;1.0001667449321094;9.999868280510823;0.41688772958932185;0.4519934918929779;0.4519492405837783;0.3793316557368919;-0.3441919455095656;0.5121660287707895;1.0000616821879025
13.8;1.0888559765952124;0.4161877040244401;0.3821357967645919;0.3713310275047686;0.341106900502394;1.0973250344627126;1.0001670381225558;9.999855945586622;0.41688769067092085;0.45199472312812355;0.45194920144913237;0.3793311229332645;-0.344191944518162;0.5121649500981099;1.0000612608234591
13.81;1.0911329103751164;0.4171682557223429;0.38223580337046287;0.3927626979687899;0.3600352730292851;1.1000662463739344;1.0001673144199184;9.999843460410249;0.4168876324580171;0.4519959713205312;0.45194911668620463;0.3792675594332654;-0.3631249435384905;0.5250283732602953;1.0000608783390292
13.81;1.0911288887795003;0.41716745874480593;0.3822353918610178;0.39276237237768685;0.3600359572002186;1.1000644548364489;1.0001675694543062;9.99983079173077;0.4168875574719585;0.4519972342474232;0.45194898516723975;0.37926697019945216;-0.36312494257045214;0.5250272742309402;1.000060531631655
13.82;1.0888429195325824;0.41618496695886625;0.3821345961032144;0.37132851849518683;0.34110785600650506;1.0973186527832584;1.0001677997165337;9.999817903983994;0.4168874683236958;0.4519985093660701;0.45194880647535346;0.3793293602625006;-0.3441919416140493;0.5121616546511263;1.000060217308803
13.82;1.0888387532228727;0.4161841917829415;0.382134266360798;0.37132820252963256;0.3411084718322992;1.097316834208969;1.0001680034055997;9.99980476207106;0.4168873671447871;0.4519997940736626;0.4519485801394042;0.37932873442661735;-0.3441919406693812;0.5121605413507034;1.0000599307905196
13.83;1.0911163994328323;0.41716508589431195;0.38223435849403115;0.3927626384167275;0.36003891377718505;1.1000589946328867;1.000168181131501;9.999791337905686;0.4168872555922327;0.45200108515686566;0.4519483055346753;0.37926509693194943;-0.36312593973648516;0.5250246270899094;1.0000596661605998
13.83;1.0911121251681526;0.41716433617795007;0.38223411105090127;0.39276234101002644;0.36003945688333755;1.1000571315395333;1.0001683355853501;9.9997776124119;0.41688713567167085;0.4520023784031223;0.45194798220107874;0.37926445101103934;-0.36312593881541244;0.5250235045546539;1.0000594168101382
13.84;1.0888259384333603;0.41618194354324206;0.3821335232373269;0.3713273109477084;0.3411101001826485;1.0973112440327997;1.0001684706566445;9.99976357171992;0.41688701025428054;0.45200366943533404;0.45194761024432706;0.3793267984570833;-0.3441909379065776;0.5121565029439094;1.0000591763028948
13.84;1.0888215892798125;0.41618122301030347;0.382133355445689;0.3713270354522548;0.34111056675979856;1.0973093323122227;1.0001685904161493;9.999749205632977;0.4168868827335189;0.4520049546103366;0.4519471905058604;0.37932613965129885;-0.34419093701088205;0.5121553757115207;1.0000589390868784
13.85;1.0910990858807168;0.4171621757204165;0.38223360754378016;0.3927615157036555;0.36004085629398624;1.1000513972070431;1.0001686982021927;9.999734512851802;0.41688675623052823;0.45200623099632364;0.45194672410120273;0.37926247423681986;-0.3631259361293192;0.5250201236474461;1.0000587008853317
13.85;1.091094693788957;0.4171614885831125;0.3822335182149753;0.39276126672135814;0.3600412453374197;1.1000494391165292;1.0001687968944182;9.999719499756155;0.41688663302333195;0.45200749614358515;0.4519462118761221;0.3792618017946482;-0.36312593526258063;0.5250189952200268;1.0000584587072474
13.86;1.0888084202609902;0.4161792100735221;0.38213313078155314;0.37132508116412344;0.3411106246472573;1.0973034566395032;1.000168890106029;9.99970416725095;0.41688651475183913;0.45200874776497296;0.45194565460291264;0.3793241219426345;-0.34419093441116816;0.5121519919776306;1.0000582104924924
13.86;1.0888040147630527;0.4161785569062971;0.3821331159615649;0.37132486491281386;0.34111093983926083;1.097301446474105;1.0001689820644213;9.99968850467452;0.41688640295831025;0.45200998324948677;0.45194505379463373;0.37932343434321747;-0.3441909335757823;0.5121508683193569;1.0000579544467545
13.87;1.091081484492273;0.4171595291184525;0.38223347318753115;0.3927606187355431;0.3600421925428892;1.100043404731627;1.0001690755770056;9.99967250208581;0.41688629914741254;0.4520111998168991;0.451944412514739;0.3792597389854097;-0.3631259327574007;0.5250156257943048;1.0000576881937322
13.87;1.0910770937797705;0.41715891059965093;0.38223353089017736;0.3927604378922537;0.3600424401828274;1.100041328086841;1.0001691705061166;9.999656170244748;0.41688620456920905;0.452012395116473;0.45194373545459077;0.37925903617131773;-0.3631259319569355;0.5250145131085536;1.00005740817699
13.88;1.0887908482508888;0.41617670310037086;0.38213328979652106;0.37132432121640097;0.3411116840866919;1.0972952142348993;1.0001692649484624;9.999639556660417;0.41688612025806804;0.4520135675594749;0.4519430283873491;0.3793213260867267;-0.3441899311750249;0.5121468596413004;1.0000571100891458
13.88;1.0887864955179165;0.4161761255629906;0.38213342210194606;0.3713241717609237;0.3411118691586624;1.0972930621603652;1.00016935729907;9.999622748639867;0.4168860471923946;0.4520147165065311;0.45194229762898314;0.3793206086701963;-0.3441899304123363;0.5121457631979037;1.0000567900803352
13.89;1.09106404187004;0.41715717938261804;0.38223392766318237;0.3927599883376277;0.360042995416239;1.1000358720218797;1.0001694460123673;9.999605857762127;0.4168859861773041;0.4520158424351926;0.45194154946657067;0.3792568841728864;-0.3631259296700284;0.5250112243822253;1.000056445728681
13.89;1.0910597522423187;0.4171566484808611;0.3822341346185159;0.39275986535528123;0.36004311813011103;1.1000336442523666;1.0001695280269425;9.999589004700173;0.4168859373994233;0.45201694709258233;0.4519407898934665;0.37925615376170213;-0.36312592894970536;0.525010146370699;1.0000560762093693
13.9;1.088773632767893;0.41617453367359103;0.3821340430961237;0.37132380141602245;0.3411122361521845;1.0972863782800415;1.0001695988261265;9.999572320550984;0.4168859000545975;0.4520180334279633;0.45194002484423207;0.3793184192426642;-0.3441899282528688;0.5121425283323418;1.0000556815950383
13.9;1.0887694292820627;0.4161740522437054;0.3821343245605302;0.37132369915320845;0.34111229199620313;1.0972840720306576;1.0001696535217346;9.999555948294379;0.4168858725787063;0.45201910488954805;0.45193925997542034;0.37931768232299873;-0.34418992758060174;0.5121414665350541;1.0000552617298346
