time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.91;1.0910471439478597;0.41715520320177774;0.3822349780987961;0.3927595561472489;0.3600432840108234;1.1000267226805487;1.0001696866236727;9.999540033280304;0.4168858531681717;0.4520201643633235;0.4519384999562009;0.37925394444235844;-0.36312592693368195;0.5250069625882338;1.0000548153128648
13.91;1.0910430370902637;0.4171547675321507;0.38223533103656776;0.3927594648474226;0.36004326666630887;1.1000243273112935;1.0001696910287021;9.999524713133882;0.41688583980902516;0.45202121369607917;0.4519377482613684;0.37925320692016884;-0.3631259263126912;0.525005923752927;1.000054340081626
13.92;1.0887571122512028;0.41617279152391856;0.3821354274080879;0.3713222125399067;0.3411111283918143;1.0972768831356767;1.000169657946135;9.999510112197315;0.4168858299481295;0.4520222541282682;0.45193700731560504;0.3793154707516257;-0.3441889257179502;0.5121376831603736;1.000053833848578
13.92;1.088753116148284;0.4161723934575272;0.38213585041046294;0.3713221171815895;0.34111103233730045;1.0972743885916014;1.0001695777359434;9.999496339169943;0.4168858200830565;0.4520232869021602;0.45193627844882267;0.37931473626920376;-0.34418892514930644;0.5121366868108839;1.0000532950348693
13.93;1.0910310540988672;0.41715357119663743;0.3822366013491024;0.392759173705835;0.36004297711524863;1.1000168449199217;1.0001694406222277;9.999483489825973;0.41688580536357167;0.45202431355734135;0.45193556210096314;0.3792510030370997;-0.36312692460593354;0.5250036317227963;1.0000527230215748
13.93;1.0910271902169333;0.41715320206779566;0.3822370994821571;0.39275905412549983;0.36004279670250355;1.100014256614612;1.000169237026446;9.999471648096794;0.41688577981608166;0.4520253361393393;0.4519348585113206;0.379250269981058;-0.36312692408643366;0.5250026990099242;1.0000521187568343
13.94;1.0887415324704193;0.4161712835823915;0.3821373471450035;0.371321752515727;0.34111048959776286;1.097266630224971;1.0001689581516842;9.999460879500093;0.41688573723023464;0.45202635741189556;0.45193416818663085;0.3793125356805002;-0.34418892358913117;0.5121338917879258;1.0000514845220574
13.94;1.088737833038806;0.4161709338163612;0.382137929279211;0.37132158558869816;0.34111021945311043;1.0972639723876993;1.0001685965328413;9.999451230842638;0.41688567192034726;0.45202738063037323;0.45193349153129647;0.37931179877671506;-0.34418892311230403;0.5121330347569168;1.0000508228366918
13.95;1.0910161033914023;0.4171521030636918;0.3822388033193169;0.3927597600950912;0.36004309679899754;1.1000062886625306;1.0001681461422873;9.999442744070853;0.4168855790619147;0.4520284087562943;0.45193282824838465;0.37924805844376824;-0.36312692265437446;0.5250001275743;1.0000501355970715
13.95;1.0910126126149966;0.4171517670175878;0.38223947618800663;0.39275952703441996;0.3600427378768048;1.100003584318816;1.0001676026622044;9.999435465292343;0.41688545463438187;0.45202944420558405;0.4519321775186091;0.3792473146747735;-0.3631269222138768;0.5249993454228293;1.0000494238624529
13.96;1.0887273695901316;0.4161699257388804;0.38213994926858597;0.3713208840101366;0.3411091441833062;1.0972558661471377;1.000166963781431;9.999429438150766;0.416885294911564;0.4520304895271302;0.4519315385033561;0.3793095680575171;-0.3441889217892195;0.5121306861737627;1.000048688433919
13.96;1.0887241217987371;0.41616960276551934;0.38214071836758207;0.37132057532385987;0.3411087021751521;1.0972531431478814;1.0001662287489055;9.999424702440868;0.4168850961619461;0.45203154784048805;0.45193091025202003;0.3793088191743707;-0.34418892137884144;0.5121299702603407;1.0000479308039363
13.97;1.0910028722237872;0.41715079656287146;0.3822417843679034;0.3927586009496978;0.3600414130283938;1.0999954255706186;1.000165397013771;9.999421308415352;0.4168848551846634;0.4520326227637943;0.45193029148411396;0.37924506814333886;-0.363126920981812;0.524997193261777;1.0000471534263111
13.97;1.09099988197123;0.41715048036319696;0.38224265287562664;0.39275821598550503;0.3600408921123176;1.0999927233485136;1.0001644671012018;9.9994193244797;0.41688456988033606;0.45203371822672467;0.45192968094564845;0.37924431462494373;-0.3631269205981684;0.5249965259453947;1.0000463596655313
13.98;1.08871515576646;0.4161686988803197;0.38214336751564576;0.37131821214567695;0.3411060288251057;1.0972450452020397;1.000163437328908;9.999418824590725;0.4168842391876654;0.45203483789473853;0.4519290777946829;0.3793065581375001;-0.3441879202287379;0.5121272903979787;1.000045554136764
13.98;1.0887124414169989;0.4161683754162579;0.3821443323430624;0.3713177535809674;0.3411054283040454;1.0972423989335196;1.0001623075691952;9.999419866856249;0.4168838628853629;0.4520359843183826;0.451928481512047;0.379305798155583;-0.34418791987469727;0.5121266488892415;1.0000447422069756
13.99;1.0909917442786314;0.4171495066153342;0.38224554558839086;0.39275684100389757;0.36003909089202474;1.099984792097723;1.000161079856422;9.999422478500996;0.41688344139652095;0.4520371584034892;0.45192789173672915;0.3792420340007977;-0.36312691953712106;0.5249945966775594;1.0000439283020914
13.99;1.0909893258880063;0.41714916272936453;0.3822465999861822;0.3927563110397465;0.3600384118787243;1.0999822318576085;1.0001597572481324;9.999426654481054;0.41688297529936125;0.45203835971938466;0.4519273079851567;0.37924126516531154;-0.3631269192167592;0.5249939614043981;1.0000431151774871
14.0;1.0887051883562116;0.4161673417905961;0.38214749368908896;0.371316162456282;0.34110339182635635;1.0972347245643974;1.0001583422995461;9.999432367693439;0.4168824646694;0.4520395875173977;0.4519267292463474;0.3793034919301713;-0.3441879189141157;0.5121247379454544;1.0000423047116298
14.0;1.0887030758585101;0.4161669697316645;0.382148629799814;0.3713155566031749;0.3411026365313727;1.0972322766809326;1.0001568366767961;9.999439580868104;0.41688190860754304;0.4520408414135712;0.45192615424672716;0.37930271537632576;-0.34418791862960263;0.5121240887565764;1.0000414986098913
14.01;1.0909829908968243;0.4171480462857859;0.38225000514799595;0.39275449182271904;0.3600361465521188;1.0999748959632405;1.0001552413618007;9.999448248285802;0.4168813052988231;0.4520421211940198;0.4519255820934084;0.3792389366457925;-0.3631269183635528;0.5249920093532315;1.0000406988154307
14.01;1.0909811938167902;0.41714764478013416;0.3822512106134135;0.39275380414079886;0.3600353173546907;1.0999725909729814;1.0001535564540855;9.99945831144598;0.4168806527582571;0.45204342634357636;0.45192501239357447;0.37923815632160207;-0.36312691811617553;0.5249913284928494;1.0000399080325515
14.02;1.0886976873088388;0.41616576635537544;0.3821522426934588;0.37131349392572194;0.34110014988730175;1.0972253699836134;1.0001517813872045;9.999469704995423;0.4168799497161527;0.45204475604244476;0.45192444533286436;0.37930037445265546;-0.3441879178875523;0.5121220429287041;1.0000391302340812
14.02;1.0886962171043753;0.41616534034742325;0.38215350363234424;0.371312725805069;0.3410992504290219;1.0972232402762794;1.0001499159277347;9.999482367943903;0.4168791956134329;0.4520461094538483;0.4519238819168568;0.3792995907864113;-0.34418791767749674;0.512121317246824;1.000038371312697
14.03;1.0909767873669751;0.41714637042545577;0.38225498998505547;0.39275150206608217;0.36003261992936386;1.0999662072548688;1.0001479607782549;9.99949624856624;0.41687838980366043;0.4520474855287687;0.4519233234273053;0.3792358048431006;-0.3631279174852735;0.5249898406606339;1.0000376394345853
14.03;1.0909756602971303;0.4171459346702042;0.38225629268158684;0.39275066269987013;0.36003165409758253;1.0999642742522735;1.0001459170054352;9.999511305526354;0.41687753113259024;0.45204888237608726;0.45192277031497974;0.379235016065429;-0.3631279173094844;0.5249890608473649;1.0000369444990553
14.04;1.088692841482641;0.4161640876501185;0.382157453176982;0.3713090030748677;0.34109524403688013;1.0972174440812836;1.000143784905656;9.999527502348442;0.41687661822381783;0.4520502969447378;0.4519222219576052;0.3792972240045526;-0.3441869171482077;0.5121183050022347;1.00003629691154
14.04;1.088692080426009;0.41616366556223694;0.38215878575034007;0.37130810946027243;0.34109421720508876;1.0972157205859663;1.0001415637010254;9.999544799376364;0.4168756497486286;0.45205172535590227;0.4519216775286481;0.37929642803126445;-0.34418691699912546;0.5121174677275913;1.000035706062528
14.05;1.0909733844298524;0.41714462463712226;0.38226024413134424;0.3927491983437555;0.36002968565256055;1.0999591081694708;1.000139252085707;9.999563156386651;0.4168746243081716;0.45205316349053803;0.4519211369285267;0.3792326268840193;-0.3631279168595606;0.5249865495490509;1.000035179038201
14.05;1.0909730160219506;0.41714423409373974;0.38226159842443175;0.39274826987890693;0.36002860512867246;1.099957610361599;1.0001368483913087;9.999582541104598;0.41687354049172987;0.4520546074516358;0.4519206010394883;0.3792318190068169;-0.36312791672661887;0.5249856572847843;1.000034720374
14.06;1.0886909761448202;0.4161624960644784;0.38216284725355176;0.37130532812938194;0.3410909780057606;1.097211229357031;1.0001343505897766;9.99960292954636;0.41687239741569576;0.4520560540973291;0.45192007144658586;0.37929400320052503;-0.3441869165975078;0.5121147937859415;1.0000343327873944
14.06;1.0886910051128271;0.4161621459168792;0.38216421756336716;0.3713043816978541;0.341089852971677;1.0972099664855854;1.000131756753669;9.999624298002809;0.416871195045523;0.45205750146691426;0.45191955025478747;0.3792931784616507;-0.3441869164699431;0.5121138574288768;1.000034017707203
14.07;1.090973099923062;0.41714318481952894;0.38226570847385855;0.3927454352931548;0.3600252321430754;1.099953822869608;1.000129065487038;9.999646620132586;0.41686993383683474;0.4520589485951157;0.4519190401085967;0.3792293436135039;-0.3631279163424662;0.5249828520589815;1.0000337753019408
14.07;1.090973515199774;0.4171428798863365;0.3822670916265447;0.3927444890313999;0.3600240712553096;1.099952799789733;1.0001262761874135;9.99966987089084;0.41686861427199345;0.4520603949399131;0.4519185439784644;0.37922849769254496;-0.363127916214384;0.524981886732885;1.0000336046714382
14.08;1.0886922479446703;0.4161612316877919;0.3821683675644098;0.3713015463863382;0.34108637269640285;1.0972068987532302;1.0001233893621353;9.999694026835142;0.4168672369407471;0.45206183984551723;0.4519180647887891;0.37929064046280714;-0.3441869160853162;0.5121109652471633;1.0000335037106731
14.08;1.08869303743883;0.41616097406481445;0.382169765377769;0.37130061422913;0.341085185961619;1.0972061216995925;1.0001204068745049;9.999719063296;0.4168658029258846;0.4520632821997943;0.4519176051334036;0.3792897721970764;-0.3441869159548328;0.5121099866967902;1.0000334679827196
14.09;1.0909758805121559;0.41714210663308326;0.3822712857415996;0.39274169465993647;0.3600205149664826;1.099950471135745;1.0001173316441145;9.999744952613955;0.4168643138332415;0.4520647205133036;0.45191716718469466;0.37922589310119376;-0.3631289158225985;0.5249796478167132;1.0000334902078647
14.09;1.0909770319574763;0.41714189527435425;0.382272700738702;0.39274078551575226;0.36001931718324776;1.099949950039089;1.0001141666231341;9.999771663289245;0.4168627714127895;0.45206615328988303;0.451916753103809;0.3792250030770446;-0.3631289156888239;0.5249786758928383;1.0000335617100795
14.1;1.0886964896650282;0.4161603401035096;0.38217401049836197;0.37129788914946676;0.34108159544727107;1.0972045613873136;1.0001109140959488;9.999799156621073;0.41686117727761224;0.45206757907061657;0.45191636545135844;0.3792871016547485;-0.34418591555430944;0.5121064034966131;1.0000336745680796
14.1;1.0886979942944919;0.4161601751760937;0.3821754430046206;0.37129701205673593;0.34108039780342225;1.0972043073769946;1.0001075758670885;9.999827375513812;0.4168595329569593;0.45206899608096646;0.45191600644399443;0.3792861879354738;-0.34418591541994226;0.5121054561702153;1.000033823207069
14.11;1.0909815440798636;0.41714140024439234;0.3822769970701742;0.39273815590649613;0.3600157252193259;1.0999491895497424;1.0001041533425632;9.99985623471109;0.4168578402435874;0.452070402064426;0.4519156766159222;0.37922226092668476;-0.3631289152863427;0.5249758363623972;1.0000340048284329
14.11;1.0909833946606098;0.41714128058413286;0.382278442068108;0.392737317650552;0.36001453169538644;1.0999492094850485;1.0001006473962044;9.99988562765411;0.4168561017416269;0.45207179464661823;0.4519153746766717;0.3792213200176216;-0.3631289151540164;0.5249749234454217;1.0000342184447304
14.12;1.0887035435823536;0.4161598635557799;0.3821798192327692;0.3712932893696914;0.3410757061595568;1.0972043684599289;1.0000970590096065;9.99991544533548;0.41685432102519404;0.4520731719621494;0.451915098503651;0.37928336510918315;-0.34418591502372675;0.5121027179034988;1.0000344634511913
14.12;1.0887057305130399;0.41615978561618017;0.3821812646066097;0.37129249417882026;0.3410745132376278;1.0972046667323818;1.000093390089198;9.999945589114926;0.4168525019416627;0.45207453285268956;0.4519148457332503;0.3792823965923574;-0.34418591489659994;0.5121018416316799;1.000034738692791
14.13;1.0909899531852894;0.41714099850968883;0.38228273099018667;0.3927361445628189;0.3600120608242018;1.0999501040674187;1.000089642957852;9.999975967291364;0.4168506479346015;0.45207587665651183;0.4519146137058191;0.37921841516355725;-0.3631289147738092;0.5249722943414296;1.000035042569333
14.13;1.090992467114781;0.4171409620328282;0.38228416497420276;0.39273539653266487;0.3600108604459293;1.0999506809777497;1.0000858192983255;10.000006485995353;0.4168487622492778;0.4520772033009393;0.45191439975452696;0.37921742150755194;-0.36312891465635033;0.5249714535618513;1.0000353737952545
14.14;1.0887132690629826;0.4161596762853078;0.382185564889315;0.37129025131571036;0.34107091216922353;1.0972063983246814;1.000081920639241;10.000037050300405;0.4168468482750325;0.45207851360668017;0.45191420181435155;0.3792794164914788;-0.3441859145451966;0.5120993185945029;1.0000357310526022
14.14;1.0887160970438028;0.4161596809402153;0.3821869808229353;0.37128955492662497;0.34106970398606196;1.0972072550315601;1.0000779499064467;10.000067567035963;0.41684490933309365;0.4520798091550471;0.45191401845530826;0.3792784017483443;-0.3441859144414483;0.5120985112523189;1.0000361114451324
14.15;1.0910009471730049;0.4171409740327297;0.38228841212855735;0.39273330737813755;0.36000723667294743;1.099953246763171;1.000073912006273;10.000097939267217;0.4168429482956032;0.45208109159080706;0.4519138485514296;0.3792143798660876;-0.36312891434629735;0.5249690324401423;1.0000365102777775
14.15;1.091004073872487;0.4171410122331269;0.3822898071569669;0.39273266262595824;0.3600060232084976;1.0999543670274246;1.0000698132489967;10.00012806746414;0.41684096745115895;0.4520823618369812;0.4519136912447384;0.3792133540634596;-0.36312891426088323;0.5249682614257383;1.0000369226427208
14.16;1.0887254730485465;0.416159792209346;0.38219116573238937;0.3712876193500744;0.3410660629412691;1.0972106092496474;1.0000656602540094;10.000157858183519;0.4168389688828966;0.4520836199673435;0.4519135461530208;0.3792753275325171;-0.34418591418593425;0.5120961983676648;1.0000373442671695
14.16;1.0887288814868308;0.4161598512451443;0.382192539633253;0.37128702134933833;0.3410648418203235;1.097211968121624;1.0000614591262842;10.000187221096983;0.4168369551743257;0.452084866094843;0.45191341364445003;0.3792743027224848;-0.34418591412141397;0.512095463563197;1.0000377711964656
14.17;1.0910142929890094;0.41714118675905526;0.38229393057164196;0.3927308673055873;0.36000235842589734;1.0999584396384845;1.0000572159741414;10.000216057565535;0.416834929640519;0.45208610155269974;0.45191329474322045;0.3792102810983306;-0.36312991406668516;0.5249667457358504;1.0000381999477561
14.17;1.0910179588613287;0.4171412561668775;0.3822952898837524;0.39273031074361836;0.3600011241361473;1.0999600202842315;1.0000529381057994;10.000244256013056;0.41683289578350535;0.4520873292974702;0.45191319041671274;0.37920926341244476;-0.36312991402093425;0.5249660370328857;1.0000386281398395
14.18;1.0887398718327725;0.41616005730808475;0.3821966201311134;0.3712853501906625;0.3410611373335938;1.097216706095417;1.0000486344251638;10.000271695686877;0.4168308564687143;0.4520885532245995;0.45191310115591676;0.3792712500770335;-0.34418491398328094;0.512092663971974;1.000039054545398
14.18;1.08874376548734;0.41616012817587617;0.3821979747022431;0.37128482890548936;0.34105988344142346;1.0972184923598771;1.000044314661413;10.00029825380093;0.41682881349211814;0.45208977695498337;0.4519130274000075;0.37927024158701717;-0.34418491395280004;0.5120919758204757;1.0000394781963637
14.19;1.0910296300031541;0.4171414179331193;0.3822993113031505;0.39272995593297183;0.3599984713782403;1.0999653746462592;1.000039987850243;10.000323809648593;0.4168267678529628;0.4520910032432748;0.45191296991937074;0.3792062390219526;-0.36312991392886007;0.5249639742360357;1.0000398978628988
14.19;1.0910337121606979;0.4171414802931524;0.3823006688253508;0.392729460166138;0.35999719320134743;1.0999673500952145;1.0000356611631387;10.000348242153848;0.41682472030725015;0.45209223413976457;0.45191292963422003;0.37920524434548486;-0.3631299139115854;0.5249633124952705;1.0000403129553996
14.2;1.0887559998452487;0.41616036198195305;0.382202092897984;0.37128212941441335;0.34105493912030566;1.0972244173111185;1.0000313399431644;10.000371427272649;0.41682267173430104;0.45209347078855755;0.45191290738089324;0.379267260457034;-0.34418491390206785;0.5120899926879512;1.0000407242491427
14.2;1.0887602227789699;0.4161604093604371;0.3822034581241834;0.3712816464615139;0.34105363741121475;1.0972265759367363;1.0000270286456925;10.000393243688725;0.4168206234098116;0.45209471308412236;0.4519129040311392;0.3792662911649641;-0.34418491390223604;0.5120893651085309;1.0000411337596486
14.21;1.0910463686474592;0.4171416224879606;0.3823047649948301;0.3927280080937971;0.35999328734280756;1.0999738273182174;1.0000227320481516;10.00041358440603;0.41681857717236553;0.4520959600912144;0.45191292083909707;0.37920234098330247;-0.3631299139144863;0.5249614301691881;1.0000415452336655
14.21;1.0910506831603184;0.4171416551667763;0.3823061396299783;0.39272752529550087;0.3599919593314841;1.099976174574314;1.000018456245029;10.000432365636643;0.416816535504543;0.452097210426395;0.4519129594724843;0.37920141453632145;-0.36312991394124544;0.5249608390712287;1.0000419644984506
14.22;1.0887731548923507;0.416160509258452;0.3822075809734534;0.37128019552510877;0.3410496517008296;1.0972336212276261;1.0000142089947295;10.00044953050442;0.4168145017113901;0.45209846183400687;0.4519130216700786;0.37926351582367007;-0.34418491398467865;0.5120875925288414;1.0000423983831854
14.22;1.0887775166498246;0.41616053422538607;0.38220896102290963;0.37127970249983966;0.3410482910288787;1.0972361705788685;1.00000999943302;10.00046504393716;0.4168124797679608;0.4520997106205539;0.45191310912184596;0.3792626480839849;-0.34418491404676543;0.5120870406943309;1.0000428533710863
14.23;1.091064761218358;0.417142128307947;0.3823102911090332;0.3927263883169028;0.35998786207899236;1.0999838260684864;1.000005837664924;10.00047888007658;0.4168104736459429;0.45210095147248935;0.45191322348489843;0.3791988143668239;-0.36313091412946724;0.5249598764275646;1.0000433346032767
14.23;1.0910691433528996;0.4171421527432638;0.38231166978015657;0.39272587615742605;0.3599864635949152;1.0999865906883843;1.000001734269798;10.000491019185333;0.4168084867426158;0.4521021777071649;0.4519133660586252;0.37919801804275327;-0.3631309142346276;0.5249593691372967;1.0000438452908182
14.24;1.0887906583248843;0.4161606076258825;0.38221309584461977;0.37127816475238157;0.3410440946028814;1.097243465548861;0.9999976995318942;10.000501454399922;0.41680652178080824;0.452103381755614;0.4519135372356385;0.37926026273733876;-0.34418491436395104;0.512085521172042;1.0000443872884088
14.24;1.0887950418537857;0.4161606320952769;0.3822144682210907;0.3712776276542731;0.34104265395758876;1.0972464491223417;0.999993742820897;10.000510193585264;0.416804581044027;0.45210455549681056;0.45191373611352775;0.3792595519650164;-0.34418491451909683;0.5120850678034091;1.0000449624609622
14.25;1.0910822900918085;0.41714217711500007;0.3823157415586249;0.3927254744478997;0.3599832501066346;1.0999955376947628;0.9999898719003587;10.000517259017776;0.41680266651885745;0.45210569054931016;0.4519139605374165;0.37919588892030004;-0.3631309147013726;0.52495801202545;1.0000455735252376
14.25;1.0910866597451225;0.4171421990476565;0.382317102657492;0.39272490557101164;0.3599817608148828;1.0999987263261268;0.9999860919188475;10.000522688843157;0.41680077970289464;0.4521067786592229;0.45191420758235684;0.37919527650703905;-0.3631309149111783;0.5249576235523316;1.0000462237757062
14.26;1.0888081483620742;0.41616069779128706;0.38221854913247455;0.3712759205774745;0.3410381852799369;1.0972560093315449;0.9999824050759669;10.000526534881693;0.41679892142308983;0.45210781195180494;0.45191447421052067;0.37925771758712573;-0.3441839151478407;0.5120832308422651;1.000046915786495
14.26;1.0888124941655335;0.4161607165532597;0.3822198896659251;0.37127531784844336;0.34103664408893153;1.0972593800265995;0.9999788112830198;10.000528855442433;0.41679709188488995;0.45210878309011315;0.45191475778599494;0.37925721528095807;-0.3441839154100247;0.5120829088607036;1.0000476495971702
14.27;1.0910996954409178;0.41714225566077384;0.3823211210827925;0.3927230980465956;0.35997713762452616;1.1000088304894553;0.9999753095942902;10.00052970928794;0.41679529089273365;0.4521096854523577;0.45191505600562865;0.3791937729378758;-0.3631319156962007;0.5249573464974007;1.0000484221794446
14.27;1.0911040106392822;0.4171422730077747;0.3823224281892577;0.39272246394133287;0.3599755459450853;1.1000123522043175;0.9999719001117908;10.00052915947078;0.416793518150613;0.45211051305573025;0.4519153664131546;0.3791933938280366;-0.3631319160046437;0.5249570810983251;1.000049229132747
14.28;1.0888254393383392;0.4161607704061653;0.3822238066473907;0.3712734164707688;0.34103187008977653;1.0972699367168954;0.9999685844663123;10.000527284036185;0.4167917734010097;0.45211126051629486;0.45191568661598036;0.3792560807477902;-0.3441839163332687;0.5120821091503612;1.000050066459508
14.28;1.0888297229294353;0.41616079254273847;0.38222506320894545;0.3712727549649816;0.3410302317464311;1.0972735751206115;0.9999653643952752;10.000524183073201;0.41679005647737233;0.45211192347809437;0.45191601520417246;0.37925583540806895;-0.34418391667979403;0.512081885683555;1.000050931019677
14.29;1.0911168643616984;0.4171423396313598;0.38232619338839446;0.3927204811680189;0.35997063125299905;1.1000232578705835;0.9999622410908733;10.000519979302782;0.4167883675140017;0.45211249873560255;0.45191635234220545;0.37919265786677464;-0.3631319170420127;0.5249564053360276;1.0000518205603732
14.29;1.0911211270811314;0.417142367901813;0.38232738208383654;0.3927197987928986;0.35996894707102506;1.1000269761573993;0.9999592156851449;10.000514810997158;0.41678670716908695;0.45211298368528763;0.45191669996661415;0.37919254661201823;-0.3631319174179815;0.5249562030601514;1.0000527336892335
14.3;1.0888425141697478;0.41616092543411504;0.38222867128476734;0.3712695000895666;0.341024066732106;1.097284722998705;0.9999562890639501;10.000508816412134;0.41678507664476133;0.45211337588077427;0.4519170616773085;0.37925549909826134;-0.34418391780630014;0.5120812739813239;1.0000536697186515
14.3;1.0888467682512022;0.4161609587142925;0.3822297824073621;0.37126880143419577;0.34102232812643746;1.0972884925493909;0.9999534616499287;10.000502117686683;0.41678347748408767;0.4521136728723049;0.45191744195773775;0.3792555121597166;-0.34418391820627403;0.5120810742806536;1.000054628189361
14.31;1.0911338913748159;0.41714241965803384;0.38233067145013816;0.3927189139603547;0.35996483836901855;1.1000382787500875;0.9999507336238938;10.000494810079159;0.4167819112331664;0.45211387216934906;0.4519178449870924;0.379192582637998;-0.36313191861781563;0.5249556027867103;1.0000556080556688
14.31;1.0911381451270163;0.4171424588999472;0.38233170586506887;0.39271819790763424;0.3599630340905411;1.100042074576207;0.9999481046484341;10.000486959185979;0.4167803791147603;0.4521139714517457;0.4519182739397024;0.37919270839708574;-0.36313191904121933;0.5249554008215932;1.0000566070281487
14.32;1.0888595309066509;0.41616107794268237;0.3822328883510711;0.37126665267945536;0.34101691529341166;1.0972998716167808;0.9999455733582459;10.000478615793309;0.41677888180856154;0.4521139689025378;0.4519187311524457;0.37925588880063826;-0.3441839194767649;0.5120804701689522;1.0000576212033536
14.32;1.0888637887236985;0.41616112911621617;0.3822338563561894;0.3712659172803453;0.34101504490808315;1.0973036598999977;0.9999431369824153;10.000469838985524;0.41677741936281515;0.45211386366774037;0.4519192185420553;0.3792561242875244;-0.34418391992448466;0.5120802722467425;1.000058645286359
14.33;1.0911509159919142;0.41714261541239006;0.3823346132912874;0.3927159923650167;0.3599574250375184;1.1000534285243069;0.9999407912669169;10.000460701543721;0.4167759913384586;0.45211365630404643;0.4519197376797599;0.3791934157338142;-0.36313292038452305;0.5249555010569292;1.0000596734467777
14.33;1.0911551686879084;0.41714269041038055;0.3823355282016828;0.39271523976162964;0.35995549662468823;1.1000571671535246;0.9999385311019781;10.00045127889587;0.4167745970997774;0.4521133485296627;0.4519202896680786;0.3791937639210168;-0.36313292085759474;0.524955317253029;1.000060700455161
14.34;1.0888765429429232;0.4161613576675616;0.38223660401503895;0.3712636597680874;0.34100926241509594;1.0973148677983147;0.9999363512161659;10.000441637612552;0.41677323601433197;0.4521129423949804;0.451920875061517;0.37925716903330237;-0.3441839213449397;0.5120797246509576;1.0000617229671063
14.34;1.0888807750459912;0.4161614697672668;0.38223747748200254;0.37126289081366376;0.3410072868186405;1.0973185255811115;0.9999342465349297;10.000431828428738;0.41677190755844334;0.45211243958152914;0.4519214937640038;0.37925763039073546;-0.3441839218478914;0.5120795698803711;1.0000627399381212
14.35;1.0911678612028142;0.41714302793390273;0.3823381505649349;0.39271293183663747;0.35994957262351235;1.1000691375349698;0.9999322126975108;10.000421886189013;0.4167706113655249;0.45211184113279484;0.45192214483124543;0.37919514637999424;-0.3631329223674816;0.5249548571926941;1.0000637512003625
14.35;1.091172057809567;0.4171431821004392;0.38233899039786484;0.39271214314517605;0.3599475609802409;1.1000727003352666;0.9999302461537308;10.000411835922682;0.4167693471707227;0.4521111476202103;0.4519228265302678;0.37919571431404847;-0.36313292290443694;0.524954748069007;1.0000647551730961
14.36;1.0888933609351783;0.4161619312708838;0.38223999802966574;0.3712605251033878;0.3410012547153403;1.0973292087409783;0.9999283432609083;10.000401704638545;0.4167681146958186;0.452110359452413;0.45192353703829286;0.3792593304496142;-0.3441839234593794;0.5120792454541337;1.0000657477866333
14.36;1.0888975056429042;0.416162124433087;0.38224080878449224;0.37125971812298325;0.34099921853903614;1.0973326553787275;0.9999264995263597;10.000391532889177;0.4167669136007741;0.4521094775699524;0.45192427507982413;0.37925999052203824;-0.3441839240328664;0.5120791935185925;1.0000667234006455
14.37;1.0911844864047218;0.417143712989986;0.3823413797856351;0.3927109357469024;0.35994256610477954;1.1000830316629941;0.9999247104715319;10.000381368546943;0.41676574342194855;0.45210850448321593;0.451925039819364;0.3791976904655857;-0.36313392462536903;0.5249552852369985;1.0000676765841126
14.37;1.091188557262535;0.4171439435356857;0.3823421665562118;0.3927101184676137;0.3599405187065252;1.1000863293386425;0.999922973953744;10.000371250329643;0.41676460341818533;0.4521074443220402;0.45192583075675286;0.37919842659437186;-0.36313392523720534;0.5249552968808683;1.0000686033622992
14.38;1.08890871206392;0.41616242047163526;0.38224315727459257;0.3712569437852126;0.34099309346314693;1.097342540710803;0.9999212914846735;10.000361202494702;0.4167634925350126;0.45210630190620293;0.4519266478668187;0.3792621954259744;-0.34418292586858046;0.5120785584976718;1.0000695012206193
14.38;1.0889126806397555;0.4161626876717591;0.38224392291267567;0.3712561273649886;0.3409910476955455;1.0973456572462064;0.9999196667505198;10.00035123190461;0.4167624095403479;0.45210508218047285;0.4519274912430808;0.37926299366768895;-0.34418292651990845;0.5120786411009123;1.0000703682884138
14.39;1.0912004526435428;0.41714474401434065;0.3823444636828963;0.3927076713746569;0.35993438554188634;1.1000956696729927;0.9999181029371117;10.00034131925375;0.4167613530964788;0.45210379003750223;0.4519283607081021;0.37920081801771993;-0.36313392719203164;0.5249555454099877;1.000071202761876
14.39;1.0912042795242323;0.4171450441367899;0.38234520907225866;0.3927068644877429;0.3599323576442571;1.1000985700749946;0.9999166014672052;10.000331415031146;0.4167603215898568;0.4521024302441091;0.45192925612768126;0.3792016649082073;-0.36313392788625143;0.5249557021073232;1.0000720025872394
14.4;1.088924154047246;0.4161635878304395;0.3822461590130883;0.3712537077749981;0.34098496854782706;1.0973543529449248;0.999915162730673;10.000321442702697;0.4167593129936917;0.45210100789589786;0.45193017768163646;0.3792655308751048;-0.3441829286042117;0.5120791111961942;1.0000727650505135
14.4;1.0889278097551063;0.4161639196679872;0.3822468840686506;0.37125291456987;0.3409829764343546;1.0973570147645215;0.9999137873828531;10.000311310354443;0.4167583252112188;0.45209952894949373;0.451931125533099;0.37926641305953035;-0.34418292934751793;0.512079341681521;1.0000734863844918
14.41;1.0912152418480368;0.41714599141200953;0.3823473403335411;0.39270569595294896;0.35992749491444287;1.1001065538806771;0.9999124766791314;10.0003009304347;0.4167573566003582;0.4520979998123945;0.45193209947376467;0.3792043089147392;-0.36313393011738404;0.5249563919668117;1.000074161211095
14.41;1.0912187074077286;0.41714635501082376;0.38234804660770577;0.39270491480689124;0.3599255518214253;1.1001089705436804;0.9999112317626406;10.000290231367822;0.41675640601713465;0.4520964263366225;0.4519330991285252;0.3792052153772309;-0.36313393091458673;0.5249566903004262;1.0000747823322538
14.42;1.088938204075593;0.41616501057767663;0.3822490044616217;0.37125056962391617;0.3409771490360886;1.0973642661153986;0.9999100534011038;10.000279155843618;0.416755472563464;0.45209481316143607;0.4519341247854782;0.3792691284054614;-0.3441829317396829;0.5120802347771942;1.0000753418501822
14.42;1.0889414699077693;0.41616540681291125;0.38224969758027305;0.3712497952278831;0.3409752632511932;1.0973664419874398;0.9999089430563679;10.00026766179887;0.4167545554717676;0.45209316369249003;0.4519351779289048;0.3792700432391827;-0.3441829325932623;0.5120805934865531;1.0000758325519505
14.43;1.091228504617754;0.4171475452112737;0.38235012687352465;0.3927025916404344;0.35991989703538035;1.1001154997243905;0.9999079041022598;10.000255728131684;0.4167536538202091;0.4520914808504654;0.4519362604813305;0.37920795506821325;-0.3631349334760607;0.5249584566654326;1.0000762478463172
14.43;1.0912315692511982;0.4171479798749495;0.38235081072817545;0.39270182401072923;0.3599180785623603;1.1001174424973306;0.9999069420057783;10.000243353995899;0.4167527661776191;0.45208976798347394;0.45193737348006857;0.37920885960071204;-0.3631349343890836;0.5249588702882327;1.0000765809481253
14.44;1.0889506643159874;0.416166713308291;0.38225174986796423;0.37124749369559;0.3409698103516817;1.0973722758364504;0.9999060635092636;10.000230553510729;0.416751890812681;0.45208802901896655;0.45193851662837675;0.37927275333516136;-0.34418293533370453;0.5120818333530445;1.0000768245385165
14.44;1.0889535294278347;0.41616598737526195;0.3822513170567434;0.371246689419456;0.3409680247635781;1.097374006900592;0.9999052758114817;10.000217351667496;0.4167510262307257;0.4520862682127394;0.4519396888402431;0.37927363366917105;-0.3441829363112794;0.5120822979460936;1.0000769708559858
14.45;1.0912401645157106;0.41714943197118637;0.38235284357047195;0.392699557579344;0.35991285763003067;1.1001226431662074;0.9999045863297022;10.000203784597227;0.41675017134184567;0.45208449008501594;0.4519408887894991;0.37921149878651617;-0.36313493732234253;0.5249602636233403;1.0000770122810663
14.45;1.091242829429559;0.41714997503614565;0.3823535173053413;0.39269881846298305;0.3599112042276697;1.1001241909643262;0.9999040021687465;10.000189904138665;0.41674932513302126;0.45208269938872137;0.45194211505443;0.37921234729769693;-0.3631349383662845;0.5249607773362269;1.0000769420592295
14.46;1.0889615223936862;0.41616887596718016;0.3822544943254713;0.3712433127077627;0.34096200239604046;1.0973786545863182;0.9999035291311776;10.000175773852726;0.4167484862601479;0.45208090088468655;0.4519433662478427;0.3792761779902278;-0.34418293944181283;0.5120838392855539;1.0000767541944557
14.46;1.0889639808389777;0.4161682777040835;0.3822540595806778;0.3712425460343273;0.3409604065752784;1.0973800370357896;0.9999031711902755;10.000161456330716;0.41674765296702965;0.4520790990158152;0.45194464099085996;0.3792769898273555;-0.34418294054742987;0.5120844033080381;1.000076442293992
14.47;1.0912502033848;0.41715175849266667;0.3823555012109763;0.39269787433010367;0.3599076646672365;1.1001283418096328;0.9999029308590562;10.000147012266286;0.41674682332463475;0.45207729786294304;0.4519459373928691;0.37921478195935127;-0.3631359416814903;0.5249631626126448;1.0000759981335512
14.47;1.0912524487902941;0.41715243642193944;0.3823561849234567;0.3926971740340008;0.35990623241536956;1.1001295736993522;0.9999028099913575;10.000132510185452;0.4167459955317776;0.4520755013632056;0.4519472526180792;0.37921555363638765;-0.36313594284206674;0.5249637826904119;1.0000754115025428
14.48;1.0889707136608515;0.41617152105857996;0.382257221911825;0.37124049179304447;0.34095615829428527;1.0973837383474028;0.9999028097603068;10.000118028770151;0.41674516805127937;0.4520737133301335;0.45194858320863907;0.37927930405764754;-0.34418294402685456;0.5120862641851606;1.0000746720142792
14.48;1.088972733363287;0.41617105961513995;0.3822568073928757;0.37123975456490826;0.3409548166044078;1.0973848421784147;0.9999029297746773;10.00010364801041;0.4167443395201211;0.45207193743514035;0.45194992586374516;0.37928003211393524;-0.3441829452332039;0.5120869422568756;1.000073771635723
14.49;1.0912585043270449;0.41715468095422714;0.38235827177584697;0.39269510661216744;0.3599023437273103;1.1001328927564649;0.9999031679663893;10.00008943315044;0.4167435086496134;0.4520701774079126;0.4519512778810968;0.3792177361309925;-0.36313594645824193;0.5249658143685959;1.000072706164327
14.49;1.0912602833431575;0.4171555054865884;0.3823589786429713;0.392694425548249;0.3599011942050114;1.1001338984500304;0.999903521412157;10.000075424611603;0.4167426743201877;0.452068436854658;0.45195263707287636;0.3792184139671175;-0.36313594769914803;0.5249665409082412;1.0000714747921713
14.5;1.088978065500053;0.41617353445013106;0.38225892714651927;0.3712377115119834;0.3409513718016383;1.097387867656884;0.9999039867887003;10.000061649713004;0.4167418357122194;0.4520667185340471;0.4519540015873959;0.37928206350747146;-0.34418294895360124;0.5120891187162551;1.0000700787826224
14.5;1.0889795854657218;0.4161744402478598;0.38225964182583183;0.3712370385370966;0.3409503849694587;1.0973888082210694;0.9999045606059154;10.000048140262749;0.4167409921608351;0.4520650238942074;0.4519553696887144;0.3792826830238784;-0.3441829502199083;0.5120898823342431;1.0000685211085918
14.51;1.091264840938462;0.41715817294514146;0.3823610773517114;0.3926936187824508;0.3598993480297617;1.100136727044674;0.9999052395670591;10.000034926118287;0.41674014279219873;0.4520633530548906;0.45195673943305;0.37922027087801324;-0.363136951496641;0.5249695234070744;1.0000668071350551
14.51;1.0912660933399438;0.4171591538770001;0.38236179558503364;0.3926929566293829;0.3598985396633579;1.1001376295507295;0.9999060203602121;10.000022016105323;0.41673928651238185;0.45206170504771154;0.4519581086822689;0.3792208249644047;-0.3631369527823873;0.5249703234347328;1.0000649446380407
14.52;1.088983345962746;0.41617738003187577;0.3822617958004384;0.37123505320191275;0.34094796213928347;1.097391518900624;0.9999068989826131;10.000009396950787;0.4167384224722513;0.4520600787665318;0.45195947545524856;0.3792843427474408;-0.34418295407572236;0.5120922831580573;1.0000629424005874
14.52;1.0889843437647933;0.41617842376713693;0.38226251474289386;0.3712344062702173;0.34094734094667467;1.097392396644719;0.9999078702097928;9.999997044339311;0.41673755034725685;0.45205847430984303;0.45196083818997024;0.37928482158865284;-0.34418295537500176;0.5120931222098924;1.0000608088801117
14.53;1.0912690944707732;0.41716228034460634;0.3823639523349603;0.39269101726617106;0.35989667540292186;1.1001402658171542;0.9999089275585101;9.999984925941625;0.41673667015601285;0.4520568932733902;0.45196219601201487;0.3792222586055645;-0.36313695667805845;0.5249728406491412;1.0000585520600351
14.53;1.091269867280618;0.417163368568421;0.3823646717408141;0.3926903912298988;0.3598962390589358;1.1001411336562672;0.9999100635621527;9.99997300505745;0.41673578198826916;0.4520553377342329;0.4519635488046468;0.37922265043447684;-0.3631369579820151;0.5249737191490026;1.0000561797063219
14.54;1.0889866701913045;0.4161816840359561;0.38226467366656824;0.37123252978424953;0.3409460293911858;1.0973950111913524;0.9999112701444781;9.999961258498507;0.41673488596137453;0.4520538092798595;0.45196489658254574;0.37928599347822345;-0.34418295928330694;0.5120957575863893;1.0000536996865117
14.54;1.0889872495100088;0.41618279959874593;0.3822653961642476;0.37123193106907626;0.34094576775666185;1.0973959108415965;0.9999125393508852;9.999949690115898;0.41673398241519344;0.45205230889183456;0.451966238863745;0.37928628456001345;-0.34418296057803044;0.512096675320541;1.000051120255659
14.55;1.0912716111343235;0.41716666457748197;0.3823667957625365;0.3926898080463389;0.35989656004010007;1.1001438442968754;0.9999138636967663;9.999938324778418;0.4167330720220233;0.4520508372561624;0.4519675747030449;0.37922352152826616;-0.3631379618624245;0.5249771647535736;1.0000484493838315
14.55;1.0912720205026245;0.41716779711780444;0.3823675239585245;0.39268924227223206;0.35989645597815145;1.1001448213680984;0.9999152356144579;9.99992719731482;0.41673215550651266;0.45204939515828874;0.451968902723861;0.3792237033317542;-0.3631379631331108;0.5249781248798759;1.0000456938219893
14.56;1.088988481186273;0.4161861947238416;0.38226758043605735;0.37123023437875236;0.34094545042760793;1.097398849940714;0.9999166471893727;9.999916345426655;0.4167312332379002;0.4520479839488388;0.45197022074704546;0.3792868295722795;-0.34418296438699314;0.5120995574792476;1.0000428592231516
14.56;1.0889887354358008;0.4161873340404736;0.38226831328319255;0.37122970427546975;0.3409454837736403;1.0973999367265668;0.9999180911137096;9.999905806610265;0.416730305295761;0.45204660564882126;0.45197152548903946;0.37928690007054955;-0.3441829656210304;0.512100567259479;1.0000399508495266
14.57;1.0912727861265956;0.41717121166731896;0.38236972154848264;0.3926876524508577;0.3598965514506981;1.1001480878854604;0.99991956189728;9.999895620887534;0.4167293719886702;0.4520452624887772;0.45197281287592217;0.3792239150245834;-0.3631379668321453;0.5249811566800672;1.0000369745464617
14.57;1.0912728962086122;0.4171723447578195;0.3823704553948589;0.39268716021265404;0.35989670373182225;1.1001493090164882;0.9999210557240061;9.999885836563372;0.41672843398196363;0.4520439565958916;0.4519740788582975;0.379223875531017;-0.36313796801731124;0.5249822250228472;1.0000339378905914
14.58;1.0889890670223212;0.41619073085573266;0.38227051379266946;0.37122822869597394;0.3409459360430231;1.097403604366093;0.9999225692586108;9.999876511434042;0.41672749183322594;0.4520426901650628;0.4519753198054201;0.379286783890962;-0.34418296917351937;0.5121037730269802;1.0000308505802809
14.58;1.0889890393793324;0.416191847930077;0.38227124440468135;0.37122777860819584;0.340946188950579;1.0974049758161366;0.9999240987710807;9.999867701598758;0.4167265457850895;0.452041465450817;0.4519765323391943;0.37928664381109944;-0.34418297029746897;0.5121049034025567;1.0000277237515978
14.59;1.0912728154031124;0.4171756950742339;0.3823726460661976;0.39268581102942274;0.3598974579522605;1.1001534228761216;0.9999256396058994;9.99985944493772;0.4167255959912916;0.45204028426546594;0.4519777135858318;0.37922346030089976;-0.3631389713854972;0.5249863077880071;1.0000245688050624
14.59;1.0912726570890434;0.41717679284645853;0.38237336882033324;0.3926854074086375;0.35989779376623204;1.100154943403659;0.9999271857302771;9.999851750919456;0.41672464264073866;0.45203914706720405;0.45197886167807433;0.3792232388631462;-0.3631389724342522;0.5249875001785579;1.0000213961425033
14.6;1.0889885640671488;0.4161951430037285;0.3822734111422599;0.37122656858332065;0.34094719259291073;1.0974095341086283;0.9999287301861628;9.999844596128273;0.4167236859716419;0.45203805186625984;0.4519799753619421;0.37928598479604375;-0.3441829734413653;0.5121084800303131;1.0000182145264593
14.6;1.088988275096506;0.41619622828761155;0.38227411988947557;0.3712262146570758;0.3409475957293452;1.0974111912735212;0.9999302662455872;9.999837929901851;0.4167227262603989;0.4520369940719463;0.45198105301137237;0.37928570324645233;-0.34418297440521495;0.512109733122162;1.0000150312870768
14.61;1.0912727899677128;0.4171804001761938;0.3823754621649454;0.39268590183319924;0.35990009533646394;1.1001599114932;0.9999317880787073;9.999831688855712;0.4167217636276413;0.45203596795532874;0.4519820921862057;0.3792223993228387;-0.3631389753244294;0.5249912606484498;1.0000118519076329
14.61;1.091272372241015;0.41718148586904813;0.38237614978421675;0.3926855988110416;0.35990054955987993;1.1001616913453705;0.9999332917211414;9.99982580519847;0.416720797771126;0.4520349685048499;0.45198308992151026;0.3792220780195421;-0.36313897619787944;0.5249925785026933;1.0000086792145801
14.62;1.0889870237249797;0.4161994881359789;0.3822761809268875;0.3712253054477336;0.3409489551518347;1.097416526569717;0.9999347764611993;9.99982021022013;0.4167198279385461;0.4520339922510715;0.4519840432985351;0.3792847441908201;-0.34418297702486983;0.512113687656944;1.0000055139554125
14.62;1.088986485461052;0.4162005858111569;0.38227684013806806;0.3712250521201625;0.3409494481730918;1.0974184119463777;0.9999362443274723;9.999814837098068;0.4167188531160581;0.452033037097449;0.45198494977156156;0.3792844024291401;-0.3441829778052379;0.5121150741299303;1.0000023559589517
14.63;1.0912707634455607;0.41718478211199866;0.38237812544102645;0.39268483663649095;0.35990202805430754;1.1001673418333286;0.9999376977714257;9.999809616223363;0.41671787196421634;0.45203210185544657;0.45198580711363867;0.3792210570980003;-0.36313997853924984;0.5249974298021428;0.9999992046526051
14.63;1.091270128520656;0.41718590419249363;0.3823787481153106;0.39268462484059297;0.35990255645528596;1.1001693107105874;0.9999391384558338;9.999804469120885;0.4167168826567381;0.4520311859048273;0.45198661333909734;0.37922071256250817;-0.36313997922732055;0.5249988859109403;0.999996059635012
14.64;1.0889845896238608;0.41620395452546105;0.38227870543511916;0.3712244139951378;0.34095103215831446;1.0974243129772843;0.9999405677554569;9.999799305409558;0.41671588335775445;0.4520302893083216;0.45198736682464896;0.37928337316122374;-0.34418297986990093;0.5121194420548801;0.9999929212251832
14.64;1.0889838918880792;0.41620511084535566;0.3822792806365927;0.3712242327263173;0.3409515910775626;1.0974263422305421;0.9999419870356808;9.999794019598314;0.41671487311286526;0.45202941328269536;0.45198806644747636;0.3792830429380314;-0.3441829804674932;0.5121209664991504;0.9999897901218444
14.65;1.0912680415850327;0.4171893262244314;0.3823804257629979;0.39268528968795036;0.359905341232754;1.1001763914740046;0.9999433972907508;9.999788494833854;0.4167138523619995;0.45202856019320325;0.4519887113260674;0.3792197255220937;-0.36313998102054884;0.5250034586448064;0.9999866667968745
14.65;1.0912673065848462;0.41719052206875673;0.38238093857254535;0.3926851280933073;0.35990592239990854;1.1001784537710209;0.9999447989302668;9.999782611559105;0.41671282278439675;0.4520277328885156;0.4519893004571171;0.3792194244006863;-0.3631399815293665;0.5250050491452589;0.9999835515478509
14.66;1.0889816911621621;0.4162086984108557;0.3822808146495326;0.371223746569699;0.3409533332305387;1.0974325219186385;0.999946191749964;9.999776253551692;0.41671178662107267;0.452026934205629;0.45198983295975875;0.3792821430345749;-0.34418298199408365;0.5121257380676107;0.9999804449200855
14.66;1.0889809361509617;0.41620993360957204;0.3822812479222693;0.371223598693257;0.3409539310984484;1.097434588470699;0.9999475750566384;9.999769317724617;0.416710746022116;0.45202616680445523;0.45199030835835996;0.37928188427345283;-0.3441829824147256;0.5121273945239523;0.9999773477097562
14.67;1.0912650445056775;0.41719422562825065;0.3823822349688571;0.3926846831680317;0.35990771535577437;1.1001846467205683;0.9999489477120588;9.999761725215327;0.4167097029914131;0.4520254329010481;0.4519907262093526;0.37921864978341635;-0.36314098279120915;0.5250107093492322;0.999974260250308
14.67;1.0912642811024833;0.4171954924034133;0.3823825748920602;0.39268454329447433;0.3599083272839044;1.100186691433829;0.9999503076181551;9.999753424098877;0.4167086598312639;0.4520247341400589;0.4519910859545978;0.3792184401819068;-0.3631409831233956;0.5250124280810666;0.9999711818845138
14.68;1.08897864672608;0.4162137307305628;0.38228226515426417;0.371223175864936;0.3409557666461792;1.0974407197403562;0.9999516508779738;9.999744389407907;0.41670761952752045;0.45202407210774276;0.45199138776315284;0.37928125558843645;-0.3441829834114176;0.5121325469648792;0.9999681118855328
14.68;1.0889778776821912;0.41621501615015594;0.3822825016850615;0.37122303139844853;0.34095639171735515;1.0974427318481368;0.9999529717213385;9.99973462323227;0.416706585898418;0.4520234490870159;0.4519916334509275;0.379281096064482;-0.34418298365577904;0.512134313775434;0.9999650509741241
14.69;1.0912619719384427;0.41719929606587247;0.38238323884678266;0.3926853170681641;0.35991131285821615;1.1001927302416823;0.9999542640075416;9.999724142050459;0.4167055635039783;0.45202286774808975;0.45199182627555634;0.37921796173817757;-0.36314098385711163;0.5250177243951744;0.9999620010553989
14.69;1.0912611912830603;0.4172005830059286;0.3823833664726231;0.3926851513950311;0.35991195142341825;1.1001947183945375;0.9999555232832675;9.999712955414175;0.4167045571889808;0.45202232975414813;0.4519919698694238;0.37921785290418175;-0.36314098401624634;0.5250195226497287;0.9999589637064621
14.7;1.08897553799182;0.416218872114087;0.38228288492952434;0.3712225317259478;0.340958307480005;1.097448700246815;0.9999567476117256;9.999701060577685;0.4167035716401399;0.45202183510166283;0.45199206730429986;0.3792807703898782;-0.34418298413436893;0.5121397040916433;0.9999559397758045
14.7;1.0889747543693442;0.41622014110224104;0.38228290499095324;0.37122233454807646;0.3409589599219101;1.0974506799346881;0.9999579371076376;9.999688450035189;0.4167026113682323;0.4520213826572779;0.4519921205148033;0.37928071571736527;-0.34418298421293053;0.5121415165665517;0.9999529297138668
14.71;1.0912588455225403;0.41720438486828104;0.3823834282722019;0.39268455993823503;0.3599139090791403;1.100200661235995;0.9999590931488612;9.99967511320471;0.4167016809429932;0.4520209707261746;0.45199213038535335;0.3792176907174329;-0.3631419842537747;0.5250256485977158;0.9999499337481713
14.71;1.0912580773299014;0.41720561593711075;0.382383346893297;0.39268433102025757;0.35991457682700895;1.1002026467510624;0.9999602174535437;9.999661039671619;0.41670078512589825;0.4520205972528828;0.45199209808272045;0.3792176971485454;-0.36314198425937716;0.5250274629763952;0.9999469523380943
14.72;1.0889724511953158;0.4162238301482427;0.3822826627904669;0.3712216488668963;0.3409609642424436;1.097456637243326;0.999961311392384;9.99964622722326;0.4166999286363847;0.45202025990499;0.45199202649373427;0.3792807364330807;-0.34418298423244276;0.512146957987921;0.999943986499385
