time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.72;1.0889717057099968;0.4162250064035731;0.3822824880856085;0.3712213924096555;0.34096165154382335;1.0974586315109318;0.9999623765705171;9.999630684022533;0.41669911573053753;0.45201995639379416;0.4519919199488869;0.37928080928303176;-0.34418298417502474;0.5121487670618688;0.9999410377898617
14.73;1.0912558431334303;0.41720909295862585;0.38238278164570705;0.3926847747066484;0.3599177503600642;1.1002086265857975;0.9999634161332601;9.999614428514667;0.41669835002036837;0.4520196848826215;0.4519917826961485;0.37921791562432505;-0.3631429840883463;0.5250335804345534;0.9999381082548646
14.73;1.0912551288064736;0.41721020107902;0.38238252551942903;0.3926844969064075;0.3599184625655318;1.1002106178506832;0.9999644347844627;9.999597492428174;0.4166976344730431;0.45201944377054154;0.45199161781084757;0.379218054586701;-0.3631429839735065;0.5250353789201375;0.9999351999753072
14.74;1.088969564438436;0.41622832978215996;0.3822817225120331;0.3712205609742557;0.34096378919387665;1.0974645988880491;0.9999654370355318;9.999579925878585;0.41669697134084166;0.45201923117080584;0.4519914270605805;0.3792812242370219;-0.34418298383194906;0.5121541619979794;0.999932315002578
14.74;1.088968887472271;0.41622936549685724;0.38228139578464354;0.371220269749514;0.3409645305829254;1.0974665615465993;0.9999664252422085;9.999561799327623;0.41669636235119545;0.45201904480888694;0.45199121124327174;0.3792814220751284;-0.3441829836653157;0.5121559473689299;0.9999294564147658
14.75;1.0912530971754315;0.4172133087230939;0.38238154666888835;0.392683626040391;0.3599206877303444;1.10021649635277;0.9999673991178722;9.999543195769752;0.4166958093944265;0.4520188820603676;0.4519909702873044;0.37921864624491447;-0.3631429834752825;0.525040733657533;0.9999266290389037
14.75;1.0912524557243237;0.41721427350461565;0.3823811551620179;0.3926833329911999;0.3599214618689302;1.1002183931333331;0.9999683564377168;9.999524201242071;0.4166953151067977;0.45201873996710623;0.4519907032262891;0.3792188958411253;-0.3631429832634577;0.525042500275487;0.9999238390406668
14.76;1.0889669627281058;0.4162322601762023;0.3822802224985171;0.37121939517938657;0.3409668524526028;1.0974722425552812;0.9999692932810296;9.999504901654976;0.4166948827629526;0.4520186156558789;0.45199040896332116;0.379282170185951;-0.3441829830311966;0.5121612443980537;0.9999210933134484
14.76;1.0889663544152632;0.4162331561564852;0.38227977122407875;0.37121911797911944;0.34096765713216853;1.0974740377797811;0.9999702042316315;9.99948538090646;0.4166945154659134;0.45201850689831397;0.45199008714640204;0.37928246832858187;-0.3441829827796271;0.5121629812236607;0.9999183993560471
14.77;1.0912506290926285;0.4172169158277557;0.38237975883984904;0.3926837174401174;0.35992498398850264;1.1002237743140788;0.9999710834007225;9.999465717092525;0.4166942152726404;0.45201841208901333;0.45198973776441376;0.3792197892454039;-0.3631439825099119;0.5250483993037;0.9999157652690032
14.77;1.091250048195302;0.417217753566183;0.3823792546460544;0.3926834742010801;0.3599258109355132;1.1002254487526528;0.9999719246996276;9.999445978676786;0.4166939832718946;0.45201833005559955;0.4519893604654872;0.37922013235417296;-0.3631439822234004;0.5250500947824478;0.9999131994173458
14.78;1.088964611687586;0.4162356743265533;0.3822782605744308;0.3712183919407536;0.34097013544826943;1.0974790587296;0.999972720887744;9.999426227165152;0.41669382054675996;0.45201826048736127;0.4519889548435658;0.3792834977069556;-0.344182981921491;0.5121680666414475;0.9999107100802457
14.78;1.088964057696209;0.4162364724304541;0.38227771085862366;0.3712181970022501;0.34097097479064586;1.0974806042869318;0.9999734633448738;9.999406527908416;0.4166937288591646;0.45201820430005824;0.45198852071925455;0.37928388548860026;-0.34418298160542743;0.512169716689126;0.9999083047941985
14.79;1.0912483870940173;0.4172201512054671;0.38237760673622706;0.39268289119649497;0.3599283267212504;1.1002300885419134;0.9999741435798204;9.999386959031964;0.4166937104073486;0.4520181631309646;0.45198805767572303;0.3792212952501918;-0.3631439812762012;0.5250550459776613;0.9999059892813663
14.79;1.09124786316604;0.4172209230134144;0.38237701700137416;0.39268275188245116;0.3599291690981394;1.100231516625711;0.9999747550695165;9.999367610273566;0.41669376698353;0.45201813849820227;0.4519875647708505;0.37922172548068356;-0.36314398093441197;0.5250566542148951;0.9999037674429091
14.8;1.0889624860973535;0.41623874071126005;0.3822758993487062;0.3712189879807657;0.34097460895345055;1.0974848941860027;0.9999752933633618;9.99934857533253;0.4166938994794742;0.45201813139843094;0.45198704120820643;0.3792851736477989;-0.34418298058033914;0.5121745422952726;0.9999016423658026
14.8;1.0889619931862256;0.4162394915658734;0.3822752778889057;0.37121890413740427;0.3409754416891168;1.0974862270225787;0.9999757548876438;9.999329951147171;0.4166941082395205;0.4520181424285654;0.45198648714467693;0.3792856366635521;-0.34418298021445676;0.5121761120117263;0.9998996167394714
14.81;1.091246384782692;0.4172231277496337;0.3823751107803137;0.3926837102363835;0.35993277375676036;1.1002355220426683;0.9999761369211567;9.999311842893466;0.416694393495324;0.4520181717976249;0.4519859034786918;0.3792231114509914;-0.3631449798377071;0.5250620545967725;0.9998976930148731
14.81;1.0912459245520822;0.4172238593772867;0.3823744667373267;0.3926836758019568;0.3599335822359121;1.1002367878557415;0.9999764389696283;9.999294359948369;0.41669475516385274;0.45201821912373413;0.4519852910070301;0.3792235949721917;-0.3631449794511561;0.5250635845416481;0.9998958733054025
14.82;1.0889606140776447;0.4162416863500961;0.38227334692526854;0.3712187991523395;0.34097786456602874;1.097490033495636;0.9999766632312237;9.999277606875186;0.41669519245455655;0.4520182837465184;0.45198464983336983;0.3792870837854658;-0.3441829790559396;0.5121807009680389;0.9998941579602636
14.82;1.088960192892959;0.41624239835311116;0.38227268481655235;0.3712188076002501;0.340978638732575;1.097491266804763;0.9999768134348309;9.999261676697621;0.41669570387959337;0.45201836536931206;0.45198397944894814;0.37928757421316756;-0.3441829786537328;0.5121821873023669;0.9998925445638849
14.83;1.0912446640197395;0.41722594631593735;0.3823724357157462;0.3926849118731627;0.3599370141863659;1.1002404946015387;0.9999768934705768;9.999246642379953;0.4166962876595296;0.45201846441424937;0.45198327961636925;0.37922506334434275;-0.36314497824659026;0.5250680411878776;0.9998910287761315
14.83;1.0912442937806155;0.4172266353323605;0.3823717539778457;0.3926849602855742;0.35993775048551857;1.1002417236993458;0.9999769068699074;9.99923255021896;0.41669694232341764;0.4520185821010468;0.4519825513035671;0.37922554953739523;-0.3631449778362312;0.5250694745678273;0.9998896053152702
14.84;1.0889590858220193;0.4162444639735466;0.38227063841275355;0.3712189534333468;0.3409808471878861;1.0974949611585725;0.9999768571108656;9.999219422143755;0.41669766716693846;0.45201872026883405;0.4519817969210433;0.37928903193357916;-0.3441829774240494;0.5121864837442749;0.9998882683266282
14.84;1.0889587807391174;0.4162451249342987;0.3822699320149951;0.3712190435240053;0.3409815435852836;1.0974962139388806;0.9999767480081274;9.99920726699171;0.4166984622260536;0.4520188808727235;0.45198101997352175;0.3792895101273693;-0.3441829770116399;0.5121878499477636;0.9998870114947557
14.85;1.0912433810358384;0.41722861823111723;0.3823696323129895;0.39268523018549456;0.35993983857740075;1.1002454889868247;0.9999765833542499;9.999196097322937;0.41669932770935514;0.45201906519862894;0.451980224459938;0.3792269844360213;-0.3631459766007931;0.5250742618215708;0.9998858283064137
14.85;1.0912431507746656;0.41722925122586835;0.38236889154600096;0.3926853603663998;0.3599404907956242;1.1002467942383924;0.9999763653983595;9.999185946530451;0.4167002630757823;0.45201927331160074;0.45197941446827694;0.3792274559369676;-0.36314597619307976;0.5250755491406374;0.9998847133521129
14.86;1.0889580904334317;0.4162470254432526;0.38226770642198216;0.37121943264054635;0.3409834988385903;1.0975001392969987;0.9999760930355905;9.999176874970365;0.41670126619400705;0.45201950433526333;0.4519785941957439;0.3792909259434695;-0.3441829757896865;0.5121917104884971;0.9998836637694276
14.86;1.0889579369771423;0.41624763580314117;0.3822669182159841;0.37121959779505515;0.3409841014713362;1.0975015344947125;0.999975761883186;9.9991689598112;0.4167023333254635;0.45201975715593795;0.4519777681878332;0.3792913954443229;-0.34418297539143483;0.5121929132449498;0.9998826787645584
14.87;1.0912426893558997;0.41723103458203736;0.38236647900457715;0.39268706654822844;0.35994340816051756;1.100250989396233;0.9999753666359816;9.999162284047669;0.4167034602068465;0.4520200308947441;0.451976941438837;0.37922886482976403;-0.3631469749988429;0.52507984898591;0.9998817580479524
14.87;1.0912426096229362;0.4172316245727218;0.38236562862672924;0.3926872632438858;0.3599439586063046;1.1002525121237325;0.9999749029877544;9.99915693384393;0.41670464318387723;0.45202032524901226;0.45197611893108347;0.3792293338151769;-0.3631469746123479;0.5250809668252214;0.999880901767129
14.88;1.088957698777931;0.4162494056095358;0.3822643633915783;0.37122018678151764;0.3409857539853483;1.0975061094354115;0.9999743672903579;9.999152993201342;0.41670587944761894;0.4520206406875898;0.4519753048118921;0.37929280177611213;-0.3441829742323668;0.512196267118107;0.999880111074156
14.88;1.0889576965772156;0.41624997480648285;0.3822634364376334;0.3712204102719839;0.34098625632525764;1.0975077872618348;0.9999737556191498;9.999150533435632;0.4167071666867219;0.45202097809909025;0.45197450206011436;0.37929326851117157;-0.3441829738590538;0.5121973012681341;0.9998793871178057
14.89;1.0912436047255643;0.4172337285421006;0.3823628585441706;0.39268827611030155;0.35994545289911273;1.100258550385347;0.999973064185647;9.9991496079319;0.4167085026632751;0.4520213381380066;0.451973712761657;0.3792307344060093;-0.36314697349225405;0.52508406947221;0.9998787297010694
14.89;1.0912436893369601;0.4172342772058935;0.38236184564418657;0.3926885189584301;0.3599459119148339;1.100260400194135;0.9999722903328409;9.999150254706736;0.41670988482215016;0.4520217208102189;0.4519729383574299;0.37923119962986784;-0.36314697313174277;0.5250850211920454;0.9998781370888651
14.9;1.088957952211655;0.4162516211738273;0.3822603968491543;0.37122113774088245;0.34098763421093925;1.0975133331247449;0.9999714325521527;9.999152498477477;0.41671131006089707;0.45202212545284154;0.4519721798291433;0.3792946635380484;-0.34418397277738677;0.5122008304395096;0.9998776066282449
14.9;1.0889581315200658;0.4162521507001883;0.38225929436354045;0.3712213954712663;0.3409880535000951;1.097515342390091;0.9999704898768341;9.999156350887901;0.41671277498569476;0.4520225511866595;0.45197143817272845;0.37929512484417804;-0.3441839724292612;0.5122017081738898;0.9998771358325257
14.91;1.0912442304871917;0.41723581776443874;0.3823584942567016;0.39269050351319407;0.3599482813092407;1.1002664208602402;0.9999694616354915;9.999161812302082;0.41671427644283576;0.4520229974150661;0.4519707147121997;0.37923258195795434;-0.36314797208783295;0.5250883503349727;0.9998767231185451
14.91;1.0912445171346452;0.41723632889353146;0.38235730326232464;0.39269077557316423;0.35994866633882183;1.1002685621988182;0.9999683471771973;9.9991688682915;0.416715811808732;0.45202346367387225;0.4519700106487966;0.37923303339121084;-0.36314797175394564;0.5250891706782117;0.999876368152309
14.92;1.0889599948972724;0.41625407905880685;0.38225573501621934;0.3712225377775764;0.34098919734141725;1.0975217610499477;0.9999671455537004;9.999177483885905;0.41671737918350826;0.4520239491772765;0.4519693264930129;0.3792964784235911;-0.3441839714286036;0.5122041738478885;0.9998760725036447
14.92;1.088960406441505;0.4162545697584571;0.38225445966920096;0.3712228268592705;0.34098955906365946;1.0975240138877687;0.9999658561291586;9.999187605865215;0.4167189774205205;0.4520244526883335;0.4519686622736317;0.379296917471865;-0.34418397111287;0.5122049554739075;0.9998758394356435
14.93;1.0912457583436377;0.41723780033116326;0.38235347819525156;0.39269164402159185;0.35994975507763455;1.100275319734887;0.9999644797191815;9.999199165739038;0.41672060549920426;0.45202497249474416;0.45196801793470237;0.379234352015528;-0.36314897080794506;0.5250922120387667;0.99987567219685
14.93;1.091246320113051;0.417238267815537;0.3823521225547575;0.39269195512786076;0.35995010740389877;1.1002776793449285;0.999963018685886;9.999212083281291;0.4167222616221258;0.4520255062724605;0.45196739323574936;0.3792347845326659;-0.3631489705152651;0.5250929741548741;0.9998755725170532
14.94;1.088962097651094;0.41625597110021506;0.38225039396318095;0.37122376218439257;0.34099061881890197;1.0975310937605136;0.9999614761934636;9.999226281452705;0.41672394303759003;0.45202605106474997;0.45196678778513794;0.37929821818322723;-0.34418397023639585;0.5122072459849648;0.9998755402249044
14.94;1.088962832440464;0.41625641116341927;0.38224896258617547;0.37122410270292866;0.34099097261162026;1.0975335642430153;0.9999598566765621;9.99924170422193;0.4167256466497389;0.45202660371597575;0.45196620133687676;0.3792986560030694;-0.344183969972752;0.5122080054030507;0.9998755737207095
14.95;1.0912485271822763;0.4172395388300369;0.3823477846661378;0.39269418891036445;0.3599522803282126;1.1002850923465552;0.9999581673311735;9.999258320653501;0.41672736953310896;0.4520271617056312;0.4519656334805351;0.3792361002373804;-0.36314896972546135;0.5250952561871259;0.9998756709124241
14.95;1.0912494474954324;0.41723994788038476;0.38234627929284626;0.3926945614751756;0.35995264109568625;1.1002876781441717;0.9999564181863515;9.999276114915116;0.41672910888598425;0.45202772347456427;0.45196508277492964;0.3792365521504949;-0.363148969495458;0.5250960274704732;0.9998758298010306
14.96;1.0889655980847492;0.41625763807171556;0.38224444589772827;0.37122521915685386;0.3409920552289;1.0975413189589927;0.9999546206723263;9.99929507419374;0.4167308617033164;0.45202828773169673;0.4519645463016723;0.3793000120588561;-0.34418396928368034;0.5122103209116966;0.9998760488451452
14.96;1.0889667226617845;0.41625801478743885;0.38224286492439286;0.3712256195706222;0.3409924238865878;1.0975440102376697;0.9999527867434498;9.99931518281017;0.4167326245709193;0.4520288527892344;0.4519640200871382;0.37930047968594355;-0.34418396909124943;0.5122111111633603;0.9998763278043665
14.97;1.091252827987992;0.4172410290844962;0.382341492836238;0.39269697325841435;0.35995485573860575;1.1002957463443621;0.9999509292388069;9.999336419583068;0.41673439354899977;0.4520294167155072;0.4519634999193583;0.3792379549165084;-0.3631499689193593;0.5250990908886525;0.9998766680624066
14.97;1.0912541821027246;0.417241370765046;0.38233983873804755;0.39269739747749755;0.3599552264757088;1.1002985209834235;0.9999490622612912;9.999358754285117;0.41673616416100656;0.4520299775396676;0.45196298187933054;0.3792384383406343;-0.3631499687688248;0.5250999044479874;0.9998770712648973
14.98;1.08897078753633;0.41625899048385034;0.3822378592522363;0.3712281003559456;0.34099464445410405;1.097552328234345;0.9999472003425416;9.999382148546335;0.416737931682192;0.45203053315961417;0.4519624624784042;0.37930193097794473;-0.3441839686398261;0.512213552732219;0.9998775371263166
14.98;1.0889723812055725;0.4162592937859427;0.38223613583175936;0.3712285449549351;0.3409950102580745;1.0975551629587912;0.9999453566404487;9.999406560814686;0.41673969141099104;0.45203108141465054;0.4519619387767733;0.37930243348398285;-0.3441839685321757;0.51221439291457;0.9998780622788012
14.99;1.0912589606054155;0.4172422812064599;0.382334668640314;0.3926987301060122;0.3599563232377944;1.100307019904834;0.9999435416245116;9.999431947155575;0.4167414389520486;0.45203162019936055;0.4519614087032013;0.3792399457629132;-0.36315096844572375;0.5251031166041216;0.9998786408439394
14.99;1.0912607841629254;0.41724376016165726;0.38233398745072555;0.3926992385171575;0.3599567255432901;1.100309892773968;0.9999417628963677;9.999458261758274;0.41674317084504225;0.45203214749501364;0.45196087126365647;0.3792404673026194;-0.3631509683806545;0.5251039835100799;0.9998792659859689
15.0;1.0889778459064754;0.416260098936831;0.3822307627553068;0.37122992344443445;0.3409960845389944;1.0975637747081533;0.9999400251026951;9.999485460790256;0.4167448849321086;0.4520326613502384;0.4519603263784819;0.37930399774588786;-0.34418396833763426;0.5122169930872381;0.9998799318281921
15.0;1.0889798765564573;0.4162603404716491;0.3822289081415979;0.3712303914650063;0.3409964347698549;1.097566660041312;0.9999383299936959;9.999513503845478;0.4167465799321806;0.45203315969285124;0.45195977458955267;0.3793045372147313;-0.34418396831755155;0.5122178845109765;0.9998806347124153
15.01;1.091266870443237;0.4172432261466882;0.382327271763369;0.39270180388692183;0.3599588423107008;1.100318545285748;0.9999366775963145;9.999542355580765;0.4167482548265353;0.4520336403420416;0.4519592168853953;0.3792420862149692;-0.3631509683209354;0.5251066565335256;0.9998813728163491
15.01;1.0912690855764884;0.417244657952473;0.3823264742129018;0.39270232018822193;0.3599592290730198;1.1003214281308487;0.9999350673346636;9.999571992606935;0.4167499087217936;0.4520341013704165;0.45195865464111146;0.3792426451623976;-0.36315096834757704;0.5251075674361428;0.999882145285494
15.02;1.0889865174155566;0.4162610007507406;0.3822231874891501;0.3712317940818141;0.34099746221137023;1.0975753055159025;0.9999334979230746;9.999602405853485;0.4167515410527251;0.45203454125471604;0.4519580896095003;0.3793062138852842;-0.34418396839657317;0.5122206149899452;0.9998829522017662
15.02;1.0889888988373395;0.4162611979708185;0.38222123695955046;0.3712322563988593;0.34099779655137935;1.0975781726218612;0.9999319671936477;9.999633588915504;0.4167531519046783;0.452034958558198;0.45195752406676293;0.3793067916429022;-0.3441839684664849;0.5122215365439128;0.9998837946473237
15.03;1.0912762264129745;0.4172452491248695;0.38232062432394;0.3927037068791459;0.3599602320839794;1.100330023441196;0.9999304731014471;9.99966552599362;0.41675474245055405;0.45203535158557295;0.45195696093090193;0.3792443776015121;-0.3631519685554817;0.5251110214955408;0.9998846741974506
15.03;1.0912787612797406;0.41724542078717763;0.3823186383754334;0.3927041619350836;0.35996055731152643;1.1003328520024631;0.9999290148217431;9.99969819293674;0.41675631497109744;0.4520357184653105;0.45195640341105575;0.37924497111053784;-0.36315196866169774;0.5251119461354922;0.9998855928078697
15.04;1.0889965036196478;0.4162617111387922;0.3822152813419875;0.3712336211967526;0.34099877006717894;1.0975866535665835;0.9999275925672132;9.999731558465115;0.4167578721433124;0.4520360574109181;0.45195585462444066;0.37930857165021287;-0.34418496878373267;0.5122249837122195;0.9998865535916208
15.04;1.088999191883668;0.4162618500821854;0.3822132689636258;0.3712340675756753;0.34099907821432;1.0975894258668977;0.9999262069696446;9.99976557671615;0.41675941630063584;0.45203636665345887;0.4519553177002531;0.3793091787744018;-0.34418496892084555;0.512225914691391;0.999887561064596
15.05;1.0912868279938908;0.4172457865035609;0.3823125600645776;0.3927067121626267;0.35996258964220335;1.100341169488094;0.9999248587444509;9.999800181683964;0.41676094908002403;0.4520366440550123;0.4519547957949424;0.37924679198510797;-0.36315296907264116;0.5251154302954345;0.9998886194636349
15.05;1.091289677502139;0.4172458816254457;0.3823105328057913;0.3927071482225327;0.3599628716322702;1.1003438866324615;0.9999235484024509;9.999835287279755;0.41676247128976746;0.45203688702529476;0.45195429172212626;0.3792474106668899;-0.36315296923868184;0.5251163664477339;0.9998897301159787
15.06;1.0890077434589576;0.4162621327495564;0.3822071893245787;0.37123537534212514;0.34099992276551727;1.0975985795475094;0.9999222760965383;9.999870790101106;0.41676398300412765;0.45203709312493773;0.4519538074999834;0.37931103435194635;-0.3441849694184743;0.5122287212761611;0.9998908905916034
15.06;1.0890107652592353;0.41626217335438687;0.3822051560482382;0.37123579927491623;0.3410001723596957;1.0976012494757093;0.9999210414386609;9.999906573547738;0.41676548373088745;0.4520372607845033;0.4519533440946126;0.37931166297932556;-0.3441849696116055;0.5122296550049458;0.9998920964365453
15.07;1.0912987442262472;0.41724595319080054;0.3823043905435818;0.3927096308019511;0.35996472842623867;1.1003518963138172;0.9999198429896331;9.999942514234384;0.41676697263167384;0.45203738952034966;0.45195290174911545;0.3792482969363515;-0.36315296981773043;0.5251184419736864;0.9998933433455873
15.07;1.0913019447185386;0.4172459315331983;0.38230235838183113;0.3927100400800221;0.3599649370836207;1.1003545194837911;0.9999186776969957;9.999978493879647;0.4167684490924941;0.45203747962644025;0.45195248036627544;0.3792489370710852;-0.36315297003644825;0.5251193593086293;0.9998946282830816
15.08;1.0890203687796862;0.41626210790689555;0.38219906149855604;0.371237027126466;0.3410007962801292;1.0976091185331385;0.9999175415848173;10.000014405437648;0.41676991315178713;0.4520375316526689;0.4519520792147485;0.37931358460831466;-0.3441849702671087;0.5122324011279481;0.9998959493805935
15.08;1.0890237548994193;0.41626202172383675;0.38219703866022475;0.3712374216835193;0.3410009559201318;1.0976116926726902;0.9999164315106616;10.00005014504609;0.41677136517224905;0.4520375458703766;0.4519516966967168;0.3793142406280115;-0.34418497050876423;0.5122332796009359;0.999897304711661
15.09;1.091312102771288;0.41724567301622206;0.3822962931200703;0.39271122466321934;0.35996541482933847;1.100363241122071;0.9999153450732218;10.000085609767083;0.41677280541855743;0.4520375218598984;0.45195133094191664;0.379250905242289;-0.3631539707604094;0.525122681221465;0.9998986914177912
15.09;1.0913156744602295;0.41724552285541827;0.38229429215818944;0.39271160864811705;0.35996552104978985;1.1003657639638051;0.9999142788513901;10.000120709431556;0.41677423416640696;0.4520374586958284;0.4519509807334085;0.3792515773711272;-0.36315397102113395;0.5251235003542083;0.9999001061355123
15.1;1.089034470332892;0.41626152447363607;0.382190994743668;0.37123978546142156;0.3410023854184987;1.0976192617879386;0.9999132280327007;10.000155371779885;0.4167756519319154;0.45203735566373804;0.4519506459044046;0.379316255417263;-0.34418497129010844;0.5122357329946234;0.9999015457021535
15.1;1.0890382289642058;0.4162613166109231;0.38218902919508346;0.37124016956481387;0.341002440512532;1.0976217352238091;0.9999121873879093;10.000189533848301;0.4167770593887002;0.4520372127874968;0.4519503269424077;0.37931693783804005;-0.3441849715667725;0.5122364768472498;0.9999030073586556
15.11;1.0913269514750952;0.4172448533266499;0.3822883540106077;0.3927139751882676;0.35996679846630125;1.100373185664952;0.9999111523607588;10.000223133090284;0.4167784570599036;0.45203703096642156;0.45195002422601593;0.379253623142616;-0.3631549718510888;0.5251264209488529;0.9999044887166747
15.11;1.091330900142213;0.41724459606715536;0.3822864344288341;0.3927143705599492;0.35996680991896485;1.1003756156887003;0.9999101201717964;10.0002561088558;0.4167798450707189;0.4520368118915645;0.45194973767312097;0.3792543099984575;-0.36315497214349146;0.5251270793267419;0.999905987872378
15.12;1.0890500718569696;0.41626054502751103;0.382183271515069;0.37124135875904885;0.34100247750616325;1.097629027761984;0.9999090901306495;10.000288413211708;0.4167812229412387;0.4520365577276245;0.45194946689457116;0.3793189974679518;-0.34418597244465016;0.5122391233729796;0.9999075033006956
15.12;1.0890541977081114;0.4162602399198149;0.38218140239428844;0.3712417774967061;0.3410024556284165;1.0976314224712593;0.9999080626553377;10.00032002121611;0.4167825895268042;0.452036270570377;0.4519492111617977;0.37931968474743744;-0.3441859727552403;0.5122396934422018;0.9999090336306691
15.13;1.0913432690496367;0.41724363260339503;0.38228078314776875;0.3927168412520701;0.3599678570384256;1.1003827982683154;0.9999070382067297;10.000350930153719;0.41678394343768205;0.45203595194609136;0.4519489693541991;0.3792563705128902;-0.36315497307561856;0.5251287890379016;0.9999105779531349
15.13;1.0913475391419694;0.4172432802677477;0.3822789659345506;0.3927172952582282;0.3599678115994622;1.1003851529609805;0.9999060170604626;10.000381144934261;0.41678528346138616;0.4520356026827606;0.4519487403170812;0.37925705253311226;-0.36315497340552094;0.5251292688721925;0.9999121357345951
15.14;1.089066998712885;0.41625918384379507;0.38217595090328293;0.3712431420673839;0.341002320501996;1.0976384849699299;0.9999049994906317;10.000410662204802;0.41678660861277284;0.4520352231753982;0.451948523151989;0.37932172784817964;-0.3441859737441287;0.5122411327501499;0.9999137059175028
15.14;1.0890713751539822;0.416258787618346;0.382174185686395;0.37124364131566295;0.3410022564975318;1.0976407929790237;0.9999039859985137;10.000439466881557;0.4167879182688849;0.45203481366300696;0.4519483172807143;0.3793223932937691;-0.3441859740904492;0.5122415219599197;0.9999152864540088
15.15;1.0913616560221624;0.4172424885931081;0.3822736820621628;0.39271913912054257;0.35996760620028295;1.1003920754337715;0.9999029774289895;10.000467537900416;0.416789212336127;0.45203437429851523;0.45194812254611577;0.37925904599533916;-0.36315597444379144;0.5251311299814977;0.9999168744184308
15.15;1.0913660925583282;0.41724205137130577;0.38227196396990104;0.3927196904446071;0.35996752559335016;1.1003943309638955;0.9999019744134543;10.000494852831453;0.41679049108422794;0.4520339051815963;0.4519479393749875;0.3792596833831166;-0.3631559748041787;0.5251314360941534;0.999918466558774
15.16;1.0890846718184508;0.4162574765569377;0.3821690301614377;0.3712452962258504;0.34100201398536273;1.097647558911353;0.9999009763906328;10.000521386931545;0.4167917548668081;0.45203340635618144;0.45194776918100454;0.37932430271886863;-0.34418597517242533;0.5122424435924622;0.9999200603243495
15.16;1.0890891176850501;0.41625700081446937;0.38216735411895053;0.3712459030222776;0.3410019146338327;1.0976497594358596;0.9998999820577869;10.000547110628094;0.41679300407476316;0.45203287778456724;0.4519476148101974;0.3793249008538414;-0.344185975549858;0.512242678301031;0.9999216543455985
15.17;1.0913794190263515;0.4172405766850167;0.38226689034711653;0.3927227216749019;0.3599683377169689;1.1004009334713563;0.9998989914167998;10.000571991024058;0.4167942390483731;0.45203231945289746;0.45194748040929306;0.3792614746278872;-0.36315697593793267;0.5251328323183826;0.9999232482461612
15.17;1.0913838284415254;0.4172400654550621;0.38226525139759576;0.3927233818429266;0.35996821923086825;1.1004030827175215;0.9998980069244771;10.000595998070077;0.41679545946370633;0.45203173145814857;0.4519473708074919;0.3792620214461043;-0.36315697633776817;0.5251329984732677;0.9999248424927045
15.18;1.0891023327798888;0.4162554679333302;0.3821624362561636;0.3712478830430954;0.34100155945608784;1.0976562088310986;0.9998970330988001;10.000619112973176;0.4167966636609886;0.45203111392353884;0.45194729074757;0.3793265396265899;-0.3441859767498624;0.5122431764025331;0.9999264382029326
15.18;1.089106653161525;0.4162549247019603;0.38216083028279674;0.37124859454506154;0.3410014227271249;1.0976583121939336;0.9998960758352479;10.000641332590442;0.4167978486886853;0.4520304669143375;0.4519472441285327;0.3793270286030377;-0.34418597717444577;0.5122432718850687;0.9999280373493369
15.19;1.091396774132841;0.4172383888619801;0.38226038894602593;0.39272672740342796;0.35996891899024047;1.1004093918959275;0.9998951416637778;10.000662664596108;0.41679901079240084;0.4520297903124574;0.4519472337564722;0.37926348898902323;-0.3631579776120345;0.5251339740658052;0.9999296437827557
15.19;1.0914009439450538;0.4172378186890416;0.3822588149918169;0.39272748833349297;0.3599687631346067;1.1004114459057917;0.9998942366579915;10.00068312179048;0.4168001457736073;0.45202908356187504;0.4519472615167281;0.3792639225452268;-0.36315797806328604;0.525133989785344;0.9999312634537963
15.2;1.0891191462188816;0.4162531667429681;0.38215606488717485;0.3712520856784524;0.3410020653931558;1.0976644705159115;0.9998933654264512;10.000702726769786;0.41680124943744407;0.4520283457701713;0.45194732821360595;0.37932833229832924;-0.3441859785280849;0.5122433168263018;0.9999329027673558
15.2;1.0891231013828973;0.41625257354568934;0.3821545264412034;0.37125289399067246;0.3410018904686723;1.0976664605886115;0.9998925313524095;10.00072151899776;0.41680231827035746;0.452027576192953;0.45194743334517035;0.3793287226671128;-0.3441859790048256;0.5122432444848906;0.9999345668910486
15.21;1.091412797051593;0.4172360397295495;0.38225420154788065;0.3927299137167259;0.3599682387823302;1.1004174108614346;0.9998917376570993;10.000739551480022;0.41680334975493954;0.45202677449275386;0.45194757534353536;0.37926509923637686;-0.3631579794907769;0.5251337730590774;0.9999362591781004
15.21;1.0914164879913597;0.4172354260433;0.3822527064272124;0.39273077061105355;0.35996804666821985;1.100419317610271;0.9998909871019745;10.000756883592548;0.4168043422943917;0.452025940753376;0.4519477518220847;0.37926546820211776;-0.3631579799831397;0.5251336134157232;0.9999379809565762
15.22;1.0891341660271199;0.4162507329686977;0.3821500446680839;0.3712554643866814;0.3410013156079487;1.09767218036726;0.9998902806294105;10.000773579972831;0.41680529524324633;0.4520250753659566;0.4519479597234797;0.37932983562447764;-0.34418698047984364;0.512243438921255;0.9999397313719286
15.22;1.0891375588725656;0.4162501010673555;0.3821486066846947;0.3712563686579846;0.34100111198050975;1.097674002710055;0.9998896170786671;10.00078970817694;0.4168062087196939;0.4520241787511788;0.45194819558836413;0.3793302068962401;-0.3441869809797372;0.512243197241935;0.9999415074694731
15.23;1.0914266581669803;0.41723348366714824;0.38224835165317067;0.39273469351264356;0.3599685476814322;1.1004247914942415;0.9998889939299056;10.000805328098359;0.4168070829408452;0.45202325135311483;0.4519484558452492;0.3792665866563985;-0.3631589814822494;0.5251335814279777;0.9999433050588739
15.23;1.0914297194033058;0.417232839935713;0.38224698416813135;0.39273563945566936;0.3599683390891772;1.1004265551687324;0.9998884079442573;10.00082048334569;0.41680791766571246;0.45202229400981664;0.45194873713708417;0.3792669785188718;-0.3631589819868669;0.5251332637819994;0.9999451200546499
15.24;1.089146734050203;0.4162481726479919;0.3821445063434186;0.37125920363818116;0.3410004876420613;1.0976793019265163;0.9998878557014341;10.000835205085187;0.41680871229607297;0.4520213079234969;0.4519490365221697;0.3793313845995802;-0.3441869824928659;0.5122422470829434;0.9999469485392385
15.24;1.0891494303071716;0.4162475275622759;0.38214321792490213;0.37126017936850186;0.34100027981664177;1.0976810382454711;0.999887334357321;10.000849519106051;0.4168094664612682;0.4520202940731908;0.4519493514246767;0.3793318054396077;-0.3441869829994453;0.5122418647304751;0.9999487855412049
15.25;1.091437761681199;0.4172312029946245;0.382243406110189;0.3927393763377345;0.3599684768714185;1.1004317686808416;0.9998868426916818;10.0008634413831;0.41681018018258514;0.4520192527666525;0.4519496793961397;0.3792682401688889;-0.3631599835059788;0.5251328130040844;0.999950624219946
15.25;1.0914400658314247;0.4172305650639075;0.3822422048819913;0.39274036077655516;0.35996827392730385;1.1004334967828644;0.9998863820768498;10.000876972432991;0.41681085354924163;0.4520181835393163;0.45195001771466997;0.3792686868970707;-0.3631599840119458;0.5251323844805307;0.9999524559328823
15.26;1.0891563375829332;0.4162456148299093;0.3821396182405117;0.3712631274993575;0.34099967070455456;1.0976862255652213;0.9998859557759309;10.000890109728847;0.41681148684649505;0.4520170855292036;0.45195036320102167;0.3793331436264363;-0.34418698451663604;0.5122405852037663;0.9999542706460133
15.26;1.0891582290711201;0.4162449878406678;0.38213851942363714;0.371264100298587;0.34099947133005293;1.0976879574309857;0.9998855663594325;10.00090286905063;0.41681208089791594;0.45201595826456387;0.4519507126177163;0.3793336090109883;-0.3441869850190378;0.512240134490855;0.9999560571029045
15.27;1.0914457362431162;0.41722868281579806;0.3822389123653292;0.3927432759718369;0.35996767375043387;1.10043869463144;0.9998852139472899;10.000915289584775;0.41681263665969115;0.45201480211823164;0.45195106315507505;0.37927008212542146;-0.36316098551789383;0.5251317309549484;0.999957802940287
15.27;1.0914471977937477;0.4172280620843991;0.3822379317006345;0.39274422404853687;0.3599674701040741;1.100440439430663;0.9998848967860141;10.00092741548403;0.4168131544892382;0.4520136183612596;0.4519514124005838;0.3792705618538676;-0.3631609860117968;0.5251312863096004;0.9999594956099769
15.28;1.0891626081059977;0.41624307490810786;0.3821355364487718;0.3712681513665201;0.34099996783663655;1.0976931932947869;0.9998846126139453;10.000939276582764;0.41681363418107154;0.4520124091377176;0.4519517583023781;0.37933504700593396;-0.3441879864993035;0.5122394811901104;0.999961123970168
15.28;1.089163619247261;0.41624245110353;0.3821346875639193;0.3712690658445155;0.34099974879334416;1.0976949564153016;0.9998843590211813;10.000950890795542;0.4168140755816171;0.45201117724071516;0.4519520994018079;0.37933553684360716;-0.3441879869789637;0.5122390768161993;0.9999626795781648
15.29;1.0914502298606272;0.41722613980931483;0.38223534309426555;0.39274817663316525;0.35996791976222287;1.100446728330749;0.9998841329912815;10.000962277134764;0.4168144788907983;0.45200992591962275;0.45195243463741697;0.3792720310772119;-0.3631609874493428;0.5251300821856445;0.9999641563536944
15.29;1.091450784320149;0.4172255032998631;0.38223463482868325;0.39274904835923347;0.3599676715954642;1.1004485091450102;0.9998839308289142;10.000973462861513;0.4168148445342816;0.45200865891470376;0.45195276293299563;0.37927252961513486;-0.3631609879091671;0.5251297536323055;0.9999655485052898
15.3;1.0891652837417325;0.41624054092669943;0.3821325628691192;0.3712716793100118;0.34099900060425475;1.0977003003747898;0.9998837486432918;10.000984482801549;0.41681517303961396;0.45200738041934746;0.4519530832329328;0.37933603271047717;-0.344187988357493;0.5122373581999091;0.9999668497202933
15.3;1.0891653855969647;0.41623988858307476;0.3821319955308538;0.37127250168339476;0.3409987088937991;1.0977021048078694;0.9998835822804014;10.00099537239801;0.4168154653819188;0.4520060948891865;0.45195339469046303;0.3793365411464815;-0.3441879887938294;0.5122371358838056;0.9999680552233308
15.31;1.091451091256443;0.4172234979768539;0.38223288640357467;0.39275272699131775;0.3599679034688069;1.100453926492103;0.9998834265616173;10.001006163615498;0.41681572368285774;0.4520048068905894;0.4519536967674753;0.37927405609840886;-0.36316198921823095;0.5251297843294788;0.9999691643320128
15.31;1.0914507457752163;0.4172228293816455;0.382232451622572;0.3927535000438737;0.3599675547348721;1.1004557713591088;0.9998832755754212;10.001016883378371;0.41681595135588756;0.4520035210273758;0.45195398933505315;0.3792745790721303;-0.3631619896311271;0.5251296920734116;0.999970181504834
15.32;1.0891643504060986;0.4162378823925098;0.38213068806720973;0.37127482241108983;0.3409976585923433;1.0977076468463312;0.9998831240197498;10.001027546219275;0.4168161522584023;0.4520022419572312;0.4519542726375011;0.37933811201841194;-0.3441879900328271;0.5122368627138665;0.9999711154119519
15.32;1.0891635628062986;0.41623719632315953;0.38213037385641135;0.3712755518307667;0.3409972372593914;1.097709560603155;0.999882967947691;10.001038148224492;0.4168163296256877;0.4520009745881917;0.4519545469904869;0.37933865715196524;-0.34418799042327;0.5122369151348715;0.9999719760793753
15.33;1.0914483851605676;0.4172207713150984;0.38223150687089835;0.3927556895137089;0.3599662882161411;1.1004615199258125;0.9998828051231339;10.00104866696197;0.41681648591703635;0.451999724129034;0.45195481239190355;0.37927621655913896;-0.3631629908021314;0.5251305428554468;0.9999727716950726
15.33;1.09144716555555;0.417220067580618;0.3822313047677543;0.3927563800389213;0.35996578438458204;1.1004635317320115;0.9998826350887668;10.001059065100646;0.41681662343560627;0.4519984955645662;0.4519550685499497;0.3792767921292686;-0.36316299116879835;0.5251307479259715;0.9999735070262863
15.34;1.0891599108332344;0.4162350837031817;0.38212976655299563;0.37127762379438445;0.34099572585948285;1.0977156022046062;0.9998824585755964;10.001069296784596;0.41681674457387397;0.4519972929114871;0.4519553153788117;0.3793403857622636;-0.3441879915222466;0.5122375318813259;0.9999741836746959
15.34;1.0891582848459438;0.4162343569301694;0.38212967244127893;0.3712782773558336;0.34099513982603646;1.0977177360489827;0.9998822769769193;10.001079310321005;0.4168168514387094;0.45199611881712853;0.4519555532115105;0.3793409993827159;-0.34418799186112153;0.5122378953109655;0.9999748013331171
15.35;1.0914422940881492;0.4172178366531143;0.38223097781902576;0.3927595532356443;0.3599651387099582;1.1004699356752257;0.9998820921439933;10.00108904804505;0.4168169454645161;0.4519949745787376;0.45195578213682724;0.3792786346788891;-0.3631639921839782;0.525132529943182;0.9999753592086877
15.35;1.0914402875972156;0.4172170778275524;0.38223098986030385;0.3927601741077368;0.3599644787549656;1.1004722009483594;0.9998819064766585;10.00109845228563;0.41681702752496425;0.45199386053528284;0.45195600110860934;0.37927929292445994;-0.36316399248970466;0.5251330528406611;0.9999758572780589
15.36;1.0891522709117298;0.4162320306704084;0.38212966339484744;0.37128135115570565;0.34099427278742905;1.0977245296057434;0.9998817231242143;10.001107473318116;0.41681709847729775;0.4519927765586514;0.45195620823896115;0.37934297508107717;-0.3441889927780065;0.5122401364000314;0.9999762972362635
15.36;1.0891499076355082;0.4162312344438118;0.38212977849472346;0.37128194747457705;0.3409935491077475;1.097726917702573;0.9998815459844516;10.001116065168162;0.4168171595646237;0.4519917222211854;0.4519564019385118;0.37934368201898105;-0.34418899304941236;0.5122408198920805;0.9999766824154561
15.37;1.091434206813674;0.4172150370960793;0.3822313020425777;0.3927635200704572;0.3599634059615827;1.1004793600115295;0.9998813800242001;10.001124169280596;0.4168172125510431;0.45199069666204555;0.451956581062352;0.3792814145425253;-0.3631639933049273;0.5251351029605825;0.999977016785512
15.37;1.0914315257491158;0.4172142024256846;0.3822315118259982;0.3927640957506344;0.3599626261946767;1.1004818505877165;0.9998812315714917;10.001131702481178;0.4168172597302073;0.4519896984370484;0.451956744108462;0.37928217303840217;-0.36316399354569123;0.5251359454962263;0.9999773042709877
15.38;1.0891418767789318;0.41622873001837163;0.38213040416755933;0.37128367363156867;0.34099121055607967;1.097734383252804;0.9998811072330408;10.001138557485781;0.4168173037556056;0.4519887255631673;0.45195688904189407;0.3793459570385243;-0.3441889937725233;0.5122433455100859;0.9999775481922466
15.38;1.0891389247041063;0.4162278555855628;0.3821306951502634;0.3712842257760627;0.34099037798382953;1.0977369516313464;0.9998810122769128;10.001144607492902;0.4168173473525501;0.4519877757055236;0.4519570139173973;0.3793467651429633;-0.34418899398569003;0.5122443392605672;0.999977750171381
15.39;1.0914226766295794;0.41721157926761676;0.38223238324749775;0.39276575136906544;0.35996012896641083;1.1004895487408886;0.9998809506524723;10.001149711314463;0.4168173929265536;0.45198684636680075;0.45195711726493654;0.3792845951941131;-0.3631649941851127;0.5251396151839541;0.999977909627502
15.39;1.0914194833684268;0.4172106654881959;0.38223274904065146;0.39276627687555654;0.35995924578312977;1.100492166852373;0.9998809262822526;10.001153727107202;0.4168174422496491;0.4519859351140786;0.4519571979743242;0.37928544442844303;-0.36316499437040956;0.5251407474128257;0.9999780245509926
15.4;1.089129349612761;0.4162251145307645;0.3821317926859027;0.3712858024323168;0.3409877294924505;1.097744798089625;0.9998809438259111;10.001156529021914;0.4168174963617479;0.4519850395354799;0.4519572551732531;0.3793493098507537;-0.3441889945406767;0.5122477316457407;0.9999780927451369
15.4;1.0891259333539198;0.41622416249178285;0.3821322336462743;0.37128630200443397;0.34098679957979466;1.0977474352347871;0.9998810086045287;10.001158012732619;0.4168175554144821;0.4519841567808594;0.45195728817664393;0.37935018871523957;-0.3441889946946933;0.5122489850007537;0.9999781127455033
15.41;1.0914092365577275;0.41720776177556695;0.38223402843914184;0.39276898853965425;0.359957567033607;1.1005000722401717;0.9998811262147581;10.001158098158465;0.4168176185645678;0.4519832833083601;0.4519572964527723;0.37928807846366636;-0.363165994831504;0.5251451931364374;0.9999780837879504
15.41;1.0914056064389146;0.4172067749849464;0.3822345474302345;0.3927694675562918;0.35995659381085165;1.1005027041598063;0.9998813024075929;10.001156740723426;0.4168176842237811;0.4519824150432354;0.4519572795837765;0.37928897636834474;-0.3631659949506074;0.5251465435308887;0.9999780051816257
15.42;1.0891150462263655;0.4162211572491;0.3821337469754995;0.3712889498993893;0.34098499155248113;1.097755326414251;0.9998815434805934;10.001153936615152;0.41681775041489594;0.4519815475082128;0.45195723673775623;0.37935287961938435;-0.34418999505167397;0.5122536999290389;0.9999778764371295
15.42;1.0891112158038585;0.4162201490260131;0.38213434671609225;0.3712894161101915;0.3409839807473476;1.0977579342957344;0.9998818563170405;10.001149710228464;0.416817814934876;0.45198067588743224;0.45195716569210326;0.37935378572722833;-0.34418999513443593;0.512255114904724;0.9999776984272764
15.43;1.0913941220325616;0.41720370604346546;0.3822363016795617;0.3927720801384073;0.3599546740633131;1.1005105229616614;0.9998822474921379;10.001144095629538;0.4168178754581298;0.4519797954889562;0.4519570625482735;0.37929169257407747;-0.36316699519883167;0.5251514714033744;0.9999774744675942
15.43;1.0913901177781933;0.4172026914485546;0.38223697929387374;0.3927725427854381;0.35995363523582624;1.1005130865072283;0.9998827223441623;10.001137122252814;0.4168179297506867;0.45197890252458034;0.4519569228094956;0.3792925980049945;-0.3631669952449834;0.5251529166856469;0.9999772105592376
15.44;1.0890992103438486;0.41621710665361505;0.38213637795806255;0.37129080578192686;0.3409808671209528;1.0977656167077676;0.9998832852396262;10.00112880862313;0.41681797586396946;0.4519779942501345;0.45195674284906767;0.3793564993922903;-0.34418999527302613;0.5122594430505985;0.9999769152441564
15.44;1.0890950615274824;0.41621609184404057;0.3821371276201553;0.37129127192032235;0.3409798115315842;1.0977681034852946;0.9998839408110819;10.001119168118892;0.4168180120752943;0.4519770681765601;0.4519565205658016;0.3793573933769067;-0.34418999528295935;0.5122608875203887;0.999976599053416
15.45;1.0913776791229879;0.4171995990499094;0.3822391833181801;0.39277515368513305;0.3599515813732628;1.10052053642056;0.9998846943340632;10.001108220422237;0.41681803661844985;0.451976121166418;0.4519562553539043;0.3792952758741756;-0.3631679952746715;0.5251579346767228;0.9999762729741278
15.45;1.0913734168805727;0.4171985854440408;0.3822400018541107;0.39277562686295997;0.35995051963391356;1.100522905922273;0.9998855507263982;10.001095998452383;0.41681804746144585;0.4519751491367562;0.4519559477920651;0.37929614228484265;-0.3631679952484166;0.5251593510440338;0.9999759468223915
15.46;1.0890822828772004;0.4162130513522303;0.38213958293669686;0.3712926909177948;0.34097662818892294;1.097775203750666;0.9998865135803292;10.001082544447007;0.4168180422512872;0.45197414740081715;0.4519555990652714;0.3793599875586647;-0.3441899952052472;0.5122651324816373;0.9999756288288696
15.46;1.089077939605368;0.41621203982910093;0.38214046873629565;0.37129316965577913;0.340975567745141;1.0977774225752028;0.9998875847555125;10.001067899201887;0.41681801858568;0.4519731111000082;0.4519552106667115;0.37936080619624457;-0.34418999514676607;0.5122665030004232;0.9999753266071846
15.47;1.091360395435754;0.41719554996568886;0.3822426578732078;0.392777063100399;0.35994733948201446;1.1005305550921114;0.9998887639214651;10.001052103133595;0.4168179746733984;0.4519720354270404;0.45195478477938994;0.37929859266719557;-0.36316799507467773;0.5251634579765908;0.9999750484850043
15.47;1.091356004051408;0.4171945371143401;0.3822436056124964;0.3927775476301098;0.3599462854433469;1.1005325936367787;0.9998900483042714;10.001035207931084;0.41681790969520044;0.4519709159163767;0.451954324654513;0.37929934220799716;-0.3631679949905377;0.5251647644413573;0.9999748035472961
15.48;1.0890647723768716;0.4162089515417496;0.382143265593598;0.37129583366044583;0.34097351756584177;1.0977835301261594;0.9998914333349241;10.00101727362684;0.4168178234403151;0.45196974889089814;0.45195383430257535;0.3793630513511972;-0.34419099489550947;0.512271089957945;0.9999746002942429
15.48;1.0890603602259699;0.41620793242502513;0.3821442679978276;0.37129633003452495;0.3409724764742131;1.0977853558747181;0.9998929131436298;10.00099835144889;0.4168177159379078;0.45196853161481915;0.45195331765228225;0.37936371775513406;-0.34419099479031384;0.5122723154795806;0.9999744452969019
15.49;1.0913427714949657;0.4171914308581562;0.3822465676192117;0.39278025165415587;0.3599442736472777;1.10053806131658;0.999894480253156;10.000978473961826;0.4168175874114786;0.45196726183979286;0.4519527778498551;0.37930133958746376;-0.3631689946754976;0.5251691313180364;0.9999743428198766
15.49;1.091338354150355;0.4171904024550242;0.3822476204218384;0.3927807727600408;0.3599432505119495;1.100539635901728;0.9998961261916413;10.000957658492188;0.4168174382376315;0.45196593728472156;0.4519522173033552;0.37930191495905463;-0.363168994551635;0.5251702703411765;0.9999742955182167
15.5;1.0890471090672071;0.41620484624028875;0.38214742500998655;0.3712978965108046;0.34096940789301206;1.097790069103669;0.9998978431743312;10.00093592039534;0.416817269032337;0.45196455579899836;0.45195163840954483;0.3793654416652995;-0.344190994419214;0.5122757331651179;0.9999743052800606
15.5;1.0890426902536394;0.4162038046415895;0.3821485222508058;0.37129845465367795;0.3409684065535755;1.0977913522166118;0.9998996250611638;10.000913285464337;0.41681708070153;0.4519631159113138;0.4519510440676669;0.37936591718859347;-0.3441909942784612;0.5122767872788814;0.9999743737576686
15.51;1.0913250963036456;0.41718722799261454;0.38225086544153825;0.3927836601820838;0.35994135905153285;1.1005434787964206;0.9999014674875255;10.00088978889619;0.41681687405030854;0.45196161687659797;0.4519504374096893;0.3793033388753674;-0.3631699941293561;0.5251741242395509;0.999974502831159
15.51;1.09132067036416;0.41718616763052774;0.38225199820389194;0.39278426100307484;0.359940388678657;1.1005444440094616;0.9999033676647548;10.000865470969337;0.41681664949156105;0.4519600582520505;0.4519498214895012;0.37930370414173786;-0.3631699939717277;0.5251750938038927;0.9999746945028893
15.52;1.0890294085712062;0.4162006217441807;0.38215191984641933;0.37130025590505167;0.3409654987893886;1.0977942445578766;0.9999053234705325;10.000840378103131;0.41681640734228587;0.45195843942320724;0.45194919914942544;0.3793670104099088;-0.34419199380536686;0.5122803687464853;0.9999749503408738
15.52;1.089024959652246;0.41619953525270303;0.3821530847580566;0.37130089477112116;0.34096457225411486;1.097794878540009;0.9999073322032126;10.00081456118833;0.41681614801492034;0.45195675914119354;0.4519485725268287;0.37936725492690343;-0.3441919936301447;0.5122812563135197;0.9999752710751846
15.53;1.0913073163815865;0.41718290613628206;0.38225549239014117;0.3927861743509037;0.3599376115121023;1.1005463442394763;0.9999093900794528;10.00078807512426;0.41681587164597894;0.45195501554741585;0.45194794293370993;0.3793044348612294;-0.36317099344602455;0.5251784482051797;0.9999756562560338
15.53;1.091302816845398;0.4171817861956893;0.3822566868526591;0.3927868385955015;0.3599367386080708;1.1005466388326075;0.9999114926144926;10.000760984532285;0.41681557798650587;0.45195320701870023;0.45194731137220007;0.37930454760312193;-0.3631709932528969;0.5251792541291315;0.99997610414109
