time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.54;1.0890124537984676;0.4161965225934413;0.3821566343302891;0.37130441811878284;0.34096305116477305;1.0977967585560187;0.9999136349241824;10.000733365185177;0.4168152669795899;0.45195133304645607;0.4519466786384908;0.3793675909722916;-0.3441919930502985;0.5122836733312769;0.9999766121447506
15.54;1.0890078785015898;0.41619536897452064;0.3821578510688614;0.3713050929023781;0.3409622376526916;1.0977966997642448;0.9999158115475268;10.00070529211701;0.41681493923539953;0.45194939425838077;0.45194604520922793;0.3793675631304585;-0.34419199283724655;0.5122843948167036;0.9999771772806884
15.55;1.0912890877479393;0.41717827823056075;0.38226029036732506;0.39279007103807456;0.3599354089536304;1.1005464592119396;0.9999180167954606;10.000676822822552;0.41681459602863635;0.451947392134089;0.4519454115522227;0.37930446232416426;-0.3631719926123211;0.5251821098914671;0.9999777959705037
15.55;1.091284423238005;0.41717709533315117;0.3822615196047388;0.3927907428534956;0.3599346575311194;1.1005460333851673;0.9999202459577451;10.000647995089361;0.41681423908025766;0.45194532933175763;0.45194477830412105;0.3793042867833874;-0.36317199237386494;0.5251827459419349;0.9999784640432969
15.56;1.0889938835934783;0.4161918217976071;0.3821615366764155;0.3713071059073246;0.3409599833861268;1.097795417899637;0.9999224957182955;10.00061883800592;0.4168138703233691;0.4519432099481208;0.45194414597309557;0.3793670347880728;-0.3441919921202503;0.5122863038712272;0.9999791773770689
15.56;1.0889891248925754;0.416190615881866;0.3821627701667792;0.3713077646977035;0.34095929398514746;1.0977946080065202;0.9999247632198426;10.000589377168907;0.4168134919710817;0.4519410389000138;0.45194351459552135;0.3793667048154081;-0.3441919918502979;0.5122868580035502;0.9999799325164314
15.57;1.0912711482765927;0.4171738281361646;0.38226518777606505;0.3927942729251141;0.3599336849728859;1.1005436000733042;0.9999270455780251;10.000559636336765;0.4168131069191871;0.4519388210087426;0.451942883795264;0.3793032958723719;-0.36317199156358554;0.5251844101098372;0.9999807269177281
15.57;1.0912663040054325;0.4171726088688213;0.38226642052871673;0.3927949096755077;0.3599330555556459;1.1005423924351447;0.9999293403317295;10.000529647415803;0.41681271893584315;0.4519365604893575;0.4519422533541566;0.37930280785255516;-0.3631719912602637;0.5251848890903709;0.9999815577889586
15.58;1.0889746003737444;0.4161869607136629;0.3821664676423711;0.371309672980815;0.3409574059856774;1.097790984723083;0.9999316458183242;10.00049946069648;0.41681233224233577;0.45193426090051014;0.4519416237594199;0.3793652414814608;-0.3441929909405328;0.5122889686415942;0.9999824199294172
15.58;1.0889697028993157;0.4161857383995819;0.38216769639656717;0.3713102798385362;0.34095683700627244;1.0977893769786145;0.9999339611625254;10.000469146092799;0.41681195079268324;0.45193192538230764;0.451940995985755;0.37936459792099453;-0.3441929906043735;0.5122893791388899;0.9999833059182149
15.59;1.0912516228338034;0.41716889553422304;0.3822700616045357;0.3927979402890012;0.359932458621353;1.1005375702042361;0.9999362858938182;10.000438790840347;0.41681157779761496;0.4519295569016142;0.45194037060076553;0.3793008784302334;-0.36317299025175537;0.5251868131644591;0.9999842088281428
15.59;1.0912467152197312;0.4171676777093394;0.3822712824543518;0.39279851123257536;0.359931949413738;1.100535568061266;0.9999386199872808;10.000408497783223;0.41681121559705;0.4519271582559371;0.4519397471182068;0.3793000842047115;-0.36317298988300667;0.5251871592194366;0.999985123441565
15.6;1.0889549889704868;0.4161820381097583;0.38217131373971763;0.3713132001579863;0.34095641931907805;1.0977833780078197;0.9999409647268744;10.000378382736518;0.4168108656624001;0.45192473192554455;0.4519391241704425;0.37936221649999546;-0.344192989499053;0.5122904183219805;0.999986045016459
15.6;1.0889501091320823;0.4161808316802624;0.38217252455918393;0.37131372945938856;0.3409559686388393;1.0977810107482544;0.999943322840003;10.0003485668033;0.4168105287563437;0.4519222798191699;0.45193850024984333;0.3793612769701485;-0.34419298910146956;0.512290703834373;0.9999869685803658
15.61;1.091232087932578;0.41716406160044184;0.38227491700827737;0.3928000981625362;0.3599305966409293;1.1005284784831053;0.9999456971229548;10.000319159137836;0.41681020538702396;0.45191980296104073;0.4519378745429136;0.37929726795171514;-0.36317398869232315;0.5251887080769035;0.9999878899469555
15.61;1.0912272831915615;0.41716287871787683;0.3822761253868984;0.3928005819086959;0.359930201177727;1.1005257934047201;0.9999480888335135;10.00029024140436;0.41680989618956066;0.45191730171809774;0.451937247464282;0.3792961925726825;-0.3631739882737931;0.5251889363950724;0.9999888068315483
15.62;1.088935706477698;0.4161772858628078;0.3821761522179797;0.37131518040252537;0.3409547799873667;1.097772966897266;0.9999504969951898;10.000261867115965;0.41680960184657345;0.4519147766592035;0.45193662048164296;0.37935805450006094;-0.34419398784784844;0.512292062873972;0.9999897185614098
15.62;1.0889310236093488;0.41617613730479375;0.38217736767863963;0.3713156174218824;0.3409544312271642;1.0977700090550786;0.9999529186108249;10.00023406382561;0.4168093228337005;0.4519122293098496;0.45193599520931443;0.3793568574729488;-0.34419398741629675;0.5122922417613532;0.9999906244758783
15.63;1.0912132465767814;0.4171593852735701;0.3822797282401864;0.3928031046642712;0.35993026296022557;1.1005179292690415;0.9999553494136196;10.00020683385094;0.41680905926233147;0.4519096623871296;0.45193537256604405;0.37929260515405905;-0.36317498698098916;0.525190166320186;0.9999915225496541
15.63;1.0912087334897242;0.41715827328464444;0.38228095367707104;0.39280349553504135;0.35992995226055696;1.1005147380109672;0.9999577849513676;10.000180169443771;0.4168088106859328;0.4519070795653142;0.45193475259021026;0.37929130127547633;-0.3631749865437929;0.5251903015819043;0.9999924097329735
15.64;1.0889174963562982;0.4161728006293229;0.38218104335955017;0.37131679038867454;0.34095349744142356;1.0977604473924647;0.999960221641377;10.000154071703157;0.4168085760209432;0.45190448514441184;0.4519341346223069;0.3793529496084928;-0.34419398610637114;0.5122926461128279;0.9999932834673934
15.64;1.0889132001946669;0.4161717228286673;0.3821822765657613;0.3713171365620802;0.34095321809979634;1.0977570693123602;0.9999626570956724;10.000128549507629;0.4168083536106813;0.4519018840413632;0.45193351776044244;0.3793515536542598;-0.34419398567011067;0.5122927325786956;0.9999941421057142
15.65;1.091195853639659;0.41715499138980466;0.38228460841240886;0.39280574574636057;0.3599302232764536;1.100504613309921;0.99996508987125;10.000103608411631;0.4168081410721996;0.451899282116811;0.4519329015171212;0.3792871164699532;-0.3631759852363955;0.5251912501009505;0.9999949840574425
15.65;1.0911918084216519;0.41715394679106166;0.3822858471169001;0.39280604738897495;0.35992997049575126;1.1005010856940614;0.9999675197230363;10.000079247020226;0.41680793513949094;0.4518966864065349;0.4519322858583616;0.3792856409226761;-0.3631759848069135;0.5251912781247154;0.9999958081537422
15.66;1.088901068476903;0.4161685410206514;0.38218594884043466;0.37131924891621826;0.34095356920014425;1.0977464895341515;0.9999699483307134;10.000055456209594;0.41680773197516846;0.4518941048227181;0.4519316704379931;0.3793471299521896;-0.344193984383651;0.5122928142876116;0.9999966154196864
15.66;1.0888972904833456;0.41616753108481586;0.3821871954046731;0.37131950030289945;0.3409533396900962;1.0977428252076118;0.9999723795475914;10.00003222183128;0.41680752800789916;0.45189154549331506;0.4519310538974289;0.37934558647283917;-0.3441939839687914;0.5122927742309995;0.9999974098156306
15.67;1.0911804751422407;0.4171508692565933;0.38228954427189615;0.3928080109691988;0.3599303913896919;1.1004900916530247;0.9999748187203172;10.000009539595506;0.416807320771456;0.451889016395986;0.4519304337438049;0.37928101342598963;-0.36317698356467454;0.5251918474644014;0.9999981974706643
15.67;1.0911769674898328;0.4171498961483547;0.3822908048174969;0.39280820377507725;0.359930182332098;1.1004862877442463;0.9999772711124273;9.999987430931407;0.4168071090023534;0.4518865255121782;0.4519298067994192;0.3792794142025287;-0.3631769831736275;0.5251917319115591;0.9999989856882358
15.68;1.0888867662236812;0.4161646127258008;0.3821909777458215;0.37132007673254896;0.3409527129255112;1.0977314127114066;0.9999797402033604;9.999965940528925;0.4168068921596476;0.45188408081518955;0.4519291698900422;0.37934079255906816;-0.3441949827977247;0.5122931009350378;0.999999781784033
15.68;1.0888835242630766;0.41616368004360643;0.38219225493625125;0.37132020361147416;0.34095252587708086;1.097727465882929;0.999982226912876;9.999945119204211;0.41680666999815985;0.4518816897192818;0.4519285199510959;0.3793391519118306;-0.34419498243863184;0.5122929144083803;1.0000005915973196
15.69;1.091167240175648;0.4171470504518435;0.38229459102798913;0.39280979573401253;0.35993073291963357;1.100474446840906;0.999984730339498;9.999925010476089;0.4168064421504921;0.45187935857570194;0.4519278536460973;0.3792744952473847;-0.36317698209749893;0.5251911743946764;1.000001418445198
15.69;1.0911642575010645;0.4171461605190556;0.3822958802081118;0.3928098551567324;0.3599305737823604;1.1004703561449565;0.9999872498411861;9.999905641188475;0.4168062076243613;0.45187709263013487;0.451927167788625;0.37927282588206385;-0.3631769817749166;0.5251909247057093;1.0000022625915477
15.7;1.0888745731165939;0.4161609616489244;0.382196075207164;0.371321590207337;0.3409531609077008;1.0977151958382525;0.9999897863085252;9.999887012247658;0.416805964777935;0.45187489648361956;0.45192646043432627;0.3793341477395629;-0.34419498147099437;0.5122921661552666;1.0000031211215954
15.7;1.0888718377251214;0.41616011385587454;0.3821973658136421;0.37132157972330215;0.3409530388497763;1.0977109689954074;0.9999923412307458;9.99986910149325;0.4168057117670338;0.45187277478581866;0.4519257310968249;0.37933246472162885;-0.344194981185521;0.512291857369531;1.0000039887144796
15.71;1.0911560474225193;0.417143616887819;0.382299749762548;0.39280982249147817;0.35993021156661303;1.100457678882682;0.9999949151996048;9.999851874909197;0.41680544667552877;0.45187073238637104;0.45192498009970916;0.379267780318305;-0.36317798091815845;0.5251906922177023;1.0000048587276085
15.71;1.091153544089479;0.417142810583464;0.3823010325917875;0.3928097375036377;0.3599301420966078;1.1004533286500577;0.9999975069774778;9.999835293615272;0.4168051674309753;0.4518687738142772;0.4519242084202443;0.379266097676263;-0.3631779806686505;0.5251903330229232;1.0000057235342386
15.72;1.0888643245618626;0.4161576957234641;0.3822012123930108;0.37132132436973597;0.34095283472860677;1.0976979215013902;1.000000113237093;9.99981932294408;0.41680487205551797;0.45186690289597753;0.45192341797959795;0.37932741930670194;-0.34419598043694993;0.5122914551361664;1.0000065747962508
15.72;1.0888620395331738;0.41615693339986465;0.38220247971555543;0.3713211635995762;0.34095283438690477;1.097693460846405;1.000002728806582;9.9998039409942;0.4168045589527474;0.45186512282400804;0.45192261138201045;0.37932574689847504;-0.3441959802232096;0.5122910588304637;1.0000074052237549
15.73;1.0911466831590964;0.4171404753133278;0.3823047884360097;0.39281046773858913;0.35993125403937726;1.10043995033055;1.0000053464960441;9.99978913470262;0.4168042266692088;0.45186343621496017;0.45192179143990113;0.3792610817786529;-0.36317898002782983;0.5251898392771666;1.0000082105788306
15.73;1.0911445936953506;0.41713975705981626;0.3823060325520623;0.3928102347682595;0.3599313341528868;1.1004353944890086;1.0000079567322746;9.999774889150205;0.41680387333378305;0.45186184505909904;0.45192096115491087;0.3792594251934704;-0.36317897985149644;0.5251894200268838;1.0000089889623545
15.74;1.088855764909486;0.41615477840588866;0.3822062097365336;0.37132046547517455;0.3409530768137316;1.0976797998137575;1.000010547828417;9.999761182890662;0.4168034967311596;0.45186035080052245;0.45192012391153835;0.37932077827271;-0.34419597969491966;0.5122898054414312;1.0000097387466382
15.74;1.088853847495314;0.41615410343682446;0.38220742125118723;0.3713201635041318;0.34095324566637575;1.097675174518333;1.0000131068121785;9.999747993948747;0.416803095201958;0.45185895432561235;0.4519192837094989;0.3793191423534096;-0.3441959795585681;0.5122893808311794;1.00001045856744
15.75;1.0911388386984848;0.41713768437685983;0.38230962008566904;0.39281054084557215;0.35993295236576295;1.1004215270414257;1.0000156205984887;9.999735307224599;0.4168026682436849;0.4518576558607528;0.45191844516058133;0.37925451930771414;-0.3631799794426691;0.525188842538709;1.0000111487052026
15.75;1.0911370800597628;0.41713705457083144;0.3823107883861422;0.3928101719547314;0.3599332156766255;1.1004168654533395;1.0000180772508895;9.999723110401268;0.41680221631236997;0.45185645529087703;0.45191761295193356;0.379252911085476;-0.3631799793471591;0.5251884302089537;1.0000118116082066
15.76;1.0888485665553556;0.41615216656206244;0.38221088028560374;0.37132026682922364;0.34095514671099253;1.0976611986037166;1.0000204667609631;9.999711382269602;0.4168017403140306;0.45185535273539396;0.4519167913212096;0.37931431866372356;-0.3441969792715925;0.5122888177739979;1.0000124515587503
15.76;1.0888469485362648;0.4161515857207702;0.3822119994153959;0.37131983536540475;0.3409555079351136;1.0976565373127305;1.0000227810099154;9.99970008702859;0.4168012410665897;0.45185434869455926;0.4519159839902467;0.379312741340582;-0.3441969792152909;0.5122884264460222;1.0000130741670685
15.77;1.0911332226104407;0.41713566159311366;0.38231411370807744;0.3928104356288898;0.3599353954882916;1.1004028935647625;1.000025013547824;9.999689180042482;0.4168007192166606;0.4518534436826115;0.45191519418274456;0.37924717683469567;-0.36318097917757597;0.5251872273103294;1.0000136851930956
15.77;1.0911317339412083;0.4171351355291405;0.3823151792874283;0.3928099492681005;0.35993585396375843;1.100398278056301;1.000027159822828;9.999678619086058;0.41680017585711066;0.4518526377538169;0.45191442449265395;0.37924562200257933;-0.36318097915788444;0.5251868632847749;1.0000142891922996
15.78;1.0888424805130077;0.41615000959518256;0.3822151940786465;0.371318377573073;0.3409568819381654;1.097642698406416;1.0000292175850318;9.999668370033419;0.4167996129542348;0.4518519302647917;0.4519136769064115;0.37930807395331234;-0.34419697915582426;0.5122873347807603;1.0000148897192729
15.78;1.0888411127475084;0.41614954699908685;0.3822161980820059;0.37131784201962714;0.34095743186523025;1.0976381594211042;1.0000311873280172;9.999658403118309;0.4167990330306668;0.45185131993430133;0.45191295299137946;0.37930653074126697;-0.34419697917108816;0.5122870000561051;1.000015490242712
15.79;1.0911276272837802;0.4171337030807275;0.3823181446304323;0.392809556061425;0.3599386111018915;1.1003856651890696;1.0000330724060076;9.999648689476683;0.416798438701863;0.45185080484247114;0.4519122539882306;0.37924099088878027;-0.3631819792032953;0.5251865512208701;1.0000160938850635
15.79;1.091126366959691;0.41713331735325637;0.38231907731406156;0.39280897902633083;0.3599392413494897;1.1003812213985678;1.000034878343856;9.99963920386592;0.4167978324017828;0.45185038221663243;0.4519115808350869;0.3792394527919616;-0.36318197925214357;0.5251862480094918;1.0000167032465048
15.8;1.0888373269455305;0.41614834338326834;0.3822189494875585;0.37131732269411943;0.3409604296269168;1.0976248359362097;1.000036612061938;9.99962992589986;0.41679721610791537;0.4518500484257822;0.4519109340457456;0.3793019150491336;-0.3441979793177675;0.5122867638138594;1.0000173213674537
15.8;1.0888361545003076;0.4161480422904447;0.3822198023473328;0.371316715607774;0.34096112758238856;1.097620517873629;1.0000382815409157;9.99962083815657;0.41679659112755735;0.45184979946720205;0.4519103132372461;0.3793003769100533;-0.34419797940073044;0.5122864969213213;1.000017951466182
15.81;1.0911228427200936;0.41713241400197487;0.38232163460654334;0.39280716211916344;0.3599413323882308;1.1003682762772702;1.000039895590695;9.9996119271842;0.41679595812274967;0.4518496315393666;0.4519097167198604;0.37923483807962327;-0.3631829795015474;0.525186138888749;1.0000185951266871
15.81;1.0911217313534043;0.4171321977117923;0.3823224023150757;0.3928065426067803;0.3599420863351567;1.1003641195696001;1.0000414637973358;9.99960318662813;0.4167953174987215;0.45184954112746156;0.451909141791329;0.3792332982286966;-0.3631829796203101;0.5251859080988303;1.000019251875871
15.82;1.0888328145464035;0.41614739275270435;0.3822221047833346;0.37131486341638525;0.34096338600055104;1.097608055188664;1.000042996722711;9.999594617318316;0.41679466980600605;0.4518495250595232;0.4519085855531281;0.37929575664980075;-0.3441979797569472;0.5122858031938464;1.000019920639054
15.82;1.088831742148902;0.41614725846677975;0.3822227846340493;0.37131425619170705;0.34096418292732894;1.0976040893567507;1.0000445056305782;9.999586223647976;0.4167940156474652;0.45184958112277884;0.45190804557183234;0.3792942121542432;-0.3441979799116863;0.5122856033131702;1.0000206010366823
15.83;1.0911185136794055;0.4171317452872156;0.38232439765280807;0.392805938853104;0.3599455852596339;1.1003522271771826;1.0000460013655923;9.9995780090218;0.41679335541465046;0.45184970852166323;0.4519075199213831;0.3792286631733628;-0.36318398008473046;0.5251859983040854;1.0000212930237844
15.83;1.0911174776166348;0.41713168820961555;0.38232498955751304;0.3928053698677672;0.3599464166318979;1.1003484725048363;1.000047493682861;9.999569972664123;0.4167926893245161;0.4518499075194867;0.45190700680383267;0.3792271079642354;-0.36318398027548954;0.5251858220119365;1.0000219954119693
15.84;1.0888286371251266;0.4161470382913419;0.38222451612105074;0.3713137652236893;0.3409677860623699;1.0975928274086975;1.000048992032536;9.99956210815394;0.4167920175643844;0.451850178703937;0.45190650455551173;0.37928954494628403;-0.3441979804826167;0.5122850718564695;1.0000227052778017
15.84;1.0888276497723344;0.41614705595047474;0.382225020767087;0.37131326216004273;0.3409686465857966;1.0975892923669142;1.000050506080811;9.999554399996041;0.4167913400199723;0.45185052262435793;0.45190601200058833;0.37928797313719576;-0.34419798070466334;0.5122849088003818;1.0000234185665058
15.85;1.0911145205150754;0.41713169233224395;0.38232645959777395;0.3928050786292578;0.3599501063697272;1.100337867495937;1.0000520439313958;9.999546820083518;0.41679065557562117;0.4518509398455865;0.45190552834480924;0.3792223922063358;-0.3631849809404365;0.5251860213077689;1.0000241304513457
15.85;1.0911136007909448;0.41713178221039526;0.38232687911976193;0.3928046669897452;0.3599509878387945;1.1003345537161895;1.0000536097966652;9.999539331908755;0.4167899617099295;0.45185143084224466;0.4519050528080535;0.3792208019215173;-0.3631849811889341;0.5251858596474261;1.0000248353993149
15.86;1.0888248942524055;0.41614732442438523;0.38222628205909703;0.3713120321732484;0.3409712884454469;1.0975803526055274;1.000055203810124;9.999531895723841;0.41678925477790246;0.4518519957946633;0.4519045847675054;0.37928320157777795;-0.3441989814490733;0.5122850947813049;1.000025527668572
15.86;1.0888240564901277;0.4161474820566653;0.3822266266621869;0.3713117319576555;0.34097218117201245;1.097577265044386;1.000056822937602;9.999524462168926;0.4167885306905791;0.451852634546088;0.4519041242099094;0.3792815900554937;-0.3441989817195296;0.5122849301651895;1.000026201656939
15.87;1.091111088640018;0.41713220601852496;0.3823278718444944;0.39280498184934476;0.3599547744224866;1.1003252908344667;1.0000584616289059;9.999516965211557;0.41678778572927766;0.4518533464690677;0.45190367182542607;0.3792159664824076;-0.3631849819987322;0.5251853663796653;1.0000268521940605
15.87;1.0911103373993059;0.4171324283496006;0.38232815364966666;0.3928048083323256;0.359955670637541;1.1003224301247982;1.000060112666911;9.999509328572552;0.4167870172107075;0.4518541305009944;0.45190322886542855;0.3792143306224074;-0.36318498228463575;0.5251852003506025;1.0000274757045633
15.88;1.088821801781396;0.41614814915390336;0.38222747397056556;0.3713112123247346;0.34097486752440787;1.097568684322193;1.0000617681467276;9.99950147518571;0.4167862233946366;0.4518549854433788;0.45190279706097214;0.3792766823278754;-0.3441989825743725;0.5122844318422044;1.0000280716080217
15.88;1.0888211341512477;0.4161484357551257;0.3822277006460647;0.37131116919437573;0.34097575810666764;1.0975660552708872;1.000063420392038;9.999493329259185;0.4167854026534198;0.4518559098681672;0.45190237815541257;0.3792750207853334;-0.3441989828644269;0.5122842639544375;1.000028642936456
15.89;1.0911083346744557;0.4171332384331224;0.3823287904648832;0.3928058881032207;0.35995945012363634;1.1003145443353692;1.0000650626902323;9.99948481625298;0.4167845529706835;0.4518569018300915;0.4519019729548742;0.37920934445251864;-0.36318598315128714;0.5251853884491949;1.0000291960867034
15.89;1.091107751019663;0.4171335834797843;0.3823289660456062;0.3928059664418787;0.3599603254121091;1.100312152423104;1.0000666896670456;9.999475865696425;0.416783672248352;0.4518579588882823;0.4519015808254649;0.37920765146288254;-0.36318598343186176;0.5251852194092897;1.000029740093526
15.9;1.0888193836297249;0.41614941908977227;0.38222818292701194;0.371312609562709;0.34097949226539753;1.0975588801598235;1.000068297305563;9.999466412136501;0.4167827586659368;0.4518590780609033;0.4519012000720224;0.3792699400085202;-0.34419998370349764;0.5122844304758282;1.0000302857434207
15.9;1.0888188855255077;0.4161498088435859;0.38222830727088186;0.3713127954901958;0.340980344548304;1.097556728214399;1.0000698824880276;9.999456391830428;0.4167818104821869;0.45186025566822824;0.451900828680848;0.37926820863182714;-0.34419998396389095;0.5122842663877203;1.0000308444538266
15.91;1.0911062573118533;0.417134747491883;0.3823293381173893;0.39280652149826023;0.35996288125415316;1.1003056981830337;1.0000714421897223;9.99944575000545;0.41678082569205627;0.4518614874072875;0.45190046500020437;0.3792024565260285;-0.3631869842110513;0.5251854200760657;1.0000314268745105
15.91;1.091105848478997;0.41713516165970405;0.38232940795255926;0.39280680441271487;0.35996370688955176;1.100303792984204;1.0000729724387256;9.999434461385682;0.4167798022600555;0.45186276825123545;0.45190010788194307;0.37920068402841944;-0.36318698444338715;0.5251852652668582;1.0000320415840438
15.92;1.0888186631133647;0.4161514419391851;0.38222852923277273;0.3713139688085321;0.340982808808848;1.0975510162262565;1.0000744675295838;9.999422535602932;0.41677873866954784;0.4518640920743048;0.45189975624138273;0.3792628930378143;-0.34419998465986557;0.5122838002218627;1.0000326946786477
15.92;1.0888183626502523;0.41615186071441795;0.3822285443431679;0.3713143446652661;0.3409836134343518;1.097549371413368;1.0000759205749634;9.999410000860458;0.4167776340727153;0.45186545193456623;0.4518994090418997;0.37926108668157604;-0.3441999848600882;0.5122836484213011;1.0000333904303396
15.93;1.0911049550948753;0.4171363652904198;0.3823294101900245;0.3928091424016175;0.35996723464017893;1.1002988619323542;1.0000773247678425;9.999396892025823;0.4167764881202941;0.4518668410242935;0.451899065745922;0.37919526842770973;-0.3631879850442637;0.5251854990685327;1.000034132011652
15.93;1.091104794225443;0.41713677113438663;0.38232937467415823;0.3928096063034475;0.35996803203499533;1.100297492060257;1.0000786733637883;9.999383247968122;0.416775300770278;0.4518682532777829;0.45189872615741444;0.3791934414000215;-0.3631879852131351;0.5251853410005146;1.0000349214957058
15.94;1.088817888067128;0.41615302684009026;0.382228394426518;0.37131694246498187;0.3409871190917551;1.0975452677634887;1.00007995849731;9.99936910787623;0.4167740721034924;0.451869683518003;0.4518983898381731;0.3792556081615912;-0.3442009853678329;0.5122838446885944;1.0000357595344536
15.94;1.0888178993327329;0.41615340791198047;0.38222831239468863;0.37131748391381925;0.34098792211272017;1.097544195757938;1.0000811707903778;9.999354509625732;0.41677280226727526;0.4518711275810677;0.4518980561294262;0.3792537710743436;-0.34420098550965195;0.5122836738092678;1.0000366454372953
15.95;1.0911058369506632;0.417138261145477;0.3823290975320383;0.39281278481409915;0.3599715395322115;1.1002952814573634;1.0000823004325619;9.99933949130539;0.4167714915892127;0.45187258236350014;0.45189772482151447;0.3791879331294385;-0.36318898563988555;0.5251855182261906;1.000037577259621
15.95;1.0911060597505313;0.4171386115199346;0.3823289692282088;0.3928133958831394;0.35997235684718204;1.10029452784635;1.0000833387400907;9.999324091577307;0.41677014055578404;0.4518740455226736;0.4518973965402056;0.37918609842907214;-0.36318898575994424;0.5251853274146726;1.0000385513579
15.96;1.0888185810342044;0.41615445706278037;0.3822279269050235;0.3713193149265249;0.34099037551696687;1.0975419355275333;1.0000842794224156;9.99930835069888;0.41676874956099363;0.45187551502930107;0.4518970724300143;0.3792472717890293;-0.34420198587175743;0.5122830309793017;1.0000395620929738
15.96;1.0888190683152639;0.41615476931655515;0.3822277500796177;0.3713199869044613;0.34099121328049603;1.0975415027632924;1.0000851191753728;9.999292313438618;0.41676731875916717;0.45187698915198515;0.45189675387453315;0.37924545819432703;-0.3442019859779493;0.5122828133886114;1.0000406023328379
15.97;1.0911075371195205;0.4171394983228927;0.3823283933702785;0.39281662056578404;0.3599759820023956;1.1002932254894884;1.0000858572743834;9.9992760297091;0.4167658481666061;0.4518784668363104;0.4518964428835334;0.37918066280190266;-0.36318998608145747;0.5251853659248257;1.0000416648262132
15.97;1.091108349720589;0.4171397652155054;0.38232816315014223;0.3928173425409923;0.35997684625569;1.1002930973650111;1.0000864948185895;9.999259556128644;0.4167643379835511;0.4518799476670134;0.45189614258425814;0.3791788911137258;-0.363189986185172;0.5251851198099126;1.0000427440859734
15.98;1.0888215192188653;0.4161555191233793;0.38222701287102906;0.3713233590536137;0.34099491652687003;1.0975411095958285;1.0000870345943644;9.999242960991687;0.41676278895876606;0.4518814312547558;0.45189585689060136;0.3792401488779262;-0.34420198629205445;0.5122820757470812;1.0000438372025127
15.98;1.0888227084688227;0.4161557307260866;0.3822267214881207;0.3713241196537547;0.3409958081981001;1.0975412515000613;1.0000874816920267;9.999226322394113;0.41676120252442206;0.45188291690214477;0.4518955897831183;0.37923844174141397;-0.34420198640526367;0.5122818040766429;1.0000449427485165
15.99;1.0911119248083991;0.41714034848459247;0.3823272436722412;0.3928208320369838;0.3599806299967643;1.1002935120185777;1.0000878441665133;9.999209716557758;0.416759580570148;0.45188440383533646;0.45189534511042184;0.3791737748333881;-0.3631909865280491;0.5251849981195049;1.0000460598273935
15.99;1.0911135215617922;0.4171404922537496;0.3823268862810317;0.39282161652770436;0.35998154385607184;1.1002938808100768;1.0000881326124376;9.999193207381193;0.4167579247743445;0.4518858915609153;0.4518951264359084;0.3791721526782553;-0.36319098666360966;0.5251847067519455;1.0000471884089677
16.0;1.088827504189994;0.41615615965682;0.38222564820079724;0.3713264697757754;0.34099854903427135;1.0975423483723987;1.0000883585257654;9.999176845169083;0.41675623599738526;0.4518873804985913;0.45189493657362445;0.3792335795502046;-0.3442029868148239;0.5122816022645786;1.0000483287835962
16.0;1.0888295288653644;0.4161562257255578;0.38222522062176373;0.3713272647333251;0.3409994818521384;1.097542905861244;1.000088532603848;9.999160671011932;0.4167545145336317;0.45188887280205203;0.4518947773880882;0.3792320596615257;-0.34420298698395363;0.5122812927566344;1.0000494799040978
16.01;1.0911195954927093;0.4171406400552962;0.38232555897053244;0.39282521023090694;0.3599854519149183;1.100295545582661;1.0000886633252732;9.999144719052914;0.41675276091631547;0.45189037196460385;0.451894649864709;0.3791675971221159;-0.363191987172532;0.5251844699331845;1.0000506394020543
16.01;1.0911220481314474;0.4171406200710858;0.3823250597833355;0.392826004706027;0.3599864009273577;1.100296261807589;1.0000887555494338;9.999129017717552;0.4167509763121338;0.4518918811103394;0.4518945541750651;0.37916619617015057;-0.3631919873813005;0.5251841428321452;1.0000518051318172
16.02;1.0888368818073924;0.4161561160735844;0.3822236791515692;0.37133085425063633;0.34100343768128927;1.0975450505129618;1.000088810340449;9.99911359459771;0.41674916232858916;0.4518934019927085;0.4518944898991866;0.3792278612893519;-0.3442029876103282;0.5122803121990938;1.0000529754857916
16.02;1.0888397426112069;0.41615600464699154;0.3822231103280521;0.3713316367762909;0.34100439756844203;1.0975459085667507;1.0000888266358683;9.999098478546326;0.41674732063215775;0.45189493519160584;0.45189445642981013;0.3792265970093714;-0.3442029878594505;0.5122799698559048;1.0000541485968766
16.03;1.0911306215266379;0.4171402849148045;0.3823233539320013;0.3928283492888358;0.35998927969608285;1.1002988338349715;1.0000888034802726;9.999083693106702;0.4167454525510397;0.4518964803059437;0.4518944534072024;0.37916240772454224;-0.3631929881284883;0.5251838071983091;1.0000553223460187
16.03;1.0911338555032717;0.4171400787169205;0.3823227174119061;0.39282910775777474;0.3599902469742058;1.1002998256574015;1.0000887420401514;9.999069249296687;0.41674355895991155;0.45189803589179944;0.45189448098358587;0.37916129725272835;-0.36319298841705816;0.525183448774044;1.0000564948910777
16.04;1.0888494346788005;0.41615538601870267;0.38222119977314895;0.37133390886501527;0.3410072993296402;1.097548884215352;1.0000886467448702;9.99905514368385;0.4167416408212772;0.45189959956330217;0.4518945395513403;0.3792232682398856;-0.3442039887244778;0.5122795654290372;1.0000576649057835
16.04;1.0888530017063038;0.41615508488633235;0.3822204916796228;0.3713346306777284;0.3410082734692543;1.0975500091004895;1.0000885248139288;9.99904135735245;0.4167396995479357;0.45190116841527694;0.45189462920906576;0.3792223220015228;-0.34420398904988536;0.5122791860991193;1.0000588316269956
16.05;1.0911445450046149;0.4171391281091196;0.3823205462278789;0.392832483099581;0.3599942796287202;1.100303199041619;1.0000883848686968;9.999027857917616;0.4167377365009377;0.4519027395773032;0.451894749551496;0.3791584589167461;-0.36319398939239433;0.525183000315167;1.0000599948114646
16.05;1.0911483997359461;0.4171387363139279;0.3823197559736287;0.3928331616017675;0.35999526051658587;1.100304453366793;1.000088235231485;9.999014610403593;0.41673575271750524;0.4519043104345835;0.45189489954844103;0.37915767901035446;-0.3631939897511514;0.5251825921216944;1.0000611548832294
16.06;1.088864554717261;0.4161538632656062;0.38221807329880475;0.3713378748395493;0.3410123259465301;1.0975537731200669;1.000088082348366;9.999001587235568;0.4167337491625509;0.4519058784977064;0.4518950773183902;0.37921998201013507;-0.3442039901251653;0.5122779597102576;1.0000623129437107
16.06;1.0888686521627915;0.41615338901872506;0.38221718909064106;0.37133850846274397;0.34101331206515234;1.0975551605493095;1.0000879311879753;9.998988770337208;0.4167317267565044;0.4519074413855859;0.45189528021948305;0.379219366865144;-0.34420399051335065;0.5122775153383268;1.0000634703105167
16.07;1.0911606814555899;0.4171372672280115;0.3823170583997369;0.3928362738215953;0.35999932872595536;1.1003086180365818;1.0000877873785112;9.998976155766439;0.4167296864871296;0.4519089970565534;0.4518955053202033;0.3791558315389262;-0.36319499091499163;0.5251819497192067;1.0000646281925358
16.07;1.0911649791758236;0.4171367180366348;0.38231607725289246;0.3928368621014178;0.3600003190585977;1.1003101472443457;1.0000876575872721;9.998963760962514;0.41672762982658573;0.4519105439520926;0.451895749733679;0.3791553733986611;-0.3631949913296558;0.5251814660625713;1.0000657879876902
16.08;1.0888815347885754;0.4161517426039106;0.3822142471994965;0.3713402736738408;0.3410162843824904;1.0975597484560071;1.0000875474925475;9.998951622067848;0.41672555897946206;0.45191208079003353;0.45189601067467594;0.3792179898983807;-0.3442049917564939;0.5122767379396304;1.000066951826369
16.08;1.0888859903404229;0.41615112339413557;0.3822131746506264;0.3713408179449047;0.34101728375960944;1.0975614195659091;1.0000874598741971;9.998939788206602;0.41672347690194717;0.4519136060661676;0.45189628556802264;0.37921767902156023;-0.344204992194145;0.5122762204324978;1.0000681225523225
16.09;1.0911783343592554;0.41713481390810553;0.3823128171993053;0.39283970707371224;0.36000442885241896;1.1003161550062448;1.0000873934209493;9.998928327521144;0.416721387271774;0.45191511755397273;0.4518965720783296;0.379154439230456;-0.36319599264120095;0.5251806070025522;1.0000693031412522
16.09;1.0911829018617294;0.4171341325813233;0.382311660597814;0.39284021027981875;0.36000544263547113;1.1003179465947135;1.0000873424861014;9.998917330842083;0.4167192943509674;0.45191661232353414;0.45189686793432493;0.37915426919105966;-0.3631959930965008;0.5251800632335377;1.0000704960328375
16.1;1.0888996808377163;0.4161490361026039;0.38220966261868633;0.3713435387190829;0.3410214356021826;1.097566785619;1.0000872987132223;9.998906898072711;0.4167172027206912;0.45191808742729583;0.4518971709250674;0.37921716747050194;-0.3442049935592532;0.5122745923854265;1.000071702659374
16.1;1.0889043132271163;0.416148312077011;0.3822084312627342;0.37134400947008384;0.3410224651629182;1.0975686633772483;1.000087253170731;9.998897126651968;0.41671511692088686;0.45191954059340317;0.45189747903272104;0.37921713252018785;-0.3442049940287924;0.5122740360968804;1.0000729232917758
16.11;1.0911967897204793;0.4171319179419848;0.38230792640897154;0.3928428370225829;0.36000964175479583;1.1003235708024586;1.0000871975534968;9.998888116326482;0.4167130412318221;0.4519209703313099;0.4518977904656463;0.3791541632122165;-0.3631959945039997;0.5251784008921452;1.000074156719176
16.11;1.0912014500685947;0.4171311737921405;0.382306636430212;0.3928432864727422;0.36001068820167886;1.1003254990382982;1.0000871252393089;9.998879971524659;0.41671097993724754;0.4519223757331176;0.45189810370314165;0.37915425928956636;-0.3631959949830247;0.5251778572395932;1.000075399862493
16.12;1.0889182891604938;0.41614608468508857;0.38220456668877006;0.3713453590659124;0.34102560535091886;1.0975754396948307;1.0000870322270299;9.998872788057703;0.4167089375798981;0.4519237564598726;0.4518984175061121;0.3792174211256634;-0.34420599546359115;0.5122730844131099;1.0000766481108783
16.12;1.0889229565043836;0.4161453404434585;0.38220323945558865;0.371345792430373;0.3410266716078053;1.0975773833009725;1.0000869164501829;9.998866638869115;0.41670691866672926;0.45192511267951174;0.4518987307349105;0.37921764928513785;-0.34420599594356666;0.512272582273182;1.0000778957053844
16.13;1.0912164481521667;0.4171292930984341;0.3823026295481257;0.39284614282933544;0.3600149832938763;1.1003313180484866;1.0000867759562235;9.998861573812139;0.4167049274474311;0.45192644479090227;0.4518990421016663;0.3791549444413593;-0.3631969964211918;0.525177049198953;1.0000791355645409
16.13;1.091221109119394;0.41712856465094245;0.3823012881755318;0.3928465614899239;0.3600160693850335;1.1003332313585095;1.0000866082347177;9.99885763332;0.4167029681295607;0.45192775340477886;0.451899350124614;0.37915530750616905;-0.3631969968947582;0.5251766149209043;1.0000803595752297
16.14;1.0889369356874006;0.4161431096010683;0.3821991756997424;0.3713482580293447;0.34103103903277626;1.0975831128491813;1.000086411142419;9.998854862349347;0.41670104495534055;0.4519290396709088;0.45189965352817163;0.3792187396492284;-0.34420599736223073;0.5122712836705047;1.0000815593745864
16.14;1.0889415755214846;0.41614240869629965;0.3821978391683288;0.3713486647436315;0.3410321409591904;1.0975849554091641;1.0000861841142967;9.998853305726106;0.41669916222566844;0.4519303052562532;0.45189995201279703;0.3792192422323696;-0.34420599782126127;0.5122709342607555;1.0000827270957906
16.15;1.0912350244717275;0.41712646441911266;0.38229728132687096;0.39284778305441814;0.3600193738595485;1.1003387539456024;1.0000859286773258;9.998852991250896;0.41669732450667546;0.45193155166573057;0.4519002465253436;0.37915681678835694;-0.36319799826943394;0.5251762605197237;1.0000838563544252
16.15;1.0912396265940967;0.4171258010635444;0.38229596099832264;0.3928481832111483;0.36002048658355523;1.1003405040092717;1.0000856479364792;9.998853924456363;0.4166955364501769;0.4519327798694669;0.45190053857664625;0.3791574647442468;-0.36319799870436453;0.5251760054880762;1.0000849425271328
16.16;1.0889553775548362;0.41614042059163575;0.3821938802673829;0.3713498666255931;0.34103547797591616;1.0975902012593803;1.000085345309599;9.998856095707122;0.41669380242702175;0.45193399112476973;0.45190082957744887;0.3792211869003893;-0.3442069991237536;0.5122708443193895;1.0000859814216936
16.16;1.0889599252516413;0.4161385932675329;0.38219147462765823;0.3713502173300256;0.34103655173880065;1.0975918410112149;1.0000850238671393;9.998859485828918;0.41669212664167327;0.45193518817494976;0.451901120745969;0.3792219831555605;-0.34420699952560063;0.5122706966917296;1.0000869677482385
16.17;1.0912532675301503;0.4171238981728978;0.38229203310169835;0.3928505926290409;0.3600249485489898;1.1003454178730399;1.000084686948084;9.998864065824481;0.41669051348347047;0.4519363752991636;0.4519014129692792;0.3791598525347519;-0.3631989999083426;0.5251762596472844;1.0000878949454217
16.17;1.0912577520237816;0.41712332666285873;0.38229077249065135;0.3928509928842905;0.36002606120591324;1.1003469259372605;1.0000843387647644;9.99886979309845;0.41668896777460196;0.45193755722753226;0.4519017063903768;0.37916079337673686;-0.3631990002707726;0.5251762395380568;1.0000887560616762
16.18;1.0889733779509412;0.41613803857641524;0.38218876055293854;0.3713526745954812;0.34104104127096313;1.0975963588979567;1.0000839837524482;9.998876617437377;0.4166874945988491;0.4519387381030424;0.45190200029201383;0.37922480347213394;-0.3442080006117898;0.5122713112518096;1.0000895444509565
16.18;1.088977795088358;0.4161363024762268;0.38218643251461004;0.3713530242386871;0.34104209195453744;1.097597710047496;1.0000836248941298;9.998884503485453;0.4166860985044608;0.4519399209508853;0.45190229337799026;0.37922588000334456;-0.3442080009302107;0.5122714298312736;1.0000902540122476
16.19;1.0912710005633732;0.41712169658855985;0.3822870762505869;0.39285339680681;0.3600304551975164;1.1003509730911212;1.0000832627345668;9.998893441146848;0.41668478283916716;0.45194110768654927;0.4519025835957374;0.37916401955937146;-0.36320000122493495;0.5251772858514131;1.000090879564465
16.19;1.0912753394619559;0.4171212122167797;0.38228590722010297;0.3928537861591084;0.3600315259836631;1.1003521431059506;1.0000828963078585;9.99890342558899;0.4166835497105205;0.45194229955884274;0.4519028676294676;0.3791652182930908;-0.3632000014950573;0.5251775397042794;1.0000914169021098
16.2;1.0889908083101152;0.416134849579313;0.3821829273408116;0.37135419078982873;0.3410453028408379;1.0976012166641997;1.000082524978491;9.99891443744433;0.41668240009997076;0.4519434973421741;0.45190314133707116;0.3792294719305078;-0.34420800173968263;0.5122721894030238;1.0000918619410624
16.2;1.0889950548955147;0.4161344084977391;0.38218181452702144;0.37135456535617634;0.3410463430005835;1.097602191883229;1.0000821496079997;9.99892644620296;0.4166813338471536;0.45194470120460695;0.4519034007902821;0.3792307755484323;-0.3442080019579953;0.5122725700861648;1.0000922102174827
16.21;1.0912880752911704;0.4171198404247684;0.38228252625265835;0.39285612014643506;0.3600357543932703;1.1003550687125303;1.0000817721777076;9.998939423798381;0.41668034965613876;0.4519459109109886;0.45190364260162913;0.3791691233848439;-0.36320100214956247;0.5251793693721051;1.000092458025433
16.21;1.091292214507504;0.41711944148374797;0.38228147628804593;0.3928564750442617;0.3600367550993551;1.1003558487701728;1.0000813937883095;9.998953355711592;0.4166794453848343;0.45194712628284245;0.4519038635201646;0.37917050901108795;-0.36320100231432395;0.5251798613926473;1.0000926039422198
16.22;1.089008469639823;0.41613355803797314;0.38217863353430453;0.37135716361225646;0.34105043913595656;1.097604534989558;1.000081012662638;9.9989682484561;0.4166786186001188;0.45194834748157936;0.4519040601251056;0.3792349259064635;-0.3442090024523266;0.512274714061882;1.000092648791163
16.22;1.0890124932066958;0.41613319824063844;0.3821776495455547;0.37135749554287717;0.3410513916925386;1.097605131342974;1.0000806243593507;9.998984130232191;0.4166778671292603;0.4519495749922007;0.45190422919118295;0.3792363680431099;-0.34420900256359743;0.512275301269996;1.0000925942803789
16.23;1.0913042850698813;0.4171183129046103;0.3822784794876675;0.39285868189178025;0.36004072100470214;1.1003586418459237;1.0000802238371074;9.999001039643085;0.41667718941972043;0.4519508091894622;0.45190436832567765;0.37917483006335323;-0.3632020026483213;0.5251823117719484;1.000092441822067
16.23;1.0913081919006569;0.41711798866631683;0.38227755891289206;0.3928589886130859;0.36004161755068187;1.1003590692930987;1.0000798069004084;9.999019010658197;0.41667658437487665;0.45195204976850223;0.45190447624009805;0.3791763071652109;-0.36320200270705105;0.5251829824017262;1.0000921921438577
16.24;1.0890242138126722;0.4161322249943524;0.3821748856309098;0.3713584145328693;0.34105407992110176;1.0976064148838063;1.0000793696987416;9.999038068476489;0.4166760506301978;0.451953295650227;0.45190455282273867;0.37924079502840996;-0.3442090027406451;0.5122773108077144;1.0000918452793397
16.24;1.0890280041145957;0.4161319340789085;0.3821740204248309;0.3713586912382027;0.34105491478401084;1.0976066779809686;1.0000789075332694;9.999058232394766;0.4166755860999956;0.4519545453345869;0.4519045990169365;0.37924228989372;-0.3442090027500884;0.512278055285173;1.0000914009168174
16.25;1.0913235593756694;0.4171184649549956;0.3822747984256461;0.39289758821123366;0.36007741668031357;1.1003638559538467;1.0000784152613873;9.999079512811752;0.41667518818788574;0.45195579725375856;0.4519046162913954;0.3791797886529602;-0.36323600273641665;0.525208008449277;1.0000908593165918
16.25;1.091327232588626;0.4171182066294478;0.3822739842178365;0.39289782564660786;0.36007818662302726;1.1003639454552965;1.0000778892882323;9.999101904357843;0.4166748538994382;0.4519570499724719;0.4519046061224435;0.37918128855861993;-0.3632360027007101;0.5252088175057459;1.0000902223816204
16.26;1.0890410225302125;0.4161322404729437;0.3821718691660327;0.37138307075912824;0.34107833531874193;1.097609943837671;1.0000773282850663;9.999125383529794;0.4166745795495862;0.45195830223897465;0.4519045697555766;0.37924578664067976;-0.3442290026440238;0.512293179990406;1.0000894947585395
16.26;1.0890445799364565;0.4161320176606408;0.38217110718424785;0.3713832595291483;0.3410790409137282;1.0976098492235318;1.0000767312535053;9.99914991327346;0.4166743607648474;0.45195955309484537;0.45190450824096184;0.3792472797224984;-0.34422900256739286;0.512294044188696;1.0000886845901078
16.27;1.0913349084619968;0.41711610275202166;0.3822714324543779;0.3928730788677795;0.3600580976564111;1.1003606608203362;1.0000760953150842;9.999175448385106;0.41667419312894044;0.45196080198670724;0.4519044229560925;0.3791857649160734;-0.36321300247213933;0.5251954988913449;1.0000878027917732
16.27;1.0913383557017677;0.4171159154431267;0.38227072108529897;0.3928732150225888;0.3600587435986042;1.100360379765902;1.0000754154753482;9.999201931951779;0.416674072896933;0.45196204836793663;0.4519043162082434;0.37918723940547455;-0.36321300236008763;0.5251964083614388;1.0000868610927092
16.28;1.0890529262374757;0.4161300832038013;0.3821684149819704;0.37136725188553493;0.34106653083393423;1.0976070085548546;1.0000746858876512;9.999229294126996;0.41667399734444993;0.4519632912352199;0.4519041912282672;0.37925169993587554;-0.3442150022333662;0.5122873615237665;1.0000858706166444
16.28;1.089056274357799;0.416129925302396;0.38216775176827433;0.37136733432452196;0.3410671225690367;1.0976065494640461;1.0000739011209978;9.999257468849697;0.4166739648425421;0.4519645292968987;0.4519040517898346;0.3792531429510386;-0.344215002094149;0.5122883056885419;1.0000848417109687
16.29;1.0913523986756148;0.4171170790322527;0.3822688322414353;0.3929039642914913;0.36008715419424997;1.1003630041476216;1.0000730565296563;9.999286410571155;0.41667397452392385;0.45196576111026737;0.4519039018363466;0.37919156472159393;-0.3632400019445194;0.5252179136772422;1.0000837839104437
16.29;1.091355654151363;0.41711573278747327;0.38226710378139883;0.39290394117409316;0.36008765289645933;1.1003623740725403;1.000072147940169;9.999316088365822;0.416674025587152;0.45196698472073743;0.45190374515046183;0.3791929610476979;-0.3632400017862966;0.5252188803296749;1.000082705572673
16.3;1.0890680383484437;0.4161295846139082;0.38216525450339367;0.37138619324711325;0.3410853774249071;1.0976066603358816;1.0000711719771183;9.999346469475274;0.4166741167763292;0.4519681975035603;0.45190358537795833;0.379257327187868;-0.34423200162091794;0.512302624139432;1.0000816141262954
16.3;1.0890711996113855;0.41612946641920034;0.3821646775352435;0.3713861537307144;0.34108587477339863;1.0976058635564918;1.0000701277087385;9.999377515118997;0.41667424613050275;0.45196939645257733;0.4519034261903568;0.37925865828987076;-0.3442320014496865;0.5123035905461125;1.0000805166052564
16.31;1.0913621418397434;0.4171140368466612;0.38226519503816353;0.3928760856042911;0.36006471703811843;1.100356984980417;1.0000690175827387;9.999409183332988;0.41667441088103996;0.4519705782982198;0.4519032708148734;0.3791969499411082;-0.36321600127418774;0.5252051731776145;1.0000794196615441
16.31;1.0913652147274342;0.4171139260748273;0.38226465516404484;0.3928759746180778;0.36006516707407493;1.1003560279371656;1.0000678462873303;9.99944142602873;0.4166746077537258;0.45197173931140633;0.4519031215601461;0.3791981984974968;-0.3632160010964544;0.525206116265357;1.0000783298499598
16.32;1.0890794231831695;0.4161293654930017;0.38216362124782005;0.37136977785949626;0.3410728045091224;1.0976009975986436;1.0000666198597472;9.999474185149474;0.4166748334415841;0.4519728753567524;0.4519029803894947;0.3792624009846119;-0.34421700091897306;0.5122963346991041;1.0000772539767568
16.32;1.0890824241523;0.41612925290211344;0.382163111111896;0.37136959231646427;0.34107320177117834;1.0975998993159346;1.0000653458209527;9.99950739173342;0.41667508473953385;0.451973982271347;0.4519028497189827;0.37926355467444;-0.3442170007445854;0.512297235399991;1.000076198587286
16.33;1.0913772215695101;0.4171148284291416;0.3822632113405361;0.3929055773787693;0.3600930061331956;1.1003557381208775;1.0000640323217949;9.999540967231662;0.4166753584436676;0.45197505608776173;0.4519027324612283;0.3792016569847092;-0.36324200057625816;0.5252267978993619;1.0000751692163508
16.33;1.0913801749649223;0.4171147049136362;0.3822627235446327;0.39290532144034435;0.3600933477766669;1.1003545193577553;1.000062687217485;9.999574828259185;0.4166756512445243;0.45197609297856123;0.4519026316642609;0.37920270587312327;-0.3632420004169209;0.5252276387796939;1.0000741703053384
16.34;1.0890932881569109;0.4161289942193339;0.3821610489892423;0.3713864037237137;0.34108974159575006;1.0975992493297597;1.0000613189165106;9.999608893683407;0.41667595988109174;0.4519770891051629;0.4519025501173367;0.3792667000942388;-0.34423300026936227;0.5123105070866604;1.0000732059102817
16.34;1.089096215392282;0.41612885302353236;0.38216057710484064;0.3713860879554777;0.34109002712484826;1.0975979368735367;1.0000599370070986;9.999643091423511;0.41667628156342856;0.4519780406080339;0.451902490126094;0.37926763907506766;-0.34423300013610075;0.5123112742478741;1.0000722799452906
16.35;1.0913859618924842;0.4171128923248554;0.38226108496280237;0.39287785351107707;0.3600708876360121;1.1003475946970063;1.0000585505227932;9.999677360786912;0.4166766141154686;0.4519789439796351;0.4519024537751507;0.379205522842105;-0.36321800001928256;0.5252133364011065;1.00007139526163
