time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.35;1.091388873964402;0.41711272603214106;0.38226062146829276;0.39287749042587095;0.36007111911976125;1.1003462383407143;1.0000571654796968;9.99971165078932;0.4166769557015042;0.4519797967420008;0.4519024432562245;0.37920635209202497;-0.3632179999207192;0.5252140168624304;1.000070552884397
16.36;1.0891029529105778;0.41612818912992006;0.38215973650467505;0.3713686343770058;0.3410763179430009;1.0975908839691466;1.000055784638283;9.999745919946774;0.4166773043284114;0.451980597996961;0.4519024606827659;0.3792701279933236;-0.34421899984201687;0.5123039046056213;1.0000697522851612
16.36;1.089105849123173;0.41612798553429114;0.3821592700227719;0.37136823682903103;0.34107650018137914;1.097589546680239;1.000054409616375;9.999780137071786;0.41667765744734886;0.45198134847121285;0.45190250788736797;0.37927085157482426;-0.34421899978458803;0.5123044885692914;1.000068992856181
16.37;1.0914005577281582;0.4171134026226706;0.38225935067300926;0.39290524825410167;0.36009720578114285;1.1003462397409591;1.0000530427984204;9.999814278711181;0.41667801224608786;0.45198204998540004;0.4519025864092161;0.3792075231964417;-0.36324499974957;0.5252337222126316;1.0000682757750896
16.37;1.0914034276111566;0.4171131487101248;0.38225886524467634;0.39290483115315117;0.3600973478359572;1.1003449749849956;1.0000516877686592;9.999848322915184;0.41667836646751705;0.4519827045999375;0.4519026970213104;0.3792081428210776;-0.3632449997378334;0.5252342085741799;1.00006760388332
16.38;1.0891164514000644;0.4161272869632735;0.38215716768042823;0.3713857759005615;0.3410935551273681;1.097588763366705;1.0000503488785486;9.999882242685338;0.4166787190366561;0.4519833139880434;0.4519028390812365;0.37927271062218365;-0.3442349997500865;0.5123167000332416;1.0000669796063568
16.38;1.0891192725322234;0.41612697535130194;0.3821566462677691;0.3713853587588854;0.3410936705491552;1.0975876143501486;1.0000490304138823;9.99991600485997;0.41667907023593204;0.451983879376768;0.4519030105161105;0.3792732267924866;-0.34423499978694605;0.5123170878634566;1.0000664038256677
16.39;1.0914128433505224;0.41711256935471996;0.3822572877747189;0.39291322556669994;0.3601062148574025;1.1003425345956772;1.0000477359514393;9.999949581927638;0.4166794215062951;0.4519844018083913;0.45190320833969577;0.37920969116248976;-0.36325299984893;0.5252409038867349;1.0000658763404855
16.39;1.0914155879484553;0.4171122023546291;0.3822567210979527;0.39291282972587777;0.36010631550434435;1.1003415272144648;1.0000464682076073;9.999982971191438;0.4166797749327569;0.4519848822555692;0.4519034291614439;0.3792101037920639;-0.36325299993660626;0.5252411863770465;1.000065396344066
16.4;1.0891275003060066;0.41612568374175735;0.3821547681502235;0.3713890119259523;0.3410984164365549;1.0975845924061958;1.0000452289897432;10.000016195101036;0.41668013257970665;0.451985321471217;0.45190366939987037;0.37927346584059973;-0.34424000005083627;0.5123205538992534;1.0000649626275375
16.4;1.0891301044949742;0.4161255984679898;0.3821544670837112;0.3713882609970482;0.3410981640264898;1.0975837286369787;1.0000440196721698;10.000049276562343;0.4166804961499408;0.4519857199026568;0.45190392540055485;0.37927377978433346;-0.3442400001925841;0.5123207269708498;1.0000645740664562
16.41;1.091424515606282;0.41711122552410634;0.38225475880602827;0.3929157461818582;0.3601099309699016;1.100338933042441;1.0000428419270662;10.000082221199728;0.4166808670787617;0.45198607779729744;0.4519041939054285;0.37921104919311904;-0.3632570003623752;0.5252444733154693;1.000064230142157
16.41;1.0914270431406128;0.41711078576115446;0.38225409470135224;0.3929154451780636;0.36011004205344305;1.100338202227854;1.0000416973468451;10.000115020148181;0.4166812465638;0.45198639525196;0.4519044727429059;0.37921127818363665;-0.36325700055985244;0.5252445391956322;1.0000639312725317
16.42;1.089138684638239;0.4161245805866869;0.38215239788913113;0.371390103094433;0.3411007071558667;1.0975825335660385;1.0000405868997613;10.000147656540044;0.4166816353392221;0.45198667228701805;0.4519047610727817;0.3792744705795412;-0.34424200078367634;0.5123222682040782;1.0000636791159678
16.42;1.0891410886210222;0.4161241229116192;0.3821516816654939;0.3713898636406606;0.3411008446726417;1.0975819248429848;1.0000395113052956;10.000180113020495;0.41668203363180034;0.4519869092586529;0.4519050589243319;0.37927462936443274;-0.34424200103199304;0.5123222258636725;1.000063476132746
16.43;1.0914342551772989;0.41710931873962703;0.38225185805159434;0.3929171509876123;0.36011267742310776;1.1003373730983321;1.0000384707216174;10.000212382176585;0.41668244144937544;0.4519871071274997;0.451905366259308;0.37921175686260467;-0.3632580013031483;0.525245104429631;1.0000633245003472
16.43;1.0914365356447902;0.41710885296890243;0.3822510917923303;0.3929169776926737;0.3601128510025126;1.1003368750533313;1.000037463744187;10.000244471461576;0.4166828586291112;0.45198726687473706;0.4519056821628323;0.3792118551457887;-0.3632580015960978;0.5252449556222305;1.0000632260596944
16.44;1.0891479306740495;0.4161226791040032;0.38214934051729177;0.37139055402594706;0.3411024772244842;1.0975804285323507;1.0000364878529342;10.000276401279795;0.4166832846014844;0.4519873886608201;0.4519060049329402;0.37927492591728856;-0.34424300191029084;0.5123224525501022;1.0000631834372222
16.44;1.0891500907087606;0.4161222124039074;0.38214853208244387;0.37139045237748314;0.34110269282127215;1.0975800328292107;1.0000355409896702;10.00030819656542;0.41668371835445217;0.45198747167191744;0.4519063327266157;0.379274970248663;-0.34424300224514853;0.5123222016645353;1.0000632007887995
16.45;1.0914430181638561;0.4171074042825623;0.38224862484294747;0.39291788643623826;0.3601146076423664;1.100335687962307;1.000034622558084;10.000339874541545;0.4166841583688388;0.45198751437283885;0.45190666387945694;0.37921098879636306;-0.3632600025996435;0.5252448659036837;1.0000632832361318
16.45;1.0914450661967012;0.41710693547878225;0.38224778486833966;0.39291786440327053;0.3601148638964999;1.1003353936095297;1.0000337336918654;10.000371439791255;0.4166846023932081;0.45198751465948195;0.4519069970085629;0.37921098216710436;-0.3632600029721782;0.5252445195589296;1.0000634353890978
16.46;1.0891562354020634;0.416120755699114;0.38214597177274273;0.3713915959919288;0.34110456998072514;1.0975791479720864;1.00003287714744;10.000402887184487;0.41668504779568455;0.4519874702384319;0.4519073311127593;0.3792749512187066;-0.3442440033605805;0.5123218371340694;1.0000636597614025
16.46;1.0891581743571375;0.4161202777652256;0.382145116406722;0.371391656433988;0.34110486002711515;1.0975789475175024;1.0000320570948296;10.000434209417378;0.4166854924566753;0.45198737922208726;0.4519076655025026;0.37927489735050013;-0.34424400376233916;0.5123214050821903;1.000063955889026
16.47;1.091450882623587;0.4171054518439462;0.382245179702463;0.3929192561038154;0.3601168423987599;1.1003347876410792;1.0000312791230526;10.000465414330197;0.41668593493445943;0.45198724034980775;0.4519079995981795;0.3792108224721179;-0.3632610041749903;0.5252439177861894;1.0000643207416449
16.47;1.0914527104585288;0.41710495836189104;0.3822443287503069;0.39291939468486925;0.360117158369001;1.100334663295604;1.0000305496388802;10.000496537220828;0.41668637388296986;0.45198705288977037;0.45190833257395674;0.37921072869456157;-0.36326100459617344;0.5252434100057826;1.0000647496162012
16.48;1.0891636561064317;0.4161187479968761;0.38214252276318905;0.3713932790322931;0.34110691524081865;1.0975785696034155;1.0000298739586124;10.000527627297204;0.41668680787526785;0.45198681651747535;0.4519086630178553;0.3792746181516083;-0.3442450050234448;0.5123205547611044;1.0000652365275693
16.48;1.089165365919395;0.4161182359735886;0.38214169081686766;0.3713934872558615;0.34110724593616676;1.0975785021269318;1.0000292545044367;10.000558722975567;0.4166872358239499;0.45198653130085353;0.4519089888921595;0.37927449291235277;-0.34424500545429493;0.5123199756019262;1.0000657748955728
16.49;1.0914578370956292;0.41710332741190964;0.38224174619626033;0.3929224392804963;0.3601203681869104;1.1003344563863908;1.0000286905037539;10.000589837542833;0.4166876574802741;0.4519861979998103;0.4519093074801694;0.3792103548956448;-0.36326300588632465;0.5252430561651732;1.0000663591531986
16.49;1.0914594179047312;0.4171028025488315;0.38224094039410844;0.39292270486571096;0.36012070240466615;1.1003344273647584;1.0000281787784542;10.000620957923548;0.416688073339705;0.451985818314848;0.4519096152537987;0.3792102060256981;-0.3632630063173255;0.5252424062569518;1.0000669859148015
16.5;1.0891701053839067;0.41611661502115144;0.38213922975764036;0.37139548949387813;0.3411093557406048;1.097578409527283;1.0000277147188172;10.000652056635753;0.4166884837884784;0.4519853945131447;0.4519099082107176;0.37927404847947843;-0.34424600674528005;0.5123186978039642;1.0000676542250149
16.5;1.0891715456004338;0.41611608553023943;0.38213845319423595;0.37139579861471744;0.34110968118488444;1.0975783971087942;1.0000272929546425;10.000683105963063;0.4166888882190494;0.4519849286289859;0.45191018281859885;0.37927388478370405;-0.34424600716840714;0.5123179767829253;1.0000683661122691
16.51;1.0914647355023568;0.41710156434742773;0.38223857933665284;0.39292518538912097;0.36012277140341387;1.1003343845509477;1.0000269079431523;10.00071407718156;0.41668928486490575;0.451984421938776;0.45191043686066606;0.3792097178788918;-0.3632640075852344;0.5252409344237265;1.0000691266521802
16.51;1.0914660263600051;0.41710103879344373;0.3822378306434679;0.3929255266341423;0.36012307413091366;1.100334367182005;1.000026554771829;10.000744929631539;0.41668967154785225;0.45198387505241144;0.45191066952110776;0.3792095509183382;-0.36326400799451314;0.5252401400007527;1.0000699417997039
16.52;1.0891754182583064;0.416114462260784;0.38213616056574173;0.3713980293088006;0.3411116972950508;1.0975793417734736;1.0000262295842406;10.000775601645046;0.4166900465454642;0.45198328827890816;0.45191088108856314;0.3792733866531537;-0.34424700839499883;0.5123162635338131;1.0000708156132325
16.52;1.0891765608078658;0.41611394791838674;0.3821354316799739;0.37139839386651363;0.34111196793674436;1.097579306348042;1.0000259296146243;10.000806007008364;0.41669040866456;0.4519826620647461;0.4519110727438898;0.37927322701941546;-0.3442470087853043;0.512315387597572;1.000071749862695
16.53;1.0914694581789;0.41709944922244296;0.38223559710047267;0.39292782871949833;0.3601249949519433;1.100335259085807;1.0000256534244274;10.000836045808924;0.4166907568427602;0.4519819974838655;0.4519112461333698;0.379209073343903;-0.36326500916383825;0.5252382008861493;1.0000727456970202
16.53;1.09147046810564;0.417098953318154;0.382234877608421;0.39292820470622264;0.3601252281205788;1.1003351968026496;1.000025401048728;10.000865628641384;0.41669108994989645;0.4519812963482786;0.45191140253393075;0.37920892660534183;-0.3632650095288476;0.5252372319399468;1.0000738047076354
16.54;1.0891795958927448;0.41611241475473776;0.3821332265401427;0.3714007280613894;0.34111377693463074;1.0975791136770539;1.0000251737910026;10.000894691638676;0.41669140665492077;0.45198056073008436;0.45191154208845324;0.3792717873102972;-0.3442480098785777;0.5123124106095582;1.000074928319979
16.54;1.0891804940241794;0.41611194877375884;0.3821325078406023;0.37140110457062947;0.34111396988245907;1.0975790006475143;1.0000249738660465;10.00092319032732;0.416691705283578;0.45197979217892365;0.4519116637872793;0.3792716554739223;-0.344248010211424;0.5123113425903358;1.000076116837903
16.55;1.091473166678787;0.4170975105734794;0.38223267649408244;0.39293054398906446;0.3601269177932047;1.1003348462129798;1.0000248039211423;10.000951087139192;0.4166919841020962;0.45197899116721296;0.4519117663003403;0.3792085307846674;-0.36326701052593235;0.5252354134193654;1.0000773691979221
16.55;1.0914739682238532;0.41709708813433993;0.382231955272452;0.39293091415464115;0.36012707287548;1.1003346388990891;1.0000246666176056;10.000978347337897;0.41669224170612434;0.4519781573047423;0.4519118489116557;0.3792084126571715;-0.36326701082062957;0.5252342540020644;1.0000786830518376
16.56;1.0891828965695276;0.4161106360044676;0.38213030027806505;0.3714034235966066;0.3411155468195635;1.0975783691847254;1.0000245646275725;10.001004940326036;0.4166924768628039;0.4519772900795321;0.45191191167949246;0.3792713005635121;-0.3442490110939546;0.5123085402668214;1.0000800553862907
16.56;1.089183593717374;0.41611026855096006;0.38212957844415874;0.37140378504620963;0.3411156689910404;1.097578029356585;1.000024500427706;10.001030839647042;0.41669268815838445;0.45197638924722666;0.45191195495630027;0.37927119453502606;-0.3442490113444277;0.5123073047581104;1.0000814837320287
16.57;1.0914760531858951;0.41709589082484283;0.3822297020242175;0.392934420581907;0.3601296592015185;1.1003336131164927;1.0000244756508394;10.001056024070794;0.4166928740894697;0.4519754547085159;0.4519119789184872;0.37920809526064614;-0.3632680115707398;0.5252312442551722;1.0000829664228488
16.57;1.0914766213121023;0.4170955848501277;0.382228982281736;0.3929347694902818;0.3601297460081805;1.1003331155813523;1.000024491218265;10.001080482244477;0.4166930337568516;0.45197448664241263;0.451911983372664;0.37920800394850246;-0.3632680117715838;0.5252299533818616;1.0000845018317628
16.58;1.089186291173692;0.4161096985062549;0.3821273880080434;0.371406364929603;0.34111702305273484;1.0975765326498883;1.000024547888397;10.00110421461491;0.4166931676945456;0.451973485999345;0.45191196804292205;0.37927092214582175;-0.3442500119457259;0.512304111778764;1.0000860883319542
16.58;1.089186706108945;0.4161094567176475;0.38212667324802235;0.37140669638822343;0.3411170648699538;1.0975758605002928;1.0000246460303808;10.001127229629288;0.41669327807022605;0.4519724545100495;0.45191193282309783;0.3792708514717147;-0.3442500120925085;0.5123027948378489;1.0000877248042264
16.59;1.091477862013708;0.4170948107273009;0.38222679474136056;0.39293697438182384;0.36013097945431694;1.1003310959146415;1.0000247850664519;10.00114954112018;0.41669336813060237;0.45197139419773674;0.45191187734175203;0.379207793379152;-0.36326901221198765;0.5252267011824157;1.000089410302961
16.59;1.0914781075565487;0.4170946316844539;0.3822260887173936;0.3929372840153606;0.360130967895356;1.1003302366408458;1.000024963143857;10.001171165273375;0.4166934412796716;0.4519703072056957;0.45191180079660903;0.37920774905007215;-0.3632690123044757;0.5252253855716645;1.000091142744265
16.6;1.0891874407658773;0.41610887131917335;0.3821245115463327;0.37140883293445565;0.341118140272553;1.097573281524184;1.000025177593835;10.001192107652644;0.4166935001859856;0.45196919602477004;0.4519117028187257;0.37927071940864915;-0.3442510123701455;0.5122995250536714;1.0000929177311018
16.6;1.0891875075631479;0.41610875574827144;0.38212381712359306;0.37140911570712726;0.34111807430995333;1.0975722310179576;1.0000254264192465;10.001212351997394;0.41669354634446576;0.45196806342277396;0.4519115845275102;0.37927070508008903;-0.3442510124090324;0.5122982304222523;1.000094729095593
16.61;1.091478303524651;0.4170942382800513;0.38222396093355576;0.3929393427633117;0.3601318810596096;1.1003270872042854;1.000025709358439;10.001231869224211;0.4166935803279204;0.4519669119701068;0.4519114489568324;0.3792077061431984;-0.36327101242123544;0.5252228874375262;1.0000965702520686
16.61;1.0914781743455033;0.4170941919483018;0.38222327749174617;0.39293959417423197;0.36013176394667074;1.1003258524451192;1.0000260275035413;10.001250640553005;0.4166936023386005;0.4519657437808685;0.4519113007040842;0.37920772176400236;-0.36327101240691473;0.5252216233255014;1.0000984343418604
16.62;1.0891871145999106;0.41610856972659727;0.3821217225704565;0.37141107789732897;0.3411188343437816;1.0975685287836188;1.000026382480745;10.001268674066056;0.4166936125724809;0.45196456043667405;0.4519111450590251;0.37927075015934925;-0.3442520123660933;0.5122951105974292;1.0001003144024878
16.62;1.0891867693992112;0.4161085976400615;0.38212105097651816;0.37141129427690817;0.34111867032179166;1.0975671188880833;1.0000267759571893;10.001285998982254;0.416693611569133;0.45196336286326244;0.4519109871836592;0.37927078914285217;-0.3442520122986324;0.512293878637693;1.0001022043503147
16.63;1.0914781368344395;0.41709462333842146;0.3822212324788473;0.39294179991629863;0.3601323687022943;1.1003226262564396;1.000027209027184;10.001302643066879;0.41669360070548805;0.45196215154226654;0.4519108316606056;0.37920783671384944;-0.36327201220415767;0.5252186176492093;1.0001040989575813
16.63;1.0914775694554286;0.4170947240468454;0.38222057559034417;0.39294198348588555;0.36013216024077677;1.1003210543683497;1.0000276816688183;10.00131860925061;0.41669358249745586;0.4519609270796424;0.4519106821347595;0.3792078912598933;-0.36327201208172705;0.5252174117891188;1.0001059923929967
16.64;1.0891850654689148;0.4161088980633914;0.3821190803561181;0.3714118474220606;0.3411180456410793;1.0975624064208753;1.0000281928256027;10.001333865649386;0.4166935603613969;0.45195969054748286;0.4519105409105987;0.37927095149668927;-0.3442530119298036;0.5122909296431005;1.0001078762947608
16.64;1.089184268585309;0.41610906512379503;0.3821184391548097;0.3714120073337549;0.34111779502409983;1.0975606859607434;1.0000287409382311;10.001348360112104;0.4166935379116618;0.45195844318637024;0.4519104089226076;0.3792710162562076;-0.34425301174672834;0.5122897362229791;1.0001097389253726
16.65;1.091475175384045;0.41709512736705195;0.3822185648346432;0.392944888624993;0.36013362809701555;1.10031589767463;1.0000293248271306;10.001362045990573;0.41669351831922447;0.4519571858404242;0.451910286205683;0.37920808418875473;-0.3632730115311348;0.5252145188821036;1.0001115667406728
16.65;1.091474137312226;0.4170953555437228;0.38221794376860924;0.3929450337682763;0.3601333325976946;1.1003140476054938;1.0000299448211603;10.001374894890246;0.4166935040896711;0.45195591900188337;0.4519101721976815;0.37920815362094645;-0.363273011281957;0.5252133209740397;1.0001133466567764
16.66;1.0891811561029445;0.41610970064140135;0.38211653224182773;0.37141365186407044;0.3411180177078155;1.0975561426557334;1.0000306035561497;10.001386889848952;0.41669349711681264;0.4519546434010806;0.4519100656541889;0.37927122276100905;-0.3442540109982287;0.5122868114867514;1.0001150671951806
16.66;1.089179882761045;0.4161099865669724;0.38211593402261135;0.37141378247360957;0.34111767393723624;1.097554190246562;1.0000313054136802;10.00139801434467;0.41669349878869494;0.4519533602087282;0.4519099649720371;0.37927128987786957;-0.3442540106789705;0.5122855965690741;1.000116719226501
16.67;1.0914703213141366;0.4170961624251539;0.3822161041654257;0.39294663418654285;0.3601334126626785;1.100308198380433;1.000032054402949;10.001408259358007;0.41669351012222355;0.45195207083149;0.4519098687857846;0.37920835322149954;-0.36327501032328463;0.5252110570048212;1.000118295793935
16.67;1.0914688282882803;0.41709649565817686;0.38221552638385303;0.39294673886238934;0.3601330245360434;1.1003061754584738;1.0000328520552735;10.001417637730604;0.41669353202225984;0.45195077689451607;0.4519097757876594;0.3792084111055812;-0.3632750099306605;0.5252098138286718;1.0001197902698644
16.68;1.0891754082270786;0.4161109334027293;0.3821141556084773;0.37141530047552995;0.3411176211498758;1.0975481299862988;1.0000336964060663;10.001426181861904;0.4166935656648066;0.4519494803597149;0.451909684170425;0.37927146200412953;-0.34425500950123183;0.5122825352650059;1.0001211951720355
16.68;1.0891737153342724;0.4161112963864406;0.38211359555243085;0.3714153594257882;0.3411171941861798;1.097546070521076;1.0000345820338712;10.0014339313596;0.41669361259436205;0.4519481835612972;0.4519095918063638;0.3792715042726943;-0.3442550090357916;0.512281248905974;1.0001225031855256
16.69;1.0914637590963139;0.4170975312848084;0.38221380153812806;0.392948121180838;0.360132855004096;1.1003000057546735;1.000035501423939;10.001440922997945;0.41669367435464444;0.4519468891053333;0.45190949683810044;0.37920853612987987;-0.3632760085357438;0.5252066427564984;1.0001237086293444
16.69;1.0914619023030618;0.4170979041750225;0.382213258150613;0.3929481104517941;0.36013239325792257;1.1002979441241683;1.0000364474920114;10.001447187946159;0.4166937523615361;0.45194559941382556;0.4519093978804722;0.37920855615811233;-0.3632760080029706;0.5252052981383453;1.000124808201779
16.7;1.089168154084089;0.4161123629057763;0.38211192266158406;0.3714165301879429;0.34111691899838475;1.0975398920445998;1.0000374150460916;10.001452756091549;0.41669384835393053;0.4519443159104166;0.451909294181255;0.3792715633611268;-0.3442570074393854;0.5122785554352616;1.000125800659535
16.7;1.0891661705393598;0.4161127310902281;0.3821114020391432;0.37141642612825604;0.34111642228411443;1.0975378518575012;1.000038399622654;10.001457654003922;0.41669396463544833;0.4519430386734688;0.4519091860904438;0.3792715564966118;-0.3442570068466158;0.5122771379087133;1.0001266850099604
16.71;1.0914559618109854;0.4170989592218511;0.382211653861353;0.3929490054232813;0.3601320132471284;1.1002918221849314;1.0000393962312943;10.001461899220939;0.4166941036623894;0.451941767339315;0.4519090750758925;0.37920853350460854;-0.3632780062262108;0.52520242622316;1.0001274592869052
16.71;1.0914538926962818;0.4170993169948605;0.38221116313823084;0.3929487908982474;0.3601314813743981;1.1002898000432308;1.0000403997677445;10.001465504259338;0.4166942676713782;0.45194050230682986;0.4519089628217347;0.3792084915842075;-0.36327800557990875;0.5252009247307983;1.0001281212849
16.72;1.0891599760429667;0.4161137551537258;0.3821098866171516;0.3714169903229892;0.34111593792549644;1.0975317813704482;1.0000414054304758;10.001468480641837;0.41669445878029343;0.451939244766854;0.4519088501153178;0.3792714276950274;-0.3442580049098165;0.5122733044032023;1.0001286694646518
16.72;1.0891578714227241;0.41611409899376334;0.3821094301292808;0.3714166602322311;0.3411153752122332;1.0975297601277196;1.0000424087354143;10.00147083908615;0.4166946791420374;0.45193799597997103;0.45190873650498503;0.37927133898865106;-0.3442580042184847;0.5122717141931366;1.000129102655328
16.73;1.0914475903677774;0.41710025111281956;0.3822097046974021;0.3929502243752067;0.3601320162900107;1.100284728731432;1.0000434058972358;10.00147259687644;0.4166949308876039;0.45193675705000486;0.4519086209381423;0.37920722324011136;-0.3632790035084837;0.5251961229191617;1.0001294188242484
16.73;1.0914454964441551;0.4171005777725657;0.38220928049479985;0.39294978097806765;0.3601314326327792;1.1002826797959049;1.0000443943232677;10.001473786404368;0.416695215694412;0.4519355292762958;0.45190850273861755;0.3792070794252414;-0.363279002781997;0.525194440437932;1.0001296145386513
16.74;1.0891525987657253;0.4161154263201495;0.3821081237344809;0.37141686553290654;0.34111472277593;1.0975236073907897;1.000045372759854;10.001474453037929;0.4166955341883571;0.4519343144776105;0.4519083822662703;0.37927090787882606;-0.3442590020410908;0.5122673370219208;1.0001296861272595
16.74;1.0891505550157006;0.41611573637028554;0.38210772429023315;0.37141631354807086;0.3411141271579053;1.097521507739065;1.0000463409479325;10.001474644141618;0.41669588591987766;0.45193311494919114;0.4519082607269655;0.37927070988129147;-0.34425900128803444;0.5122655554349558;1.0001296309440264
16.75;1.091440372108408;0.41710185669168165;0.38220804815920817;0.39294968439331224;0.3601307429824022;1.100276379505986;1.0000472992606884;10.001474397922522;0.41669626960999223;0.4519319331358832;0.45190813931061335;0.3792064874563297;-0.363280000525162;0.5251897854977831;1.0001294472790436
16.75;1.0914384089344948;0.41710215319169275;0.38220766224904856;0.39294903665813935;0.360130139686707;1.100274223277662;1.0000482484801752;10.001473740689134;0.41669668313925784;0.45193077156663036;0.451908018545387;0.3792062436824242;-0.3632799997547077;0.5251878973781097;1.0001291337276002
16.76;1.0891446689750537;0.4161165789890917;0.38210651953241237;0.37141558399367597;0.3411134287488757;1.0975150409896681;1.000049189205568;10.001472692228873;0.41669712381929613;0.4519296334027051;0.4519078978393749;0.37926998288151154;-0.3442599989789954;0.5122605624569;1.0001286894595809
16.76;1.089142799666658;0.416116867402208;0.38210613676728844;0.3714148584116251;0.3411128226402228;1.0975128351603018;1.000050121336772;10.001471271044212;0.41669758892959313;0.45192852294249053;0.451907775044691;0.37926971027768785;-0.3442599982006045;0.5122585659246801;1.0001281153071433
16.77;1.0914327989093249;0.4171029710198839;0.38220646765585403;0.39294807450114383;0.36012943301258293;1.1002676077627438;1.0000510440732566;10.001469497771767;0.4166980759477003;0.45192744547383673;0.45190764667241323;0.37920543137575724;-0.3632819974219765;0.5251832948473035;1.0001274142137089
16.77;1.0914310170423174;0.41710325539053944;0.38220607985216043;0.3929472831488946;0.36012882983953615;1.1002653603594346;1.0000519561092593;10.001467397669309;0.41669858254906217;0.4519264068672763;0.4519075087564482;0.3792051513152119;-0.3632819966449964;0.5251812039584478;1.0001265906772132
16.78;1.0891374524757658;0.41611767412987966;0.38210492753010117;0.37141369422269044;0.3411121249519276;1.0975060946121182;1.0000528558149597;10.001465000329361;0.41669910650005176;0.4519254132494378;0.4519073578059501;0.3792688743281661;-0.3442609958711476;0.5122529723321806;1.0001256501073896
16.78;1.0891357514917341;0.4161167532427547;0.3821034186005041;0.37141279284332335;0.3411114865793008;1.0975038113236648;1.0000537412794508;10.001462338925236;0.4166996454626455;0.4519244706096305;0.4519071916019193;0.3792686034586211;-0.3442609951017275;0.5122508143575814;1.0001245982817293
16.79;1.091425913465465;0.4171040740654697;0.3822048378414168;0.3929459364881522;0.3601281596523641;1.1002585091633799;1.0000546110073043;10.00145944807646;0.4167001969369648;0.45192358438837715;0.45190700957192403;0.3792043406764373;-0.3632829943378589;0.5251754294432077;1.0001234405612174
16.79;1.0914242901087012;0.41710437642856657;0.3822044214787545;0.39294502530269937;0.36012758031543485;1.100256184464518;1.000055464932922;10.001456356229543;0.41670075842340165;0.45192275933189324;0.45190681259197485;0.3792040875352716;-0.36328299358055627;0.5251732349273398;1.0001221816379693
16.8;1.0891308777552688;0.41611882344953166;0.3821032332162255;0.3714113187330022;0.3411109039380945;1.0974978323695146;1.0000563037536985;10.001453076608971;0.4167013276337538;0.45192199977184533;0.4519066026729519;0.37926784622160076;-0.3442619928307156;0.5122449106357619;1.0001208266105064
16.8;1.089129315504978;0.41611794106959465;0.38210168124640753;0.3714103093784622;0.341110297627731;1.0974954483272996;1.0000571280151151;10.00144960056995;0.41670190241552457;0.45192131016037984;0.45190638288262547;0.37926762024589816;-0.34426199208900116;0.5122427101993466;1.000119381911669
16.81;1.0914195904706416;0.4171052616809464;0.38220300727212236;0.3929445693774763;0.3601281154423346;1.1002490288197386;1.0000579391628805;10.001445891798204;0.4167024805626828;0.45192069534177315;0.45190615707438714;0.37920341396624463;-0.36328399135583134;0.5251673317032095;1.0001178549745788
16.81;1.0914180386832362;0.41710562042425714;0.3822025382079064;0.39294357391488277;0.36012757229272674;1.1002465718989083;1.0000587403287176;10.001441885150378;0.41670306019884923;0.4519201602580559;0.45190592924140444;0.37920323130501005;-0.3632839906314354;0.5251651502933699;1.0001162540071005
16.82;1.0891246421631215;0.4161189702766888;0.3821002311260509;0.37140853656335293;0.3411097788358505;1.0974880771229998;1.0000595350272983;10.001437498394731;0.41670364048805436;0.45191970938020243;0.4519057029652884;0.3792670752275573;-0.34426298991592175;0.5122368416360731;1.000114588593665
16.82;1.0891230319864893;0.41611936673240923;0.38209973987565526;0.37140752457615356;0.341109255946539;1.0974855439434228;1.0000603254168345;10.001432652807791;0.41670422169092514;0.45191934624922886;0.4519054809755894;0.3792669483368521;-0.3442629892094012;0.5122346944163453;1.0001128697993538
16.83;1.0914131947508021;0.417106762545666;0.3822010211579069;0.39294175338903875;0.36012711358337524;1.100239969764709;1.000061111986086;10.001427282276799;0.41670480437605295;0.4519190734607147;0.45190526478168086;0.37920285318442337;-0.36328598851210286;0.525160095401114;1.0001111082317882
16.83;1.0914114721445431;0.4171072007309096;0.3822005118276413;0.39294074095380965;0.36012660935287855;1.1002373497216598;1.000061894697975;10.001421323934073;0.41670538863152545;0.4519188930806682;0.4519050548080555;0.3792027918630865;-0.363285987824492;0.5251579954679754;1.0001093114859552
16.84;1.0891178553250191;0.41612063368574753;0.3820981684764438;0.37140570054050687;0.3411088509832424;1.0974776788762017;1.0000626736303302;10.001414709170444;0.41670597401874293;0.4519188068829142;0.4519048506295589;0.37926676574455687;-0.3442639871473414;0.512229069991228;1.0001074844228106
16.84;1.089115984614156;0.4161211169971488;0.38209764492682863;0.3714047043390232;0.3411083558204205;1.0974749543601008;1.0000634480991453;10.001407367715993;0.4167065600389853;0.45191881617906055;0.4519046508040742;0.3792667756132571;-0.3442639864814469;0.5122270299952678;1.0001056319573058
16.85;1.0914058541778884;0.4171086036929725;0.3821988977508948;0.3929389676307346;0.3601262303288261;1.100229175150435;1.000064215786054;10.001399241802009;0.41670714641256895;0.4519189215742434;0.4519044533671644;0.3792028219643445;-0.36328698582721686;0.5251525691850795;1.000103760902584
16.85;1.0914038111390385;0.4171091370842408;0.3821983633203933;0.392938003302316;0.3601257291413917;1.1002263411127895;1.0000649728302824;10.00139030100118;0.41670773288972285;0.4519191228871411;0.45190425714052573;0.3792029054189944;-0.36328698518474933;0.5251505978947498;1.000101879652159
16.86;1.089109849592309;0.4161226700845427;0.3820959979230443;0.3714030246874804;0.3411079578185091;1.0974664525066484;1.0000657146958498;10.001380544004697;0.41670831897076316;0.4519194192119097;0.45190406204074746;0.3792670270318463;-0.34426498455420856;0.5122217908061727;1.0000999971133349
16.86;1.0891076112441447;0.4161232583992416;0.38209545531654354;0.3714021090142878;0.3411074325274624;1.0974635094175382;1.0000664373498447;10.001369988210055;0.4167089038220809;0.45191980892824885;0.4519038684064254;0.3792671882214328;-0.3442649839360829;0.5122198975867052;1.0000981221588012
16.87;1.091398092038215;0.4171112499898902;0.3821967047069599;0.39293681571804134;0.3601252458215585;1.1002175119534483;1.0000671373640275;10.00135865792442;0.4167094862529598;0.45192028969950876;0.45190367687029714;0.37920339031765543;-0.36328898333140475;0.5251463025569767;1.0000962634028736
16.87;1.091395647204458;0.4171118932452904;0.38219615535319684;0.392935961957948;0.3601246815307853;1.1002144613836322;1.0000678109225751;10.00134657145308;0.416710064870022;0.4519208586747811;0.4519034883828218;0.3792036340450788;-0.3632889827418855;0.5251444909785989;1.000094428722872
16.88;1.0891002816286532;0.41612513967756426;0.38209376321226496;0.3714007586686755;0.34110684728285995;1.0974543603982057;1.0000684537892897;10.001333730361075;0.4167106385811381;0.4519215126534537;0.4519033037137252;0.37926691924476774;-0.3442659821697946;0.51221439370725;1.0000926252909645
16.88;1.0890976478710903;0.41612583763174743;0.38209320841885686;0.3713999748428701;0.34110623311188687;1.0974512120117268;1.0000690619620012;10.001320120971757;0.4167112069890506;0.45192224781981444;0.4519031232776977;0.3792672448306825;-0.34426598161774263;0.5122126608842211;1.0000908604049767
16.89;1.0913877534672327;0.41711389135994337;0.38219440257216825;0.39293603456781767;0.3601250564829695;1.1002050189455215;1.000069631197925;10.00130572251904;0.41671177009230836;0.4519230594610055;0.4519029475027332;0.3792046091499427;-0.3632899810885766;0.5251399822940532;1.000089140999678
16.89;1.0913849606446597;0.41711464700796747;0.38219384285104757;0.39293532467943687;0.3601243806400932;1.1002017836040043;1.000070156155216;10.001290510323276;0.41671232761090676;0.45192394226086313;0.4519027768989558;0.3792050105618286;-0.3632899805852585;0.5251383203465371;1.0000874713431667
16.9;1.08909027659213;0.41612845291725026;0.3820914979319439;0.3713993796317313;0.3411052988283053;1.0974415070044703;1.0000706302046787;10.001274461461085;0.41671287880887914;0.4519248908321191;0.45190261176171664;0.3792684474690665;-0.3442669801105422;0.5122083441520009;1.0000858518973728
16.9;1.089087356342232;0.4161292707446774;0.38209093544713935;0.3713987441526341;0.341104549713283;1.097438187842046;1.0000710456500266;10.001257569497342;0.41671342294029756;0.45192589992341103;0.4519024521667596;0.37926891796296375;-0.34426697966655917;0.5122067416075798;1.000084281096397
16.91;1.091376207455143;0.4171170529166427;0.3821921118882051;0.3929346306766476;0.3601232413612426;1.1001918234693782;1.0000713943649562;10.00123985536307;0.4167139595824358;0.4519269643481211;0.4519022983738062;0.3792064199015669;-0.36329097925461606;0.5251342021137911;1.0000827579352822
16.91;1.091373190110811;0.41711793558124954;0.3821915493845126;0.39293407337499064;0.3601224104696971;1.1001884115066864;1.0000716685116944;10.00122136340779;0.41671448840557246;0.4519280788588923;0.45190215121709826;0.3792069513257745;-0.3632909788752916;0.5251326500351747;1.0000812825001535
16.92;1.0890783110448914;0.41613186997018026;0.38208920402888613;0.371398283516166;0.34110316617231345;1.0974289506443733;1.0000718608767418;10.001202145738958;0.4167150087337228;0.4519292380581581;0.4519020123378018;0.3792705106177281;-0.34426797852866814;0.5122027570220407;1.0000798547235046
16.92;1.0890752232763437;0.41613281555291665;0.38208864383298186;0.37139781308047953;0.3411022487278082;1.0974254407560184;1.0000719648699548;10.001182246845358;0.41671551930644407;0.4519304363827753;0.4519018842622038;0.3792710962431961;-0.344267978214632;0.5122012533192409;1.0000784738033457
16.93;1.0913639326836384;0.4171207213786124;0.38218982552267683;0.39293387561686144;0.3601207670448967;1.1001788823530692;1.0000719745776685;10.001161701619013;0.4167160183249113;0.4519316681671887;0.4519017702113868;0.3792087062803287;-0.3632929779330115;0.5251295233215121;1.000077139199226
16.93;1.0913607990035394;0.4171217195608511;0.38218927129321084;0.3929334998392663;0.36011975767477356;1.1001752754615044;1.0000718856421706;10.001140539510102;0.4167165036735065;0.45193292805259166;0.45190167395192904;0.37920933811554997;-0.36329297768310603;0.5251280720822801;1.0000758518721133
16.94;1.08906583061836;0.41613575809612524;0.38208693754041306;0.3713978954239695;0.3411003291593739;1.0974146189903125;1.000071696082494;10.001118777207788;0.4167169729338281;0.45193421155649643;0.45190159990758527;0.37927298852857017;-0.3442689774630401;0.512197575020672;1.0000746144422594
16.94;1.0890626846792442;0.41613679462504893;0.38208639223050855;0.3713976173809544;0.34109922196530124;1.097410911224271;1.000071405822588;10.001096410395961;0.4167174232177601;0.45193551493211725;0.4519015530060093;0.3792736540324178;-0.3442689772698199;0.5121961886434594;1.0000734303411205
16.95;1.0913513723136947;0.41712477756288235;0.38218759073871045;0.3929338774562583;0.360117546878919;1.1001641505126094;1.000071016230413;10.001073422033347;0.4167178513590698;0.4519368346693204;0.45190153788683296;0.37921133137843227;-0.3632939770999577;0.525124607512253;1.0000723027819773
16.95;1.0913482580207237;0.417125839467045;0.38218705316649704;0.3929336982042852;0.3601163439795285;1.1001603351709586;1.000070530212108;10.00104979890724;0.4167182544260267;0.45193816764729966;0.45190155807365934;0.37921201804912447;-0.3632939769499157;0.5251232968080074;1.0000712344771039
16.96;1.0890533539604745;0.4161399297943211;0.38208473458691933;0.3713982892222786;0.34109672622668286;1.0973994630232562;1.0000699517015412;10.001025539707026;0.4167186301880351;0.45193951148291733;0.4519016159170537;0.379275712373412;-0.3442709768162321;0.5121936010372483;1.0000702280617066
16.96;1.0890503200652564;0.4161410080404389;0.3820842022876981;0.371398211237546;0.3410954381720373;1.0973955315636352;1.0000692845151837;10.001000652015824;0.41671897737863073;0.45194086436240466;0.4519017129834361;0.3792764133700136;-0.34427097669563766;0.5121923672753917;1.0000692860659746
16.97;1.0913391694366321;0.4171289756304369;0.38218536605029546;0.392935887751491;0.36011470347901764;1.1001485386903194;1.0000685313778415;10.00097515242195;0.4167192955762098;0.45194222472165785;0.4519018502110218;0.3792141205918153;-0.36329597658511903;0.5251209770677966;1.0000684104288267
16.97;1.0913362684280814;0.4171300622028014;0.38218483267233805;0.3929359120177917;0.36011334247539667;1.1001444831604643;1.0000676937558823;10.000949070740727;0.4167195847078209;0.4519435911226524;0.4519020278571077;0.3792148338987257;-0.36329597648180095;0.5251198138269199;1.000067602454943
16.98;1.0890416314004245;0.41614421815802327;0.3820825571578396;0.371399491134807;0.341092467116377;1.0973833646677358;1.0000667726359365;10.00092243949555;0.41671984440882026;0.4519449620559472;0.45190224544726;0.3792785533518637;-0.34427197638292756;0.5121895501779943;1.0000668628198106
16.98;1.089038920100743;0.4161453083715088;0.3820820207128527;0.3713996107015686;0.34109104050827876;1.097379184515134;1.0000657698531077;10.00089527689725;0.41672007373572567;0.4519463356941663;0.4519025019299119;0.37927927957674007;-0.3442719762860991;0.5121884595263796;1.0000661911177606
16.99;1.0913291468772919;0.4171336810263843;0.38218319362455566;0.3929378240622339;0.36011016035780535;1.100131946589191;1.0000646889215001;10.000867588519714;0.4167202716026915;0.45194770991563754;0.4519027959412611;0.37921701413311004;-0.36329697618947154;0.5251172362203016;1.0000655857234673
16.99;1.0913266766246688;0.41713477491891016;0.3821826588243284;0.39293802773729053;0.36010867385352147;1.1001276572276901;1.0000635345676936;10.000839375475495;0.41672043747597903;0.4519490822915742;0.4519031258715341;0.37921775905342026;-0.36329697609168227;0.5251162270402537;1.000065044487677
17.0;1.089031517239051;0.41614854171938986;0.3820803728837108;0.37140142691433514;0.34108769264054745;1.0973663244726675;1.0000623122973205;10.000810631178348;0.41672057185902345;0.4519504498661747;0.4519034897849207;0.3792815159397782;-0.34427297599180334;0.5121861044293303;1.0000645654140572
17.0;1.0890293198268821;0.4161496395039906;0.38207984405921713;0.3714016996865154;0.3410861518001314;1.097361957398376;1.0000610293299446;10.000781341273962;0.4167206765159218;0.45195180911124905;0.45190388538128956;0.37928228580080914;-0.34427297588959527;0.5121851793719014;1.000064146567778
17.01;1.0913200866363817;0.41713801958200797;0.3821810293867451;0.3929400534784002;0.3601051624138512;1.100114565137237;1.0000596955228935;10.000751491559459;0.41672075424102795;0.45195315609783276;0.4519043101254244;0.37922006956417503;-0.36329797578567086;0.5251141447449044;1.0000637856510588
17.01;1.0913181707201396;0.4171391197413725;0.3821805118025863;0.3929403795833266;0.36010357047546887;1.1001101565196754;1.0000583229552962;10.000721068007275;0.4167208083544376;0.4519544867798085;0.4519047615306302;0.3792208683104787;-0.3632979756810362;0.5251133078284782;1.0000634792111258
17.02;1.0890235683198146;0.4161528919802889;0.3820782496336026;0.3714038849418171;0.34108248607756125;1.0973487402997533;1.0000569250160507;10.00069004887303;0.41672084237454715;0.45195579716148027;0.4519052374824013;0.37928468303498536;-0.34427397557641554;0.5121833416336097;1.0000632216973266
17.02;1.0890219197639777;0.4161539965136645;0.38207775493386725;0.3714042563174331;0.34108084275576384;1.0973443242725338;1.0000555156417343;10.000658406611546;0.41672085986524865;0.45195708318696975;0.45190573662215505;0.37928551432268903;-0.3442739754722396;0.5121825961526193;1.000063006038381
17.03;1.0913132185083136;0.41714238750078736;0.38217898951821916;0.39294270523566277;0.36009975022791424;1.1000979141309568;1.0000541084968924;10.000626120295824;0.4167208644166058;0.4519583408342804;0.4519062586958638;0.3792233621710559;-0.3632999753692099;0.5251124544958005;1.0000628252725068
17.03;1.0913118122200407;0.4171435056150499;0.3821785411595643;0.3929431208171542;0.36009805368401454;1.1000935142874386;1.0000527165084954;10.00059318000435;0.41672085981097984;0.45195956625258454;0.45190680443961984;0.37922422601007694;-0.3632999752686862;0.525111799602593;1.0000626732081315
17.04;1.089018694502483;0.4161577007405393;0.38207638500889385;0.3714070363554839;0.34107684944498057;1.0973321300663479;1.000051351656499;10.0005595865025;0.4167208500726262;0.45196075521889884;0.4519073749023273;0.37928810476198543;-0.34427497517265815;0.5121813039722024;1.0000625443603994
17.04;1.0890175074017736;0.416158842663095;0.3820760104971659;0.3714074917190522;0.3410751003312688;1.0973277685090403;1.0000500241907517;10.000525356912242;0.4167208391258767;0.45196190267593944;0.45190797072213873;0.3792889969454812;-0.34427497508348825;0.5121807407391826;1.0000624338404742
17.05;1.0913082445776292;0.41714683556411014;0.3821773344156597;0.39294690834282003;0.3600950278837636;1.1000804369438795;1.0000487417646033;10.000490526445327;0.4167208303199965;0.45196300344197404;0.4519085917635561;0.37922590099389175;-0.3633009750034454;0.525110079236347;1.000062337391365
17.05;1.0913072515367832;0.41714800439315897;0.38217705454345186;0.39294739739509654;0.36009323017954514;1.1000761414998494;1.0000475088085434;10.00045514581528;0.41672082636962554;0.4519640533186337;0.451909237271711;0.37922681556257876;-0.36330097493392666;0.5251096065686935;1.0000622516379045
17.06;1.0890145214179288;0.4161623002874101;0.3820751293200266;0.3714101674165084;0.34107081832198227;1.0973148872478624;1.0000463259718593;10.00041928006548;0.4167208298691452;0.45196504939908877;0.4519099062454952;0.3792917397041604;-0.3442759748747724;0.512179994167738;1.0000621736101607
17.06;1.0890136958308436;0.41616349439906847;0.3820749558307589;0.37141068845438957;0.34106897578071543;1.0973106789163312;1.0000451914168698;10.000383002875397;0.4167208436574763;0.45196598982856173;0.45191059733493927;0.3792926730632979;-0.34427597482450206;0.5121796098715664;1.0000620996523155
17.07;1.0913047707123862;0.4171515377575013;0.3821764913043674;0.39295017288316686;0.360088814298258;1.100063520930201;1.0000441042441328;10.000346387367852;0.4167208705906541;0.4519668736410494;0.4519113086208087;0.3792296160436875;-0.36330197478143533;0.5251091459325454;1.0000620247344756
17.07;1.0913040958746585;0.41715275405599117;0.38217643026563725;0.392950728540315;0.360086933281617;1.100059417340862;1.0000430665844557;10.000309499012454;0.41672091327686694;0.45196770060615266;0.45191203819489517;0.3792305697974418;-0.3633019747446737;0.5251088517691221;1.0000619422099015
17.08;1.0890116682051425;0.4161670935038428;0.38207472927886527;0.37141356383638047;0.3410644460509729;1.0972983721352814;1.0000420823791838;10.000272394619586;0.4167209739435253;0.4519684709595282;0.45191278504533794;0.379295536014612;-0.3442769747142366;0.5121794007958801;1.000061844498634
17.08;1.089011130442444;0.41616832668589915;0.38207478449284465;0.37141415182619525;0.3410625388544902;1.0972943896557448;1.0000411548491637;10.000235129938646;0.4167210543954022;0.4519691852471942;0.45191354923997007;0.3792965166215282;-0.3442769746905807;0.5121792021800158;1.0000617250656145
17.09;1.0913024760981773;0.4171564040206088;0.38217655147713114;0.3929537019899234;0.36008232688127645;1.1000474747890547;1.0000402852362245;10.000197764658056;0.41672115627125567;0.451969844465719;0.4519143315542789;0.3792335132873433;-0.36330397467401426;0.5251096407871364;1.0000615800367065
17.09;1.091302049600559;0.41715764859779203;0.3821767220495656;0.3929543147834896;0.36008041366851967;1.1000436328308;1.000039472994612;10.000160358327706;0.4167212811616854;0.45197045011530124;0.45191513310849474;0.37923452695296994;-0.3633039746642986;0.5251095409192686;1.0000614082128183
17.1;1.089009841383537;0.41617201042764385;0.3820752502443446;0.37141719818961483;0.3410579164963949;1.0972828696615047;1.000038716348532;10.000122969940449;0.4167214302245975;0.4519710039356997;0.4519159551248611;0.37929955808319793;-0.34427797466052673;0.5121795696874768;1.0000612110383154
17.1;1.0890094883438386;0.41617326007215405;0.38207553029004476;0.37141783197759964;0.34105602422638187;1.0972791923514464;1.0000380131229576;10.00008566486624;0.41672160378145423;0.45197150786834117;0.45191679867545065;0.3793006074031211;-0.34427797466114807;0.5121795499116517;1.0000609934273472
17.11;1.0913019790014131;0.41716174359789077;0.3821775290531328;0.39295777266822385;0.36007583841358587;1.100032609435025;1.000037362105805;10.000048518671292;0.4167218012813679;0.45197196408979257;0.4519176643140954;0.37923767628289073;-0.3633049746642313;0.5251101660545477;1.0000607633353191
17.11;1.0913016579968782;0.4171629900360854;0.382177910505684;0.3929584286928299;0.36007398837521215;1.1000291306538694;1.0000367641055228;10.000011612774696;0.4167220215179695;0.4519723744228515;0.45191855180790125;0.379238766779865;-0.36330497466808975;0.5251101988346969;1.0000605295690552
17.12;1.0890085187002252;0.4161769477715643;0.38207662839028395;0.3714210099740755;0.3410515883284861;1.0972687660786504;1.0000362215397662;9.999975025426751;0.4167222629316702;0.4519727398610595;0.45191946029815927;0.3793038814938786;-0.3442789746715829;0.5121803165150685;1.0000603001730368
17.12;1.0890082044900824;0.41617817815606606;0.38207710444867393;0.37142169201353403;0.34104979701632415;1.097265524441046;1.0000357370448842;9.999938825350634;0.4167225238194172;0.45197306088707245;0.4519203886898736;0.3793050230283883;-0.3442789746738697;0.5121803855231785;1.0000600820110557
17.13;1.0913007172996592;0.41716658054721323;0.38217924970545103;0.3929628989522538;0.3600708393005952;1.1000204119199077;1.0000353125172667;9.999903071091683;0.4167228024438234;0.4519733377180319;0.45192133588243194;0.3792421932976819;-0.3633069746743086;0.5251117859449244;1.0000598809198702
17.13;1.0913004159791166;0.41716777874750766;0.38217981712036825;0.3929636107243372;0.3600691240346739;1.1000174324296164;1.0000349483112831;9.999867813072166;0.41672309707472643;0.4519735702653594;0.4519223008614293;0.37924339321462863;-0.36330697467259715;0.5251118770333624;1.0000597022697602
17.14;1.0890073048376518;0.4161817206183904;0.3820787596711968;0.37142503586110065;0.3410457653690301;1.097256588184366;1.0000346421109882;9.999833095914134;0.41672340570307626;0.4519737584485261;0.4519232827978123;0.37930862300934937;-0.34427997466878435;0.5121813269268705;1.0000595509067574
17.14;1.0890070320814693;0.4161828714525237;0.38207940816086516;0.37142577622875594;0.341044141432467;1.0972538794739806;1.000034388956053;9.999798958782979;0.4167237257641959;0.45197390262295406;0.45192428128723067;0.3793098829042786;-0.34427997466306676;0.5121814256790764;1.0000594303839145
17.15;1.0912995988547611;0.41717117901260486;0.3821817138523107;0.39296704298834695;0.3600653643660838;1.1000093046165729;1.000034182913148;9.999765433322866;0.4167240546058314;0.45197400386273645;0.4519252966361945;0.37924717337900515;-0.36330797465568215;0.525112864851434;1.0000593425733855
17.15;1.0912993598657417;0.41717226631532217;0.38218242623332366;0.39296781022624616;0.3600638395755052;1.1000068612477139;1.0000340182492613;9.999732541522834;0.41672439020091573;0.4519740642603306;0.4519263296246609;0.37924849474982614;-0.36330797464716164;0.52511296986916;1.000059287491462
17.16;1.089006315220252;0.416186080137158;0.38208149734633645;0.37142928633504185;0.34104067772237706;1.0972465481716451;1.0000338890509848;9.999700295145239;0.41672473104796715;0.4519740868880751;0.45192738072087724;0.37931384663889606;-0.3442819746384273;0.5121830872186727;1.0000592632078904
17.16;1.0890061106086835;0.41618708487641376;0.3820822596136483;0.371430078285189;0.34103925412038766;1.0972443660694011;1.0000337889095277;9.999668699380157;0.41672507557700317;0.45197407535506956;0.4519284496330923;0.37931522786213084;-0.3442819746304448;0.512183207294519;1.0000592659755687
