time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.17;1.0912987451410678;0.4171752275019757;0.3821846669900987;0.3929713972429246;0.36006067918312223;1.100000316706609;1.000033711524788;9.999637758097657;0.4167254220229189;0.45197403355579596;0.4519295354399156;0.37925263687452493;-0.36330897462402645;0.525114024707456;1.0000592901207277
17.17;1.0912985704413074;0.41717613089892547;0.38218547173502665;0.3929722126335034;0.3600593576213127;1.099998401494149;1.000033651027898;9.99960747408191;0.4167257687251597;0.451973965686524;0.4519306367673776;0.37925407222154056;-0.3633089746199456;0.5251141709912194;1.0000593282162904
17.18;1.089005582457317;0.41618974328718683;0.3820846287679487;0.371433733932099;0.34103639959764087;1.0972396204817485;1.0000336017736433;9.999577846752553;0.4167261143277611;0.4519738762791087;0.45193175206603126;0.37931953228984644;-0.34428297461898927;0.512184320920991;1.000059372135014
17.18;1.0890054226759;0.4161905318021972;0.3820854730620439;0.37143457449754114;0.3410351790980083;1.0972379722865115;1.0000335586688305;9.9995488692417;0.4167264577600952;0.45197377021928914;0.4519328799657754;0.3793210149638935;-0.34428297462206847;0.5121845044135325;1.0000594140056085
17.19;1.091298087319655;0.41717844626667633;0.38218795938460026;0.3929759463572334;0.36005680415677727;1.0999934545871726;1.0000335175726058;9.999520525737289;0.4167267982118022;0.4519736524839663;0.4519340192528846;0.37925851800873683;-0.3633109746303992;0.5251161084691877;1.000059446068256
17.19;1.0912979273983412;0.4171791120017314;0.3821888386480054;0.39297681411086943;0.3600556768126237;1.0999920644416596;1.0000334746711896;9.999492799445633;0.4167271351079061;0.4519735276235312;0.4519351688509688;0.37926003967624705;-0.36331097464523643;0.5251163425956746;1.0000594600973947
17.2;1.0890059392946831;0.41619287507910563;0.3820880760549645;0.37143871285385577;0.3410328911862866;1.0972337981909932;1.000033425932391;9.999465684654675;0.41672746779183906;0.4519733995571513;0.45193632813207857;0.37932457889570137;-0.3442839746673005;0.5121851413632387;1.0000594479604676
17.2;1.0890057678476435;0.4161934141824356;0.38208897936706526;0.37143961030941747;0.3410318482900021;1.0972326517244266;1.0000333683854554;9.999439183215287;0.41672779513892827;0.4519732718256184;0.4519374970694484;0.3793261353374479;-0.3442839746964395;0.5121854377832598;1.000059402888855
17.21;1.0912974108005415;0.4171806338248999;0.382191457380339;0.3929819304935159;0.3600547656549883;1.0999886213155057;1.0000333021790027;9.999413293490093;0.41672811569478013;0.45197314801635624;0.45193867618644534;0.37926470970786924;-0.3633119747316173;0.5251179256121797;1.0000593193076768
17.21;1.091297218555135;0.4171810499913828;0.38219237422129737;0.39298286073430255;0.36005379552206923;1.0999877040360462;1.0000332303900425;9.999388006440133;0.41672842836640267;0.4519730319716589;0.4519398665025755;0.37926630376456755;-0.36331197477127086;0.5251182924089349;1.0000591916262842
17.22;1.0890051888449521;0.41619461628947857;0.3820916848779988;0.37144360863885795;0.34103004438847323;1.0972298971475458;1.0000331566787317;9.9993633014502;0.4167287329536351;0.45197292757177043;0.451941069342215;0.3793309195842218;-0.3442849748139673;0.51218721175018;1.0000590140147692
17.22;1.0890049674605546;0.4161949174663981;0.38209261249774745;0.37144456609019316;0.3410291326813934;1.097229197278828;1.0000330840479046;9.999339141994113;0.4167290298543882;0.45197283844854286;0.45194228605548514;0.37933255879887384;-0.3442849748588744;0.5121876545848041;1.0000587809268031
17.23;1.0912975532117264;0.41718230420500296;0.3821951262250563;0.3929872853359559;0.36005215389653544;1.0999866007244627;1.0000330153230486;9.999315483301542;0.41672931939083124;0.45197276788320107;0.4519435177201496;0.379271222467906;-0.3633129749057665;0.525120312452909;1.0000584872188871
17.23;1.0912973005538114;0.41718250096889514;0.3821960655125497;0.3929882553447482;0.3600512892004054;1.0999861044411219;1.000032953855295;9.99929228659427;0.416729601548766;0.4519727187770048;0.45194476486956914;0.3792729111489765;-0.36331297495488657;0.5251208297436476;1.0000581277978937
17.24;1.0890042098032724;0.41619546286381265;0.3820953864768959;0.37144868195577224;0.34102764665214935;1.0972277062987068;1.0000329042189067;9.999269527572574;0.41672987597717975;0.4519726936037537;0.4519460275379351;0.37933762466539744;-0.3442859750069777;0.5121898750118117;1.0000576970623314
17.24;1.089003927161905;0.4161955687761613;0.38209633923436104;0.3714496520842226;0.341026820380438;1.0972274046340942;1.0000328728141337;9.999247196794856;0.41673014207924114;0.45197269426861886;0.4519473055369272;0.3793393617981608;-0.34428597506332914;0.512190453438046;1.0000571886397394
17.25;1.0912964530347793;0.41718277362280615;0.3821988792772645;0.3929923752972099;0.3600499189034893;1.0999851977223007;1.0000328676677863;9.999225290525597;0.41673039934381434;0.4519727218660248;0.4519485984618242;0.3792781205298898;-0.36331497512555294;0.5251239443184004;1.0000565959669536
17.25;1.091296141663759;0.41718280172632644;0.38219984472639623;0.39299333752195637;0.3600491240746843;1.0999850831872138;1.0000328970617673;9.999203798722709;0.41673064765093293;0.4519727763423005;0.45194990536143154;0.379279898521569;-0.36331497519517186;0.5251245672503142;1.0000559127990774
17.26;1.0890029927935847;0.41619560837145153;0.38209919097520834;0.3714537465265835;0.34102554450922756;1.09722705746625;1.0000329679720186;9.999182702947083;0.41673088758922777;0.4519728563747066;0.45195122463575893;0.3793446929281453;-0.3442869752732565;0.5121929908128574;1.0000551330490568
17.26;1.0890026522087393;0.4161955730836468;0.38210016833704347;0.37145469597733;0.34102477483464144;1.09722711573561;1.0000330856816078;9.999161983836315;0.41673112074899293;0.4519729596999791;0.4519525542808826;0.37934650003294096;-0.34428697536025193;0.512193643459058;1.0000542514454906
17.27;1.0912951200704168;0.41718265119207937;0.3822027324267198;0.3929973966105232;0.3600479245106172;1.0999852521496483;1.000033254495179;9.999141629995467;0.4167313494066924;0.45197308353928645;0.45195389182964263;0.37928531559276524;-0.3633159754561768;0.5251272119691239;1.0000532650510823
17.27;1.091294749580047;0.4171825669832012;0.38220372115522994;0.3929983298099682;0.360047177258147;1.099985459663742;1.0000334784204;9.999121639782828;0.41673157603947425;0.45197322516451;0.4519552340839935;0.3792871357607548;-0.3633159755610758;0.5251278744963895;1.0000521735144374
17.28;1.0890015368984054;0.41619527549711216;0.38210309021323574;0.3714587033354375;0.3410236443049525;1.097227730148051;1.0000337612355648;9.999102014014728;0.4167318034503757;0.4519733824716114;0.4519565773101142;0.3793519577197052;-0.3442879756751624;0.5121962974268304;1.0000509778270055
17.28;1.0890011209667239;0.4161951555135438;0.3821040906031148;0.3714596157003305;0.341022923115955;1.097228055777778;1.0000341069053302;9.999082754301119;0.4167320350034448;0.4519735538482048;0.45195791780104744;0.37935377950537386;-0.34428797579862486;0.5121969478855635;1.0000496794302582
17.29;1.0912934939295957;0.4171821121314425;0.3822066335704726;0.3930034890470264;0.3600472357958409;1.0999864303169222;1.0000345202752288;9.999063872496444;0.4167322742762861;0.4519737378669995;0.4519592524213162;0.37929259952616456;-0.3633169759314919;0.5251305141515563;1.000048280412652
17.29;1.091293003526214;0.4171819627784476;0.3822076441827403;0.3930043766137356;0.36004654701608846;1.0999868495830354;1.000035006023748;9.999045397043169;0.4167325243883577;0.4519739336008653;0.4519605789174422;0.3792944161029032;-0.3633169760736837;0.5251311385287183;1.0000467840866119
17.3;1.088999645596824;0.416194658788089;0.38210707663319854;0.37146348589012196;0.3410219681151262;1.097230312147626;1.0000355668296315;9.999027369832177;0.4167327876909632;0.45197414072990283;0.45196189581513374;0.3793592270832726;-0.34428897622530324;0.5121994919995917;1.000045195054172
17.3;1.088999063808937;0.41619447957478484;0.38210809214429603;0.3714643426175884;0.3410213157661833;1.097230819477903;1.0000362036320245;9.999009834722266;0.4167330658861032;0.4519743587484351;0.45196320193098855;0.379361029847684;-0.34428897638693784;0.5122000854788227;1.0000435182453977
17.31;1.0912912571490951;0.4171813767104957;0.3822106445939663;0.3930081559517526;0.36004569943786496;1.099988374545003;1.000036917058648;9.998992822832825;0.4167333600694425;0.45197458611501345;0.4519644957421522;0.37929982149043867;-0.36331897655959655;0.525134302577347;1.0000417574196494
17.31;1.0912905788335867;0.4171811670885432;0.3822116573229747;0.39300897252721834;0.3600450808599519;1.0999889801502492;1.0000377080745257;9.998976347329432;0.41673367077750056;0.45197482019549623;0.45196577495940454;0.37930159883020004;-0.36331897674445035;0.5251348646908461;1.0000399144612058
17.32;1.0889970274230052;0.41619380291837504;0.38211108332366517;0.37146799855522433;0.34102056898002336;1.0972326379288533;1.0000385783051504;9.998960411784589;0.41673399829258856;0.4519750576972682;0.4519670364585435;0.3793663584203987;-0.3442899769427202;0.5122024428986595;1.0000379899995853
17.32;1.0889962466006688;0.41619356482891673;0.3821120832213806;0.3714687636339405;0.3410199794792602;1.0972333482721228;1.0000395301879144;9.998945022792228;0.41673434260331993;0.45197529503967654;0.45196827632398795;0.37936809676254407;-0.34428997715566617;0.5122029697110869;1.0000359843336977
17.33;1.0912882334254697;0.41718040468005163;0.38221461025713305;0.3930124756425044;0.36004442214760846;1.099992111112827;1.0000405666881484;9.998930196201968;0.41673470304899163;0.4519755287892207;0.4519694898468075;0.37930681065298083;-0.36331997738432525;0.5251371348298041;1.0000338981664352
17.33;1.091287339275257;0.41718013892808364;0.38221558720603616;0.3930131754300306;0.36004385995145555;1.099992926456989;1.0000416913456056;9.998915955954287;0.41673507853208064;0.4519757562710586;0.45197067188313417;0.37930849716405596;-0.3633199776292414;0.5251376180819739;1.0000317336235742
17.34;1.088994562230604;0.4161931152676935;0.3821149801144639;0.3714723954607035;0.3410193896640682;1.09723579411601;1.0000429082121725;9.998902330823432;0.416735467966271;0.4519759759220343;0.45197181764557526;0.37937315293779456;-0.3442919778908402;0.5122057614207906;1.000029494954925
17.34;1.0889935508579656;0.41619282426827253;0.3821159262931182;0.3714730219111016;0.3410188571942284;1.0972367133073981;1.0000442200884248;9.998889350986715;0.41673587033205045;0.4519761871816824;0.4519729231222042;0.37937477365517736;-0.34429197816997853;0.5122061926488303;1.0000271881665392
17.35;1.091285307501753;0.4171796154305112;0.38221839406683095;0.3930166110933216;0.3600433604974272;1.0999956824231996;1.000045626453907;9.998877047990957;0.4167362847687569;0.4519763900412831;0.45197398492858276;0.3793133544786222;-0.3633219784680104;0.5251402944948844;1.000024820161804
17.35;1.0912841909892714;0.41717930437287964;0.38221930668346027;0.3930171642164153;0.3600428638793671;1.0999966991676815;1.000047123981143;9.99886546045821;0.4167367108446931;0.4519765844339116;0.4519750002265143;0.37931489096615084;-0.36332197878672773;0.5251406699693931;1.0000223980856449
17.36;1.0889902066707868;0.4161918435057392;0.3821186192516664;0.3714758907014474;0.3410184785954925;1.0972397615283105;1.0000487087871714;9.998854638051881;0.4167371485818528;0.4519767698364049;0.45197596683576113;0.3793793799199163;-0.34429297912823054;0.5122079905476994;1.0000199286912617
17.36;1.0889890057015652;0.41619151598273463;0.38211949628676645;0.37147637287072216;0.34101802212918136;1.0972408692388833;1.0000503779535868;9.998844639917623;0.4167375982915299;0.4519769451395742;0.4519768834044746;0.3793808197304805;-0.344292979494493;0.5122083075317446;1.0000174174223662
17.37;1.0912805935147307;0.4171782748597294;0.3822218923592468;0.39301982450243783;0.360042605291784;1.100000024244737;1.0000521299664504;9.9988355332982;0.41673806057253665;0.45197710854947454;0.4519777497811843;0.37931920986418727;-0.3633229798871136;0.5251423117035923;1.0000148677202962
17.37;1.091279330337288;0.4171779365343472;0.3822227291189329;0.3930202441782404;0.3600421909631289;1.100001228781909;1.000053963918588;9.998827391959479;0.4167385362767558;0.45197725755950124;0.45197856734380376;0.37932055024663625;-0.36332298030753596;0.5251425666167255;1.0000122814136214
17.38;1.0889852231908812;0.4161904559244315;0.38212196058628317;0.371478843550929;0.3410178885213699;1.0972444825981527;1.0000558775466755;9.99882028909512;0.41673902637989146;0.45197738922977726;0.4519793387958697;0.3793848409001011;-0.34429398075739875;0.5122097444401068;1.0000096599349797
17.38;1.0889839257997085;0.4161901197881499;0.38212275103777454;0.37147921146714985;0.34101751294806576;1.0972457826431903;1.0000578665750144;9.99881428789446;0.41673953216151316;0.4519775008132245;0.4519800677598896;0.37938608138305857;-0.3442939812388258;0.5122099376225479;1.0000070051881877
17.39;1.0912754459342395;0.41717683629595387;0.3822250108888655;0.3930237739622481;0.360043282540946;1.1000051251588945;1.0000599270496657;9.998809434532035;0.4167400552571893;0.451977590381586;0.4519807584278166;0.3793232705232579;-0.3633239817545787;0.5251431175945361;1.000004319978532
17.39;1.091274143990174;0.417176520919111;0.3822257506114641;0.3930241022606929;0.36004293774386054;1.1000065074856795;1.0000620581211526;9.998805750564236;0.4167405972743621;0.45197765707304793;0.45198141477308595;0.37932440675910134;-0.3633239823078559;0.5251432565083659;1.0000016083385166
17.4;1.0889800238504024;0.4161891306866362;0.38212492542828336;0.37148140941920055;0.34101758736838883;1.0972499292247326;1.0000642619572848;9.998803226309777;0.41674115971119785;0.4519777008260837;0.4519820397074533;0.3793894883164346;-0.3442949829017288;0.5122110313040658;0.999998875223294
17.4;1.0889787329326805;0.4161888574591226;0.3821256125443371;0.3714817136923762;0.3410172675903884;1.0972513932995933;1.00006654143069;9.998801826081497;0.41674174429657856;0.4519777218833092;0.4519826350666965;0.3793905132016253;-0.34429498353863847;0.5122111348357657;0.9999961258551217
17.41;1.0912702712799265;0.41717565793593314;0.38222776643740164;0.39302622944801063;0.3600430880052748;1.1000109054102385;1.0000688983363688;9.998801501470616;0.41674235322685454;0.4519777205653211;0.451983202121433;0.3793274797813006;-0.36332598422039825;0.5251449574032028;0.9999933657122358
17.41;1.0912689925967192;0.41717544618175495;0.382228395608413;0.39302652117200193;0.3600427907479045;1.1000124716791477;1.000071332875687;9.998802195099147;0.41674298896276996;0.45197769729567483;0.4519837417870894;0.37932838765735266;-0.36332598494844864;0.5251450519138141;0.9999906012793293
17.42;1.0889748964585737;0.4161881767176615;0.38212745278696203;0.37148379975895784;0.3410174862026477;1.097257096894798;1.0000738436478078;9.998803839970897;0.4167436535523455;0.4519776527155102;0.45198425452356716;0.37939323777121553;-0.3442959857237382;0.51221209677198;0.9999878407353411
17.42;1.0889736281278084;0.41618803835836976;0.3821280127226175;0.37148408705071506;0.3410172119385523;1.0972587841456292;1.000076428146613;9.998806370268849;0.41674434811456673;0.45197758783078235;0.4519847406323465;0.3793940316711379;-0.34429598654639676;0.5122122067873787;0.9999850935356442
17.43;1.091265147093724;0.417175328989669;0.38223035713652576;0.3930282007590852;0.3600427284023732;1.1000185348574365;1.000079084288563;9.998809735610896;0.41674507293474605;0.45197750375607343;0.4519852009648956;0.3793307708348923;-0.36332698741573105;0.5251460771270793;0.9999823692178117
17.43;1.0912638871542861;0.41717527016498374;0.3822308336052781;0.39302849320459843;0.36004247802289074;1.1000203494434577;1.0000818122548545;9.998813907493211;0.4167458278501509;0.4519774012370281;0.451985637117327;0.37933145669852075;-0.3633269883303977;0.5251462159414442;0.9999796768223188
17.44;1.08896985022219;0.41618781416746414;0.38212939604356605;0.3714861751468392;0.341017570884632;1.0972642283526295;1.0000846149539184;9.998818879858147;0.41674661267194046;0.45197728088585915;0.4519860508719665;0.3793960911631292;-0.3442969892885731;0.512213295477339;0.9999770248293979
17.44;1.0889686065624973;0.41618783759680433;0.38212978253885876;0.37148647966333753;0.341017344121938;1.0972661721108778;1.0000874966590787;9.99882466302124;0.4167474273936523;0.4519771439195503;0.4519864435096006;0.3793966765409186;-0.3442969902882782;0.5122134648117905;0.9999744208717398
17.45;1.0912601609713457;0.41717529194728825;0.3822319502535017;0.39303061869531153;0.36004290823737883;1.1000261804897362;1.0000904613858337;9.998831268548187;0.41674827217383364;0.45197699250584905;0.4519868155424917;0.3793332146887161;-0.3633279913276578;0.5251474162555662;0.9999718718672352
17.45;1.0912589509408888;0.417175396562703;0.38223225220086576;0.393030937124412;0.3600427057221208;1.1000282515709472;1.00009351246004;9.998838693377197;0.41674914754514225;0.45197682971656555;0.4519871669415795;0.37933370644891157;-0.36332799240490976;0.5251476179202381;0.9999693844114713
17.46;1.0889649793479121;0.41618810185632693;0.3821306476186576;0.371488643292539;0.34101784618388137;1.0972723809515434;1.0000966524123327;9.998846915883172;0.41675005461334047;0.45197665944292903;0.45198749758749324;0.3793981518405954;-0.344297993518086;0.5122147423289903;0.9999669644537915
17.46;1.0889638156577683;0.4161882832211272;0.3821308791228338;0.37148897282745524;0.34101766586149096;1.0972745616587332;1.000099882289107;9.998855897517327;0.4167509947854518;0.45197648632157217;0.45198780796540994;0.37939855033352715;-0.3442979946651064;0.5122149776690184;0.9999646173964524
17.47;1.0912564625720238;0.4171762396366093;0.3822328754170616;0.3930346913495968;0.3600443709021712;1.1000347845504075;1.0001032014281632;9.998865580947632;0.416751969213449;0.45197631532299787;0.4519880998271035;0.37933490088307353;-0.36332999584390596;0.5251497067555921;0.9999623493884557
17.47;1.0912553592474117;0.4171764946747742;0.38223305238981087;0.39303502424243125;0.3600442114134812;1.1000370385599445;1.0001066080480083;9.998875899347418;0.41675297809974315;0.4519761510482366;0.4519883763438005;0.3793352020754148;-0.3633299970524104;0.5251499728870441;0.9999601681157645
17.48;1.088961509690754;0.41618939573455127;0.38213138202603336;0.3714915041576973;0.3410182840960182;1.0972813115387385;1.0001100995348953;9.998886794446491;0.41675402006762496;0.45197599741099653;0.45198864188355653;0.3793994526327521;-0.34429899828864663;0.5122164468828588;0.9999580823169856
17.48;1.088960485969096;0.4161897248952261;0.3821315203270153;0.37149183319640633;0.34101814712282297;1.0972835919333639;1.0001136719929593;9.998898219190439;0.4167550921523407;0.45197585762300535;0.45198890125635394;0.37939965186081837;-0.34429899955123866;0.5122167386765498;0.9999561010378792
17.49;1.0912522946254617;0.4171774334036684;0.38223342777720903;0.3930372220747853;0.36004491072121303;1.1000438695914478;1.0001173201819216;9.998910132861738;0.4167561905352344;0.4519757339559909;0.4519891585596348;0.37933579976413623;-0.36333100083945946;0.5251515383812665;0.9999542330744488
17.49;1.0912513760276445;0.4171778347028627;0.382233546290505;0.3930375434807611;0.3600447964195592;1.100046135389572;1.000121038906421;9.998922505538427;0.4167573112711123;0.45197562741083197;0.4519894168425477;0.3793358970530912;-0.36333100215269787;0.5251518491538634;0.999952486665127
17.5;1.088957735024201;0.41619087891162604;0.38213183716842763;0.37149400507084435;0.34101891476287804;1.0972903809414976;1.0001248242941403;9.998935320559958;0.41675845041149384;0.4519755379836884;0.4519896787618245;0.379399944895852;-0.3443010034902624;0.5122190133986176;0.999950869769325
17.5;1.0889569390094311;0.4161913464502879;0.3821319583059244;0.37149431351934853;0.34101882500221103;1.0972925985585555;1.000128673046766;9.998948572076833;0.4167596040091088;0.4519754658741599;0.45198994697434147;0.37939994440489977;-0.34430100485147574;0.5122193359799925;0.9999493903684333
17.51;1.0912489852318152;0.4171791869937427;0.38223387016919513;0.3930396783885654;0.3600456396785163;1.1000527818922747;1.0001325806944903;9.998962263708618;0.41676076842423304;0.45197541274032066;0.4519902237893211;0.37933589633734005;-0.36333200623553946;0.5251535072532736;0.999948056179766
17.51;1.091248302457093;0.417179712686386;0.38223401219140485;0.39303996656405976;0.36004558288643085;1.1000549275887144;1.0001365405240912;9.99897640333635;0.4167619404705666;0.4519753818798309;0.4519905106602968;0.3793358010001604;-0.3633320076413346;0.525153836040163;0.9999468739845588
17.52;1.088954885803086;0.41619287303568697;0.38213234222698095;0.37149638595829987;0.34101976656264704;1.097299036334818;1.0001405434503545;9.998990999677602;0.4167631172658161;0.4519753772855358;0.45199080820738724;0.3793986580749289;-0.34430200906730246;0.5122202534131142;0.9999458486924202
17.52;1.0889542982688412;0.4161934483060408;0.3821325150795211;0.3714966487816705;0.3410197495569693;1.0973011117749478;1.0001445783396337;9.99900606335375;0.41676429624113553;0.45197540238083594;0.4519911168101113;0.3793984665186276;-0.34430201051130016;0.5122205858729817;0.9999449829403775
17.53;1.0912465381377217;0.41718138784062603;0.3822344885750368;0.3930419641379434;0.36004664300684436;1.1000621581761203;1.0001486327619904;9.999021601397615;0.41676547527547375;0.4519754592193741;0.4519914368998354;0.3793352247035223;-0.3633340119706277;0.5251562167969449;0.9999442777587614
17.53;1.0912460384495766;0.4171820033562046;0.3822347002210575;0.3930421923603654;0.3600466701808845;1.1000641789026788;1.0001526942953567;9.999037608409871;0.4167666524636232;0.4519755482378309;0.4519917685866404;0.379334930670238;-0.36333401344235877;0.5251565518659841;0.9999437335178543
17.54;1.088952799129576;0.4161952446022561;0.38213310716926885;0.3714985401021959;0.34102094402361316;1.0973081759576757;1.0001567512716176;9.999054070646244;0.41676782560707853;0.451975668454791;0.45199211148140456;0.3793975824552162;-0.3443030149238048;0.5122222628958664;0.9999433507700651
17.54;1.0889523857220673;0.41619589310049826;0.38213336389733443;0.37149872498321834;0.3410210258845201;1.0973101496401225;1.0001607925891414;9.999070977119896;0.4167689920475016;0.45197581818944516;0.4519924652122403;0.3793971783549379;-0.34430301641286704;0.5122225999180188;0.9999431308539394
17.55;1.0912447959981846;0.41718385152033793;0.382235382572081;0.3930451697962373;0.3600491392887244;1.1000700984128498;1.0001648075969298;9.999088317002403;0.41677014893964964;0.45197599581462317;0.45199282983582795;0.3793337168480563;-0.3633350179080153;0.5251582560669312;0.9999430754470912
17.55;1.091244460460045;0.4171845295359803;0.3822356867398787;0.39304530990069547;0.3600492871447493;1.100072019308363;1.0001687864082438;9.99910607810135;0.4167712934370516;0.451976200011711;0.45199320552013017;0.37933319636676244;-0.36333501940810736;0.5251586002566779;0.9999431846621621
17.56;1.088951375254893;0.41619787913577777;0.38213423157833964;0.37150035496735356;0.34102257986570733;1.0973159086224735;1.0001727200087946;9.999124266693487;0.4167724225032589;0.45197642977286173;0.4519935921721286;0.37939561536901795;-0.34430402091219287;0.5122243073923467;0.9999434553421983
17.56;1.0889511030244758;0.41619858883718175;0.38213458177222986;0.3715004525426035;0.3410227948821002;1.0973177625327017;1.0001765994346217;9.999142922615206;0.4167735327537474;0.4519766843324608;0.451993989749709;0.3793949726025178;-0.3443040224189962;0.5122246700114945;0.9999438817393227
17.57;1.091243642053514;0.41718661358844683;0.38223669219838596;0.3930468141031707;0.3600510410339112;1.1000775777480043;1.0001804150695457;9.999162104970043;0.4167746206187843;0.45197696303436924;0.4519943988166591;0.37933126722689203;-0.3633370239263477;0.5251610758501081;0.9999444574678977
17.57;1.0912434266572433;0.4171873669550762;0.3822370848295639;0.3930468694221239;0.3600513181676577;1.1000793524542056;1.0001841571322225;9.999181868779806;0.4167756826342943;0.45197726521786596;0.45199482054688034;0.3793304988982441;-0.36333702543114976;0.5251614724486953;0.9999451762824005
17.58;1.0889504585325005;0.4162008040736031;0.3821357138296851;0.3715018280435699;0.34102473552403934;1.0973230869616228;1.0001878160353797;9.999202255343192;0.41677671576632175;0.4519775899679979;0.4519952564701803;0.379392667755173;-0.3443050269297735;0.5122265346801684;0.9999460322044453
17.58;1.0889503053665115;0.4162016150063456;0.38213614338278074;0.3715018431938799;0.3410250708991714;1.0973247835605509;1.0001913823771291;9.999223287854948;0.4167777176708459;0.4519779357356758;0.4519957084621939;0.3793917741454892;-0.34430502841851995;0.5122269769094674;0.999947019939896
17.59;1.0912439667344718;0.4171901506056481;0.38223834100631005;0.39304847204827587;0.360053419935985;1.1000844464095911;1.000194847708719;9.99924496972048;0.4167786868808532;0.4519783000526934;0.451996178489024;0.3793278182985976;-0.3633380298940846;0.5251634938761441;0.9999481349234419
17.59;1.0912438773399844;0.41719103057262485;0.3822388022665239;0.39304845110657227;0.360053810331672;1.100086082037326;1.0001982052212766;9.99926729556474;0.41677962282462094;0.45197867963341803;0.4519966681297697;0.3793268001351234;-0.3633380313538709;0.5251639938872096;0.9999493731173044
17.6;1.088950036045872;0.4162042097029053;0.3821374826030067;0.3715029907688079;0.3410273501960036;1.097329699024389;1.0002014494859384;9.999290260841772;0.41678052532804233;0.45197907092494677;0.4519971787115955;0.3793887194745132;-0.3443060327960181;0.5122291537551475;0.999950730770608
17.6;1.0889500064220985;0.4162051712856674;0.3821379750960836;0.37150293954096714;0.3410277874798922;1.0973313060885912;1.0002045759509248;9.99931385978224;0.416781393896064;0.45197947035565955;0.45199771191167665;0.3793875764615753;-0.3443060342194203;0.5122297295107593;0.9999522033598396
17.61;1.091243787784116;0.4171938699942613;0.3822402369399004;0.39304951107656433;0.36005622957907535;1.1000909109739143;1.000207580215089;9.99933808808861;0.4167822273853285;0.4519798740348758;0.4519982699449283;0.37932337131822297;-0.36333903562375586;0.5251664165093598;0.9999537835724844
17.61;1.0912438145679582;0.4171949246153166;0.3822407661478539;0.3930494375417649;0.3600567025298073;1.1000925208012555;1.0002104572032282;9.999362948101648;0.41678302422790514;0.4519802778270153;0.4519988548983881;0.3793221035841046;-0.363339037009286;0.525167081623778;0.9999554599642367
17.62;1.0889500847421476;0.41620828879552246;0.38213951994775014;0.37150392911550423;0.3410303137171487;1.0973361412343476;1.0002132013202312;9.999388440651423;0.416783783100697;0.4519806779381657;0.4519994676751521;0.37938377220311675;-0.34430703837669707;0.5122323974924516;0.9999572183885919
17.62;1.0889501605787304;0.4162094452027203;0.3821400913272325;0.37150383798150827;0.3410308115364164;1.0973377751747972;1.0002158071140879;9.999414556487192;0.4167845036275876;0.45198107134184146;0.45200010770888216;0.37938237651949375;-0.34430703972717286;0.5122331550578382;0.9999590452375284
17.63;1.0912440407455488;0.41719829993873225;0.38224239000428045;0.39305158714380267;0.3600604155771699;1.1000984233928566;1.0002182691455783;9.999441280531459;0.41678518645237955;0.45198145584270566;0.45200077365569147;0.3793179168056439;-0.3633410410622457;0.5251707385916398;0.9999609294232316
17.63;1.0912441603463792;0.4171995679558913;0.38224299655572463;0.3930514784955267;0.3600609346583901;1.1001000859822785;1.000220581477803;9.999468594527936;0.4167858325256261;0.45198182989565805;0.4520014639493667;0.37931639375293164;-0.3633410423832698;0.5251715910831493;0.9999628627559872
17.64;1.0889515191656676;0.4162135980216136;0.3821418747744198;0.37150504640096105;0.34103346564583736;1.0973427632339343;1.0002227373919819;9.999496468302429;0.4167864424215927;0.45198219244216925;0.45200217670610837;0.3793778078230464;-0.34430804369113954;0.5122363853491221;0.9999648398340174
17.64;1.0889516850751;0.41621498412360913;0.3821424996714428;0.37150491977132577;0.3410340083360318;1.0973444555819099;1.000224728995247;9.999524855121544;0.4167870164388874;0.45198254287832934;0.4520029096005885;0.37937615933385255;-0.34430804498657713;0.5122373354615454;0.9999668569255546
17.65;1.091244660368224;0.4172036781813171;0.3822448217750994;0.3930523103697747;0.36006367376522186;1.1001051629936223;1.0002265471010878;9.999553700364714;0.41678755504365317;0.4519828810636303;0.45200366001942366;0.37931144893523766;-0.3633420462705096;0.5251751336845026;0.999968909901763
17.65;1.0912448805618922;0.41720518291744957;0.3822454444009417;0.39305216599599313;0.3600642432774296;1.1001068851684936;1.0002281819916297;9.999582946532062;0.41678805890463066;0.45198320725018454;0.45200442499166177;0.3793096778427173;-0.36334204754419075;0.5251761838126054;0.9999709928818953
17.66;1.0889523054283725;0.41621972534745755;0.3821445872817298;0.37150650783130423;0.34103758759537706;1.0973506216539086;1.0002296244290585;9.999612527332564;0.4167885287819445;0.4519835217421384;0.4520052008634338;0.3793708477762998;-0.3443100488091367;0.5122418318225893;0.9999730982638816
17.66;1.0889525783394984;0.41622134183267495;0.38214519066025826;0.37150634120609183;0.34103818788518964;1.0973523706556942;1.0002308663542938;9.999642360553395;0.41678896586184516;0.451983824345488;0.4520059833776802;0.3793689607594674;-0.34431005006690374;0.5122429881112931;0.9999752174236939
17.67;1.0912456946370266;0.417209980642984;0.38224720811255625;0.3930528759920822;0.3600671555769521;1.1001121285139175;1.0002319015556287;9.99967234353961;0.4167893722319787;0.45198411401599153;0.45200676822577696;0.379304018951924;-0.36334305131887945;0.5251803452466737;0.9999773415513518
17.67;1.0912460028528073;0.4172116951197727;0.3822477827994218;0.3930526802752483;0.3600677910105013;1.1001138907598484;1.0002327261763597;9.99970235854914;0.41678975087862263;0.45198438901173976;0.4520075513848413;0.37930202438550176;-0.3633430525662374;0.525181610505872;0.999979462091994
17.68;1.0889534976702329;0.41622643271946047;0.38214686892785804;0.3715069609314843;0.3410412046094843;1.0973576528195899;1.0002333388701594;9.99973228870641;0.4167901052300628;0.45198464716779807;0.4520083289790793;0.3793629783947095;-0.34431105380982796;0.512247454552796;0.9999815707246636
17.68;1.088953820164351;0.4162282292428243;0.3821474099228894;0.371506728143436;0.3410418761943413;1.0973594093133185;1.0002337407605597;9.999762030002735;0.41679043863495646;0.45198488599010006;0.4520090973510792;0.3793608813002139;-0.3443110550499525;0.5122488227913338;0.9999836596969655
17.69;1.0912469657346948;0.4172170335017418;0.3822493618626504;0.39305319232584385;0.36007091549654674;1.100119152680139;1.0002339347137021;9.999791494424077;0.4167907540327732;0.4519851029570117;0.4520098536531368;0.37929573296166225;-0.3633450562862367;0.5251870947589534;0.9999857219168972
17.69;1.0912472841605187;0.41721890000769;0.3822498697703877;0.39305291813653415;0.36007162106024987;1.1001208723491456;1.0002339237150315;9.999820604405176;0.41679105381483844;0.45198529599052034;0.4520105960043861;0.37929353371106994;-0.3633450575177311;0.525188549963103;0.9999877500545932
17.7;1.0889547716250259;0.41623377784914223;0.38214888940399744;0.3715071147936771;0.34104510154911943;1.0973645553002718;1.0002337095307412;9.999849279518838;0.41679133988024936;0.4519854636515299;0.45201132271148936;0.37935428488009804;-0.3443120587433792;0.5122538550209411;0.9999897362082758
17.7;1.0889550704143698;0.416235703839022;0.38214936490104373;0.3715067995892221;0.34104583491958074;1.0973661872706264;1.000233292606478;9.999877432047567;0.41679161398077863;0.4519856049851759;0.45201203149780667;0.3793519888700294;-0.3443120599625823;0.5122553757514653;0.9999916722938396
17.71;1.0912491760198155;0.41722502231085856;0.3822512644452029;0.3930535283380519;0.36007491510373185;1.1001257534687;1.0002326731178433;9.999904977955453;0.41679187805930434;0.45198571922536696;0.4520127194479774;0.37928564895088046;-0.3633460611753646;0.5251930772901836;0.9999935493395721
17.71;1.0912494410184297;0.41722699274889985;0.3822517042545831;0.3930531704918626;0.3600756672245769;1.1001272397593436;1.0002318524376672;9.999931842953174;0.4167921342698683;0.45198580571032954;0.452013383425551;0.3792832689095255;-0.3633460623822139;0.5251946458478954;0.9999953566079096
17.72;1.0889558637873122;0.41624156162576736;0.38215063752265904;0.37150693376844374;0.3410491994103777;1.0973706349217844;1.0002308335676382;9.999957957224828;0.41679238487832;0.45198586412718555;0.4520140205990911;0.37934485279157526;-0.3443130635838679;0.5122607523350495;0.9999970825380241
17.72;1.0889560882360965;0.4162435565100308;0.3821510329480139;0.3715065289375679;0.34104996153212136;1.0973719322143494;1.0002296206397727;9.999983256010317;0.41679263192340416;0.4519858946632225;0.45201462881172677;0.379342404712043;-0.34431306478106155;0.512262363464682;0.9999987168200938
17.73;1.0912501143008542;0.4172328757966436;0.3822528004883322;0.39305437875422283;0.36008017137822135;1.100132129487687;1.0002282189554614;10.000007688131788;0.41679287633465634;0.4519858979052803;0.4520152066484045;0.3792759284584677;-0.3633470659741253;0.525200171941587;1.0000002518053999
17.73;1.0912502975426812;0.41723487416665395;0.38225314525479864;0.39305392513257875;0.360080933152642;1.1001332285613628;1.0002266347554436;10.000031219258076;0.4167931173473176;0.4519858748983203;0.45201575326395;0.3792734271121466;-0.363347067162482;0.5252018285721984;1.000001682307462
17.74;1.0889566380136773;0.416249496765942;0.3821520227378641;0.3715063763481267;0.34105335481785837;1.0973752337952927;1.0002248739638455;10.000053830085639;0.41679335311584126;0.45198582733102893;0.45201626831121766;0.3793349030942181;-0.3443140683444835;0.5122680057454931;1.000003004753374
17.74;1.0889567804442393;0.4162514731323379;0.3821523164138645;0.37150587126258;0.3410541074104982;1.0973761501570098;1.0002229419549564;10.000075518383284;0.4167935818302024;0.4519857573897489;0.4520167520082563;0.37933235842050517;-0.3443140695178484;0.5122697081804202;1.0000042174390402
17.75;1.0912507251703243;0.4172407483633508;0.3822539833432865;0.39305362065301896;0.36008429978904866;1.1001359821325205;1.0002208451078087;10.000096303324037;0.41679380214990835;0.45198566742595997;0.45201720485021357;0.37926579492599;-0.3633490706802284;0.5252083168203652;1.000005321371401
17.75;1.0912508272298969;0.41724267641491203;0.38225423121348356;0.39305306134365864;0.3600850369161703;1.100136733849166;1.0002185916492177;10.000116222335839;0.41679401279446304;0.4519855599806219;0.45201762706307974;0.3792632144201211;-0.36334907182942977;0.5252100548433215;1.0000063198985343
17.76;1.0889570847694552;0.41625720303109714;0.3821530184162579;0.3715054025561998;0.3410574263573807;1.0973784095313588;1.000216190528177;10.00013531720306;0.4167942123350836;0.4519854379053659;0.4520180185636729;0.37932461876641677;-0.3443150729633969;0.512275590468204;1.0000072170802068
17.76;1.0889571402805156;0.4162590590978409;0.38215323108302424;0.3715047900638794;0.3410581381135459;1.0973790136450576;1.000213649969655;10.000153618302026;0.41679439965582865;0.45198530385596963;0.4520183794866313;0.37932201028498425;-0.3443150740800458;0.5122773490347835;1.0000080163976452
17.77;1.0912509935655437;0.4172481907315927;0.3822548269304382;0.39305243680721635;0.3600882805223202;1.1001385507457229;1.0002109765904155;10.000171142701921;0.4167945740010044;0.4519851594750311;0.45201871035410807;0.3792553922572553;-0.36335007517691253;0.5252160189021178;1.000008720984971
17.77;1.0912510028919147;0.417249952465561;0.38225501210260926;0.39305177644073036;0.3600889595216259;1.1001390250957586;1.0002081749641378;10.000187910712912;0.41679473453666155;0.4519850051831717;0.45201901173464193;0.37925276889686765;-0.36335007625093974;0.52521778330586;1.000009334562875
17.78;1.0889581733915839;0.41626468661710414;0.3821537556354273;0.3715043451606258;0.34106127112121576;1.0973814399649209;1.0002052480014563;10.000203958769955;0.41679488035759527;0.45198484057419613;0.45201928416279724;0.37931414522732293;-0.3443160772987473;0.5122833094053687;1.0000098612605983
17.78;1.088958158963048;0.41626633464632706;0.3821539175095169;0.3715036435468211;0.3410619163908794;1.0973817975188216;1.0002021980362006;10.000219331251364;0.41679501067168995;0.45198466478431154;0.4520195282413579;0.37931152688280684;-0.34431607831727273;0.5122850606588897;1.00001030475114
17.79;1.0912509667389267;0.41725484387675416;0.3822554548437456;0.3930508847803786;0.36009200593539653;1.1001400996678767;1.000199027913356;10.000234066983444;0.4167951248767944;0.45198447665542213;0.45201974460033606;0.3792449191771912;-0.3633510793043188;0.5252237245555549;1.0000106684188712
17.79;1.0912509552419865;0.4172563604961242;0.3822555986976061;0.3930501483554454;0.3600926185637887;1.100140348235805;1.000195741025835;10.000248195125387;0.4167952228718497;0.45198427482973697;0.45201993380433697;0.37924232633869026;-0.36335108025861723;0.5252254452956339;1.000010955789805
17.8;1.088958126538998;0.4162708323894468;0.38215430647129617;0.37150264427968654;0.3410648640497904;1.097382544637378;1.000192340572642;10.000261735113364;0.4167953053476314;0.45198405786914836;0.45202009605034066;0.3793037519792367;-0.34431708117942456;0.5122908917621803;1.0000111700771275
17.8;1.0889581283061862;0.41627220326303654;0.38215444007363136;0.3715018769327111;0.34106544245361736;1.097382690227157;1.0001888299913886;10.00027469584196;0.41679537373937886;0.45198382452557034;0.4520202309783334;0.3793011999031193;-0.34431708206604356;0.5122925689166593;1.0000113137961335
17.81;1.0912509645355242;0.4172603751048581;0.3822559143085415;0.39305026918682273;0.36009657379149873;1.100140785824789;1.0001852136538654;10.000287075790368;0.4167954301687063;0.45198357407965367;0.4520203381765121;0.37923467404372496;-0.3633530829176123;0.5252318575072591;1.0000113885677604
17.81;1.091250996045241;0.4172615934762375;0.38225604981193406;0.39304947050401334;0.3600971166265626;1.1001408303887852;1.0001814953543742;10.000298866362728;0.41679547746312146;0.4519833064682136;0.4520204177359043;0.3792321777471354;-0.3633530837332642;0.5252334785375089;1.0000113945293883
17.82;1.0889582309651746;0.4162758085513435;0.3821548048089235;0.3715006899134655;0.3410681819230119;1.097382821161015;1.0001776768081279;10.000310050523142;0.4167955187795424;0.4519830221186772;0.4520204699755109;0.37929371340229634;-0.3443190845125151;0.5122987707151916;1.0000113306228844
17.82;1.0889583238112102;0.4162768686492372;0.3821549532491626;0.3714998605539338;0.3410686915426982;1.0973827548442199;1.0001737588563062;10.00032059127287;0.4167955568458683;0.45198272155313757;0.452020494773692;0.3792912826910531;-0.34431908525547533;0.5123003141715186;1.0000111960649058
17.83;1.0912522825259774;0.41726512023457085;0.3822564666549955;0.39304854036035203;0.3600997420672854;1.1001416279042184;1.0001697429365195;10.0003304275854;0.4167955934689769;0.4519824050171142;0.4520204913148541;0.37922488678006433;-0.36335408596272073;0.5252387949072665;1.0000109909370023
17.83;1.091252471408113;0.41726601583492184;0.3822566380370181;0.393047687092465;0.3601002198321748;1.1001414365961717;1.0001656310476223;10.000339488189262;0.41679562946265075;0.4519820725053085;0.45202045841910393;0.379222526235296;-0.3633540866351973;0.5252402384533877;1.0000107159322835
17.84;1.0889588991840862;0.4162795058844743;0.38215542431397803;0.371498512851164;0.3410712352603038;1.0973821779023605;1.000161425993701;10.000347707480353;0.4167956647881066;0.45198172420008703;0.45202039508898606;0.37928420115019496;-0.34432008727435426;0.5123053148178308;1.0000103732212993
17.84;1.0889592200076494;0.41628023246110296;0.38215562358341204;0.3714976485019037;0.34107168203617144;1.0973818505509751;1.0001571321691156;10.000355028124844;0.41679569902606933;0.4519813610453361;0.4520203007761954;0.3792819115579591;-0.3443200878821512;0.5123066502300591;1.0000099675405965
17.85;1.0912534456476195;0.4172681472942246;0.38225718985749246;0.39304631088041553;0.3601026706502145;1.1001404554179743;1.0001527553834888;10.000361392746575;0.41679573189816355;0.45198098497286776;0.4520201752789346;0.37921565782923206;-0.3633550884607887;0.5252449384318602;1.000009505586785
17.85;1.0912539441866689;0.41726870496348145;0.3822574100544775;0.39304545605093816;0.3601030873296167;1.1001399953093294;1.0001483020244772;10.000366737231554;0.41679576327419704;0.45198059853071826;0.4520200183752171;0.3792134409230183;-0.3633550890122961;0.5252461718905895;1.000008994526988
17.86;1.088960726229227;0.416281858704652;0.3821562353123035;0.3714962985467109;0.3410740422947569;1.0973804736320443;1.000143778841888;10.00037099339797;0.416795792928235;0.45198020452926313;0.4520198294172008;0.37927426253899826;-0.34432108953815044;0.5123102837670427;1.0000084410123704
17.86;1.0889614440548427;0.416282253485072;0.38215645927778064;0.37149547483932943;0.34107442900886825;1.0973798927665743;1.0001391931849577;10.000374101929305;0.41679582051520264;0.45197980603371485;0.4520196074182653;0.37927212537506233;-0.3443210900391499;0.5123114215981249;1.000007851013206
17.87;1.091256103376142;0.4172698430796836;0.3822580328345536;0.393044199880823;0.3601053579673174;1.10013825354596;1.0001345528085168;10.000376024350993;0.4167958456333225;0.4519794060139989;0.4520193515354899;0.3792070331330173;-0.3633570905155318;0.5252509710565499;1.0000072301203646
17.87;1.091257063662647;0.41727008340011096;0.38225824168998934;0.3930434211976475;0.3601057159793281;1.1001375560983107;1.0001298651325878;10.000376740624302;0.41679586773518346;0.45197900676411995;0.4520190611353486;0.37920498978658074;-0.36335709096729524;0.525252021098705;1.0000065837348144
17.88;1.0889643269647804;0.4162829287816083;0.38215703856757177;0.37149434990437735;0.34107661433216413;1.097377801273076;1.0001251367087733;10.00037624291364;0.41679588605289064;0.45197861011283635;0.45201873549549043;0.37926599903145936;-0.3443220913946284;0.5123152457106058;1.000005917128408
17.88;1.0889655378743992;0.41628302469578193;0.3821572209935904;0.3714936250510838;0.3410769476284105;1.0973769912058198;1.0001203737133832;10.00037453620267;0.4167958998636384;0.45197821804346827;0.452018374024259;0.37926406459170176;-0.34432209179806467;0.5123162152555915;1.0000052352282272
17.89;1.0912606946964878;0.41727032400738795;0.3822587440790398;0.39304246000691195;0.36010782713935313;1.100135129098961;1.0001155829821122;10.000371633112481;0.41679590893419033;0.451977832562742;0.45201797703969626;0.37919919032216964;-0.3633580921783989;0.5252556229823047;1.0000045422539465
17.89;1.0912621493897783;0.4172702803332773;0.3822588967057749;0.39304179600500644;0.3601081399128615;1.1001342196234887;1.00011077200914;10.000367540579935;0.41679591356531315;0.4519774549861854;0.4520175461594557;0.37919737961617106;-0.3633580925367276;0.5252565180606411;1.0000038420352946
17.9;1.0889698963679764;0.4162828455494831;0.3821576336833397;0.3714928425414637;0.3410789973019043;1.097375269682838;1.0001059475544587;10.000362252979397;0.41679591408111283;0.4519770854765323;0.4520170835698931;0.3792586350334584;-0.34432309287449164;0.5123195740077625;1.0000031387886499
17.9;1.0889715730486111;0.41628266351331705;0.38215775350148606;0.3714922417277593;0.3410792940670392;1.0973742876032757;1.0001011143248473;10.000355755561642;0.41679591039567915;0.45197672315334847;0.45201659077134265;0.3792569586282017;-0.34432309319321724;0.5123203988409727;1.000002437194682
17.91;1.091267171950357;0.41726963782584;0.38225916662271214;0.3930424168778182;0.36011125166519325;1.1001312806728136;1.0000962752156572;10.000348033641497;0.4167959021932695;0.45197636643082734;0.4520160682726965;0.3791923523369941;-0.36335909349398715;0.5252596822109045;1.0000017416643112
17.91;1.0912690415591666;0.4172693180107201;0.38225924909301123;0.39304188061024437;0.36011153608880375;1.1001302533660309;1.000091432812321;10.000339084186814;0.41679588936687645;0.45197601316187874;0.45201551641296334;0.3791908178885252;-0.36335909377679443;0.525260428809757;1.0000010558961352
17.92;1.0889781751166179;0.41628205198270585;0.38215796747313485;0.3714921688004221;0.3410812434837708;1.0973712072752573;1.0000865898932827;10.00032892243942;0.41679587204310486;0.45197566082570556;0.4520149360340466;0.37925235648048544;-0.34432409404021275;0.5123233064463327;1.0000003829155706
17.92;1.0889802136807176;0.4162815974457266;0.38215800691908985;0.3714917020782781;0.3410815157564948;1.097370142201208;1.0000817482492388;10.000317577612044;0.41679585025860977;0.4519753068552481;0.45201432836225414;0.37925096858537305;-0.3443240942818065;0.512323957435259;0.9999997247703029
17.93;1.0912751523552782;0.4172679072110234;0.3822593224510463;0.3930416933557805;0.36011346311270304;1.1001270577564446;1.0000769081664147;10.000305088252071;0.4167958239395986;0.4519749486965026;0.45201369467517377;0.3791866543164239;-0.36336109449895587;0.5252637595145059;0.9999990822620027
17.93;1.0912773397944773;0.41726732197599203;0.38225931577665373;0.39304130140215593;0.3601137230843983;1.100125954750713;1.000072069312473;10.00029150862544;0.4167957930089296;0.45197458366878723;0.45201303629939776;0.3791854143670506;-0.36336109468941147;0.5252642917781514;0.9999984556754755
17.94;1.08898677017745;0.41627979420519495;0.3821579427157164;0.37149173560765225;0.34108340580390084;1.097366835910521;1.0000672316306798;10.000276913538611;0.4167957570618176;0.4519742088876466;0.45201235474396556;0.3792472503873672;-0.3443250948512152;0.5123262207680984;0.9999978459193534
17.94;1.0889890829473325;0.416279082029031;0.38215789109407794;0.3714914204171347;0.34108365308910604;1.0973657055102803;1.0000623958666726;10.000261392188452;0.4167957150857379;0.45197382117163515;0.4520116517961627;0.3792461641999076;-0.3443250949822261;0.5123266121687233;0.9999972545332557
17.95;1.0912842703490793;0.4172651385893248;0.38225911841029336;0.3930415680360071;0.3601155747747106;1.100123568392454;1.0000575632694018;10.000245041715123;0.4167956657001032;0.45197341701745086;0.4520109295871262;0.3791821569346206;-0.36336209507987904;0.525266153571878;0.9999966824073389
17.95;1.0912866779214556;0.41726430463749364;0.38225902885544294;0.39304133244535683;0.3601158077253584;1.10012242938804;1.0000527347250092;10.000227961832977;0.4167956073991314;0.45197299306179267;0.4520101904539735;0.3791812289855938;-0.3633620951414473;0.5252663873297077;0.9999961284868226
17.96;1.0889962981006638;0.41627653253789665;0.38215758162632074;0.37149192408648674;0.34108546153405633;1.097362292735321;1.0000479109092753;10.000210243498366;0.41679553841781636;0.45197254700666584;0.4520094366634596;0.37924338036524063;-0.3443270951645438;0.5123286553422189;0.9999955891898423
17.96;1.0889987706357074;0.41627557998363723;0.3821574684265784;0.3714917734458174;0.34108567781234045;1.0973611613766963;1.0000430926681738;10.000191957745345;0.41679545663498635;0.4519720782815721;0.45200867017730273;0.3792426110003547;-0.34432709514749593;0.5123287215873273;0.9999950590703345
17.97;1.0912950886295125;0.4172617954752354;0.3822586628142271;0.393042437618359;0.3601175525546217;1.1001190372639995;1.0000382803409367;10.000173158767605;0.41679535965653824;0.45197158808737065;0.4520078925097203;0.37917892112431845;-0.3633630950894348;0.5252672764212425;0.9999945328583706
17.97;1.0912976013249494;0.4172607258809517;0.3822585439770221;0.39304237582865215;0.3601177512652513;1.1001179226890274;1.000033473676935;10.000153898735727;0.4167952448231768;0.4519710789886417;0.4520071047249069;0.3791783116745708;-0.36336309499004915;0.5252671693577688;0.9999940072302121
17.98;1.0890063027191128;0.4162723225807927;0.3821570712585723;0.37149279802729585;0.34108738504335756;1.0973578210497354;1.0000286733036519;10.00013423487354;0.41679510929593044;0.45197055427979266;0.4520063076114367;0.37924078429056257;-0.34432809484900906;0.5123290722459932;0.9999934809880645
