time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
17.98;1.089008831304263;0.41627113532419957;0.38215696194831605;0.37149282889444335;0.3410875694281007;1.0973567364119663;1.0000238820981242;10.000114223597091;0.41679495020718377;0.4519700175858952;0.4520055021026658;0.37924034085419905;-0.3443280946655825;0.5123287908852617;0.999992954020833
17.99;1.0913051806147425;0.41725711582768205;0.3822581743582675;0.39304368082770025;0.3601194160713624;1.100114673004895;1.0000191053703593;10.000093911498434;0.41679476479993716;0.4519694728056558;0.45200468968303037;0.3791769829196548;-0.363365094438863;0.5252677101118535;0.999992425940102
17.99;1.091307700128364;0.4172558110232377;0.3822580844714426;0.39304380733093564;0.36011959177349245;1.1001136354074312;1.0000143500488023;10.000073331475386;0.41679455094247114;0.4519689239820973;0.45200387225604377;0.3791767112909873;-0.36336509416814783;0.5252672584083965;0.9999918956364563
18.0;1.0890163856805297;0.41626717377204125;0.3821566487308086;0.37149441675242595;0.34108920836476403;1.0973536291540058;1.0000096231599922;10.000052505687727;0.4167943077483802;0.45196837492426506;0.452003051628207;0.37923952585222176;-0.34432909385302457;0.5123281083566277;0.9999913622375984
18.0;1.089018879410677;0.41626575653639764;0.3821565822346401;0.371494636662097;0.34108938166816993;1.0973526608733333;1.000004930499835;10.000031446727466;0.4167940355353594;0.4519678287430889;0.452002229181049;0.37923942566224234;-0.34432909349323737;0.5123274883656743;0.9999908259421826
18.01;1.0913151795424825;0.417251465469026;0.38225779722845216;0.3930468888386596;0.36012233340086;1.100110737553827;1.0000002764001712;10.000010157243542;0.41679373535501896;0.45196728759830074;0.4520014058927755;0.3791764090069311;-0.36336609308850826;0.5252660909156204;0.9999902873010719
18.01;1.0913176397225446;0.41724994589210096;0.3822577569059514;0.3930471972293561;0.3601225094326095;1.1001098659277369;0.9999956641256919;9.999988641636602;0.4167934086731698;0.4519667527276915;0.45200058263178594;0.3791764734409051;-0.3633660926385977;0.5252653055072208;0.9999897459892491
18.02;1.089026258469256;0.4162611520581873;0.3821564176544082;0.3714967698901192;0.34109102132298663;1.0973510523695418;0.9999910963479159;9.999966927161495;0.41679305703831826;0.45196622446363494;0.45199976027813366;0.37923961623929187;-0.34433009214371013;0.5123258057744848;0.9999892010790231
18.02;1.089028679751461;0.4162595410376377;0.38215640649054106;0.37149716298629903;0.34109120546860916;1.0973503026595848;0.9999865757424548;9.999945075237314;0.4167926817274705;0.45196570225298294;0.4519989393986798;0.3792398348689232;-0.3443300916048585;0.5123248600484767;0.9999886525443554
18.03;1.0913249038864825;0.4172450679256524;0.38225767901682844;0.3930495874263073;0.3601241736508424;1.1001076214649539;0.9999821053498116;9.999923176374134;0.416792283731221;0.45196518504133004;0.45199812018856056;0.3791761269502082;-0.3633670910239847;0.5252624377388321;0.9999881015986932
18.03;1.0913272869242618;0.41724337858184907;0.38225769633465273;0.3930500624090015;0.3601243720162883;1.1001070116770877;0.9999776885033308;9.999901337112057;0.4167918637560146;0.45196467178680944;0.45199730280587674;0.3791764902054495;-0.3633670904040778;0.5252613302566091;0.999987549376571
18.04;1.089035828905887;0.4162544277723706;0.3821564131604676;0.3714997952319498;0.3410929120764659;1.097348474018781;0.9999733284625549;9.999879666681153;0.4167914217592474;0.45196416163615266;0.45199648714980234;0.3792409226489511;-0.3443310897491287;0.5123222075275602;0.9999869962173042
18.04;1.089038173511236;0.4162526723315895;0.3821564560376837;0.37150034508046786;0.34109312986984713;1.097348007309111;0.9999690281110843;9.999858266690199;0.4167909564851589;0.45196365404216626;0.4519956721955207;0.3792414225232847;-0.3443310890635343;0.5123209300861348;0.9999864422284553
18.05;1.0913343190149911;0.4172380656054061;0.3822577805138419;0.39305291986965946;0.3601261370391294;1.1001066088318618;0.9999647904940533;9.999837221626178;0.41679046555001464;0.4519631490048142;0.45199485577520415;0.37917798809191594;-0.36336908835123066;0.5252588797260778;0.9999858874711564
18.05;1.0913366179543658;0.41723625049107754;0.3822578473963871;0.3930535303939119;0.36012637999782615;1.1001062747424433;0.999960619663562;9.999816587901778;0.4167899459068319;0.4519626470138122;0.451994034829736;0.3791786174776408;-0.36336908761520004;0.5252574246646098;0.9999853314658425
18.06;1.0890450661653697;0.41624717873586714;0.38215661091286246;0.37150338136476563;0.34109497063228206;1.0973470011954876;0.999956520290149;9.999796390199569;0.4167893944761555;0.45196214858985095;0.45199320587200015;0.37924330819207813;-0.3443320868576212;0.5123172357324755;0.9999847733383352
18.06;1.0890473038484616;0.41624530494396905;0.3821566965631292;0.37150403628383555;0.3410952452377101;1.0973467859254873;0.9999524964351211;9.999776632096477;0.41678880867755286;0.4519616539326521;0.4519923655993638;0.37924405681448453;-0.34433208608028815;0.5123155983622835;0.9999842126724768
18.07;1.0913433277890012;0.4172305808754288;0.382258057798896;0.3930567043369333;0.36012831559341957;1.1001056293525457;0.9999485507490147;9.999757306131484;0.416788186654075;0.4519611631164348;0.45199151143534744;0.3791808594087373;-0.36337008528484943;0.5252532050662927;0.9999836494370277
18.07;1.0913454916456786;0.4172286484461632;0.3822581534017479;0.3930573938300355;0.3601286283110856;1.1001055341079873;0.999944684365184;9.999738394340428;0.41678752748197245;0.45196067631087955;0.4519906418238349;0.3791817119857003;-0.36337008447289915;0.5252513877590816;0.9999830826303813
18.08;1.0890547930178154;0.4162398551994748;0.3821569497384981;0.37150763749914584;0.34109728167360354;1.0973465032426575;0.9999408976311807;9.999719872851447;0.4167868313484858;0.4519601934593654;0.45198975633546534;0.3792466104943438;-0.3443330836459475;0.5123108204978096;0.9999825099064075
18.08;1.089056874996298;0.41623786590351064;0.38215704786198185;0.37150835340543453;0.34109764044907614;1.0973465396615407;0.9999371905329265;9.999701719757729;0.416786099300089;0.4519597139786967;0.45198885563393654;0.37924755088582585;-0.3443330828052343;0.5123088309747892;0.9999819292037946
18.09;1.0913527323808596;0.4172230294460181;0.38225841410324085;0.3930610935826828;0.360130801833045;1.1001056473952673;0.9999335613601718;9.999683915750737;0.4167853328068812;0.4519592369206739;0.4519879413659069;0.3791845294019624;-0.3633710819516949;0.525246114702493;0.9999813399246571
18.09;1.0913547164681907;0.4172209862790133;0.3822585043264753;0.3930618199009727;0.3601312097326026;1.1001058323081032;0.9999300052599092;9.999666442403136;0.4167845337839853;0.45195876138103436;0.4519870161552308;0.37918554261293286;-0.36337108108639604;0.5252439681525176;0.9999807421204538
18.1;1.0890628243044047;0.4162316886633813;0.3821572701729746;0.3715117370715589;0.3410999726387885;1.0973471012779694;0.999926515111158;9.999649283353378;0.4167837050161542;0.45195828704216584;0.45198608370468574;0.37925058719402127;-0.3443350802111222;0.5123037420014014;0.9999801353044158
18.1;1.089064698478995;0.41622959460956244;0.38215733720765604;0.3715124572172743;0.3411004236618509;1.0973474607110896;0.9999230836625246;9.999632424057404;0.41678285013226885;0.451957814484107;0.45198514883476226;0.37925165972860914;-0.3443350793284076;0.5123014627536383;0.9999795182876912
18.11;1.0913603374241314;0.4172146090893114;0.3822586130504776;0.39306640069547877;0.3601347816156047;1.1001069151473177;0.9999197041612335;9.99961585120958;0.41678197257697835;0.4519573447261722;0.4519842169873001;0.3791887567457073;-0.36337307844100863;0.5252385199478586;0.9999788900019176
18.11;1.0913620955402554;0.4172124698775521;0.3822586411009164;0.3930671035936189;0.3601352690681764;1.1001074665745785;0.9999163696598234;9.999599559024361;0.4167810742512213;0.45195687835510584;0.4519832931148104;0.37918987496587003;-0.3633730775513261;0.5252361320842288;0.9999782505854458
18.12;1.0890699732503908;0.416223130462776;0.382157373301517;0.37151577335934904;0.34110299456685217;1.0973491141720624;0.9999130731162248;9.999583551881223;0.41678015512361094;0.45195641521323804;0.45198238126563645;0.3792550113706774;-0.3443360766610306;0.5122949782103228;0.9999776015698737
18.12;1.0890716169720558;0.41622095360635764;0.38215734814680935;0.37151645263291533;0.34110351129952143;1.0973498541699327;0.9999098079848641;9.999567833985664;0.41677921410470015;0.4519559548285876;0.4519814854303788;0.3792561630113972;-0.3443360757709858;0.5122925091341289;0.9999769450891169
18.13;1.0913670286080508;0.4172058934728495;0.3822585188846425;0.3930703517364041;0.3601379263473156;1.10010968093747;0.9999065679576529;9.999552401335086;0.4167782500224904;0.4519554967657226;0.45198061014150936;0.3791933268093426;-0.36337407488141926;0.5252294242815397;0.9999762829122242
18.13;1.0913685640429502;0.4172036888198348;0.38225843035174517;0.3930710022399997;0.3601384600845759;1.1001105888923028;0.9999033469817368;9.999537243254228;0.4167772618615542;0.4519550404947713;0.45197976001868967;0.37919449957191503;-0.3633740739920948;0.5252269039006938;0.9999756154226499
18.14;1.0890762219410668;0.4162142948033724;0.3821570365562297;0.3715196108908485;0.3411062191406732;1.097352572903057;0.999900140404326;9.999522348889801;0.4167762486024173;0.45195458545418776;0.45197893917724863;0.3792596782066457;-0.34433707310241524;0.5122856266009893;0.999974940534722
18.14;1.0890776448179291;0.4162120764845282;0.382156878165886;0.37152022352828235;0.34110675610909086;1.0973536273933013;0.9998969457464888;9.999507714936462;0.4167752088725024;0.4519541317155333;0.45197815115556855;0.37926085985005686;-0.3443370722117357;0.5122830807970176;0.9999742531902133
18.15;1.09137283097047;0.41719699005030353;0.3822579095314385;0.39307404837094445;0.3601411792794566;1.10011474618642;0.9998937625802657;9.999493341354482;0.41677414077276875;0.45195368052566226;0.4519773991309175;0.379198041867242;-0.3633750713197954;0.5252199642927353;0.9999735462137996
18.15;1.0913741345404038;0.4171947757638769;0.38225767562335566;0.39307461062765087;0.36014171127912603;1.100115922860584;0.9998905921989126;9.999479216160928;0.41677304261562576;0.45195323410814636;0.45197668612887815;0.3791992215220041;-0.36337507042673517;0.525217417596308;0.9999728121074685
18.16;1.0890815538708436;0.4162053900165794;0.3821561311593482;0.37152311726668946;0.341109460729394;1.097358150686788;0.9998874372707488;9.99946531095447;0.4167719135797373;0.4519527954184674;0.4519760152644781;0.37926439533256573;-0.3443380695328106;0.5122761204921598;0.9999720444031694
18.16;1.0890827311238356;0.416203198139735;0.3821558189167485;0.371523621048725;0.34110998128644165;1.0973594230836523;0.9998843017042145;9.99945159281904;0.4167707529584812;0.45195236832884117;0.4519753899168185;0.37926555909884746;-0.3443380686382741;0.5122736034088579;0.9999712382099029
18.17;1.0913776640981026;0.4171881548321249;0.38225669587257133;0.39307733292593044;0.36014438178160907;1.1001197344569174;0.9998811907735276;9.999438039335569;0.41676955934454907;0.4519519573630156;0.45197481363074204;0.37920270873798473;-0.3633770677433863;0.5252112592557296;0.9999703904617575
18.17;1.0913787072021;0.417185997477651;0.3822563093228526;0.3930777757616615;0.3601448858343925;1.1001210800933012;0.9998781113146704;9.999424643938704;0.4167683310967233;0.45195156671244846;0.45197429017274365;0.37920384072797403;-0.3633770668484181;0.525208808095725;0.9999694996608673
18.18;1.0890858605233515;0.4161966796928647;0.382154615747764;0.37152615885047624;0.34111260381196584;1.0973634557238443;0.9998750717968656;9.999411410205234;0.41676706701962646;0.4519511994590752;0.45197382391227575;0.3792679517935621;-0.3443390659537731;0.5122661905816845;0.9999685645981495
18.18;1.089086769276701;0.4161945656016965;0.38215415826950905;0.37152654146068;0.3411130911287316;1.0973648574265378;0.9998720817206518;9.99939834398923;0.4167657663090041;0.4519508576628004;0.4519734196367984;0.37926903862678063;-0.34433906506019984;0.5122638407839303;0.9999675831697906
18.19;1.0913814341542631;0.41717961045430874;0.3822548922515918;0.3930801347684281;0.3601474573718658;1.100125281609596;0.9998691502579059;9.99938545070748;0.41676442820386067;0.45195054302420773;0.45197308156348953;0.3792070980713026;-0.3633780641687714;0.525202458268627;0.9999665531106996
18.19;1.0913822114580936;0.41717634200008885;0.3822532522694151;0.39308040809587735;0.36014788141426807;1.100126725155477;0.999866285110152;9.99937274172985;0.41676305199652647;0.45195025730685634;0.4519728126305071;0.3792081274772301;-0.3633780632805625;0.5252002407571337;0.9999654736298959
18.2;1.0890891027635812;0.4161883512235947;0.38215252360141605;0.3715287159600626;0.34111560513999234;1.0973691854715126;0.9998634927595684;9.99936024301218;0.41676163759045487;0.45195000231782895;0.45197261446414677;0.37927212481310246;-0.3443400623963808;0.512257867379375;0.9999643453811651
18.2;1.0890897549969927;0.4161863699210062;0.3821519173965421;0.3715289797025912;0.3411160502922691;1.0973706604962736;0.9998607800721927;9.999347990343932;0.4167601860255741;0.45194977981212414;0.4519724875694293;0.37927308833008927;-0.3443400615168563;0.5122558104886261;0.999963169168453
18.21;1.0913851705272124;0.4171719136395151;0.3822524666503833;0.39308401744981947;0.36015146598856357;1.1001311491994037;0.9998581557135967;9.999336019538935;0.41675869936418;0.4519495913550382;0.45197243186818087;0.37921101619419134;-0.3633790606427612;0.525194769147377;0.9999619456941125
18.21;1.0913857103301876;0.4171688136221744;0.38225066670061486;0.3930841827090218;0.36015183754618835;1.1001326523299197;0.9998556306331076;9.999324367495541;0.4167571802344899;0.4519494380369389;0.4519724474095662;0.3792119066655314;-0.3633790597752784;0.5251929010516898;0.9999606764476444
18.22;1.0890923780588426;0.41618105637449787;0.38214981531708514;0.371531155220241;0.34111839227545354;1.0973751724260523;0.9998532185312801;9.999313070096528;0.41675563146531075;0.4519493202229377;0.45197253434340723;0.37927575855354634;-0.3443410589159992;0.5122508836621158;0.9999593642381954
18.22;1.0890928230953174;0.4161792790354912;0.38214903767684727;0.37153132047134546;0.34111877307594535;1.0973767126674863;0.9998509356512756;9.99930215044268;0.41675405585380265;0.45194923766448103;0.4519726921251614;0.3792765713152051;-0.34434105806662485;0.5122492251802654;0.9999580130127814
18.23;1.0913870503120777;0.4171646480168463;0.3822493993709132;0.39308593776752326;0.36015413443972416;1.100137275725702;0.9998487982989376;9.99929161742249;0.4167524561107865;0.4519491899061551;0.45197291894342445;0.3792143448190389;-0.3633810572288666;0.5251893112186993;0.9999566269127267
18.23;1.0913874190012394;0.4171617827044131;0.3822474225326405;0.3930860052449062;0.3601544360006733;1.1001388635652507;0.9998468199923056;9.999281473013966;0.41675083490079784;0.45194917641342613;0.45197321187216255;0.3792150792844697;-0.3633810564047336;0.5251878701688615;0.9999552088019794
18.24;1.0890939309369516;0.4161742706768352;0.38214639550683865;0.3715328773155441;0.3411209218816789;1.0973814777207682;0.9998450106614519;9.999271711050485;0.41674919481487904;0.4519491962865713;0.45197356733975563;0.37927877541478267;-0.3443420555966679;0.5122455730216898;0.9999537599058206
18.24;1.0890942307106797;0.4161727465736461;0.3821454484168274;0.3715329459920335;0.3411212380719769;1.0973831198333006;0.9998433769300037;9.99926231488557;0.4167475382640825;0.4519492480076422;0.4519739814447179;0.3792794341964813;-0.34434205480722463;0.5122443444743903;0.9999522806249768
18.25;1.0913883182691624;0.4171583755255653;0.3822456520604742;0.393087472540796;0.36015654214195253;1.1001447922617897;0.9998419226835108;9.99925326558925;0.4167458673689642;0.4519493294302609;0.45197445009654136;0.3792170563867027;-0.363382054038535;0.5251848715959773;0.999950771224817
18.25;1.0913885509924188;0.41715577672031695;0.38224353245667964;0.393087452239198;0.3601567962314799;1.1001464983728775;0.9998406503301815;9.999244548222535;0.41674418386014256;0.4519494381327266;0.451974969422666;0.3792176424144396;-0.36338205329193135;0.5251838375505817;0.9999492322790887
18.26;1.0890949342339868;0.416168538370239;0.382142380524274;0.3715342419734116;0.34112324570504576;1.0973882427389978;0.999839562051279;9.999236142918445;0.4167424889837783;0.4519495720548546;0.4519755365329948;0.3792811930425704;-0.3443440525679218;0.5122425821306338;0.9999476646714648
18.26;1.0890951207910435;0.41616729589757245;0.3821413277034346;0.37153424143600366;0.341123536198932;1.0973900311263278;0.9998386601207747;9.999228016428386;0.41674078355664756;0.45194972986489695;0.4519761496342697;0.37928171017743123;-0.34434405186638384;0.512241724835753;0.9999460696940864
18.27;1.0913891200449137;0.4171532146816021;0.38224144477805305;0.39308871426329584;0.3601588241622725;1.1001518697042998;0.9998379464481988;9.999220129409952;0.4167390680837375;0.45194991092593206;0.4519768071139446;0.37921919691374256;-0.3633830511868272;0.5251819546468061;0.9999444493286488
18.27;1.0913892972809114;0.41715091353713774;0.3822392573695826;0.3930886522804017;0.36015907098154243;1.10015376363797;0.9998374223894158;9.999212446249697;0.41673734303220217;0.45195011513588734;0.4519775068322157;0.37921965684850956;-0.3633830505286798;0.5251812618398685;0.9999428052699528
18.28;1.089095663295767;0.4161639798803608;0.3821380566945991;0.3715354128890741;0.3411255218813738;1.097396716111647;0.9998370889247026;9.99920493729941;0.41673560940006893;0.45195034276300594;0.4519782463508445;0.37928309348229733;-0.3443450498914332;0.5122403149541109;0.9999411377746142
18.28;1.0890958739362135;0.41616304783986513;0.38213697487809956;0.3715354002370927;0.3411258223465149;1.0973987283093665;0.9998369461956974;9.999197580196322;0.4167338686731411;0.4519505944931527;0.4519790233857704;0.37928350989346027;-0.3443450492747064;0.5122397723547868;0.9999394457921528
18.29;1.0913899390181794;0.41714806954386713;0.3822359723524736;0.39308982807877574;0.360161083428376;1.1001597998733794;0.9998369927819768;9.999190367145891;0.4167321220053363;0.4519508714715702;0.4519798357564301;0.37922090863523295;-0.363384048678487;0.5251803217022482;0.9999377273350102
18.29;1.0913902209166173;0.417147297124601;0.38223490450433784;0.39308982559200156;0.36016139647775347;1.1001619292578921;0.9998372253452151;9.999183312970084;0.4167303700118372;0.45195117477603963;0.4519806812800988;0.37922129206748234;-0.36338404810339675;0.5251799121933952;0.9999359801829922
18.3;1.0890967238056684;0.4161606832771507;0.38213373142520113;0.37153660315758363;0.34112787055140414;1.097405114006552;0.9998376381200057;9.999176452687484;0.4167286133853509;0.4519515047308886;0.45198155811077023;0.37928466266459665;-0.3443460475505881;0.5122392102365763;0.9999342035554808
18.3;1.0890970939124336;0.41616007439387576;0.38213269564789154;0.37153661652771836;0.34112819189608273;1.09740735149284;0.9998382225274001;9.99916983286641;0.4167268532233045;0.45195186086117467;0.45198246483769444;0.379285022879249;-0.3443460470212524;0.5122389111856243;0.9999323991482147
18.31;1.0913913299320048;0.41714537442382804;0.3822317128701108;0.3930922898412208;0.36016457903238497;1.1001686395734778;0.9998389677101123;9.999163501747475;0.4167250908389624;0.45195224239167586;0.4519834002327056;0.37922237496347794;-0.36338604651614326;0.5251803931218629;0.9999305705505167
18.31;1.0913917830415996;0.41714493065155295;0.38223072561360366;0.3930923234400118;0.3601649009281437;1.100170976176149;0.9998398614706099;9.999157494168553;0.41672332747917784;0.4519526488288601;0.4519843634689025;0.37922272115357725;-0.3633860460354348;0.5251801830949259;0.9999287226122654
18.32;1.0890984477659016;0.416158645384546;0.38212964876207844;0.37153913650727705;0.3411313757923197;1.0974143581276203;0.9998408907280135;9.999151822747276;0.41672156406981825;0.45195308035248316;0.4519853546836228;0.37928606405474286;-0.3443470455789259;0.5122389511555995;0.9999268616356126
18.32;1.0890989641189222;0.416158363230653;0.382128725513683;0.37153919482163617;0.34113168990669374;1.0974167800533747;0.999842041610133;9.999146484253648;0.41671980126585023;0.4519535378955624;0.4519863750855283;0.3792864066295225;-0.34434704514639636;0.5122388209564348;0.9999249950081066
18.33;1.0913943282766185;0.41714443039275095;0.3822279295867576;0.39309405458731567;0.3601669387375825;1.1001782343597029;0.999843299594559;9.999141469670358;0.4167180398306513;0.45195402304350146;0.4519874263489707;0.3792237516426646;-0.3633870447377518;0.5251804836892799;0.9999231295532234
18.33;1.0913948956114066;0.4171443025831942;0.3822270893277806;0.3930941372862255;0.3601672413909239;1.1001807129272374;0.9998446499555064;9.999136768447372;0.4167162806534337;0.4519545377607244;0.45198850982495564;0.37922410108691573;-0.3633870443528845;0.5251804303282394;0.9999212702592539
18.34;1.0891006661365703;0.41615792909472205;0.3821261655254702;0.37154064972685286;0.3411337078511553;1.0974242092178779;0.9998460781914889;9.999132364386947;0.4167145244661189;0.45195508387245054;0.45198962610891397;0.3792874558737221;-0.3443480439915839;0.5122393321173774;0.99991942092282
18.34;1.0891012844638839;0.4161567372145593;0.3821243188266493;0.3715407000733912;0.34113395364617066;1.097426718883687;0.9998475696862325;9.99912823082861;0.41671277198931744;0.45195566268984616;0.45199077499514345;0.37928781583632165;-0.3443480436536884;0.5122393519094075;0.9999175855870881
18.35;1.0913967529653423;0.417144302502615;0.3822248405262297;0.39309564227215343;0.36016922231401927;1.1001882389984532;0.9998491090902071;9.999124333866975;0.4167110241664922;0.451956275048624;0.45199195576180334;0.37922418014467774;-0.36338804333923147;0.5251804583873985;0.9999157690285365
18.35;1.0913974305856617;0.4171444519808529;0.3822242267161251;0.39309574649860446;0.3601694999291318;1.1001907672161955;0.9998506808997678;9.999120630970488;0.41670928198451973;0.45195692140202093;0.45199316747589;0.3792245478208252;-0.3633880430481949;0.5251805468996955;0.9999139766902038
18.36;1.0891043174901427;0.416158737747682;0.3821235586833253;0.37154259393785105;0.34113592694910283;1.097434300865718;0.9998522715371375;9.99911706004843;0.4167075463414211;0.45195760158201415;0.45199440906591826;0.37928891807003856;-0.3443490427800391;0.5122402888978544;0.9999122144708636
18.36;1.089105058166054;0.41615779453546325;0.38212196922708463;0.37154264747007704;0.341136146707762;1.0974368353506647;0.9998538710957031;9.999113536383465;0.41670581803449197;0.45195831428685207;0.4519956793429701;0.3792892905375511;-0.34434904253356574;0.512240443498891;0.9999104876661236
18.37;1.091399650999342;0.41714519628552854;0.3822227457818848;0.39309726128479017;0.36017140187868335;1.100199363239097;0.9998554731300149;9.999109958875996;0.41670409737573416;0.4519590567744447;0.45199697695777147;0.3792256653356851;-0.3633900423073087;0.5251823946440946;0.9999088001795919
18.37;1.0914004485803581;0.41714555962871036;0.3822224053661213;0.39309735103525956;0.3601716490097206;1.1002018757725427;0.9998570734547029;9.999106219287022;0.41670238377981383;0.45195982507557153;0.451998300115211;0.3792260426373038;-0.3633900421002361;0.5251826158859701;0.9999071555171347
18.38;1.0891074480178449;0.41615883178003404;0.3821209035555359;0.37154412316155333;0.3411379963244311;1.097444365354583;0.9998586695531082;9.999102220607272;0.4167006761165189;0.4519606144449269;0.45199964624766353;0.3792904221459588;-0.3443500419123547;0.5122417796733143;0.999905557838583
18.38;1.0891082912538403;0.41615927512024437;0.38212070197256537;0.3715441906194651;0.3411382184428888;1.0974468263122898;0.999860260823707;9.999097895811113;0.41669897365293557;0.451961419909371;0.45200101223040057;0.37929080304605123;-0.34435004174483586;0.5122420691521882;0.9999040112679889
18.39;1.091402975471398;0.41714683755191784;0.38222175538774256;0.39309876244225417;0.3601734228606762;1.1002092540085415;0.9998618490152612;9.999093210923501;0.41669727646565535;0.45196223704203853;0.4520023950665608;0.3792271844937655;-0.36339104159967056;0.5251841778293223;0.9999025188845146
18.39;1.0914038531777408;0.41714734536378395;0.38222168867464545;0.39309879728890174;0.36017360955210614;1.1002116446444148;0.9998634377160233;9.999088154332325;0.41669558471609947;0.4519630624275725;0.4520037923336571;0.37922756595164986;-0.363391041479184;0.5251845417859345;0.9999010825638632
18.4;1.0891109218979265;0.41616074629846644;0.3821204559895328;0.3715455011717696;0.34113988709716503;1.0974549960111364;0.9998650309093974;9.999082725490753;0.41669389787263816;0.451963893258847;0.4520052022719756;0.37929194708279607;-0.34435204138568376;0.5122445074850664;0.9998997033438802
18.4;1.0891118239218254;0.4161613031718443;0.382120518936968;0.3715454922830797;0.3411400320568554;1.0974573074635794;0.999866632852493;9.999076935517953;0.41669221505981263;0.4519647265444865;0.4520066236481223;0.3792923277201648;-0.3443520413212408;0.5122449541092203;0.9998983820787144
18.41;1.091406555967712;0.4171489639634503;0.38222183255160075;0.393099980987122;0.36017515496108643;1.1002185790747991;0.9998682496977724;9.999070814848592;0.4166905358390112;0.45196555881862394;0.4520080555370247;0.37922870820198323;-0.3633920412874797;0.5251865746226163;0.9998971193708743
18.41;1.0914074684466233;0.4171495548706958;0.3822220216631535;0.39309992325017323;0.36017525885179774;1.1002208107254081;0.9998698902403634;9.999064415841405;0.4166888606017049;0.4519663867073657;0.4520094973847621;0.3792290895357565;-0.36339204128556035;0.5251871085795431;0.9998959145394616
18.42;1.0891145549749512;0.41616302430302604;0.38212104037017913;0.3715465275639356;0.3411414545943193;1.0974640013356587;0.9998715650224448;9.999057808199176;0.416687190779549;0.45196720778124444;0.4520109490064368;0.3792934729109857;-0.344353041316346;0.5122472295562261;0.9998947654725258
18.42;1.089115452798741;0.41616363677646684;0.382121349995553;0.37154641886598105;0.3411415200742276;1.0974661491282904;0.9998732852014603;9.999051067528274;0.4166855286626832;0.4519680210965577;0.4520124100294774;0.37929385908522917;-0.3443530413804157;0.51224785702377;0.9998936696327441
18.43;1.0914101537056153;0.41715129406333473;0.3822228604457636;0.39310201999289307;0.36017767674155254;1.100227252788917;0.9998750619687495;9.999044265026969;0.41668387671802226;0.4519688275335041;0.4520138795762471;0.3792302482766088;-0.36339404147814136;0.5251903778429362;0.9998926236930764
18.43;1.0914110053182955;0.4171519209566622;0.3822232841924566;0.3931018595148956;0.3601777076586904;1.1002293115316275;0.9998769066712567;9.999037466529197;0.41668223706559077;0.45196962963289905;0.45201535656963165;0.3792306403594841;-0.3633940416099678;0.5251911100444294;0.9998916219288678
18.44;1.0891180026760934;0.4161654680370072;0.38212257579777364;0.3715471467026823;0.3411427240000097;1.0974723244098563;0.999878831628993;9.999030740647484;0.4166806113660581;0.451970430534371;0.45201683974565726;0.37929503501673056;-0.34435404177645074;0.5122507262380631;0.9998906568272327
18.44;1.0891187886001703;0.41616610483829014;0.3821231093033226;0.3715469352152154;0.34114272393377615;1.0974742907938397;0.9998808507951169;9.999024167665363;0.41667900076549447;0.4519712329045503;0.45201832736025366;0.379295431948701;-0.3443540419781052;0.5122515647696017;0.9998897219627187
18.45;1.0914133621134463;0.4171537815123093;0.38222483920147665;0.3931024361377894;0.36017881786218264;1.1002352107493243;0.9998829786450236;9.999017834055183;0.4166774058870107;0.4519720387437315;0.4520198170918623;0.3792318311101038;-0.36339504221540503;0.5251943148409971;0.9998888139260755
18.45;1.0914140763050042;0.41715442211126125;0.3822254774780726;0.39310217156093136;0.36017878758343513;1.1002370839763302;0.9998852274945357;9.999011819258747;0.4166758271256201;0.45197284957386025;0.4520213059656589;0.379232232694601;-0.3633950424886748;0.5251952503046459;0.9998879322201378
18.46;1.0891209273213625;0.4161679768294886;0.3821249784756541;0.37154734854062377;0.3411437429864919;1.0974799089146556;0.9998876057795816;9.999006191209991;0.4166742649707692;0.45197366630940444;0.4520227904024091;0.37929663685081644;-0.34435504279775875;0.5122550413421532;0.9998870785022718
18.46;1.0891215557239147;0.41616861556070783;0.38212571666129735;0.3715470238694577;0.34114368150074664;1.0974816827756015;0.9998901187708232;9.999001005874002;0.41667272018386486;0.4519744890487925;0.45202426654408295;0.37929704340329484;-0.3443550431419277;0.5122560652147814;0.9998862559561571
18.47;1.0914169583227167;0.4171566853693521;0.38222765970062006;0.3931027527405387;0.3601796998472242;1.10024340178145;0.9998927704978156;9.998996303084866;0.4166711940249407;0.4519753172197387;0.4520257306179326;0.3792334518834413;-0.36339604352013294;0.5251990113730096;0.9998854683912195
18.47;1.091417491705896;0.41715731854364485;0.382228492155581;0.393102363766462;0.3601796091604128;1.1002450619148925;0.999895564982022;9.998992098651993;0.41666968826206385;0.4519761497228536;0.45202717906657136;0.3792338616020375;-0.3633960439313385;0.5252001142029463;0.9998847194996221
18.48;1.0891231560917236;0.4161704669510476;0.38212816654002113;0.37154706608486604;0.34114452199844447;1.097486660081799;0.999898506675437;9.998988378505759;0.4166682049315463;0.45197698468002256;0.4520286083423245;0.37929827141613437;-0.3443560443748512;0.512260043277646;0.9998840126874631
18.48;1.0891235941240853;0.41617109530812496;0.3821290816884566;0.37154661366946534;0.34114441141987956;1.0974881942295998;0.9999016008849303;9.998985102676144;0.4166667462632769;0.45197781921306707;0.45203001476761684;0.37929867977769166;-0.344356044850398;0.5122612144949125;0.9998833510079986
18.49;1.0914188047734525;0.4171591561161117;0.3822311902315688;0.3931022196828895;0.3601803917699741;1.1002496629790997;0.9999048535759495;9.998982215586437;0.4166653147170294;0.45197864950825817;0.45203139460770636;0.37923508536746825;-0.36339704535774786;0.5252043164625722;0.9998827372077574
18.49;1.0914191435379403;0.41715978256084835;0.38223217561966166;0.3931017098287051;0.3601802775843169;1.1002510664975003;0.9999082705569667;9.998979657714791;0.41666391289472243;0.4519794708062953;0.45203274411393335;0.3792354876906972;-0.36339704589607347;0.525205543112375;0.9998821736146956
18.5;1.0891246088466116;0.4161729267824962;0.3821319909676487;0.3715462950058808;0.3411451842658481;1.0974924071087715;0.9999118570707521;9.998977377772528;0.4166625433982395;0.4519802774796784;0.45203405990763235;0.37929988714207963;-0.3443570464632621;0.5122655629830413;0.9998816614596319
18.5;1.0891248429306557;0.4161735532112382;0.38213303653693953;0.3715457351392731;0.3411450870165298;1.0974936879920871;0.99991561705671;9.99897533603418;0.4166612088797435;0.4519810635697884;0.45203533953922725;0.379300284514877;-0.3443570470556438;0.5122668306669398;0.9998812003129146
18.51;1.0914198454427047;0.4171616134035495;0.3822352654468856;0.393101242906281;0.3601811017938335;1.100254911899993;0.9999195518146955;9.99897349809677;0.41665991231167865;0.45198182335874953;0.4520365813704964;0.37923668051489606;-0.3633990476686301;0.5252107264804665;0.9998807879729129
18.51;1.0914199717632662;0.4171622396614072;0.3822363603396765;0.39310063749712215;0.3601810444283288;1.1002560816271603;0.9999236593900956;9.998971832086376;0.41665865720662487;0.4519825516596517;0.4520377841635948;0.3792370757623595;-0.3633990482976374;0.5252120215084036;0.999880420559756
18.52;1.0891262184009252;0.41617578031463703;0.38213628542001654;0.37154545340247347;0.34114601701779657;1.0974982008365535;0.9999279351606559;9.99897030815278;0.41665744749092487;0.4519832440675883;0.45203894710866643;0.3793004709719935;-0.34435804893836236;0.5122706444050902;0.9998800932256545
18.52;1.0891262280597933;0.416176411264838;0.38213741368369697;0.37154480198026096;0.341146022380572;1.0974992733386166;0.9999323733198542;9.998968895076876;0.4166562870678224;0.45198389715894377;0.45204006983162687;0.3793008669606183;-0.34435804958672506;0.5122719548996771;0.9998798019426447
18.53;1.0914200000960186;0.4171640869806789;0.3822396946380836;0.3930998930938566;0.3601821744939778;1.1002593013866997;0.9999369677746027;9.99896756536616;0.4166551795494799;0.4519845084399891;0.4520411519815487;0.379238264543783;-0.36340005023911903;0.5252166444040685;0.9998795452817774
18.53;1.0914198900590415;0.4171647328482646;0.3822408317610067;0.39309918896111085;0.36018225812959814;1.1002602845742582;0.9999417114852841;9.998966308949367;0.41665412842952865;0.45198507613335104;0.4520421929050015;0.3792386645628002;-0.36340005089249555;0.5252179686655523;0.9998793244057662
18.54;1.08912589876958;0.41617830231171815;0.3821407742166714;0.3715438958781095;0.3411473866603143;1.0975022198174131;0.9999465963911367;9.99896513338817;0.41665313741293153;0.4519855990445898;0.4520431916549423;0.3793020679133987;-0.34435905154398744;0.5122766023320372;0.999879141736003
18.54;1.0891256718249813;0.4161789701398757;0.38214189548644073;0.37154312914927806;0.3411475612560021;1.097503101946176;0.9999516148581042;9.998964048600493;0.4166522104455185;0.4519860764285886;0.4520441470664774;0.3793024752425467;-0.34435905219073054;0.5122779494653606;0.9998789999382969
18.55;1.0914192099900584;0.41716664000980513;0.38224410327366326;0.3930993106907116;0.36018500542673143;1.1002629244297886;0.9999567602714062;9.998963057603467;0.41665135152412236;0.4519865076910413;0.4520450576721074;0.37923988666628095;-0.3634010528299413;0.5252227048393493;0.9998789017093829
18.55;1.091418869764584;0.41716733081063123;0.38224519240970883;0.39309847618033483;0.36018528307324676;1.1002636804573946;0.9999620259483595;9.998962154240468;0.4166505646173089;0.4519868922862079;0.4520459215461267;0.3792403019082167;-0.3634010534588796;0.525224086242473;0.9998788501416231
18.56;1.0891246534128716;0.4161809932838778;0.38214511495146686;0.37154183370828764;0.34114950676652045;1.0975053641008212;0.9999674040984152;9.998961316930947;0.41664985339336835;0.4519872300167031;0.45204673668204615;0.37930372050413896;-0.34436105407487944;0.5122834401090779;0.9998788492588008
18.56;1.0891242092314508;0.416181703430543;0.3821461579956705;0.37154092792095295;0.3411498965322201;1.0975059709623505;0.999972885856288;9.998960507786302;0.4166492206519847;0.4519875211755574;0.45204750168859836;0.3793041416960555;-0.34436105467550476;0.5122848637844225;0.9998789041097909
18.57;1.091417542099879;0.4171694110260936;0.38224827401916067;0.39309696977871156;0.3601875634329231;1.1002664980172556;0.999978461756761;9.998959679796517;0.41664866809937595;0.4519877661422343;0.45204821571759196;0.37924156412551824;-0.36340305525867067;0.525229741467655;0.9998790194710113
18.57;1.091417012926549;0.417170133245996;0.38224925777790686;0.39309599035627135;0.3601880688845075;1.1002669426541352;0.9999841219315749;9.998958779778883;0.4166481967622955;0.45198796491513443;0.4520488777877486;0.3792419854888662;-0.3634030558227953;0.5252312097107119;0.9998791980248166
18.58;1.089122627233134;0.41618382053528635;0.3821490618888166;0.3715391985520423;0.34115252295062076;1.0975073023768849;0.9999898560513876;9.998957757144137;0.4166478074491413;0.45198811715578624;0.45204948660247285;0.3793054023402074;-0.34436205636687195;0.5122899408432127;0.9998794403008318
18.58;1.0891220350035018;0.41618455010925104;0.3821499745695267;0.37153814548278197;0.3411531433846522;1.0975075755683845;0.999995653536844;9.998956584808987;0.4166475005632659;0.45198822256252963;0.45205004097951357;0.37930581038887357;-0.34436205689021876;0.5122914540083274;0.9998797452236521
18.59;1.0914162411665265;0.4171726694498664;0.3822519620450288;0.3930943886752246;0.36019102520775076;1.1002677616407888;1.0000015044867785;9.998955266919415;0.41664727555154196;0.45198828091099985;0.45205054013045176;0.37924320505343645;-0.36340405739216913;0.5252364404067057;0.9998801094202537
18.59;1.0914156092102911;0.41717340351121673;0.3822527927643236;0.3930932667743584;0.36019175546336485;1.1002678612775212;1.0000074003486585;9.998953821456517;0.41664713086884675;0.4519882916962099;0.4520509837498396;0.37924358182016754;-0.3634040578721302;0.5252379956479877;0.9998805271690308
18.6;1.0891201462813616;0.4161867025172183;0.38215241947023904;0.3715359907080967;0.3411564416408712;1.0975078777392548;1.0000133328452812;9.998952253096748;0.4166470647019011;0.4519882542193887;0.45205137235216475;0.3793069368536713;-0.34436305832989683;0.5122967897223559;0.9998809918873526
18.6;1.0891195024352323;0.41618743587534923;0.3821531570446063;0.37153480807675826;0.34115727067492996;1.0975078171286998;1.0000192922509126;9.998950533683402;0.416647075889094;0.4519881682481704;0.45205170750714113;0.37930726783610047;-0.3443630587656811;0.5122983783695176;0.9998814970581928
18.61;1.091413683690595;0.41717555369877807;0.38225495882933047;0.3930909340151542;0.36019534821291055;1.1002676874138928;1.0000252672256966;9.998948602929136;0.41664716414525194;0.45198803428879064;0.4520519916554307;0.3792445740325875;-0.3634050591796446;0.5252434500453829;0.9998820357707013
18.61;1.091413051658048;0.4171762798316412;0.3822555937271641;0.39308970498473855;0.36019625781994336;1.1002674978173101;1.0000312457453133;9.998946389443475;0.416647329472879;0.4519878533519641;0.45205222781310483;0.37924485563574156;-0.363405059571476;0.5252450587238772;0.9998826001693378
18.62;1.0891176097665942;0.41618956452441086;0.38215501578529876;0.37153233496794197;0.3411611039257795;1.0975072584160581;1.0000372160153779;9.998943834173735;0.4166475717889102;0.45198762690687033;0.452052419373687;0.3793081132154355;-0.3443640599405055;0.5123038732220816;0.9998831818930407
18.62;1.0891170034699802;0.4161902783595034;0.38215554166124727;0.37153107892414217;0.34116207158466494;1.09750697993107;1.0000431671015937;9.998940896520203;0.41664789104546723;0.4519873569679616;0.4520525699425987;0.3793083473606819;-0.3443640602861038;0.5123054886268884;0.9998837731739655
18.63;1.091411194254318;0.41717871780613974;0.38225745594678084;0.3930867564608771;0.36019991630051745;1.1002666733618642;1.0000490885396682;9.998937544728108;0.4166482871228867;0.4519870458567014;0.4520526830759506;0.37924555849281505;-0.36340606060805075;0.5252505939598705;0.9998843672457842
18.63;1.0914106184961048;0.41717941886127025;0.38225786966471925;0.39308549101457835;0.36020092347466903;1.1002663488417799;1.0000549697820404;9.998933746221072;0.4166487594757237;0.4519866958618304;0.45205276205639083;0.3792457471786084;-0.36340606090674127;0.5252522046091835;0.9998849578798694
18.64;1.0891152746969501;0.41619233261823063;0.3821567403931043;0.3715284956633996;0.341166200474861;1.0975070147884756;1.0000608006899414;9.99892946233437;0.41664930689680574;0.4519863092726561;0.4520528099439535;0.37930891464999694;-0.3443650611830444;0.5123109902954067;0.9998855393734348
18.64;1.0891147234218612;0.4161930185658966;0.38215704914889737;0.37152723742194776;0.34116723527162274;1.0975066781635832;1.000066571962524;9.998924647551917;0.4166499275848612;0.45198588853022775;0.4520528296500174;0.3793090627724947;-0.3443650614378946;0.5123125863530353;0.9998861071661829
18.65;1.0914089593713614;0.4171814263257979;0.382258753952222;0.3930829324266363;0.3602051355308523;1.100265345182778;1.0000722750645306;9.998919259132364;0.41665061966805533;0.45198543611919456;0.4520528238515641;0.37924619366399376;-0.3634080616718933;0.5252583746077116;0.9998866581686552
18.65;1.0914084108722666;0.4171820888204144;0.38225896595884745;0.39308169958229655;0.36020618752883965;1.1002650214873548;1.0000779024751423;9.998913276430804;0.4166513817363311;0.4519849545372008;0.45205279519747826;0.37924630976220125;-0.3634080618852945;0.5252599483002204;0.9998871900851498
18.66;1.0891140668916304;0.4161953502110739;0.3821576532397405;0.37152507782573463;0.3411714844985869;1.0975057116239275;1.0000834480794296;9.998906714231131;0.41665221266603597;0.4519844465186551;0.4520527467150104;0.37930941408166124;-0.344366062078554;0.512317977551262;0.9998876998837012
18.66;1.0891134810523826;0.4161959778327314;0.38215776918081507;0.37152388767646966;0.34117254207071207;1.0975054185850677;1.0000889074306174;9.998899613912624;0.4166531107719906;0.45198391523262305;0.45205268165033763;0.3793095099708314;-0.34436606225284366;0.5123195200748938;0.9998881831943118
18.67;1.0914066413189387;0.4171839211735355;0.3822592695786908;0.3930793447408885;0.36021046762699815;1.1002641438425935;1.0000942776587303;9.998892024191864;0.41665407314914576;0.4519833642163421;0.4520526031444537;0.379245600575191;-0.3634090624099257;0.5252645419874746;0.9998886352594502
18.67;1.0914059711892274;0.41718450535024443;0.38225928979192886;0.39307821362337403;0.3602115193013069;1.1002638876872008;1.0000995564715984;9.998883995966706;0.41665509598083644;0.4519827968695457;0.45205251441464495;0.37924568849691903;-0.36340906255165184;0.5252660385838371;0.9998890517881832
18.68;1.089111460538559;0.4161976821980699;0.3821577869705949;0.37152170711565713;0.34117680445933346;1.097504649568269;1.0001047410967128;9.998875590374572;0.4166561755316665;0.45198221596962357;0.45205241853400047;0.3793097757792327;-0.3443670626795328;0.5123246773581345;0.9998894294047647
18.68;1.0891106655104872;0.4161982232016412;0.38215771778073754;0.37152064975359916;0.34117783878635694;1.0975044282969506;1.0001098281156064;9.998866887895105;0.4166573089079564;0.451981623937084;0.45205231751724817;0.37930986416622997;-0.3443670627946064;0.5123261099162303;0.9998897664141136
18.69;1.0914035786447631;0.417186032464638;0.3822589964597529;0.3930774665300933;0.3602168396745388;1.1002642220541923;1.0001148130828472;9.99885799306725;0.4166584940358986;0.4519810235392087;0.452052211889102;0.3792459555126243;-0.36341006289769606;0.5252710247570519;0.9998900628574615
18.69;1.0914026294887103;0.41718653223057606;0.38225884792687;0.3930764909879919;0.36021784432340037;1.1002640283974614;1.0001196896241007;9.998849025605836;0.4166597290935405;0.4519804182686917;0.4520521008395866;0.3792460519430058;-0.3634100629897827;0.5252723798476272;0.9998903187823106
18.7;1.089107814558034;0.4161996731972595;0.38215722990118955;0.37151893345422726;0.3411819595072685;1.0975038443517906;1.000124449790172;9.998840102312188;0.41666101203722294;0.4519798123112533;0.45205198247810924;0.3793101553124885;-0.3443680630721137;0.5123308458930523;0.9998905322520532
18.7;1.089106696068673;0.41620012813290524;0.3821570113388182;0.3715180447228833;0.3411829207297113;1.0975036663927331;1.0001290854309113;9.998831335689081;0.4166623403807322;0.45197921040799294;0.45205185453680613;0.3793102663716344;-0.34436806314599955;0.5123321174527082;0.9998906992132905
18.71;1.0913992708235847;0.41718784660512553;0.38225815153286163;0.39307503636300956;0.3602218347339966;1.1002634908371307;1.0001335888239795;9.998822851158144;0.41666371119082685;0.4519786176053254;0.45205171511513775;0.3792463846420693;-0.3634110632125135;0.5252768863369627;0.9998908146948497
18.71;1.0913979710636055;0.4171882483917265;0.3822578765172074;0.39307423484209736;0.3602227388509197;1.1002633146342429;1.000137953466112;9.998814790878438;0.4166651214484795;0.4519780386622093;0.45205156259864593;0.3792465090242977;-0.3634110632723033;0.5252780740267411;0.9998908740568687
18.72;1.08910279596415;0.4162012828040117;0.3821561454273216;0.3715168482094183;0.3411867406828675;1.0975031356857967;1.0001421759181084;9.99880729367568;0.41666656848979794;0.451977477510027;0.4520513952752409;0.3793106381894649;-0.3443700633256766;0.5123370260595704;0.9998908744387935
18.72;1.0891013115135;0.4162016220107197;0.3821558282715326;0.37151612996276895;0.3411875774524327;1.097502952993439;1.0001462564315744;9.998800475321472;0.4166680501170657;0.45197693718853854;0.4520512112509637;0.3793107705106227;-0.34437006337285914;0.5123381344628705;0.9998908154945276
18.73;1.0913945196186676;0.4171896113504167;0.38225689767157606;0.3930736343774621;0.36022634449846275;1.1002627668324914;1.0001501970922058;9.998794422454745;0.41666956453680787;0.45197641974724867;0.45205100842142565;0.37924690397327154;-0.36341306341402996;0.525282785086899;0.9998906982615032
18.73;1.0913928625156704;0.41718987741414804;0.38225655337036957;0.3930729917381495;0.3602271100130119;1.1002625779696487;1.0001539998661393;9.99878919185601;0.41667111027391174;0.4519759258835637;0.45205078459455283;0.37924703610792504;-0.36341306344900437;0.5252838225669643;0.9998905237746014
18.74;1.0890963485386855;0.41620236965763263;0.3821547548923885;0.371515408734358;0.3411909846890236;1.0975023861898143;1.0001576661640297;9.998784814922885;0.41667268585577694;0.45197545484746365;0.45205053796627537;0.37931116396542874;-0.3443710634768958;0.5123419223220306;0.9998902926086751
18.74;1.0890945497941282;0.41620255404966905;0.3821543983669226;0.3715148324313925;0.3411916806178465;1.0975021898837891;1.0001611965971966;9.998781309713905;0.416674289414139;0.4519750049666273;0.45205026739986665;0.37931128424095745;-0.34437106349619606;0.5123429018446539;0.9998900043974955
18.75;1.0913874739964047;0.4171903809881646;0.3822554411841705;0.39307247157448844;0.36023030915718796;1.1002619872560244;1.0001645904700822;9.998778686099055;0.41667591857008923;0.4519745745033791;0.45204997217347576;0.3792473935084426;-0.363414063505218;0.5252874572169981;0.9998896576693767
18.75;1.0913855646275388;0.4171904779869283;0.38225507948430393;0.3930719507604916;0.36023093979801696;1.1002617776163144;1.0001678461521846;9.998776944115333;0.4166775703859069;0.45197416194902934;0.45204965191357666;0.37924748858915047;-0.36341406350247707;0.5252883948069594;0.9998892511942522
18.76;1.0890888277568;0.41620279531602145;0.38215326977357084;0.3715144767748635;0.3411946837820441;1.097502561425319;1.0001709620552703;9.998776082927892;0.4166792410814207;0.4519737656957602;0.45204930695766066;0.37931156659182114;-0.3443720634870745;0.5123463895052062;0.9998887858481366
18.76;1.0890868313689095;0.41620280003145027;0.38215290709943767;0.37151400267991874;0.341195253363395;1.0975023397514296;1.0001739368837015;9.998776116244558;0.41668092591353595;0.45197338411898763;0.4520489383588493;0.3793116245204261;-0.34437206345907395;0.5123472961988716;0.9998882651769052
18.77;1.0913795785402183;0.41719044377665654;0.3822539493360688;0.3930717390396582;0.3602337600568062;1.1002611144736514;1.0001767693001158;9.998777082160576;0.4166826195671525;0.45197301595894984;0.4520485476509237;0.3792476594374067;-0.36341506341935204;0.5252918085579497;0.9998876946715687
18.77;1.091377509132593;0.41719035538783494;0.3822535941017502;0.3930713079656191;0.36023427361469307;1.1002608895779704;1.00017945813417;9.998779040225099;0.4166843167294441;0.45197266009332193;0.45204813703022595;0.3792476692590611;-0.3634150633690081;0.5252926916990106;0.9998870806441643
18.78;1.0890806281770131;0.41620248673741694;0.3821518003922097;0.3715139189988698;0.34119790532722916;1.097501671903279;1.0001820029394601;9.998782050552409;0.41668601254009063;0.4519723149163438;0.45204770950019607;0.37931165311675175;-0.3443730633090028;0.5123506194822826;0.999886429659553
18.78;1.0890785058630605;0.41620230649486545;0.3821514659395639;0.37151353275394644;0.34119836656592284;1.0975014695975605;1.000184403733852;9.998786155108565;0.4166877029131765;0.4519719777610197;0.4520472684384961;0.3793116110060014;-0.34437306324015443;0.512351485281353;0.9998857490783369
18.79;1.0913711499944005;0.4171897672733298;0.3822525499153397;0.39307136195079406;0.36023676667195736;1.1002612897695008;1.000186660662566;9.99879138277086;0.41668938475145256;0.451971644558913;0.4520468168916834;0.3792475431405304;-0.3634160631632538;0.525295980607054;0.999885047243359
18.79;1.0913690048874753;0.4171894985019493;0.38225224961395204;0.3930710255921936;0.3602371725986284;1.1002611372779643;1.0001887751221725;9.998797762399677;0.4166910559585535;0.4519713102305693;0.45204635699581386;0.37924744927671783;-0.36341606307927554;0.5252968269590097;0.9998843326188618
