time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.8;1.0890730764760357;0.4162018484715913;0.38215053565821794;0.37151406068440845;0.34120067951082095;1.097501014452392;1.0001907506490475;9.9988053207263;0.4166927153363061;0.45197096945143145;0.45204588952807057;0.3793113283604298;-0.3443740629894099;0.5123546925387267;0.9998836135572355
18.8;1.089070935808561;0.41620149563655306;0.3821502793761854;0.3715137830816299;0.34120102630270865;1.0975009216569676;1.0001925918681667;9.9988140657767;0.4166943628143726;0.45197061691142243;0.45204541366643997;0.37931117861730984;-0.3443740628946188;0.5123555043991143;0.999882898781826
18.81;1.0913625888999152;0.4171883925742167;0.3822514374711312;0.3930714059013681;0.36023932308519474;1.100260858636514;1.0001943036146026;9.998823968045087;0.416695999827049;0.45197024728628993;0.4520449272508065;0.37924699785395594;-0.3634180627953895;0.5253006410218951;0.9998821974086467
18.81;1.0913604764653253;0.4171879590910085;0.3822512293108272;0.3930711936932879;0.36023960988795667;1.1002608257130713;1.0001958915278875;9.998834951461177;0.4166976288884222;0.4519698555022419;0.45204442759157304;0.3792467838897776;-0.3634180626921768;0.525301396610769;0.9998815185200879
18.82;1.0890646030835978;0.4162001476929136;0.3821496111855844;0.3715143568352796;0.3412029962624657;1.0975008240859188;1.0001973623887284;9.998846908037628;0.41669925217160847;0.45196943729302114;0.45204391241234043;0.37931053487585886;-0.34437506258565376;0.5123584357641626;0.9998808708834401
18.82;1.0890625368093607;0.41619963739116045;0.3821494541092844;0.37151421533953705;0.34120322035841166;1.0975008553937298;1.0001987236665717;9.998859733042385;0.41670087021846997;0.45196898973341076;0.45204338016631457;0.3793102494282071;-0.34437506247631594;0.5123591055974848;0.9998802630457441
18.83;1.091354279814867;0.41718633366504515;0.3822506701169953;0.3930731929016773;0.36024250149520676;1.10026092117029;1.0001999832187995;9.998873345688308;0.41670248187008957;0.45196851109666847;0.4520428296686829;0.3792459267083872;-0.3634190623640369;0.5253040906089647;0.9998797032366165
18.83;1.0913522698632279;0.4171857544540112;0.3822505652397899;0.39307312449230525;0.3602426588484734;1.1002610221920281;1.000201148622579;9.998887677728616;0.41670408518046675;0.4519680001229011;0.4520422600087676;0.3792455661942157;-0.3634190622478387;0.5253046453998148;0.999879198594807
18.84;1.0890565112937867;0.41619785427908146;0.38214909333581404;0.37151521866736925;0.3412048029512724;1.0975011577036278;1.0002022263734194;9.998902660024257;0.4167056782330103;0.4519674559630065;0.4520416710898749;0.3793081672945101;-0.3443760621259855;0.5123606960687997;0.9998787540697848
18.84;1.0890545742906037;0.4161972176076979;0.3821490348243347;0.37151522171001944;0.3412048947555473;1.09750132524484;1.0002032223642017;9.99891822652294;0.4167072593887836;0.45196687893951754;0.4520410641715029;0.37930772916901034;-0.34437606199660353;0.5123611130771117;0.9998783719620788
18.85;1.0913474626715527;0.41718419564806397;0.38225035768471416;0.3930746887808256;0.36024403181518144;1.1002615213062532;1.000204142861929;9.998934318508972;0.41670882745792337;0.45196627089540153;0.4520404417909607;0.3792442509302688;-0.36342006185834086;0.5253065848832263;0.9998780526117401
18.85;1.0913456170855882;0.417183514057987;0.3822503420209672;0.393074758788824;0.3602440623985094;1.10026174237257;1.0002049945135216;9.998950881798011;0.4167103817894482;0.45196563479763685;0.45203980706311714;0.37924373226967295;-0.3634200617104908;0.5253068500395787;0.9998777950506054
18.86;1.0890490421329224;0.41619512780870715;0.38214894433726365;0.37151663866630263;0.3412060968393734;1.0975019858921875;1.0002057834946576;9.99896786948902;0.41671192182181865;0.4519649742198529;0.4520391631386966;0.37930617367844566;-0.3443770615526903;0.5123625783216589;0.9998775967743958
18.86;1.0890473061432306;0.41619441469489;0.3821489747382951;0.3715167675278175;0.3412060670856112;1.0975022505009289;1.0002065146754524;9.998985249087417;0.416713446766686;0.4519642930648318;0.45203851297021297;0.37930557599170917;-0.3443770613846591;0.5123626816428343;0.9998774538808666
18.87;1.091340412780618;0.4171813297386865;0.3822503899401626;0.39307635433624094;0.36024508338239447;1.1002625351485247;1.0002071913668946;9.999002997609226;0.4167149561857864;0.45196359558069443;0.45203785892751086;0.3792419402913571;-0.36342106120613976;0.5253078494805671;0.999877361869986
18.87;1.0913388002692754;0.41718059840936905;0.38225047014898544;0.39307653184952424;0.36024499326091625;1.1002628381446358;1.0002078152302014;9.99902108419824;0.4167164506535229;0.45196288647250304;0.45203720279262155;0.3792412683783252;-0.36342106101676497;0.5253077816456829;0.9998773155543451
18.88;1.0890424681270359;0.4161921763856889;0.3821491719795301;0.37151850651704593;0.3412069069434463;1.0975041573837987;1.000208385450032;9.999039457572007;0.41671793137581603;0.4519621706416919;0.45203654642445457;0.37930356283190203;-0.3443780608157952;0.5123631488402807;0.9998773084090368
18.88;1.0890409762173359;0.4161914430224768;0.38214930649107537;0.3715187225792752;0.34120675662892724;1.0975044910075515;1.0002088980939838;9.999058044857142;0.4167193993357326;0.45196145253259046;0.45203589233107827;0.3793028263113647;-0.3443780606020051;0.5123629039265851;0.9998773329199077
18.89;1.0913343171881988;0.41717835456476776;0.3822508313322473;0.3930783892847333;0.36024565282463117;1.1002638374416318;1.0002093476475353;9.999076754394324;0.4167208550016058;0.4519607356384585;0.45203524385110166;0.379239061010178;-0.36342306037381894;0.5253084308590202;0.9998773810866706
18.89;1.0913329178288242;0.417177637035457;0.3822510271816901;0.3930786347714418;0.36024544309553064;1.1002641955816697;1.0002097294712677;9.999095479616086;0.4167222981482196;0.4519600225187119;0.45203460494390163;0.37923826876635797;-0.3634230601295761;0.5253080098226984;0.9998774439352467
18.9;1.0890367687056488;0.416189246483089;0.3821498508567401;0.3715206660500555;0.34120723746932535;1.0975055654604353;1.0002100402905756;9.9991141073417;0.4167237276066915;0.4519593151653709;0.4520339793675392;0.37930045131702017;-0.3443800598676815;0.5123629873501554;0.9998775114215793
18.9;1.0890354258663266;0.4161885625249407;0.382150112943589;0.371520932724071;0.34120696803389566;1.0975059486064311;1.0002102771604409;9.99913252728409;0.4167251415919028;0.4519586151705714;0.4520333698334481;0.37929961066115875;-0.3443800595865501;0.512362397662109;0.9998775739197882
18.91;1.0913288836555588;0.4171755412983847;0.3822517696963852;0.3930806439543775;0.3602457456855306;1.100266347939752;1.0002104369787486;9.999150636147752;0.41672653830771655;0.45195792344368607;0.45203277782518864;0.37923574971568746;-0.3634240592845918;0.5253069337686119;0.9998776240698607
18.91;1.0913275744908142;0.4171749084508454;0.3822521003068733;0.3930809228815601;0.36024541899481105;1.1002667672743751;1.000210516435758;9.999168337825996;0.41672791626083927;0.45195724006657556;0.452032203657116;0.37923487240289255;-0.3634240589603637;0.5253061805321465;0.9998776573906187
18.92;1.0890314963487666;0.4161866195298906;0.38215106096283724;0.3715229774957322;0.34120709913867503;1.0975072103983563;1.0002105116686708;9.9991855437673;0.4167292743020078;0.45195656463559436;0.4520316464696691;0.37929698261006217;-0.34438105861269663;0.5123608115567919;0.9998776713364518
18.92;1.0890302127407974;0.41618605317154245;0.38215146212970286;0.37152326453671014;0.3412067186675079;1.0975076802375279;1.0002104184898433;9.999202178624682;0.4167306115336826;0.4519558964876564;0.45203110451482015;0.37929608319654967;-0.3443810582406648;0.5123598997919642;0.999877663783957
18.93;1.0913237256529638;0.41717316365693147;0.38225325912957375;0.3930829954906787;0.360245387940071;1.1002681787741877;1.0002102334264638;9.99921818834711;0.4167319272127758;0.45195523456357334;0.4520305756919901;0.3792321760449294;-0.36342505784357687;0.5253041375262949;0.9998776328789737
18.93;1.0913224756685105;0.41717267398088886;0.38225372924834977;0.39308328990356;0.3602449546422362;1.100268707648905;1.0002099540925329;9.99923353934963;0.4167332205491577;0.4519545774398679;0.4520300579459398;0.3792312624222613;-0.36342505742114595;0.5253030694160223;0.9998775785342069
18.94;1.0890264683437165;0.41618453704598946;0.38215282716435;0.3715253558876559;0.34120652956128356;1.0975092680705882;1.0002095785156855;9.999248213308112;0.4167344903602102;0.45195392351941177;0.45202954954684377;0.3792933430382452;-0.34438205697362395;0.5123573690263309;0.999877503488758
18.94;1.0890252737027775;0.41618412966784923;0.38215336268609024;0.37152565416062755;0.3412060453998112;1.0975098594277228;1.000209104912846;9.999262203134323;0.41673573503881045;0.45195327100819;0.45202904944160827;0.37929241824543425;-0.3443820565017353;0.5123561502198972;0.9998774130095571
18.95;1.0913188995021543;0.4171714048980601;0.3822552904544433;0.3930853946570657;0.36024461266726165;1.1002704782513077;1.0002085326029295;9.999275507044382;0.4167369530221142;0.45195261797947534;0.4520285574356378;0.3792284884088175;-0.3634260560065319;0.5253001075936358;0.9998773141636033
18.95;1.0913177908621892;0.41717108474316644;0.38225588721879183;0.3930856907597814;0.36024407885233445;1.1002711181814724;1.000207862596259;9.999288127427352;0.41673814330293274;0.4519519628422041;0.4520280740200896;0.37922755412043563;-0.36342605548914997;0.5252987480814708;0.9998772148883979
18.96;1.089022955212524;0.4161835171597349;0.38215512100829163;0.3715280759028654;0.3412055401732537;1.0975117704110493;1.0002070973140662;9.999300073198315;0.4167393055591129;0.45195130496134944;0.4520276001636753;0.3792896163193422;-0.34438305495044563;0.5123527455336551;0.9998771223343711
18.96;1.0890219249499755;0.4161836133210634;0.38215609166537107;0.37152796921124287;0.34120460616131437;1.0975124252287614;1.0002062406113075;9.999311356120895;0.4167404397713458;0.45195064495376247;0.4520271371310536;0.3792886763760285;-0.3443830543909048;0.5123512527345091;0.9998770408118972
18.97;1.091314826620139;0.4171703487652199;0.3822578163485639;0.39308776696575626;0.3602434391119663;1.1002730739106275;1.000205297333763;9.999321986843157;0.4167415456364353;0.4519499841760833;0.45202668613391456;0.3792247360611195;-0.3634270538110144;0.5252949650917171;0.9998769710004279
18.97;1.091313981187543;0.4171702125976563;0.38225853658944764;0.39308804137399345;0.3602428063295294;1.10027370884653;1.000204271785489;9.99933197491579;0.4167426223924596;0.45194932376793573;0.4520262479680365;0.3792237971935696;-0.3634270532115797;0.5252933535255353;0.9998769115235976
18.98;1.0890193946390554;0.41618315720343024;0.38215820771635695;0.37152999951827165;0.3412038176610655;1.0975143221071033;1.0002031671474012;9.999341330928894;0.4167436691161473;0.4519486644118396;0.45202582276109554;0.37928586121711494;-0.3443840525936377;0.5123470969268794;0.9998768611195833
18.98;1.089018717078865;0.4161831177449845;0.3821589896365289;0.37153025226109165;0.34120313347445663;1.0975149043289296;1.0002019865189868;9.999350074924806;0.41674468482033133;0.451948006879684;0.4520254100512961;0.3792849293218331;-0.3443840519581306;0.5123453920097909;0.9998768188546608
18.99;1.0913129494407805;0.41717044380627333;0.3822608503571689;0.3930903553758692;0.3602418480211123;1.1002754449372525;1.0002007334593015;9.999358241603899;0.4167456681988708;0.4519473525088161;0.45202500932296935;0.37922100283359866;-0.3634290513058141;0.5252896281495121;0.9998767827303953
18.99;1.0913124462307153;0.4171705064290001;0.38226169056015064;0.39309058429811167;0.36024110465433135;1.100275933289366;1.000199410331656;9.999365869464865;0.41674661775017496;0.451946703284325;0.4520246202905717;0.3792200832235487;-0.3634290506377144;0.5252878519927225;0.9998767488431057
19.0;1.0890172029879819;0.416183257441678;0.3821614645839484;0.3715321483336082;0.341202010947519;1.0975163596178352;1.0001980157363681;9.99937298604613;0.4167475323276063;0.45194606144026384;0.45202424259242463;0.3792821718165208;-0.34438504995552954;0.5123407392275231;0.9998767117346505
19.0;1.0890168565703016;0.4161834231313123;0.3821623577113389;0.3715323544502405;0.34120119799158505;1.0975167154041536;1.0001965442336356;9.999379603930386;0.4167484114769996;0.45194542891704004;0.45202387555894497;0.3792812696761276;-0.3443850492614013;0.5123389065557548;0.9998766653118945
19.01;1.091311398738332;0.4171709061316094;0.3822642788855846;0.3930936259793286;0.3602408839845379;1.1002769939313368;1.0001949892553186;9.999385725370301;0.416749255437235;0.45194480724225083;0.45202351848408956;0.37921637774367417;-0.36343004855747646;0.5252823278555606;0.9998766043653469
19.01;1.0913111781266844;0.41717117178054275;0.38226521487374254;0.3930938101836009;0.36023999264216133;1.1002771908774205;1.0001933454188663;9.999391345497713;0.41675006504209733;0.4519441974361633;0.4520231711140876;0.37921549687334516;-0.36343004784579347;0.5252804542479951;0.9998765258846379
19.02;1.0890161881842169;0.4161841710054659;0.3821651186862665;0.37153411599313024;0.34119963301985745;1.097518303902209;1.0001916071937564;9.99939644968846;0.4167508417104297;0.45194359977180376;0.4520228336905715;0.3792786277469944;-0.34438604712840154;0.5123339613063348;0.999876427795944
19.02;1.0890160663975237;0.41618453369774844;0.38216608768753624;0.37153427816629914;0.3411986584269021;1.0975183319378727;1.0001897670020934;9.99940101901442;0.4167515873440312;0.45194301403074266;0.4520225066293594;0.37927777089403863;-0.3443860464074047;0.5123320595263019;0.9998763054830462
19.03;1.0913108068642465;0.41717221050467385;0.3822680763809076;0.39309550835621504;0.3602381786951643;1.1002782753630387;1.0001878163883389;9.999405049929736;0.41675230387755363;0.45194244005270856;0.4520221905840923;0.3792129270215948;-0.3634310456851036;0.5252754417712113;0.9998761501297753
19.03;1.0913107606372776;0.4171726657281629;0.38226907279554395;0.3930956492851374;0.3602371195973677;1.100278136321495;1.00018574881089;9.999408567353724;0.4167529927395834;0.45194187788941415;0.45202188661899045;0.3792120975266917;-0.3634310449642326;0.52527351670839;0.9998759505608804
19.04;1.0890159223642768;0.4161858492227391;0.3821690308283662;0.37153591144442105;0.3411965926883261;1.0975179185771198;1.0001835609579355;9.999411623425171;0.4167536547600151;0.451941327542844;0.4520215959491608;0.3792752842671873;-0.34438704424779837;0.5123269577808861;0.9998756960985824
19.04;1.089015928945602;0.41618639011128983;0.38217004745813954;0.3715360366473732;0.3411954541769602;1.0975176277579812;1.0001812523025548;9.999414289551783;0.41675429066756015;0.4519407885505746;0.4520213196134047;0.37927448839905964;-0.34438704353879773;0.5123250140700408;0.9998753777823178
19.05;1.0913107717668695;0.41717423788074226;0.3822720747035391;0.3930972377444641;0.3602348166270509;1.1002772717426055;1.0001788247735979;9.999416640782984;0.41675490148994676;0.4519402597712897;0.4520210583452506;0.37920970950990807;-0.3634320428403507;0.5252683787732583;0.9998749876178331
19.05;1.0913107974417708;0.41717485504568885;0.38227309721897373;0.3930973523032708;0.3602336078884239;1.1002768599120976;1.000176283354194;9.99941874120452;0.41675548833959064;0.45193973982400026;0.452020812624204;0.37920894564722335;-0.3634320421557987;0.5252664216843502;0.9998745181392666
19.06;1.0890159958478975;0.4161881899189252;0.3821730672100104;0.37153758966757167;0.3411929407618445;1.0975164019323156;1.0001736364712237;9.999420636430443;0.4167560519725638;0.45193922781184187;0.45202058296071485;0.37927219376591026;-0.34438804148832425;0.512319816244095;0.9998739633723308
19.06;1.089015999962566;0.41618887079975814;0.3821740826838602;0.37153769504737444;0.34119167181984417;1.097515907358332;1.0001708948791261;9.999422347421458;0.4167565924796418;0.4519387233434379;0.45202037031294023;0.37927145041691473;-0.34438804084054386;0.5123178501193447;0.9998733191702608
19.07;1.0913107983306574;0.4171768468717924;0.38227609810391555;0.3930988797890662;0.3602309133617253;1.1002753858390384;1.0001680692546482;9.999423873062417;0.4167571094439708;0.45193822583981946;0.4520201764286459;0.3792067125938968;-0.3634340402145231;0.5252619064270773;0.9998725825603837
19.07;1.0913107361108152;0.41717758117695886;0.382277100576061;0.39309897523175436;0.3602295928679186;1.1002748471750354;1.0001651681400823;9.99942520330206;0.4167576027514431;0.45193773398506365;0.4520200037537825;0.3792059783037735;-0.3634340396119815;0.5252599287172237;0.9998717514833486
19.08;1.089015804036052;0.4161910232916702;0.3821770445632496;0.37153918962056265;0.3411888232526744;1.0975143011038986;1.0001621975621269;9.999426329622315;0.4167580732003317;0.4519372458303609;0.4520198548137873;0.3792692465643845;-0.34438903903441315;0.5123125870836155;0.9998708246123466
19.08;1.0890156387939662;0.4161918023410147;0.38217802993198113;0.37153927214574467;0.3411874620771882;1.0975137573512765;1.0001591615442587;9.999427252956075;0.41675852215589027;0.45193675929596533;0.4520197315787955;0.3792685168802015;-0.34438903848317026;0.5123105894177257;0.9998698006894482
19.09;1.0913102350553363;0.41717986744803015;0.3822800120893581;0.3931004332978478;0.36022662314474235;1.100273226140594;1.0001560622666297;9.999427990883134;0.4167589507726099;0.45193627250780366;0.45201963521195526;0.37920378868005566;-0.36343503795948917;0.5252546248091085;0.9998686779663597
19.09;1.0913099456786357;0.4171806814998745;0.38228097872799527;0.3931004989590853;0.3602252349315578;1.1002727183457301;1.0001529008739962;9.99942857070315;0.416759359608361;0.4519357838456061;0.4520195660542271;0.3792030611155667;-0.363435037464482;0.5252525967559694;0.999867454692528
19.1;1.0890157690773143;0.41619459004977305;0.38218089820647894;0.37154100326641;0.341184395961949;1.0975122443691667;1.0001496796481255;9.999429010068562;0.41675974871853855;0.45193529182061737;0.45201952362916037;0.3792663330203964;-0.3443910369992419;0.5123058490983377;0.9998661303961736
19.1;1.0890153520892465;0.4161954321722631;0.3821818471814214;0.37154105035627477;0.34118299026719184;1.0975118123993262;1.0001464038417172;9.999429311281807;0.416760117950986;0.4519347950065883;0.45201950684172576;0.37926560287318845;-0.3443910365648797;0.5123037885206452;0.9998647060950215
19.11;1.0913086975002528;0.4171831578301478;0.3822837819114227;0.3931018527103908;0.3602221298428949;1.1002714276810508;1.000143081740261;9.999429477180275;0.4167604673155141;0.4519342924003137;0.4520195142304582;0.3792008688942801;-0.3634360361622326;0.5252471092125136;0.999863183289547
19.11;1.0913081629662613;0.41718402138374133;0.3822847143902667;0.3931018849440977;0.36022071396001165;1.1002710931142077;1.0001397232144116;9.999429523508672;0.4167607971596983;0.4519337837692756;0.4520195438166004;0.3792001292589;-0.3634360357915711;0.5252450243697938;0.9998615635745577
19.12;1.089013750020078;0.4161979738871365;0.38218459891102424;0.3715423585544847;0.3411798547994097;1.097510810327892;1.0001363377714425;9.999429470726223;0.4167611079518238;0.4519332694627074;0.4520195929141756;0.37926338233987744;-0.34439203545259667;0.5122982086570286;0.9998598490723772
19.12;1.0890131032208286;0.41619885665595513;0.3821855105549692;0.3715423859626973;0.34117843643409324;1.097510580494496;1.0001329329150406;9.99942932856629;0.41676140005941753;0.4519327502161615;0.45201965829065976;0.3792626269043545;-0.3443920351445552;0.5122961094091246;0.9998580428408538
19.13;1.0913072197548912;0.41718701851954687;0.3822874172071629;0.393103527226808;0.3602175568777442;1.1002714043358932;1.000129513439646;9.999429093892557;0.4167616739463958;0.4519322270427334;0.452019736274751;0.3791978620970842;-0.36343703486636325;0.525239420569168;0.9998561487317933
19.13;1.091306453787552;0.4171879234250784;0.3822883040896792;0.3931035645245361;0.36021614312478983;1.100271281496333;1.0001260823773022;9.999428765070903;0.4167619305607815;0.45193170083565665;0.452019822613341;0.3791970870762791;-0.36343703461659826;0.5252373144608172;0.9998541704355397
19.14;1.0890108035895372;0.4162015245573985;0.3821881271886828;0.3715437105498371;0.3411753077624951;1.0975112106113265;1.0001226427560035;9.999428361907851;0.41676217137372973;0.4519311720263764;0.4520199124392903;0.37926030054230286;-0.3443930343933033;0.5122904634891706;0.9998521105860745
19.14;1.0890099119294523;0.41620245741433554;0.38218899088455116;0.3715437721531546;0.34117390826555166;1.0975111903884918;1.0001191982300102;9.999427937520323;0.41676239799725745;0.451930640513135;0.4520200007446412;0.37925950083095583;-0.3443930341939885;0.5122883520509588;0.9998499705399784
19.15;1.0913037793380218;0.41719067422705514;0.3822908524589985;0.3931049632562177;0.3602130583961037;1.1002712200098879;1.000115753005569;9.999427567360812;0.41676261171424783;0.45193010558001395;0.45202008307755953;0.3791946865003864;-0.36343803401587543;0.5252316724280202;0.9998477503346479
19.15;1.0913027646227864;0.4171916365679205;0.3822916988584922;0.3931050589691111;0.3602116870370377;1.1002712981561964;1.0001123124050835;9.999427319197743;0.41676281323973335;0.4519295657872721;0.4520201555122657;0.37919385655193116;-0.36343803385615164;0.5252295564528076;0.9998454489073076
19.16;1.0890068713001224;0.41620529421745966;0.38219148760363564;0.3715452697514398;0.3411709086288495;1.0975114220659021;1.0001088833292606;9.999427232866426;0.41676300302826286;0.4519290191822867;0.452020213847946;0.3792570103756993;-0.3443940337123257;0.5122826749044406;0.9998430647754376
19.16;1.0890057457546927;0.4162062793912399;0.3821923241325315;0.37154540481879983;0.3411695825651408;1.097511587773268;1.0001054741080742;9.999427323991975;0.416763181953263;0.4519284639300811;0.45202025314824607;0.37925614783006784;-0.34439403358246234;0.5122805487219417;0.9998405969710182
19.17;1.0912993891680525;0.4171945418182501;0.38229416532865573;0.3931066748638351;0.3602088242040321;1.1002717908242001;1.000102094436801;9.999427596708534;0.41676335163469996;0.451927898813746;0.45202026802871775;0.37919126916183754;-0.3634400334648798;0.525224558452506;0.9998380457210831
19.17;1.0912981578494878;0.4171955418909981;0.38229499637004904;0.39310684673157587;0.3602075628982592;1.1002720261049934;1.0000987550543268;9.999428049877526;0.4167635141605421;0.4519273232387294;0.45202025310115396;0.3791903750610825;-0.3634400333576262;0.5252224093169381;0.999835411919993
19.18;1.0890020510994407;0.4162092297715007;0.38219477279640723;0.3715471284660131;0.3411669118013606;1.0975122874459613;1.0000954665091046;9.99942867656596;0.4167636715586862;0.45192673710654957;0.4520202032443716;0.3792534672325225;-0.3443950332582304;0.5122747699539834;0.9998326963155098
19.18;1.089000711738461;0.4162102386084086;0.38219559798363095;0.3715473328199091;0.3411657270503988;1.0975125683521305;1.0000922376610535;9.999429462612893;0.416763825338587;0.45192614096134454;0.45202011395894964;0.37925254862256597;-0.34439503316369635;0.5122725841092739;0.9998298997166198
19.19;1.0912941393798483;0.41719851800639635;0.38229742547534745;0.3931086693234898;0.36020511924201337;1.1002728626346443;1.000089075052843;9.999430387270886;0.4167639762885872;0.45192553631777765;0.45201998178584846;0.3791876226454519;-0.36344103307056935;0.5252165419367588;0.9998270226399807
19.19;1.0912926914010723;0.4171995269585517;0.38229823548249964;0.3931088985084338;0.3602040125088954;1.1002731637366114;1.0000859831446203;9.999431429895186;0.4167641245184824;0.4519249256934215;0.45201980412185483;0.379186692093987;-0.3634410329751347;0.5252143127811886;0.9998240640105825
19.2;1.0889963703621728;0.4162132141233855;0.3821979781332881;0.3715492273146255;0.34116351523807387;1.0975134641084194;1.000082964429262;9.999432576052152;0.41676426960791957;0.45192431215620293;0.4520195786161793;0.37924875879250647;-0.34439603287376597;0.5122658299049616;0.9998210211891885
19.2;1.0889948219060313;0.41621421195458813;0.3821987522079588;0.3715494733920461;0.34116247966456414;1.0975137561591206;1.0000800196893969;9.999433805374016;0.4167644109178044;0.45192369881582195;0.45201930320426176;0.3792478242913362;-0.34439603276308034;0.5122635623216478;0.9998178919243396
19.21;1.0912880449324278;0.417202421881211;0.38230046418269176;0.39311205890270495;0.36020312371553875;1.1002740342418582;1.000077148771269;9.999435076160648;0.4167645478619338;0.4519230886457807;0.4520189766364955;0.3791838906809583;-0.3634420326397618;0.5252082044853079;0.9998146763826846
19.21;1.0912863913602433;0.41720339999769634;0.3823011827393685;0.3931123178799471;0.360202148816922;1.100274295885497;1.0000743509837666;9.999436336295762;0.41676467979212656;0.45192248435509264;0.45201859864133004;0.3791829605217882;-0.3634420325004349;0.5252059091998325;0.9998113767570532
19.22;1.0889898555800708;0.41621709616656904;0.3822008613733608;0.3715514585358115;0.34116066103267545;1.0975145417300691;1.0000716253832624;9.999437541565149;0.4167648058418224;0.4519218879829527;0.4520181696661894;0.3792450363176715;-0.34439703234169466;0.5122573536496651;0.9998079946469586
19.22;1.088988076529019;0.41621804762080555;0.382201515320716;0.37155172707512585;0.3411597305373443;1.097514774551495;1.0000689713837982;9.999438656884655;0.4167649250115677;0.45192130085020504;0.4520176905933499;0.3792441203310694;-0.34439703216005746;0.5122550496436805;0.9998045299550328
19.23;1.0912810503992427;0.4172062044942374;0.38230309918951877;0.39311433368060783;0.36020046278801837;1.1002749976663404;1.0000663889885637;9.999439657112804;0.4167650362070233;0.4519207242782063;0.4520171625211928;0.37918021455384815;-0.3634430319520812;0.5251996940444634;0.9998009827682983
19.23;1.0912791293900053;0.4172071225577439;0.3823036842735603;0.39311460652538627;0.3601995575834648;1.1002752132460443;1.0000638785711546;9.999440534350546;0.41676513834619927;0.4519201600245085;0.45201658642649745;0.379179320596758;-0.3634430317147619;0.5251974009697634;0.9997973553503683
19.24;1.0889823082206629;0.416220751110625;0.38220322673152995;0.3715537533426666;0.34115812013852786;1.0975154211669151;1.0000614408006425;9.999441298805916;0.4167652305961546;0.45191960973859013;0.4520159629311479;0.37924143963320034;-0.3443980314458273;0.5122488464083143;0.9997936520321494
19.24;1.0889802242128765;0.41622162680508046;0.3822037450140335;0.37155402553443717;0.34115722045226504;1.0975156192246154;1.0000590772000402;9.99944197437411;0.41676531228954944;0.4519190742156076;0.4520152924506144;0.3792405723937945;-0.3443980311439848;0.5122465794663359;0.9997898780637762
19.25;1.0912728707885464;0.41720969956546916;0.3823051963112548;0.39311663370900646;0.36019796411228056;1.1002768042625437;1.0000567908774072;9.999442596273026;0.4167653828168566;0.45191855316820023;0.4520145752497005;0.3791767191439975;-0.3634440308091748;0.525191295330736;0.999786039184828
19.25;1.0912705988673812;0.41721052636167066;0.3823056530365194;0.3931169014270409;0.3601970513536013;1.1002769728379533;1.0000545863405765;9.99944320970458;0.4167654419212539;0.4519180453197171;0.45201381122393625;0.3791758795238001;-0.36344403044243784;0.5251890679559754;0.9997821417055579
19.26;1.0889744049840067;0.4162244553658837;0.3822050844140582;0.37155636271997966;0.3411555745295314;1.0975171217231448;1.0000524681868779;9.999443861525815;0.4167654899123775;0.4519175485797423;0.45201299994901273;0.37923805230705787;-0.3443990300453465;0.5122405737151035;0.9997781919127458
19.26;1.0889719352535507;0.41622523658618543;0.38220548457448905;0.3715566237067251;0.3411546340948171;1.097517248711634;1.000050439317479;9.999444587410528;0.41676552752803275;0.4519170605109166;0.4520121409309668;0.3792372353895451;-0.3443990296194333;0.5122384024034194;0.9997741947731121
19.27;1.0912641922101927;0.41721321943588613;0.3823068244408439;0.3931192406963566;0.3601953253734659;1.1002773529920116;1.0000485001430086;9.99944541602549;0.4167655557528726;0.4519165788181433;0.4520112336811433;0.3791734260573622;-0.363446029166013;0.5251839420836443;0.9997701533537566
19.27;1.0912615361830145;0.41721396032338476;0.3823071757620466;0.3931194948160121;0.36019435278598444;1.1002774348424689;1.0000466495205615;9.999446389099027;0.4167655757806916;0.4519161014157589;0.45201027786407616;0.37917262148379316;-0.3634460286863778;0.5251818429208798;0.9997660701060753
19.28;1.0889639710121413;0.41622741162797544;0.3822064962737745;0.371558594974674;0.3411528267777524;1.0975174951270283;1.0000448855239075;9.999447560848957;0.41676558890149884;0.4519156264806598;0.4520092737000837;0.3792348194025755;-0.34440002818173665;0.5122327786639403;0.9997619488735624
19.28;1.0889611440141527;0.41622811526604736;0.38220680713998595;0.37155884176148835;0.34115182256669496;1.097517535046451;1.0000432048955517;9.999448973907393;0.41676559628295917;0.45191515261014625;0.4520082222868339;0.3792340186018039;-0.3444000276526915;0.5122307582939221;0.9997577952691039
19.29;1.091253058719266;0.41721602311114747;0.3823080652213985;0.3931214460053203;0.36019245002741523;1.1002775566657252;1.000041603170659;9.999450649802268;0.4167655991035835;0.45191467871377455;0.4520071255000012;0.37917021899374037;-0.36344702709905186;0.5251764751165019;0.9997536156511543
19.29;1.0912500751681788;0.41721668965259795;0.38230833979010503;0.39312168255956337;0.360191412567308;1.1002775639978304;1.0000400764494881;9.999452605500354;0.41676559883585124;0.4519142039504152;0.45200598555193894;0.3791694213628706;-0.3634470265202678;0.5251745405676393;0.9997494168305431
19.3;1.0889521976023835;0.4162300649411346;0.38220758587160714;0.37156075908930875;0.3411498191078175;1.0975175631469345;1.0000386223986506;9.999454875278808;0.4167655969576783;0.4519137279132546;0.4520048046201603;0.3792316269083865;-0.34440102591595384;0.5122256321661407;0.9997452062059472
19.3;1.0889490744942998;0.4162306885440139;0.3822078222454128;0.3715609803283741;0.34114874392717925;1.0975175610469394;1.0000372387590073;9.999457514639504;0.416765594201929;0.45191325062927923;0.4520035848657679;0.3792308367003395;-0.34440102528624317;0.5122238029713162;0.9997409912981917
19.31;1.0912407115169147;0.41721851045631503;0.38230900347608615;0.3931235566576108;0.3601892972825997;1.1002775640445535;1.0000359211599628;9.99946058621195;0.41676559022842463;0.4519127723766592;0.45200232873785606;0.37916705138957546;-0.36344802463180753;0.5251697495388656;0.9997367796663604
19.31;1.0912374717986177;0.4172190845554192;0.3823091968542134;0.3931237578718026;0.3601881843768021;1.1002775770777233;1.0000346626052334;9.999464149610988;0.416765584215283;0.45191229349917633;0.4520010390921972;0.37916627143295484;-0.3634480239535803;0.5251680445259096;0.9997325794732337
19.32;1.088939362633319;0.4162323618397988;0.3822083563016854;0.37156279170006473;0.34114651686040903;1.097517603797883;1.0000334549472367;9.999468258670863;0.4167655757407316;0.4519118140257994;0.45199971901547414;0.37922849754351157;-0.344403023252605;0.5122200365943123;0.9997284000230587
19.32;1.0889360355009514;0.41623288351104826;0.38220850014398555;0.3715629675580435;0.3411453722190299;1.0975176474060762;1.0000322904275527;9.999472956505647;0.41676556505479617;0.4519113333753018;0.451998371878543;0.3792277308256405;-0.3444030225301436;0.5122184726825391;0.9997242522381259
19.33;1.0912274995021451;0.41722060051411;0.3823095823885366;0.39312549482143866;0.36018586427536314;1.1002777108225328;1.0000311612101713;9.999478270913556;0.4167655527731779;0.45191085048338037;0.4519970016270159;0.3791639725413197;-0.3634490217877522;0.5251640487569088;0.9997201480841806
19.33;1.0912241207320295;0.4172210665702549;0.3823096698830341;0.3931256366389566;0.36018470220874627;1.1002777963158663;1.0000300583067265;9.999484213413854;0.4167655395579907;0.45191036403962004;0.45199561277028494;0.3791632239706572;-0.363449021027085;0.5251626418195103;0.9997160979831416
19.34;1.088925908369357;0.4162342321860844;0.3822087171494943;0.3715645989492908;0.3411430017006756;1.097517906194192;1.000028972784965;9.999490781717565;0.4167655258573545;0.4519098727884284;0.4519942101488466;0.37922548649997445;-0.3444040202497752;0.5122149274200061;0.9997121081196549
19.34;1.088922514479245;0.41623463824869567;0.3822087438876451;0.3715646947929847;0.3411418433433701;1.097518044365613;1.0000278986571534;9.999497965750573;0.41676551170535536;0.45190937609586646;0.45199279878861687;0.37922476165887903;-0.3444040194577606;0.5122136915418293;0.9997081807301883
19.35;1.091213947064058;0.41722223527953994;0.3823097049442434;0.39312713279142864;0.36018234231622215;1.10027821690315;1.0000268343672216;9.99950575300479;0.41676549680219;0.45190887430516635;0.4519913839588013;0.3791610510966262;-0.3634500186535897;0.5251596307330155;0.999704317196545
19.35;1.0912105700150292;0.4172225765222601;0.38230966727494436;0.3931271713472645;0.3601812073245618;1.1002784312798943;1.000025782240429;9.999514125726185;0.4167654806885085;0.4519083684848918;0.4519899713262722;0.3791603566348715;-0.36345001784031944;0.5251585835924109;0.9997005200678597
19.36;1.0889123894489137;0.41623561257746045;0.3822085857998645;0.37156601814060936;0.3411395522385962;1.0975186954530944;1.0000247475702373;9.999523053772377;0.4167654628245407;0.4519078601901896;0.45198856664832665;0.37922268019375005;-0.3444050170212899;0.5122112259943227;0.9996967922907765
19.36;1.08890905319177;0.41623588483229684;0.3822084812910493;0.37156599409497937;0.34113845529229975;1.0975190172700358;1.0000237373913108;9.999532494578233;0.4167654425341546;0.45190735168927887;0.45198717499637436;0.3792220234319069;-0.3444050161999901;0.5122103819170968;0.9996931368056855
19.37;1.0912005646693752;0.4172233436080727;0.3823093098611183;0.3931283108591895;0.3601790294817952;1.1002804049724997;1.0000227585842174;9.99954240374611;0.41676541885569374;0.4519068461227635;0.451985800171184;0.3791573875838992;-0.36345101537987373;0.5251560225466194;0.999689558428616
19.37;1.0911972840851047;0.4172235410265595;0.3823091398088585;0.39312822427313693;0.36017798181223903;1.1002808684652863;1.000021816662658;9.999552754307274;0.41676539067135737;0.451906347229841;0.45198444457901255;0.37915677388306634;-0.3634510145640994;0.5251553861303763;0.9996860653680475
19.38;1.0888992152397845;0.41623642678112693;0.3822079276897382;0.3715669435543236;0.3411364250224529;1.0975204188891619;1.000020916320104;9.999563550023883;0.41676535713412344;0.451905859055622;0.4519831095431058;0.37922018407389707;-0.34440601375533186;0.512209142573772;0.9996826683358729
19.38;1.0888960043379592;0.4162365423455261;0.3822076956493215;0.37156679522415564;0.34113543665164836;1.0975210666377904;1.0000200628853602;9.999574819320177;0.4167653178004507;0.45190538590316365;0.45198179584889886;0.3792196202562636;-0.3444060129556115;0.5122087051181036;0.9996793787082906
19.39;1.0911876524464061;0.41722383897869003;0.3823083999149574;0.3931289908311469;0.360176129057996;1.100282820161983;1.000019262579743;9.999586597657935;0.41676527228330995;0.4519049320823374;0.45198050421202185;0.3791550841176832;-0.3634530121663417;0.5251554539285183;0.999676207967917
19.39;1.0911845161898457;0.4172238705074818;0.38230810787542857;0.3931287807813989;0.36017520867767217;1.100283686153059;1.0000185214413855;9.999598905512592;0.4167652200595342;0.4519045013273008;0.4519792357900215;0.3791545765071601;-0.36345301138845115;0.5251552015429344;0.999673168340863
19.4;1.088887594576893;0.41623698443992885;0.3822067881851638;0.37156769962059594;0.34113377399220224;1.0975246705292427;1.0000178445936196;9.999611732370262;0.4167651606300398;0.4519040964992792;0.45197799261349925;0.3792180977378721;-0.34440701062265416;0.5122086183729608;0.9996702727538952
19.4;1.0888845320394973;0.41623693295245107;0.3822064383808345;0.3715674275564358;0.3411329305280908;1.097525779209054;1.0000172358305184;9.999625041820643;0.41676509371322085;0.45190371977151295;0.4519767774001343;0.37921764789759876;-0.3444070098696556;0.5122085439059709;0.9996675338134247
19.41;1.091176327085157;0.417224063415985;0.38230702789532656;0.3931295208500292;0.36017377601694445;1.100287017591893;1.0000166976543137;9.99963878927292;0.41676501956443807;0.451903372987735;0.4519755928752356;0.3791532267410827;-0.36345400913013837;0.5251556705556433;0.9996649627575891
19.41;1.0911733365019305;0.41722392582088147;0.38230662235418306;0.39312918666235946;0.3601730148627528;1.1002883894943098;1.0000162325178454;9.999652936408735;0.4167649392212484;0.45190305769222283;0.4519744411598661;0.3791528335690981;-0.3634540084047514;0.5251557752609148;0.9996625689009594
19.42;1.08887556086512;0.4162364694673105;0.3822051779644312;0.37156763432173956;0.34113175698757026;1.0975298969492115;1.0000158431237438;9.999667460182803;0.41676485432362875;0.4519027743965796;0.45197332364205967;0.37921646734320447;-0.3444080076944328;0.5122095303226115;0.9996603596223675
19.42;1.088872642718399;0.41623623774267077;0.3822047193986087;0.37156723952386606;0.34113107754978;1.097531540365305;1.0000155304242453;9.99968235688586;0.41676476690684694;0.451902521955556;0.4519722413015703;0.3792161268071838;-0.344408007000667;0.5122098135894919;0.9996583405547314
19.43;1.0911645794848555;0.41722318219192833;0.3823052034461834;0.3931292150556112;0.36017208632822645;1.1002933183132433;1.0000152925104449;9.999697639170908;0.41676467950529394;0.45190229815368005;0.4519711952010752;0.3791518105672254;-0.36345500632520084;0.5251573136003141;0.9996565164431948
19.43;1.0911617250873205;0.41722285557662514;0.3823046956006725;0.3931287642381765;0.3601714865027343;1.1002952272228244;1.0000151259971815;9.999713329373273;0.416764595243772;0.4519021009010835;0.4519701871208083;0.3791515171035534;-0.3634550056695619;0.5251577620357172;0.9996548925688997
19.44;1.0888640785042534;0.41623521196078933;0.38220315200687;0.3715670969647445;0.3411303870765978;1.0975372615865093;1.0000150277418944;9.999729457734597;0.4167645176507893;0.45190192898772535;0.45196921992444156;0.3792152446075866;-0.3444090050347067;0.5122118244824297;0.9996534750832743
19.44;1.0888612840736405;0.4162347995844959;0.3822025970423477;0.37156659353941346;0.3411298621890808;1.097539415528955;1.000014995873469;9.999746062982284;0.41676445025295283;0.4519017821549824;0.4519682969466387;0.3792149909233967;-0.3444090044206986;0.5122124119959383;0.9996522703226952
19.45;1.091153343371566;0.417221572939114;0.38230298603097745;0.3931284653128914;0.3601710205826097;1.1003016846338591;1.0000150297810242;9.999763184426147;0.41676439610862437;0.4519016607152244;0.45196742089311476;0.3791507536450519;-0.36345600382656373;0.5251602088323265;0.9996512843296262
19.45;1.0911506139239084;0.4172210853814349;0.3823023824989994;0.3931279087703575;0.3601705646613349;1.100304065686551;1.0000151287842933;9.999780846511163;0.4167643577647907;0.4519015653138441;0.45196659353609686;0.37915053010184513;-0.36345600325068467;0.5251609056746528;0.9996505224088993
19.46;1.0888530961099738;0.41623328980361557;0.3822007417816671;0.37156613275979605;0.3411296031381587;1.097546555073449;1.0000152908384627;9.99979904803996;0.41676433769646254;0.45190149707935484;0.45196581624545257;0.37921431751903667;-0.3444100026914523;0.5122151689894988;0.9996499889195763
19.46;1.0888504336883804;0.4162327321843503;0.38220008906157193;0.3715655230171214;0.34112921032220733;1.0975491481772974;1.0000155123118586;9.999817764399523;0.41676433825636283;0.45190145765601936;0.4519650903603817;0.3792141134436176;-0.34441000214751144;0.5122159511905181;0.9996496877623626
19.47;1.091142626941992;0.41721936419955025;0.38230038145978706;0.3931272929146766;0.3601704953186995;1.100311839817318;1.0000157884785057;9.999836959152159;0.4167643610486739;0.4519014490353533;0.45196441702681517;0.37914991575609075;-0.36345700161770256;0.5251639380549402;0.9996496223772673
19.47;1.0911400326394602;0.41721873657984315;0.3822996847751334;0.39312663728471425;0.36017016114460887;1.1003146243898867;1.0000161138391785;9.999856598983571;0.41676440680012683;0.4519014734016175;0.4519637967157426;0.37914972240991013;-0.3634570011009656;0.52516478163644;0.9996497944844578
19.48;1.0888426504409514;0.4162308007964623;0.38219795668247186;0.37156476896113955;0.3411293175290349;1.0975574956432914;1.0000164820335322;9.999876667052806;0.41676447561997854;0.45190153260270327;0.45196322878060435;0.3792135316776493;-0.34441100059610197;0.5122191490718061;0.9996502026227336
19.48;1.08884012188472;0.41623010278767286;0.3821972237052676;0.37156408248144895;0.34112904013621576;1.097560446916175;1.0000168860620513;9.999897159626757;0.4167645669183332;0.451901627386581;0.45196271149449246;0.37921334271896456;-0.34441100010177744;0.5122200336565097;0.9996508412147792
19.49;1.0911324442917238;0.417216594825462;0.3822974421569198;0.39312579402165637;0.3601704396846629;1.1003244719898508;1.0000173189599508;9.99991806620595;0.41676467926301786;0.4519017573347436;0.45196224263270246;0.37914915581627834;-0.36345799961681763;0.525168123585878;0.999651700048273
19.49;1.0911299734887403;0.4172158287218746;0.38229667546655627;0.39312509490730146;0.3601702205759656;1.1003275657473797;1.0000177744150003;9.999939361435917;0.4167648105000069;0.45190192159636583;0.45196182021051434;0.37914897201261555;-0.36345799914015653;0.5251690337383975;0.9996527647199566
19.5;1.0888327116493202;0.41622775765537356;0.38219487951004727;0.3715631985474768;0.3411294929675852;1.097569723568589;1.0000182471483647;9.999961013511486;0.416764957904397;0.45190211953912335;0.4519614428188458;0.3792127925889182;-0.3444119986706281;0.5122234323522848;0.9996540182220504
19.5;1.08883030579674;0.416226928993438;0.3821940806555012;0.3715625045318856;0.3411293318821178;1.0975729401124652;1.0000187324977283;9.999982988110801;0.41676511835841373;0.45190235061187956;0.45196110943557233;0.37921261887888336;-0.34441199820704843;0.5122243520430201;0.9996554425436541
19.51;1.091122759960698;0.41721324687100136;0.3822941915370976;0.39312544039041847;0.3601719571305697;1.1003372094455424;1.0000192251963615;10.000005244060542;0.41676528887879843;0.4519026139383828;0.4519608191043044;0.3791484521383375;-0.3634599977484658;0.5251731720961971;0.99965701989486
19.51;1.0911204353293793;0.41721235883918145;0.3822933644140832;0.3931247692223369;0.3601718519148373;1.100340526763332;1.0000197189992026;10.000027731512203;0.41676546739485176;0.45190290848769;0.4519605705891564;0.37914829340265005;-0.3634599972944117;0.5251740830970784;0.9996587336147417
19.52;1.088823337473953;0.416224217865348;0.38219155579266845;0.37156170452815135;0.34113012673808724;1.0975838900429726;1.0000202072622408;10.000050402543877;0.41676565313536945;0.45190323330892257;0.45196036202304274;0.37921214358590855;-0.34441299684486887;0.5122277522512697;0.9996605683742806
19.52;1.0888211170124884;0.4162232755981995;0.38219070422618306;0.37156107416135703;0.34113007836068576;1.0975873002377814;1.0000206831914755;10.00007323038063;0.4167658463414422;0.4519035874278862;0.4519601909351331;0.37921200359264484;-0.34441299639993495;0.51222863453624;0.9996625100757494
19.53;1.0911137826500563;0.41720948521280465;0.3822907663202265;0.3931240938202838;0.36017281767417464;1.1003507600712406;1.0000211399062393;10.000096221851567;0.41676604771722;0.4519039698630587;0.45196005470626366;0.37914787438866876;-0.3634609959597157;0.5251774173263082;0.9996645452503221
19.53;1.091111699878193;0.41720849415710265;0.3822898936968524;0.39312352045869503;0.3601728283713552;1.1003542726353692;1.0000215704854338;10.000119416201262;0.416766258019453;0.4519043795011939;0.45195995088973123;0.3791477572299098;-0.36346099552451744;0.5251782535877005;0.9996666600591777
19.54;1.0888148770069377;0.41622025451291733;0.3821880428161851;0.3715605658164426;0.34113122052457023;1.09759784095175;1.0000219681886349;10.00014287077818;0.41676647786111637;0.45190481467095955;0.45195987722535946;0.37921065380306884;-0.3444139950949566;0.5122310739106328;0.9996688409806532
19.54;1.0888129647958238;0.4162192167730768;0.38218715231496103;0.3715600606668311;0.3411312900382221;1.097601467758107;1.0000223271137272;10.000166640814191;0.4167667078206495;0.4519052731599967;0.45195983166014164;0.3792105660292471;-0.34441399467188066;0.5122318583463766;0.9996710767175181
19.55;1.0911069684575416;0.41720572954849494;0.38228719090379;0.3931235630566162;0.3601741331141921;1.10036515411281;1.0000226419702705;10.000190769436225;0.4167669486969642;0.45190575287852147;0.4519598124832632;0.37914749589023755;-0.3634619942560203;0.5251812993085155;0.9996733588123877
19.55;1.091105251423809;0.41720464790599543;0.3822862818074216;0.39312313300314267;0.3601742610002678;1.1003688981062207;1.000022906763182;10.000215289975658;0.4167672014348065;0.4519062525339274;0.4519598186200175;0.37914744553296176;-0.36346199384741135;0.5251820334625886;0.9996756807627912
19.56;1.0888088181490256;0.4162163212153378;0.3821843919600845;0.371560305792618;0.34113276945045334;1.0976126954280538;1.0000231141907607;10.000240221773835;0.4167674669699444;0.45190677157978426;0.4519598499686494;0.37921041717292164;-0.3444149934452329;0.5122347336459416;0.9996780367460739
19.56;1.0888073173381732;0.41621520397907064;0.38218345977763035;0.37155995328823027;0.3411329534704277;1.0976165407036131;1.0000232559631361;10.000265552651086;0.4167677464829901;0.45190730935366213;0.4519599074741466;0.37921041261938804;-0.3444149930484726;0.5122354199760044;0.9996804215984166
19.57;1.0911007544023625;0.41720125028150556;0.38228343978835866;0.39312328637956195;0.36017592121646547;1.1003804280840594;1.000023323572282;10.000291228969319;0.41676804166082315;0.4519078645965131;0.45195999288982036;0.3791474330635815;-0.3634629926567764;0.5251847855294715;0.9996828326337407
19.57;1.091099491399323;0.41720010689541126;0.3822824798539862;0.39312300924161653;0.3601761538992811;1.1003843510296814;1.0000233095898774;10.000317164661217;0.4167683546591338;0.4519084358203631;0.4519601085517293;0.37914747926103887;-0.3634629922706499;0.525185428860382;0.9996852712076475
19.58;1.0888035336175548;0.4162117276142835;0.38218053528089735;0.3715603304485935;0.3411347603927665;1.0976283016174224;1.0000232083946887;10.000343250163665;0.41676868798455124;0.4519090212491288;0.45196025738001555;0.3792105515848482;-0.34441599189103284;0.512238024696205;0.9996877423821685
19.58;1.0888025294227968;0.4162105663434986;0.38217954644716806;0.37156012710954545;0.34113503602617384;1.0976322699004608;1.0000230158676442;10.000369354722224;0.41676904430000083;0.45190961828114873;0.45196044255730805;0.37921064986436487;-0.3444159915189341;0.5122386348016684;0.9996902531086472
19.59;1.091096482474101;0.41719657560263873;0.3822794695622865;0.39312361108882515;0.3601780897669922;1.1003962440152897;1.000022728920849;10.000395335081443;0.41676942609124734;0.4519102238097939;0.451960666573051;0.379147773280358;-0.3634639911554282;0.5251879541417468;0.999692809908402
19.59;1.0910957506937022;0.41719540018985896;0.3822784530587708;0.3931234824334221;0.36017840348257796;1.1004002109707056;1.0000223449230685;10.000421047432027;0.4167698352895512;0.45191083523891123;0.45196093069697785;0.3791479204761032;-0.3634639908016172;0.5251885423189926;0.999695417419415
19.6;1.088800333904897;0.41620699323530036;0.38217645199882466;0.3715609498378633;0.34113708670052767;1.0976441576683156;1.0000218610742833;10.000446362677383;0.41677027312494497;0.45191145102113195;0.45196123553260353;0.37921108979237134;-0.34441799045844856;0.5122417445839648;0.9996980786977235
19.6;1.0887998757806538;0.4162058098268976;0.38217540581273135;0.3715608944009417;0.34113743586920897;1.0976480721392419;1.0000212742135552;10.000471188649742;0.41677074045833307;0.45191207060727895;0.4519615815204001;0.3792112796700913;-0.34441799012665403;0.512242313941801;0.9997007961447625
19.61;1.0910943782372902;0.41719180420318364;0.3822752685494451;0.3931245258863128;0.360180561603896;1.1004129445360693;1.0000205809309108;10.000495474347721;0.4167712383046504;0.4519126943460113;0.4519619688190945;0.37914848923201017;-0.3634649898066871;0.5251909407771048;0.9997035712283117
