time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.61;1.091094201669132;0.417190622146367;0.3822741857519401;0.3931245367693378;0.36018094739624856;1.1004167670808196;1.0000197781264875;10.00051918956323;0.4167717680865376;0.4519133234871377;0.4519623972072903;0.37914871838406733;-0.36346498949873984;0.5251914851797095;0.9997064031353281
19.62;1.0887993511590919;0.41620221692709936;0.3821721100871872;0.3715621335852826;0.34113970378153935;1.0976595331524004;1.0000188638745058;10.000542309527562;0.41677233141446024;0.4519139599590448;0.45196286577731;0.37921196722509537;-0.34441898920319247;0.512244615885894;0.9997092885012048
19.62;1.088799475026277;0.41620104342711206;0.3821709790353745;0.3715622012715119;0.34114012754212064;1.0976632367045887;1.0000178368954336;10.000564806599499;0.41677292953262907;0.45191460557576074;0.4519633723566546;0.379212235528813;-0.3444189889209696;0.5122451212955099;0.9997122232102009
19.63;1.0910945767381006;0.4171870556591924;0.38227074432815994;0.393125949325299;0.36018332913848256;1.1004278726109384;1.0000166944973152;10.000586637294056;0.41677356302659474;0.45191526122081654;0.4519639134557228;0.37914952284228903;-0.36346598865318835;0.5251936881269655;0.9997152046204425
19.63;1.0910950145722813;0.4171858991309889;0.38226954937071705;0.3931260653509871;0.36018379150269403;1.1004314369401018;1.0000154319205692;10.000607737493185;0.4167742320464889;0.45191592697360394;0.4519644846220359;0.37914982884433546;-0.36346598840063604;0.525194134446773;0.9997182325706369
19.64;1.0888007883028008;0.41619752618418254;0.3821673467133409;0.3715637560794615;0.3411426242863469;1.0976739264674236;1.0000140440189482;10.000628032063558;0.41677493655465436;0.4519166029129304;0.45196508071768604;0.37921315314843124;-0.3444199881637226;0.5122471279959123;0.9997213091802634
19.64;1.088801538816748;0.41619638910649037;0.3821660767058863;0.3715639114728563;0.3411431230968898;1.09767733809371;1.000012526460046;10.000647450279073;0.41677567622932155;0.4519172893302017;0.45196569623129346;0.37921349470331006;-0.3444199879428392;0.5122474972199716;0.9997244376645676
19.65;1.091097261236201;0.4171824374891742;0.38226569609667027;0.39312774073560186;0.36018639705830646;1.100441668456144;1.000010875439287;10.000665935599454;0.4167764501498113;0.4519179859550789;0.45196632564695755;0.379150851815762;-0.3634679877386965;0.5251966228809686;0.99972762055248
19.65;1.0910983059403432;0.41718131231245453;0.3822643539869469;0.39312792608017316;0.36018692813612363;1.1004449135865881;1.0000090879943273;10.000683441384657;0.41677725644203617;0.45191869117020084;0.45196696377626033;0.37915122266685297;-0.363467987552369;0.5251969029158403;0.9997308581232215
19.66;1.0888046673398235;0.4161930121939995;0.3821620525764776;0.3715644651478506;0.34114471559624165;1.0976880696983788;1.0000071634079177;10.000699921773814;0.41677809204283656;0.4519194021250373;0.4519676060628047;0.3792146052375574;-0.3444209873851658;0.5122490089197442;0.9997341474620778
19.66;1.0888059851021987;0.41619189350171015;0.3821606468692866;0.3715646710952136;0.34114527607655093;1.097691135187804;1.0000051043074358;10.000715331746564;0.41677895283063077;0.4519201155936786;0.4519682486184494;0.37921499692396254;-0.3444209872384831;0.5122491969750224;0.9997374831498238
19.67;1.0911022572949576;0.41717790798379983;0.3822600949650485;0.39312975317413734;0.3601897198798033;1.1004541111814121;1.0000029171112657;10.0007296388246;0.416779834282902;0.4519208287637121;0.4519688879578416;0.379152394926561;-0.36346898711364034;0.5251981604950511;0.999740859533334
19.67;1.0911038399673902;0.4171767956200028;0.3822586356860511;0.3931299704303952;0.36019030987782363;1.10045700022507;1.0000006114236393;10.000742835276965;0.41678073250165637;0.4519215395026404;0.4519695208548513;0.3791527968062186;-0.3634689870118059;0.5251982625572992;0.999744272150831
19.68;1.0888107326837426;0.4161885090948876;0.38215622898193313;0.3715665296897768;0.3411481564421199;1.0976998056875127;0.9999981978990595;10.000754932998667;0.41678164491070324;0.4519222463760893;0.45197014444366174;0.3792162002525081;-0.34442198693407194;0.5122501789263013;0.9997477179245648
19.68;1.0888125767537913;0.41618740755382755;0.3821547324548864;0.3715667498897061;0.34114877661001397;1.0977025315662872;0.9999956867907134;10.000765946130151;0.4167825700465201;0.4519229484680094;0.4519707565038523;0.3792166027002732;-0.3444219868814704;0.5122502087405739;0.9997511952564474
19.69;1.0911103669780622;0.417173841613382;0.3822541180893287;0.39313218566037245;0.3601932671713204;1.1004651812683481;0.9999930884811749;10.000775883442856;0.4167835069762734;0.45192364480929914;0.45197135575659353;0.3791540012242626;-0.3634699868548726;0.5251990485964023;0.9997547036480768
19.69;1.0911124546799633;0.41717276049845875;0.3822525968590685;0.3931324013271412;0.3601939194048847;1.1004677567907777;0.9999904134245131;10.000784751550167;0.4167844552328176;0.45192433380401514;0.4519719416833789;0.37915439244739635;-0.3634699868549551;0.52519902474412;0.9997582430007264
19.7;1.088818830286209;0.4161841179090749;0.3821501265105647;0.3715686032162879;0.3411518438443125;1.0977102590299683;0.9999876710275744;10.000792559697926;0.41678541496333055;0.4519250130380587;0.4519725139710167;0.3792177725809836;-0.34442298688213796;0.5122508147625089;0.9997618130195108
19.7;1.0888211240501646;0.41618306560657725;0.38214858975678045;0.3715688046649035;0.34115252914908734;1.0977126877944037;0.9999848696172877;10.00079932931063;0.41678638646720506;0.45192567931779043;0.45197307247862994;0.3792181374361767;-0.3444229869363745;0.5122507577465125;0.9997654126935133
19.71;1.0911193240821817;0.4171695566001992;0.3822479453919024;0.3931342160179188;0.3601970848847496;1.1004750411382913;0.9999820170550863;10.000805106973093;0.4167873694689339;0.45192632886085976;0.4519736178040118;0.37915548219439593;-0.3634709870169719;0.5251995487351776;0.9997690400745747
19.71;1.0911217775641269;0.4171685378445291;0.38224640511626806;0.3931343977298002;0.36019780073960767;1.1004773152124772;0.9999791208912793;10.000809965976407;0.4167883630240394;0.4519269577714398;0.45197415139838665;0.3791558014980492;-0.3634709871225834;0.5251994708933024;0.999772692031655
19.72;1.0888294738808926;0.4161803563052848;0.38214394067607255;0.371570882947946;0.3411557718491002;1.0977195051363529;0.9999761885974214;10.000813992933795;0.41678936599353383;0.4519275623763043;0.4519746752054257;0.37921909010409516;-0.3444239872514258;0.5122511972200555;0.9997763644207839
19.72;1.0888320474554876;0.4161793707526414;0.3821424108780276;0.37157103886164394;0.34115651408063247;1.0977216056713481;0.9999732280979969;10.00081727427214;0.41679037727233725;0.4519281389919982;0.4519751917020166;0.37921934328752677;-0.3444239874016547;0.512251102323327;0.9997800526460456
19.73;1.0911294899036033;0.4171655321017222;0.38224177377370977;0.3931360748197892;0.3602011362708936;1.1004846110755266;0.9999702482279503;10.000819889966667;0.4167913955086505;0.4519286837091176;0.451975703834622;0.3791555565631758;-0.36347198757153326;0.5251991571939761;0.999783751158781
19.73;1.0911321511126273;0.41716457649425187;0.3822402636489867;0.3931361962867872;0.3602018995642358;1.10048651572425;0.999967258643529;10.0008219108145;0.41679241886365437;0.451929192639746;0.4519762142072707;0.37915572547031917;-0.3634719877591765;0.5251990489740634;0.9997874529032014
19.74;1.0888400272952874;0.4161764546762517;0.3821378373493248;0.37157261007424347;0.3411599133399707;1.0977273158779992;0.9999642690700142;10.000823396531494;0.4167934452088709;0.45192966243313165;0.4519767244382615;0.37921984586018115;-0.34442498796236865;0.5122514503856939;0.9997911501859817
19.74;1.0888427604840258;0.41617552587450957;0.3821363523447389;0.3715726884011695;0.34116069408792005;1.0977290100946102;0.9999612884948126;10.000824394807719;0.4167944724750018;0.4519300908167935;0.4519772351888706;0.379219914233586;-0.34442498817890055;0.5122513308379514;0.9997948360370233
19.75;1.0911403503128307;0.4171617419806412;0.38223576567853673;0.39313764077332786;0.360205350817916;1.100491597526316;0.9999583243309259;10.00082494414848;0.4167954987726056;0.4519304766088458;0.45197774622520537;0.37915592791149894;-0.36347298840703685;0.5251993828895661;0.9997985050989641
19.75;1.09114315342317;0.4171608405502144;0.3822343105553688;0.3931376678175883;0.36020614384760874;1.1004930764610097;0.9999553818759378;10.000825076917875;0.4167965224500329;0.45193081917138356;0.4519782562364845;0.3791558852185243;-0.3634729886457894;0.5251992550797794;0.9998021535732159
19.76;1.0888511706668567;0.4161727745032504;0.3821319430060676;0.3715739767795416;0.3411641811396545;1.0977334443341935;0.9999524649434733;10.000824818828685;0.4167975420246202;0.45193111810836234;0.45197876280851346;0.379219785598832;-0.3444259888950942;0.512251622274187;0.9998057785705038
19.76;1.0888540475469954;0.41617190562957274;0.3821305195615122;0.3715739456528881;0.34116497810362806;1.0977346984893148;0.9999495766796158;10.000824190773601;0.41679855569334895;0.45193137335371103;0.451979263031709;0.379219629404165;-0.34442598915562367;0.5122514960043311;0.9998093775954695
19.77;1.0911517871826408;0.4171581877553439;0.38222999533779384;0.3931387851136373;0.3602096437149976;1.1004968372043713;0.9999467194900883;10.00082321423905;0.4167995610816195;0.4519315851169814;0.4519797542298051;0.3791554174530579;-0.36347398942821035;0.5251995708703704;0.9998129478204648
19.77;1.091154749826488;0.41715735945464055;0.3822286010409213;0.3931386923632945;0.36021043936281194;1.1004978602488875;0.9999438945885778;10.000821916741318;0.41680055573411123;0.4519317536243337;0.4519802337544222;0.37915515070778066;-0.36347398971344486;0.5251994571295753;0.9998164856072251
19.78;1.08886293938967;0.41616937445432367;0.3821262910949437;0.37157487641332543;0.34116847448713616;1.0977387682934134;0.999941102316338;10.000820332715534;0.41680153762478706;0.45193187907877447;0.4519806984693661;0.3792188298274393;-0.34442699001151095;0.5122518304833014;0.9998199872633778
19.78;1.0888660023901429;0.4161685956052639;0.38212492178924456;0.37157472200510855;0.34116926546663057;1.0977395623148227;0.9999383440530475;10.000818497427831;0.4168025049665461;0.4519319619889643;0.4519811452722029;0.3792184544417127;-0.34442699032201496;0.5122517423422891;0.9998234497838794
19.79;1.091163939403523;0.4171549775915183;0.38222444870209527;0.39313944149588964;0.3602139214425256;1.100500243823795;0.9999356241653204;10.000816445858943;0.41680345546971037;0.45193200358022;0.45198157217876583;0.37915402314634816;-0.3634749906441259;0.5251998870065514;0.9998268702639064
19.79;1.0911671053835428;0.41715425895738223;0.38222310369827595;0.393139228807798;0.3602147035845933;1.1005008148163495;0.9999329500753168;10.000814220074629;0.41680438588301383;0.4519320060290931;0.4519819785562124;0.3791535345142656;-0.36347499097704977;0.5251998341208467;0.9998302452189071
19.8;1.088875499034321;0.41616639247994136;0.3821208435683991;0.37157529487459534;0.3411727213446573;1.0977412767877193;0.9999303311322681;10.000811871071026;0.4168052922690391;0.4519319726350798;0.45198236424215366;0.37921698803286896;-0.34442799132020774;0.5122522574168532;0.9998335707271399
19.8;1.0888787635277162;0.41616573940132245;0.38211952743422534;0.37157503136263054;0.34117349186239926;1.0977416297635771;0.9999277777211163;10.000809450468154;0.41680617039822276;0.4519319079956954;0.4519827286667764;0.37921638444245137;-0.34442799167299204;0.5122522457249116;0.9998368418705187
19.81;1.091176897823967;0.4171522523595599;0.3822191124125996;0.39313965196459766;0.36021812586593244;1.100501872217988;0.9999253010405585;10.000806993293583;0.41680701574292306;0.45193181776189056;0.4519830707862955;0.379151725599276;-0.363476992034356;0.5252011836798359;0.9998400513377295
19.81;1.0911802563324848;0.4171516681700895;0.3822178300621472;0.39313934647883775;0.36021888644767486;1.1005020012358144;0.9999229129302712;10.00080450330966;0.41680782351328727;0.4519317079645324;0.45198338908312125;0.3791510140615937;-0.3634769924024546;0.5252012158667682;0.9998431902089551
19.82;1.088888837008335;0.41616393856088013;0.3821156361608304;0.37157532711757046;0.3411768848349718;1.0977420123126616;0.9999206255754363;10.000801962324704;0.4168085892753432;0.4519315844630641;0.4519836810709795;0.37921425273715803;-0.3444289927749751;0.5122530143337974;0.9998462509261429
19.82;1.0888922803889565;0.41616342324922473;0.3821143889123284;0.3715749921761245;0.34117763985919053;1.0977418995073078;0.9999184516594168;10.000799355262178;0.4168093096670423;0.4519314525845824;0.4519839432338661;0.3792134448040657;-0.3444289931501583;0.5122530903899886;0.9998492283538655
19.83;1.091190580396455;0.41715007191776377;0.3822140445761448;0.39313955645877424;0.3602222640906478;1.100501656110059;0.9999164037000051;10.000796681310964;0.41680998225533183;0.45193131676676096;0.4519841718944735;0.37914859392159517;-0.363477993527375;0.5252021368552837;0.9998521182843059
19.83;1.0911940843578622;0.41714961782754195;0.3822128344935951;0.39313920488717763;0.36022302240438653;1.100501275230378;0.9999144919616708;10.000793947918122;0.4168106047432478;0.45193118025561824;0.45198436400291575;0.37914770448864843;-0.3634779939069179;0.5252022596466521;0.9998549162009336
19.84;1.0889027823155857;0.41616201018965027;0.38211071573350425;0.37157514885649917;0.3411810272537453;1.0977407506052705;0.9999127240354089;10.000791171521861;0.4168111746562775;0.45193104498612646;0.45198451706359677;0.3792107816038763;-0.34442999428965615;0.512254131346177;0.9998576176443996
19.84;1.088906309010756;0.41616160781624717;0.3821095486713697;0.37157479032345797;0.3411817976736654;1.0977400775445287;0.9999111066217808;10.000788387559089;0.41681168982654987;0.4519309117705878;0.451984628749922;0.3792098308432777;-0.34442999467663094;0.5122543022524035;0.9998602192887128
19.85;1.091205655994445;0.4171487564518161;0.38220930387908486;0.39313968732469534;0.36022643144109207;1.1005002534528425;0.9999096456883955;10.000785645240263;0.4168121487651391;0.4519307807321765;0.4519846969861748;0.3791448580021459;-0.36347899506846315;0.5252034642200694;0.9998627184328381
19.85;1.0912091735501626;0.4171483963676003;0.38220818574176557;0.39313932847879723;0.3602272197819201;1.1004992783492937;0.9999083446149124;10.00078298798474;0.41681255027474184;0.4519306516210356;0.45198472043294396;0.37914386856844196;-0.36347899546499635;0.525203682981319;0.9998651115120547
19.86;1.0889168531315816;0.4161604764561725;0.38210614953232447;0.37157492359491356;0.34118527320701286;1.0977371545873857;0.9999072035653632;10.00078043815552;0.41681289294151874;0.4519305239946796;0.4519846989110783;0.37920686730848663;-0.3444309958655995;0.5122556308175132;0.9998673944811798
19.86;1.0889203271439167;0.4161601475705588;0.38210507982466274;0.3715745683647798;0.3411860805339696;1.0977358848401668;0.9999062211375318;10.000777991388711;0.41681317515306465;0.4519303977745985;0.4519846333555128;0.3792058584575734;-0.34443099626979873;0.5122558978499316;0.9998695638045368
19.87;1.0912195846554185;0.4171473576762929;0.3822049322674672;0.39313947601592275;0.3602307504478646;1.1004954702523344;0.9999053965344505;10.000775623540207;0.4168133955037851;0.45193027389912577;0.4519845251774165;0.37914084602470227;-0.36347999667748526;0.5252051773607288;0.9998716159859125
19.87;1.0912229717867663;0.4171470449336852;0.38220391078236504;0.3931391305262626;0.36023157051794585;1.1004939098749018;0.9999047302050604;10.000773300739995;0.41681355321719477;0.45193015419759114;0.4519843757612214;0.37913983388191985;-0.36347999708874085;0.5252054980948302;0.9998735469509711
19.88;1.0889314757811437;0.41615955156575213;0.38210198460121175;0.37157506769647725;0.3411896339242547;1.0977312008548503;0.9999042229510653;10.000770978443667;0.41681364823768596;0.4519300407422911;0.4519841867041212;0.3792028258616512;-0.3444319975038955;0.5122575351032445;0.9998753524279451
19.88;1.088934728721004;0.41615923515509257;0.3821010153704094;0.371574736524042;0.34119045538962234;1.09772933949603;0.9999038756056843;10.000768597903761;0.41681368102998667;0.4519299356413645;0.4519839602631391;0.3792018258805662;-0.34443199792362145;0.5122579200998321;0.9998770284131239
19.89;1.091232720492353;0.4171460413104789;0.38220096011083743;0.393139348806367;0.36023514256261924;1.1004883223578168;0.9999036902024212;10.000766086868753;0.4168136523196184;0.4519298412904486;0.45198369936905425;0.3791368380423773;-0.3634809983485846;0.5252073474840867;0.9998785706897534
19.89;1.0912357999366193;0.4171456974635975;0.38220004867925417;0.3931390327579709;0.3602359547635901;1.1004861465805909;0.9999036705551625;10.000763360765655;0.41681356286627724;0.45192976038011123;0.45198340729851383;0.37913586658320436;-0.36348099877907963;0.5252078063768459;0.9998799750881924
19.9;1.0889439622813286;0.41615815045120613;0.3820982392175207;0.3715749966276885;0.34119399940667106;1.0977228103835153;0.9999038209265425;10.000760330865166;0.4168134133962252;0.4519296956737455;0.4519830875344343;0.3791989156525103;-0.34443299921518783;0.5122599703197003;0.9998812398884636
19.9;1.0889468488250875;0.41615776046811254;0.38209739496049566;0.3715746933727921;0.3411947911580326;1.0977203145533037;0.9999041442112374;10.000756919363448;0.4168132046885922;0.45192964991242507;0.45198274395715177;0.3791979893343974;-0.34443299965706714;0.5122605083265838;0.9998823674204387
19.91;1.0912444593854869;0.41714447754937595;0.3821974731716839;0.3931393348786389;0.36023943694840077;1.1004786634117738;0.9999046409118623;10.000753067516916;0.41681293775937056;0.4519296257849454;0.4519823807656516;0.3791330917529206;-0.363482000105002;0.5252101123972235;0.999883363225556
19.91;1.0912471522856275;0.4171440343680455;0.38219670260143235;0.3931390459478697;0.3602401949438805;1.1004758633504874;0.9999053091330342;10.00074873091317;0.41681261410506415;0.45192962591167224;0.45198200191310595;0.37913222676873914;-0.3634820005594937;0.525210729131697;0.9998842348837688
19.92;1.088954931770221;0.41615638323631293;0.38209504047351983;0.3715750377127961;0.34119817155869536;1.0977129212254693;0.9999061450985277;10.000743868949334;0.4168122356969905;0.4519296527525429;0.45198161081088783;0.37919439756545653;-0.3444340010212689;0.5122622882658674;0.9998849911237601
19.92;1.0889574472964185;0.4161558893276444;0.38209435017891685;0.3715747710413156;0.34119888097631496;1.097709845138903;0.9999071435754535;10.000738443910048;0.41681180464956596;0.45192970857233944;0.45198121088551985;0.37919360663465435;-0.34443400149097225;0.5122629762807825;0.9998856406753429
19.93;1.0912547045035053;0.41714250603290975;0.38219458988450505;0.3931394596642907;0.3602434303188517;1.1004666449516118;0.9999082983007436;10.000732432368128;0.4168113229898946;0.451929795646513;0.4519808065448413;0.37912985617459655;-0.3634830019689458;0.5252134844063784;0.9998861916259358
19.93;1.0912570240817254;0.4171423124826445;0.3821943195347766;0.39313882775596537;0.36024372852630004;1.1004633306023783;0.9999096023992541;10.00072583571388;0.41681079276879046;0.4519299160932959;0.4519804034067641;0.3791291484076062;-0.3634830024552666;0.5252142401976501;0.999886651708627
19.94;1.0889645280527733;0.41615422754026327;0.3820925083907987;0.37157527532966916;0.34120193338570665;1.0976999104312464;0.9999110486418413;10.000718685692004;0.41681021636881654;0.45193007126877327;0.45198000732631444;0.37919148541040154;-0.3444350029497207;0.5122659158344696;0.9998870285970392
19.94;1.0889667423531353;0.4161536508205056;0.38209201057905584;0.371575078901295;0.341202510837301;1.0976963904518606;0.9999126295378523;10.000711040781223;0.4168095966118153;0.451930261968016;0.4519796233680274;0.37919086893665416;-0.344435003451718;0.5122667393634667;0.999887329924179
19.95;1.091263667549443;0.4171405344620343;0.3821927829617335;0.39313945165073316;0.3602465706890639;1.1004527735835696;0.9999143373524302;10.000702971344039;0.4168089363986269;0.4519304895255567;0.45197925585638604;0.37912730080111046;-0.36348400396047564;0.5252174037032556;0.9998875639592456
19.95;1.0912657392320413;0.417139921140081;0.38219239209092865;0.3931393010038651;0.3602470753117502;1.1004490595061518;0.9999161642121546;10.000694546698808;0.41680823820401924;0.4519307563308671;0.4519789088421484;0.379126783561791;-0.3634840044753763;0.5252182985054143;0.9998877406549058
19.96;1.0889729572768632;0.41615176261112724;0.38209079273254704;0.3715758373589209;0.34120513583457374;1.0976852461466973;0.9999181022695687;10.000685826721984;0.4168075038301478;0.4519310653843083;0.45197858591098444;0.3791893209520784;-0.3444360049960894;0.5122700970826295;0.9998878716766778
19.96;1.0889748866937052;0.41615111411806843;0.3820905058607358;0.3715757381784415;0.3412055713873812;1.0976813317456173;0.9999201443110654;10.000676853973351;0.41680673447556593;0.45193141984927615;0.4519782897622851;0.37918891764865237;-0.3444360055224723;0.5122710672982002;0.9998879692095985
19.97;1.0912715293498174;0.41713793009051714;0.3821914853005834;0.39314021637709295;0.36024949457381045;1.1004383162253504;0.999922284521297;10.000667652592714;0.4168059309758148;0.4519318226612053;0.4519780221435413;0.3791255783369179;-0.3634850060545793;0.5252219018206554;0.9998880445057281
19.97;1.0912733235062242;0.4171372567418278;0.3821912941914108;0.39314017378939003;0.3602498704983269;1.100434201997694;0.999924518097125;10.000658230588822;0.4168050939875;0.4519322756558611;0.45197778365801666;0.3791253067185737;-0.3634850065927639;0.5252229499393334;0.999888107151059
19.98;1.088980271743466;0.41614904953271264;0.3820898841399154;0.3715768198356831;0.341207813059005;1.0976689942787046;0.9999268403820006;10.000648578386057;0.4168042241738596;0.45193277890244354;0.4519775733260231;0.3791881051746252;-0.34443700713754244;0.5122748828813214;0.9998881653094664
19.98;1.0889819411168076;0.4161483659441565;0.3820897736003904;0.37157683549153625;0.3412081437031229;1.097664700373984;0.9999292467856111;10.000638670098349;0.4168033225910874;0.4519333310859373;0.45197738852887287;0.3791879751354863;-0.3444370076891128;0.5122760043709034;0.9998882262528213
19.99;1.0912793342481464;0.41713555679239167;0.3821909275878447;0.3931417760813869;0.3602519623510909;1.1004213279222048;0.9999317327280981;10.000628469570866;0.41680239096909005;0.45193393051686026;0.45197722563408504;0.3791249177455401;-0.36348600824679744;0.5252270029249857;0.9998882962776914
19.99;1.0912808920542725;0.41713487495027696;0.38219088240868987;0.3931418457360284;0.36025226166280677;1.1004168827707725;0.9999342934370428;10.000617935565533;0.4168014314994291;0.45193457577498897;0.45197708085169586;0.37912493441250783;-0.36348600880884324;0.5252281853457337;0.9998883806634695
20.0;1.0889866178399172;0.4161463246633047;0.38208963563183906;0.3715770414488818;0.34120904329833435;1.0976513682324525;0.999936924315667;10.000607027042568;0.41680044630822777;0.4519352654143064;0.45197695054485115;0.3791880268525019;-0.34443800937278457;0.5122802216135036;0.9998884847355184
20.0;1.0889880779714478;0.41614566080347404;0.382089645789828;0.3715771532369543;0.34120931825502404;1.0976467869308062;0.9999396215680231;10.000595708104685;0.4167994370075583;0.4519359975651408;0.4519768308294352;0.3791881967268705;-0.34443800993605767;0.5122814547348938;0.9998886145643681
20.01;1.0912852770325436;0.41713283881351987;0.3821908670342644;0.3931433884734356;0.3602541973696746;1.1004031432392154;0.9999423825308947;10.000583948411178;0.4167984046564338;0.4519367704573217;0.45197671731655426;0.37912544553733035;-0.3634880104964337;0.5252332649549244;0.9998887760655218
20.01;1.0912866568699593;0.41713220731031264;0.38219092606031696;0.3931435262742622;0.36025445053428096;1.1003984437121455;0.9999452052093328;10.000571722935563;0.41679735025942105;0.4519375829282684;0.4519766056003464;0.3791257748186342;-0.3634880110522483;0.5252345347398147;0.9998889737801563
20.02;1.0889922211671481;0.4161437194550258;0.38208977795446447;0.37157877215924473;0.34121118831882136;1.0976326953315387;0.999948087189931;10.000559018648678;0.41679627520912843;0.4519384338405104;0.4519764918148164;0.37918918602399115;-0.3444390116026197;0.5122859325470814;0.999889210253722
20.02;1.0889935362339456;0.4161431269255442;0.3820898844905754;0.37157892197462977;0.3412114214511067;1.097627903661167;0.9999510254224833;10.00054584146711;0.41679518103130664;0.4519393210900247;0.4519763725362354;0.3791896800335247;-0.3444390121476261;0.5122872234692463;0.9998894864685552
20.03;1.0912906062129446;0.417130382104407;0.382191203669222;0.3931451844382933;0.36025626139248723;1.1003840730994423;0.9999540169668306;10.000532211786489;0.4167940690076046;0.45194024115488474;0.4519762442245922;0.3791272567846814;-0.3634890126881084;0.5252390955484815;0.9998898035520757
20.03;1.0912918717934594;0.4171298311070396;0.38219136587587943;0.3931453349039136;0.36025647920098913;1.1003792082907942;0.9999570591452168;10.000518154830445;0.41679294018038127;0.45194118937934796;0.4519761028929578;0.3791279151438082;-0.3634890132249144;0.5252403927940981;0.9998901640941497
20.04;1.0889983333647235;0.4161418215489513;0.38209034186108426;0.37158090608282296;0.3412131727730244;1.097613314389486;0.999960148702825;10.000503692465468;0.4167917951868306;0.45194216071871546;0.45197594444267264;0.3791916528667842;-0.3444400137580671;0.512291785738094;0.9998905718849161
20.04;1.0889995546019082;0.4161413148289229;0.3820905699634258;0.37158104963668015;0.341213382264748;1.0976083963897931;0.9999632806955044;10.00048883753579;0.41679063399668814;0.4519431501821829;0.4519757652185089;0.37919246697663933;-0.3444400142866478;0.5122930820933204;0.9998910311851218
20.05;1.0912955342157624;0.4171282654132033;0.38219200762258826;0.3931469766049545;0.36025822040895317;1.1003644593012656;0.9999664482835166;10.000473599981381;0.4167894559925779;0.4519441526261509;0.4519755622115596;0.37913035442814513;-0.3634900148094812;0.5252449740399417;0.9998915467792666
20.05;1.0912967058857594;0.41712781347424527;0.3821923085806681;0.3931471109423447;0.3602584315360937;1.1003595093862;0.9999696436951481;10.000458001473246;0.416788260163597;0.4519451627157834;0.4519753331382324;0.37913131214206525;-0.3634900153257323;0.5252462704354067;0.9998921245825774
20.06;1.0890030657436731;0.41613991492938546;0.3820914301094551;0.3715826621300493;0.3412151290392188;1.0975945543788712;0.99997285881828;10.000442083365895;0.4167870454132945;0.4519461753082457;0.4519750766077009;0.3791953364836928;-0.3444410158348286;0.5122976453320418;0.9998927713256466
20.06;1.0890041718569725;0.41613953496535916;0.38209181054249947;0.37158278950437335;0.3412153541693952;1.0975896014527575;0.9999760851929638;10.00042590412094;0.416785810968738;0.4519471855969706;0.45197479192864704;0.3791964231684291;-0.34444101633611424;0.5122989481684461;0.9998934932689493
20.07;1.0913000162544149;0.4171266304822331;0.38219340665554896;0.39314870701315974;0.3602602196866431;1.1003446553436929;0.9999793144498169;10.000409531385438;0.41678455675495735;0.4519481890589873;0.45197447852389727;0.3791345679072666;-0.36349101682860263;0.5252508723407978;0.9998942955386987
20.07;1.0913010259583746;0.417126342438552;0.38219387041927105;0.3931488367041516;0.3602604686252231;1.100339718625845;0.9999825386596353;10.000393036182373;0.4167832838442547;0.45194918154106767;0.45197413555849447;0.37913576725962034;-0.3634910173109064;0.5252521883043009;0.9998951824698443
20.08;1.0890071927355622;0.41613862640025506;0.38209315741460415;0.37158439079535943;0.3412172121984394;1.09757479247915;0.9999857498696442;10.00037648976635;0.4167819943803879;0.4519501593882391;0.45197376196806455;0.379200018960332;-0.34444201778148625;0.5123035715906107;0.9998961587291029
20.08;1.0890080746809665;0.41613844604921735;0.38209370476297433;0.37158453498571664;0.3412174894079089;1.0975698771581444;0.9999889396518598;10.000359957159878;0.4167806906131342;0.45195111947092237;0.45197335670163014;0.37920132153255043;-0.34444201823897086;0.5123049124693865;0.999897230212716
20.09;1.0913036689337516;0.417125755465823;0.38219546780512914;0.39315048256410845;0.36026241145914684;1.1003249724574884;0.9999920995402777;10.000343491210467;0.4167793741474701;0.4519520591026982;0.4519729189314895;0.37913867353408987;-0.3634920186822453;0.5252561828175256;0.9998984034353838
20.09;1.0913044111974135;0.4171256923023344;0.38219609684513617;0.3931506483474098;0.36026272078852617;1.1003200771890331;0.9999952215175554;10.000327136128565;0.41677804624481213;0.45195297600081263;0.4519724480846395;0.3791400727251001;-0.36349201911054596;0.5252575564849602;0.9998996848085856
20.1;1.0890103025746254;0.41613820952895786;0.38209554627993336;0.37158624179899025;0.34121952875833295;1.0975551888744879;0.9999982975907705;10.000310938137481;0.4167767086182895;0.45195386845004737;0.4519719438287368;0.3792055155037795;-0.3444430195236475;0.512309707094195;0.9999010807268063
20.1;1.0890109089960631;0.4161382689670957;0.3820962525913055;0.3715864314937139;0.3412198749865542;1.0975503053455211;1.0000013192933481;10.000294952571469;0.41677536378391683;0.45195473554719745;0.4519714060218299;0.3792069969897826;-0.34444301992194387;0.5123111189521443;0.9999025970095128
20.11;1.0913062336963504;0.41712582267895865;0.3821981706046003;0.39315242979906234;0.3602648714836942;1.1003064264783002;1.0000042780071876;10.000279241044778;0.4167740147903298;0.45195557736061914;0.4519708345401178;0.37914451147226125;-0.36349302030632397;0.5252624848086741;0.9999042382856203
20.11;1.0913067175135807;0.41712600592606797;0.3821989504944663;0.39315264645769255;0.3602652615876629;1.100301554152195;1.000007165722107;10.00026386246969;0.41677266488841447;0.4519563950097453;0.451970229159677;0.3791460526327617;-0.3634930206779905;0.5252639370617839;0.9999060088210006
20.12;1.0890123658941955;0.41613876933596244;0.38209854752817585;0.3715882912191654;0.3412221574901837;1.0975356911167242;1.0000099751354228;10.000248868315525;0.4167713173430999;0.45195719047211463;0.45196958979833496;0.37921161363507644;-0.34444402103847366;0.5123161453572113;0.9999079133392502
20.12;1.089012747681392;0.41613907223178437;0.3820993995963392;0.3715885375172065;0.3412225988080097;1.097530840693435;1.0000126986695699;10.00023430488946;0.4167699749837611;0.4519579660185574;0.45196891716951615;0.37921318746535165;-0.3444440213895404;0.5123176280348932;0.9999099564922839
20.13;1.0913078674185706;0.41712686368585145;0.3822014621514752;0.39315459620121074;0.3602676961431621;1.1002870073733406;1.0000153281282929;10.000220215806344;0.416768639593243;0.4519587237341826;0.45196821335023;0.3791507674428583;-0.36349402173281176;0.5252690725042559;0.999912142152676
20.13;1.0913081664126627;0.417127276393956;0.38220238497614273;0.39315486945696565;0.36026819021139495;1.100282196302568;1.0000178560400845;10.000206640094937;0.4167673118834547;0.45195946557315986;0.4519674816928145;0.3791523476395826;-0.36349402206968146;0.5252705679482946;0.9999144731558761
20.14;1.08901365062914;0.4161402602570888;0.38210212291013335;0.3715905648506321;0.34122518992199935;1.0975164118750742;1.0000202762941615;10.000193607126874;0.41676599211522014;0.45196019383621666;0.4519667264073815;0.3792179229504791;-0.34444502240154573;0.5123227824459116;0.9999169510051851
20.14;1.0890138896343597;0.4161407755993891;0.38210311363078675;0.3715908599098215;0.34122573176024795;1.0975116574842003;1.0000225829108513;10.000181134659748;0.4167646808448429;0.45196091138734984;0.4519659526942395;0.3792194887497846;-0.3444450227297749;0.5123242739338153;0.9999195757892052
20.15;1.091309887057064;0.4171291688684701;0.3822053248570324;0.39315731048529023;0.3602709102021937;1.100267936291385;1.0000247691472282;10.00016923214695;0.4167633797345885;0.45196162117027683;0.4519651671905653;0.3791570406984955;-0.3634950230555227;0.5252757311303753;0.9999223467562546
20.15;1.091310083665107;0.4171297800104728;0.38220637839332583;0.39315762480054706;0.36027149280804793;1.100263251783854;1.000026827501872;10.000157905447887;0.4167620919980312;0.45196232561722305;0.45196437757524976;0.3791585748685684;-0.3634950233796221;0.5252772061259096;0.9999252630735427
20.16;1.0890144817715628;0.41614255777462866;0.3821062274911414;0.37159301081974155;0.34122858833298125;1.0974976080455812;1.0000287500020564;10.000147161316558;0.41676082172792334;0.45196302646553327;0.4519635914449423;0.379224087687138;-0.3444460237025268;0.5123293700510471;0.9999283237384776
20.16;1.0890146456612801;0.41614325355453397;0.38210733478926245;0.3715933405441765;0.3412292057606537;1.0974930095304596;1.0000305296413368;10.000137011191013;0.41675957265294383;0.45196372481566677;0.4519628155068216;0.37922557590171296;-0.34444602402437297;0.5123308237138475;0.9999315263324984
20.17;1.0913105769532843;0.41713181588878623;0.38220965327916523;0.3931598245866472;0.3602744540000462;1.100249459954712;1.0000321621765595;10.000127475994168;0.41675834751139423;0.4519644214877082;0.45196205526170447;0.3791630367661628;-0.36349602434527817;0.5252822595277101;0.999934866132508
20.17;1.0913107147466257;0.4171325835672989;0.38221080366169763;0.3931601658872318;0.36027510080152425;1.1002449612581566;1.0000336463146882;10.000118589481831;0.41675714825569676;0.45196511767645225;0.45196131504760695;0.37916446805358944;-0.36349602466569286;0.5252836930243081;0.9999383366397268
20.18;1.0890150610574258;0.4161455051904829;0.38211073997344325;0.37159557252720965;0.34123225462119955;1.0974805139374701;1.0000349830750281;10.000110393474362;0.41675597659058317;0.45196581539298836;0.4519605984084224;0.37922986794089875;-0.34444702498631935;0.5123357962014198;0.9999419300826266
20.18;1.0890151814459286;0.41614633279589586;0.3821119271734612;0.3715959217305038;0.34123292358524854;1.0974761180731378;1.0000361754371223;10.00010293081563;0.41675483432253035;0.4519665173292403;0.4519599083171697;0.3792312349435572;-0.34444702530751903;0.5123372085363826;0.999945637269708
20.19;1.0913110797284828;0.41713501567468886;0.3822143201991651;0.39316242434340826;0.3602782152078964;1.1002317733117224;1.0000372276861542;10.000096243622412;0.41675372331708815;0.45196722615913687;0.4519592471085567;0.3791685679780227;-0.36349702562903147;0.525288621297909;0.9999494480646246
20.19;1.0913111967566873;0.4171358936840582;0.3822155404532539;0.3931627788327877;0.36027889572637284;1.1002274782108763;1.000038144951308;10.000090369171003;0.41675264535942225;0.45196794366353626;0.4519586163929723;0.3791698665551126;-0.36349702595044553;0.5252900101644479;0.9999533527057127
20.2;1.0890165339097548;0.4161493128875608;0.3821155546482803;0.3715985200250386;0.34123605872043833;1.0974632300403189;1.0000389332680244;10.000085329406604;0.4167516021752772;0.4519686704526392;0.45195801692866694;0.3792351305946857;-0.34444802627170285;0.5123420479598743;0.9999573426324379
20.2;1.0890166570360251;0.41615023661699047;0.38211680259970676;0.3715988805405774;0.34123674082128735;1.097459024730423;1.000039599297014;10.000081126497864;0.416750595583058;0.4519694063903197;0.45195744860402304;0.3792363599172204;-0.34444802659312174;0.5123434149856675;0.9999614100031987
20.21;1.0913115686668688;0.41713861576566075;0.3822192390001299;0.3931650733371918;0.36028205105155225;1.100214857285483;1.0000401504055232;10.000077750395864;0.416749627868014;0.4519701511176575;0.45195691088337153;0.3791735541518207;-0.363498026915098;0.5252948031495912;0.9999655471850366
20.21;1.091311708655371;0.41713958171685084;0.3822205109075556;0.3931654447766881;0.3602827294848374;1.1002107232658254;1.000040595011712;10.000075187901732;0.4167487022113815;0.45197090448789384;0.451956403368642;0.3791747130310837;-0.3634980272377679;0.5252961475191871;0.999969747371861
20.22;1.0890170824575067;0.4161530853768645;0.3821205747313792;0.37160120440101335;0.341239885618564;1.0974466205871567;1.0000409416095777;10.000073424863618;0.4167478223306974;0.45197166679963774;0.45195592568054554;0.3792398364630279;-0.344449027561043;0.5123481173477206;0.9999740047895425
20.22;1.0890172604049626;0.4161540911580431;0.382121873064575;0.37160158891751643;0.3412405576693666;1.0974425501838396;1.0000411976369288;10.000072440600672;0.4167469913513788;0.45197243874729165;0.4519554768633038;0.37924092419125044;-0.3444490278850537;0.5123494269118898;0.9999783134930881
20.23;1.0913122483077058;0.4171425511539264;0.38222436204810817;0.3931678093043019;0.3602858556730702;1.1001995143548895;1.0000413690753331;10.000072202972712;0.4167462113930652;0.45197322139825247;0.4519550554538155;0.3791779756882241;-0.36349902821048674;0.5253007624532138;0.9999826665212563
20.23;1.091312486767363;0.41714359747158325;0.3822256885849792;0.39316820543307474;0.36028652013529056;1.100195514266351;1.0000414596365617;10.000072674786757;0.41674548409556034;0.4519740162916835;0.451954660272858;0.3791789907672145;-0.3634990285386998;0.5253020153547031;0.9999870562040428
20.24;1.089017979505311;0.4161572295708344;0.38212585329695226;0.37160277849356915;0.3412425501700934;1.0974305500423034;1.00004147068823;10.00007382357323;0.4167448107546058;0.45197482540833844;0.45195429082166516;0.37924397007475635;-0.3444500288717946;0.5123538527915428;0.9999914743428159
20.24;1.0890182942290796;0.41615831443493406;0.3821272107749404;0.37160319066789416;0.3412432036343038;1.0974266223733944;1.0000414029666707;10.000075623441317;0.41674419206415997;0.45197565088679736;0.4519539470556284;0.379244914809494;-0.34445002921232915;0.5123550282451029;0.9999959119212896
20.25;1.0913134348996605;0.4171468512550479;0.3822297628469319;0.39316944397239634;0.36028847965554167;1.1001837317045953;1.0000412583280949;10.000078052630549;0.41674362821893457;0.45197649481699337;0.45195362905214664;0.3791818263673194;-0.36350002956260946;0.5253062283354566;1.0000003594731046
20.25;1.0913138408239418;0.4171479718806636;0.38223115828708043;0.39316987978339246;0.3602891192420369;1.1001798763668498;1.0000410403512825;10.000081094178618;0.41674311907355716;0.4519773593352182;0.45195333664466564;0.3791827063710006;-0.36350002992423225;0.5253073049178394;1.0000048080694726
20.26;1.0890195139565833;0.4161616283019795;0.38213135482255767;0.3716057081929852;0.3412462331117056;1.0974150527427493;1.0000407541468839;10.000084741343404;0.4167426641049663;0.4519782468151221;0.45195306907085575;0.37924755660696735;-0.34445103029811697;0.5123589245703528;1.0000092492569892
20.26;1.0890200187415784;0.4161627858552064;0.38213279676234396;0.37160617228826387;0.34124685952400613;1.0974112565646439;1.0000404061376076;10.00008899932791;0.41674226244782925;0.4519791600987429;0.4519528246073946;0.3792483785570607;-0.3444510306846878;0.5123598799019047;1.0000136733757756
20.27;1.0913153539297054;0.41715139654571404;0.3822354418925486;0.39317248465697996;0.36029210686887947;1.1001684842302542;1.0000400042635618;10.000093880141197;0.4167419129892137;0.45198010248389187;0.4519526004379522;0.379185173026129;-0.36350103108404574;0.5253108588021392;1.0000180682317885
20.27;1.0913159531437302;0.4171525914751312;0.38223693850496626;0.3931729810647829;0.3602927133296668;1.1001647335941327;1.0000395578218442;10.000099400785132;0.41674161448716585;0.4519810770686019;0.4519523932822242;0.3791859405226705;-0.36350103149609514;0.5253116772980803;1.0000224203140637
20.28;1.0890218137187624;0.4161663203208381;0.3821372442959613;0.3716088710558175;0.34124978672044953;1.0974000033490359;1.0000390760731057;10.000105583966715;0.41674136567440534;0.4519820859202325;0.45195220010891907;0.37925068185314437;-0.3444520319206451;0.5123630073779745;1.0000267175680684
20.28;1.089022497129185;0.4161675451319119;0.38213880372510334;0.3716094017310313;0.34125036447853113;1.0973962920552485;1.0000385666174418;10.000112453525944;0.41674116522235066;0.4519831297255863;0.4519520182999065;0.37925139794234464;-0.3444520323576114;0.5123636874959315;1.0000309507276595
20.29;1.0913180019195765;0.41715621435074834;0.3822415739425425;0.3931757841193447;0.36029555688443343;1.1001535978999164;1.0000380352766984;10.000120026381259;0.41674101171686745;0.4519842077580379;0.4519518457593074;0.379188089479511;-0.3635020328071322;0.5253144124365516;1.0000351124117592
20.29;1.0913187646153788;0.4171574561738074;0.38224320174693427;0.39317634705096527;0.36029610544300894;1.100149918822959;1.0000374870755362;10.00012830416464;0.41674090352943116;0.45198531773254236;0.451951681146561;0.3791887572058984;-0.36350203326950375;0.5253149653006995;1.0000391963532442
20.3;1.0890247873509757;0.4161712191676793;0.3821436431141137;0.3716122981510105;0.34125312070052066;1.0973852531058261;1.0000369266627367;10.00013726936116;0.4167408385092278;0.4519864558857726;0.45195152416401146;0.37925240214963846;-0.34445303374513;0.5123652827381149;1.0000431982723557
20.3;1.0890256366018394;0.4161724662242745;0.38214534080538937;0.371612888058129;0.34125364112805257;1.0973816001930925;1.000036358636168;10.000146890267409;0.4167408141128587;0.45198761773276336;0.45195137569657373;0.3792530253576405;-0.3444530342342534;0.5123657257846955;1.0000471164323057
20.31;1.091322313316138;0.41716154354450025;0.38224826295742853;0.39317967147251776;0.36029876247930953;1.1001389606054162;1.0000357888846474;10.000157132999531;0.416740828039308;0.4519887986817562;0.45195123729648873;0.3791906276655556;-0.363503034736493;0.5253169894157206;1.000050950676488
20.31;1.0913232560530681;0.41716278780387706;0.3822500273127837;0.39318028157671586;0.3602992527854162;1.1001353349622398;1.0000352261774905;10.000167975915808;0.4167408785376337;0.45198999384082567;0.45195111020001083;0.37919120985238525;-0.3635030352507075;0.525317335220422;1.0000547018026167
20.32;1.0890284658612495;0.41617614835857425;0.382150587141407;0.37161592518003916;0.3412562218836719;1.0973717231753362;1.000034682464671;10.00017941594089;0.4167409641142517;0.4519911977861873;0.4519509946727347;0.3792547730205835;-0.3444540357752531;0.5123674377257625;1.0000583719247311
20.32;1.0890295068226328;0.41617738080312155;0.38215240899615077;0.3716165465447419;0.3412566811152348;1.0973681240658522;1.0000341710815426;10.00019146089451;0.4167410833927229;0.4519924047903179;0.4519508900697715;0.37925531881199614;-0.3444540363084016;0.5123676944843266;1.0000619639151969
20.33;1.0913263810896527;0.4171664342127318;0.3822554449446381;0.39318335393471626;0.360301742209228;1.1001245353807751;1.000033704455846;10.000204118920713;0.4167412355407517;0.4519936092025013;0.45195079545322725;0.3791928492752758;-0.3635040368485794;0.5253187972763032;1.0000654793927288
20.33;1.0913275285770003;0.41716764466973055;0.38225730977010025;0.39318397368580854;0.3603021758444939;1.1001209540691106;1.0000332934408134;10.000217391878873;0.41674142055588786;0.45199480576828105;0.4519507101725618;0.37919336664620135;-0.3635040373940422;0.5253189651039432;1.000068917614143
20.34;1.0890329513479786;0.4161809623693963;0.38215795479841813;0.3716196111517365;0.3412590939605576;1.0973573763279156;1.0000329475374943;10.00023126947913;0.41674163880540255;0.45199598987994033;0.45195063363938287;0.3792568732606008;-0.34445503794226284;0.512368869897514;1.0000722766495194
20.34;1.08903421294172;0.41618214517672436;0.3821598448988366;0.3716202148078227;0.34125950865899285;1.0973537979717312;1.0000326749753905;10.000245728442046;0.4167418902615037;0.45199715770307997;0.4519505645957658;0.3792573714006369;-0.34445503848980413;0.512368947080812;1.0000755550284903
20.35;1.0913313130024243;0.41717114479217254;0.38226292907583986;0.3931869930279226;0.36030453126179873;1.1001102152748865;1.0000324828089886;10.000260733552922;0.4167421743054542;0.4519983060753434;0.4519505010045376;0.3791948631263311;-0.36350503903280484;0.5253198879646632;1.0000787522447248
20.35;1.0913326872792184;0.41717229917949716;0.38226481817514124;0.3931875682902743;0.36030493147314335;1.1001066248802058;1.0000323767576118;10.000276232070012;0.4167424900772024;0.45199943224604033;0.451950440699381;0.3791953503108363;-0.36350503956745434;0.5253198725544105;1.000081868721611
20.36;1.0890383335591851;0.4161855593910147;0.38216546085493724;0.3716231480646609;0.34126182005424555;1.0973430233284633;1.0000323607949526;10.000292152692362;0.4167428364654727;0.4520005335020446;0.45195038208455734;0.3792588344228123;-0.34445604009011666;0.5123695741308278;1.0000849056141623
20.36;1.0890398133888946;0.4161866832974641;0.3821673215703532;0.37162368843485344;0.3412622076211313;1.09733940783067;1.0000324367804077;10.000308416477228;0.41674321155015404;0.45200160682859236;0.4519503245004075;0.3792593159495199;-0.3444560405974074;0.5123694699258178;1.0000878637915933
20.37;1.0913371277605985;0.4171756218329778;0.3822703506944265;0.393190400089074;0.36030720380879144;1.1000967766423007;1.0000326045538994;10.000324946859777;0.4167436121832339;0.45200264882693914;0.45195026829485996;0.3791967942628504;-0.3635070410863924;0.5253209465223128;1.000090742893377
20.37;1.091338716531648;0.417176712102764;0.38227216163731315;0.39319090219091946;0.3603075770331796;1.1000931278870003;1.0000328630265631;10.000341670839532;0.41674403417879385;0.45200365592562064;0.4519502146568884;0.37919726819338834;-0.3635070415546499;0.5253207639668273;1.0000935419078822
20.38;1.0890455821436853;0.416190300672481;0.3821727189483756;0.3716267295482713;0.34126442370913146;1.0973284590520958;1.0000332112390513;10.000358514262393;0.4167444728011281;0.45200462484709597;0.4519501652678119;0.3792607366646781;-0.3444570420001402;0.5123695980832977;1.0000962597715544
20.38;1.0890472925503647;0.4161913547575165;0.3821744651031293;0.37162719400678207;0.3412647833384372;1.0973247676365545;1.000033648186752;10.000375399248215;0.41674492307828936;0.45200555286146216;0.4519501220590031;0.37926119890479465;-0.3444570424210669;0.5123693505461494;1.0000988946283864
20.39;1.09134385187022;0.41717982499708606;0.382277351633063;0.3931935087014235;0.3603097667150423;1.100082051626699;1.000034172184269;10.000392250877942;0.41674538003455275;0.4520064377074123;0.4519500872516607;0.3791986543375867;-0.36350804281582133;0.5253207155996432;1.0001014433237843
20.39;1.0913456998253683;0.4171808386977812;0.382279016146223;0.393193941583691;0.3603101145454368;1.1000783095757836;1.0000347804110032;10.000409001141835;0.4167458389149088;0.45200727763507503;0.4519500633819545;0.3791991023324039;-0.36350804318304514;0.5253204129203963;1.0001039017708906
20.4;1.089052839263283;0.41619434653887966;0.382179409718524;0.37162970355132724;0.3412669365748016;1.0973135397229818;1.0000354684160386;10.000425575607494;0.41674629538781877;0.452008071229208;0.45195005292033635;0.3792625420668941;-0.3444580435218956;0.5123691172972706;1.0001062657437638
20.4;1.0890547962224941;0.41619564190090547;0.382181288144374;0.3716297161074903;0.3412669203659366;1.097309738972677;1.0000362299223668;10.000441881445857;0.4167467457749722;0.4520088166942371;0.4519500575895114;0.37926297274602655;-0.3444580438324164;0.5123687684966701;1.0001085321767231
20.41;1.091351692023877;0.41718369906547925;0.3822836640407548;0.39319637719489753;0.3603122274346088;1.1000669041186095;1.000037056958223;10.000457817856503;0.4167471869899172;0.452009511316003;0.4519500779582004;0.37920039381709986;-0.363509044115674;0.5253200594273362;1.0001106997903915
20.41;1.091353842862537;0.4171846232794319;0.38228511402043036;0.39319676020186656;0.36031254526123974;1.1000630340976385;1.000037940158051;10.000473291264854;0.41674761617927747;0.4520101517511389;0.45195011360213216;0.3792008049175804;-0.36350904437357523;0.5253196689663366;1.0001127683974267
20.42;1.0890612478338453;0.41619836648183545;0.38218558793268026;0.3716320729278884;0.3412689823882124;1.0972981302192018;1.0000388695995257;10.000488215480217;0.41674803079219075;0.4520107348821013;0.4519501634505537;0.3792642059518459;-0.3444590446086251;0.5123682698381604;1.0001147381558804
20.42;1.0890635494656633;0.41619803727747023;0.3821857902671685;0.3716323774666301;0.3412692327820668;1.0972941946598151;1.000039835789189;10.000502506572705;0.41674842927746214;0.4520112583802169;0.4519502257943462;0.3792645971809466;-0.3444590448236108;0.5123678390316332;1.0001166095362268
