time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
20.43;1.0913607456243064;0.41718721459703917;0.3822890021304425;0.39319902801676565;0.36031453843131533;1.1000512293534663;1.00004083012848;10.000516082588133;0.41674881149325227;0.4520117205380024;0.45195029813695203;0.37920197893443847;-0.3635100450210406;0.5253190681687496;1.0001183840185546
20.43;1.0913631896231546;0.4171880506032405;0.3822901563129197;0.3931993410916798;0.3603148043107499;1.1000472361058304;1.0000418447962323;10.00052886592121;0.4167491783191693;0.4520121198352715;0.4519503775028548;0.3792023515451632;-0.36351004520268965;0.5253185963794542;1.0001200649899045
20.44;1.089070879099475;0.41620175393842335;0.38219035979841937;0.37163336248973816;0.3412700746132255;1.0972822167765528;1.0000428726757515;10.000540789068578;0.4167495312056608;0.4520124547286709;0.451950460924333;0.3792657158023938;-0.3444600453696825;0.5123670969206291;1.0001216575622272
20.44;1.0890734564553035;0.41620133567239204;0.3821902321966763;0.37163357723713203;0.3412702659903403;1.0972781726652547;1.000043908171257;10.000551803308175;0.41674987201458424;0.45201272365895595;0.4519505455169885;0.3792660731998949;-0.3444600455228471;0.5123665873183031;1.0001231669649755
20.45;1.0913709205979711;0.41719037348166826;0.3822930582324681;0.393201340577157;0.36031662255271524;1.1000351046129306;1.0000449478993316;10.00056188351123;0.41675020263684437;0.4520129252919177;0.45195062848168766;0.3792034258362402;-0.3635110456629701;0.5253177599554362;1.000124597158566
20.45;1.0913736265114227;0.41719111469208997;0.3822938624722826;0.3932015476271218;0.3603168301102528;1.1000310145911916;1.0000459896400002;10.000571020627758;0.4167505244668534;0.45201305898453337;0.4519507074864324;0.3792037762572618;-0.3635110457908495;0.5253172143436228;1.0001259512180756
20.46;1.089081572742363;0.41620471833438843;0.3821937104694039;0.3716354547952942;0.341272043248678;1.0972669068424725;1.0000470302163769;10.000579204191716;0.41675083829851556;0.45201312510824393;0.4519507811902066;0.3792671272197106;-0.3444610459070892;0.5123656231460403;1.0001272324310002
20.46;1.0890844010046206;0.41620419511770584;0.38219322490380253;0.3716355533854771;0.3412721781684538;1.0972627869557638;1.0000480641616816;10.000586412462729;0.41675114467676266;0.45201312497459906;0.45195084915182776;0.3792674815138788;-0.3444610460118734;0.5123650432608701;1.0001284442307161
20.47;1.0913831069117448;0.41719351961314266;0.3822957061219918;0.3932035443055306;0.36031846483118285;1.1000186598139383;1.0000490836339155;10.000592616705541;0.41675144431134636;0.4520130607080144;0.4519509111454468;0.37920484183736447;-0.3635120461048952;0.5253161676523778;1.000129589458767
20.47;1.0913860430805906;0.4171941481655934;0.3822961545097374;0.3932036286950803;0.3603186173814272;1.1000145289631122;1.0000500786370252;10.000597788747879;0.41675173819490957;0.45201293542625576;0.4519509669556706;0.3792052105954408;-0.3635120461854435;0.5253155569386829;1.0001306705820674
20.48;1.0890932043533101;0.4162060337400497;0.38219452790462816;0.3716370154567516;0.3412737468831799;1.0972503980365051;1.0000510376555398;10.000601905857161;0.41675202738194994;0.45201275336586916;0.4519510165318522;0.3792685897851819;-0.34446204625278604;0.5123638836921227;1.0001316907806352
20.48;1.08909622844488;0.41620661031237055;0.3821948086121513;0.37163703715469304;0.3412738757485171;1.0972462717717382;1.0000519492958766;10.000604953090887;0.4167523127563713;0.452012519409059;0.4519510597643123;0.3792689809605132;-0.3444620463065495;0.512363243461514;1.0001326545844111
20.49;1.0913951104181967;0.4171958320271256;0.38229695466495855;0.39320490662424695;0.3603201147515522;1.1000021553472403;1.000052803722282;10.000606919361948;0.4167525949776417;0.45201223836480553;0.45195109643202597;0.379205385232821;-0.36351304634671766;0.5253136063866239;1.0001335675719556
20.49;1.0913982026011848;0.4171963659728482;0.3822970768297821;0.39320487043018437;0.3603202223536516;1.0999980535682214;1.0000535928944054;10.000607788680686;0.4167528743681416;0.4520119146760535;0.4519511265866;0.37920580322523645;-0.36351304637359944;0.5253129369647916;1.000134435674884
20.5;1.0891054998068062;0.41620816655363374;0.3821951333365618;0.3716381394367374;0.34127530987840643;1.0972339713885564;1.0000543107783983;10.000607538863358;0.41675315073840075;0.45201155234215334;0.4519511507918035;0.3792702347493687;-0.34446304638800807;0.5123619074101933;1.000135264221227
20.5;1.0891086390993276;0.4162086688504296;0.3821951075469525;0.3716380526929834;0.341275400728142;1.0972299156068643;1.00005495442017;10.000606148486627;0.4167534235065226;0.45201115481661036;0.45195117010495145;0.37927067858104546;-0.3444630463912164;0.5123612082143845;1.000136056732416
20.51;1.0914076145078653;0.41719782681445033;0.3822969580205198;0.3932058234024295;0.3603216070940576;1.0999868958630257;1.0000555248271976;10.000603602143167;0.4167536920620261;0.45201072504191087;0.451951186044444;0.3792071329276015;-0.36351404638455526;0.5253115307058288;1.00013681450376
20.51;1.0914107767179864;0.41719830580634126;0.3822967953952817;0.39320569239825776;0.36032168879145493;1.0999829237595027;1.0000560263499476;10.000599898100338;0.41675395582885605;0.4520102654750081;0.451951200701168;0.3792075960259467;-0.3635140463690816;0.5253107997691067;1.0001375374887118
20.52;1.0891181184575423;0.4162100576143112;0.3821945781182084;0.3716388693457579;0.3412767580305298;1.097218011413862;1.0000564645080583;10.0005950611932;0.41675421389335526;0.4520097781825246;0.45195121686560175;0.3792720662760865;-0.3444640463453784;0.512359688407777;1.0001382255403661
20.52;1.0891212759572884;0.4162105143777107;0.3821942901008628;0.37163869728252774;0.3412768384142472;1.0972141703003708;1.000056843704338;10.000589148169805;0.416754465127282;0.45200926502362176;0.45195123769705087;0.3792725423046417;-0.34446404631331445;0.5123589281761218;1.0001388791807475
20.53;1.0914202447704644;0.417199675309153;0.38229593423856284;0.3932051776392955;0.36032193168507015;1.0999714097719249;1.0000571664879867;10.000582243159677;0.4167547091975551;0.45200872747664855;0.4519512658743809;0.3792090227618289;-0.3635150462719628;0.5253092120433561;1.0001394999997761
20.53;1.091423379094358;0.4172001068986593;0.38229553238852615;0.39320497018735173;0.36032201794952634;1.0999677360746811;1.000057434207582;10.000574452555416;0.41675494716798006;0.45200816643464287;0.45195130312642484;0.37920950593513497;-0.3635150462199115;0.5253084261780008;1.000140090674484
20.54;1.089131674841497;0.41621215558070523;0.3821930553132064;0.3716396117916169;0.3412781953535951;1.097203153285313;1.0000576471901022;10.000565899410919;0.41675518098194425;0.4520075826756516;0.45195135072857556;0.3792739900639875;-0.3444650461557834;0.5123572428619569;1.0001406542355258
20.54;1.0891347720186677;0.41621255962571996;0.382192550357765;0.37163937734657676;0.34127829509413043;1.0971996650191491;1.0000578036441137;10.000556712838575;0.41675541266969;0.4520069777309903;0.45195141018634677;0.3792744738398028;-0.34446504607854617;0.512356431038822;1.0001411933750617
20.55;1.0914326654608677;0.41720127148103847;0.38229397591299186;0.3932054802934906;0.3603234289475422;1.0999572749383093;1.000057899545515;10.000547017137654;0.41675564379446683;0.4520063543165666;0.4519514832793352;0.37921095651120446;-0.3635160459874211;0.5253066812895246;1.0001417105857675
20.55;1.0914357051601784;0.41720165052770686;0.38229337799976076;0.39320522631809673;0.36032354822997725;1.099953986201903;1.0000579309114266;10.000536928399534;0.416755875003558;0.45200571589148186;0.45195157170819866;0.37921143811464825;-0.36351604588149933;0.525305839128189;1.0001422078669413
20.56;1.0891438850647999;0.4162136497461452;0.3821907134362222;0.3716398259603053;0.3412797636506354;1.0971898007793424;1.0000578957390514;10.000526549546128;0.4167561058394432;0.45200506589053147;0.45195167700729805;0.37927591956958595;-0.34446604575950834;0.5123545778911534;1.000142685530766
20.56;1.089146843768984;0.4162140089145839;0.3821900268944849;0.37163955884833033;0.3412799040698899;1.097186719197715;1.0000577940282314;10.00051596053088;0.41675633482984725;0.452004407570301;0.45195180085234593;0.3792764022426172;-0.3444660456200543;0.5123537088567791;1.000143141750688
20.57;1.091444576952089;0.41720268049479375;0.3822912721758799;0.39320563834692235;0.3603250780400217;1.0999447413371501;1.0000576276101945;10.000505221776553;0.41675655965161135;0.45200374433441226;0.45195194546289136;0.3792128875913906;-0.3635170454619228;0.525303925344542;1.0001435734020496
20.57;1.0914474377580936;0.417203022635291;0.3822904900015991;0.3932053652909048;0.36032523325766386;1.0999418679870605;1.0000573999795548;10.000494385980607;0.41675677747616674;0.4520030798737126;0.4519521136600246;0.37921337706427044;-0.363517045284078;0.5253030341402627;1.000143977555986
20.58;1.089155424732815;0.41621498689383457;0.3821876338788438;0.3716399508225642;0.3412814773770496;1.0971781018857232;1.0000571153027813;10.000483500322654;0.4167569853451253;0.45200241809362957;0.45195230817600707;0.3792778716283012;-0.3444670450855981;0.5123517074378956;1.0001443529490948
20.58;1.089158180451228;0.41621531178998955;0.3821867485740555;0.371639680384091;0.3412816377403358;1.0971754474300428;1.0000567775027258;10.000472604044509;0.41675718022320307;0.4520017628475607;0.451952530874199;0.379278371035658;-0.34446704486562235;0.512350794701756;1.000144700277825
20.59;1.0914557018209978;0.4172039485403646;0.3822877901071972;0.39320576789685746;0.36032682342714967;1.0999339092544522;1.0000563899373982;10.000461724959559;0.41675735908091205;0.45200111745583954;0.4519527829364046;0.37921487358903283;-0.363518044623251;0.5253009891958015;1.0001450212300151
20.59;1.0914583405673546;0.4172042544961654;0.38228680209816496;0.39320550911204344;0.3603269842567395;1.0999314906466997;1.0000559548967236;10.000450873506518;0.41675751942221445;0.45200048468600024;0.45195306573200694;0.37921537641020897;-0.3635180443576256;0.5253000592978394;1.0001453176865645
20.6;1.0891660935430694;0.4162162298658007;0.3821837860044209;0.371638905009748;0.3412821203229943;1.0971681928925794;1.0000554727477762;10.000440038238919;0.4167576597178854;0.4519998675484235;0.45195338114863753;0.37927987572953203;-0.3444680440681863;0.5123486779440014;1.000145591597699
20.6;1.0891686033424244;0.41621651742245847;0.3821827010099941;0.3716386616090095;0.34128228162772356;1.0971660162297092;1.000054941676208;10.000429185737449;0.41675777922244567;0.45199926977641897;0.45195373089975666;0.379280367049113;-0.3444680437546669;0.5123477333813987;1.00014584466368
20.61;1.0914658688355545;0.41720506905202653;0.382283504651109;0.3932059896502313;0.36032857850153427;1.0999249618304066;1.0000543586605934;10.00041827341765;0.4167578775707114;0.4519986954488781;0.45195411574014055;0.37921684531207667;-0.3635190434167311;0.5252979176172821;1.0001460777108813
20.61;1.0914682444822887;0.4172053382893948;0.3822823292976205;0.3932057589059582;0.36032874083044697;1.099923033131546;1.0000537209137095;10.00040727125189;0.41675795445685054;0.4519981487495747;0.4519545354537412;0.37921730543959214;-0.36351904305370114;0.5252969589140378;1.0001462906285066
20.62;1.0891757283096355;0.41621727514465523;0.38217913135551135;0.3716391772487285;0.3412838792064368;1.0971612359884861;1.0000530266766172;10.000396172558226;0.41675800946839797;0.45199763378105096;0.45195498944901963;0.3792817431637706;-0.3444690426647433;0.5123455304878053;1.0001464829835316
20.62;1.089177960821484;0.4162175198853485;0.38217786921608693;0.3716389543480745;0.34128404380735344;1.0971595780505543;1.0000522754288461;10.000384991276908;0.41675804236227215;0.4519971537106553;0.4519554773872859;0.37928215519215674;-0.3444690422492778;0.5123445618603858;1.0001466548466569
20.63;1.0914759348023246;0.41720641825651794;0.38227851243215105;0.39320664463548866;0.3603303308142906;1.0999180676367013;1.0000514682003367;10.000373752636563;0.4167580534241016;0.45199671002372155;0.45195599941263404;0.379218538528273;-0.3635200418070608;0.5252947486957095;1.0001468073581055
20.63;1.0914779988557446;0.4172066301843858;0.3822771661567099;0.39320642236645154;0.3603304970714098;1.0999167128298104;1.0000506076794378;10.000362480237898;0.41675804346367556;0.45199630287164405;0.4519565560015772;0.3792188901317894;-0.3635200413379227;0.5252937847069825;1.0001469423477314
20.64;1.0891841438003527;0.4162181071984671;0.38217378677514907;0.3716394956620886;0.34128565167335323;1.097155520869826;1.000049697335487;10.000351189295964;0.41675801369794596;0.45199593206904215;0.4519571472740792;0.37928320732542103;-0.34447004084158916;0.5123423485299695;1.0001470610382581
20.64;1.089186004685805;0.41621828531519295;0.38217235953859835;0.3716392708065767;0.34128581519895246;1.097154497742944;1.0000487400806384;10.000339888194025;0.4167579656780031;0.4519955975276034;0.4519577720893714;0.379283488066342;-0.34447004031776773;0.5123414137939053;1.0001471624809937
20.65;1.0914835764620585;0.41720711693424734;0.3822728411576469;0.3932069607211054;0.36033209600997984;1.0999146491558316;1.000047737680388;10.000328582482899;0.41675790132736046;0.45199529885558043;0.45195842824307847;0.37921973083478744;-0.36352103976631345;0.525291678608616;1.0001472426706424
20.65;1.0914852136973643;0.41720726416565707;0.38227133702473376;0.3932067388436867;0.3603322493482625;1.099913982296313;1.0000466907690384;10.000317279882607;0.4167578230134849;0.45199503487963255;0.4519591135632278;0.37921993484158467;-0.36352103918725537;0.5252907973360139;1.00014729582891
20.66;1.0891909141699894;0.41621868052672595;0.38216780474207496;0.3716398182346497;0.34128738290362665;1.0971525057941032;1.0000455987143642;10.000305991799245;0.41675773342928746;0.4519948036486155;0.4519598267096215;0.3792841002275503;-0.34447103858075795;0.5123394471884863;1.0001473171286928
20.66;1.0891923176808478;0.41621880421314367;0.38216623149786133;0.3716396153175645;0.3412875159333469;1.0971522286609405;1.0000444601111713;10.000294734167282;0.4167576354672021;0.4519946027850437;0.45196056770524834;0.37928422741901974;-0.3444710379469905;0.5123386390864154;1.0001473036308923
20.67;1.091489422231275;0.417207589415564;0.3822665751488046;0.3932073475114318;0.3603337557647557;1.099913160721826;1.0000432745175232;10.00028353242928;0.4167575321256036;0.45199442981182353;0.45196133798539184;0.379220316254473;-0.3635220372857742;0.5252890688779362;1.0001472528664872
20.67;1.0914905853362928;0.41720769945192576;0.3822649411028363;0.3932071862894689;0.360333857071404;1.0999133132729826;1.000042043536444;10.000272422828429;0.41675742635490887;0.4519942824456496;0.45196213953954595;0.3792203656113219;-0.3635220365963811;0.5252883487046406;1.0001471619163755
20.68;1.0891958083227222;0.41621908905108856;0.3821612871920434;0.371640345370338;0.34128892733319166;1.0971526974134156;1.0000407694649627;10.000261446594651;0.41675732105799984;0.4519941587157476;0.45196297412087405;0.3792843733281192;-0.3444720358779623;0.5123371515856607;1.000147028212621
20.68;1.0891967354901726;0.41621919743957186;0.3821596018903309;0.3716402439024607;0.34128898611894076;1.0971533214437945;1.0000394530336836;10.000250637914323;0.41675721912760805;0.4519940568183467;0.45196384319162713;0.3792843364880407;-0.3444720351303033;0.512336522668102;1.0001468506015765
20.69;1.09149336827194;0.4172079787117711;0.38225984494046783;0.393208094272118;0.36033514177593023;1.0999151904096858;1.0000380929520754;10.000240018127307;0.41675712337292875;0.45199397519726775;0.45196474774575846;0.3792202522488214;-0.3635230343541867;0.5252871526670183;1.0001466297700838
20.69;1.0914940639820487;0.4172080945488175;0.3822581240666405;0.3932080563539531;0.36033515056899695;1.0999163071979234;1.000036686800194;10.000229610417918;0.4167570367180952;0.4519939129936675;0.451965687808628;0.37922011849820436;-0.3635230335511197;0.5252866103107855;1.000146368156918
20.7;1.0891988206797394;0.41621949714444323;0.3821544000910543;0.3716413377752923;0.3412901221440564;1.097156672970886;1.0000352312214071;10.000219447442063;0.4167569626399559;0.45199387037006955;0.4519666624623474;0.37928293371486216;-0.3444730327228147;0.5123348265314079;1.000146069404601
20.7;1.0891992774795247;0.4162196232554427;0.3821526643637937;0.3716413587101028;0.3412900787068845;1.0971582869146987;1.000033722309153;10.000209557978707;0.4167569051958691;0.4519938481571168;0.4519676702199931;0.37928269659532193;-0.34447303187100664;0.5123343667763045;1.0001457375020097
20.71;1.0914954292654422;0.41720847306613834;0.3822529223825179;0.3932081185115076;0.36033502112327287;1.0999211463259957;1.0000321573969864;10.000199964961498;0.4167568685569485;0.4519938470583477;0.45196870914975695;0.3792194059173492;-0.36352303099771494;0.5252852311799323;1.0001453758872543
20.71;1.0914956269608331;0.4172085617415435;0.3822511496792513;0.3932094075708004;0.3603360394188073;1.099923247572786;1.000030536788653;10.000190693092533;0.41675685651059924;0.45199386729531954;0.45196977720617104;0.37921906076154094;-0.36352303010551174;0.5252848532910671;1.000144986924565
20.72;1.0892008627644498;0.4162203803999692;0.3821474528392108;0.37164312714274916;0.3412909023188093;1.097164587269933;1.0000288637558672;10.000181764748222;0.4167568720332754;0.45199390889023827;0.4519708729658118;0.379281661069331;-0.34447402919751957;0.5123339030754376;1.0001445724583402
20.72;1.0892007742855685;0.41622052503257617;0.38214575492981445;0.3716432656027205;0.34129077446198536;1.0971671629077817;1.0000271424738747;10.000173195607163;0.4167569170861465;0.45199397209465253;0.4519719958546437;0.37928120761505274;-0.3444740282773336;0.5123335986021318;1.000144135173604
20.73;1.0914953562489675;0.4172089937990428;0.38224606190629834;0.39320982468342197;0.3603356598777088;1.0999309732528042;1.0000253757105293;10.000164999549924;0.4167569930529633;0.45199405741207815;0.4519731454786551;0.3792177011664041;-0.3635240273490941;0.5252846292783716;1.000143678958916
20.73;1.0914949607240876;0.4172091392511053;0.38224441823408517;0.3932100312532736;0.36033551111277035;1.0999340183053434;1.0000235644117277;10.000157195341453;0.4167571014630668;0.45199416519539015;0.45197432105291624;0.37921714206986995;-0.3635240264174589;0.5252843875112225;1.000143207834026
20.74;1.0891995845610583;0.4162209598379151;0.3821408292210917;0.37164388781521523;0.341290329594763;1.0971762983108488;1.0000217083253529;10.000149807013173;0.4167572443335142;0.45199429546648623;0.4519755215503271;0.37927953077483106;-0.3444750254872472;0.5123335422603374;1.0001427253617539
20.74;1.0891988684082983;0.4162210999302276;0.3821392608234594;0.371644172364404;0.3412901663710428;1.097179812226774;1.000019806183333;10.000142855887583;0.41675742430429885;0.45199444808574724;0.4519767457746751;0.37927886851272385;-0.3444750245630814;0.5123333498433692;1.0001422353333316
20.75;1.0914928090304443;0.41720951031587106;0.3822396728944234;0.3932120995406206;0.3603361323566635;1.0999445563205834;1.0000178562164967;10.000136357247246;0.4167576446712248;0.45199462261046036;0.4519779919757255;0.37921515749657553;-0.36352502364920314;0.525284498016325;1.0001417422111825
20.75;1.0914917612039918;0.4172096410128966;0.38223819626198813;0.393212474441842;0.36033595728440154;1.0999485240944875;1.0000158575805702;10.000130327502912;0.4167579088923623;0.45199481788154483;0.45197925773797587;0.37921440088718145;-0.36352502274922394;0.5252843379983463;1.000141250828369
20.76;1.0891957268971229;0.4162214427387184;0.3821347901180242;0.37164650965239615;0.3412907512651951;1.097192707769739;1.0000138111479167;10.000124786190167;0.41675821989703865;0.45199503210825476;0.45198054040493635;0.3792766028015169;-0.3444760218658382;0.5123335372463704;1.000140766734747
20.76;1.0891943543842517;0.4162215605925762;0.38213341979286336;0.37164698886638614;0.341290564032968;1.0971970991598448;1.0000117189098408;10.00011975285666;0.41675858004228394;0.45199526325441763;0.4519818374128399;0.3792757680571704;-0.3444760210008161;0.5123333905031352;1.0001402970679907
20.77;1.0914876486550946;0.4172099457477234;0.3822340442296934;0.39321512649692403;0.3603365055329805;1.0999616895420596;1.000009583431868;10.000115248166379;0.41675899153451157;0.45199550931304217;0.4519831461205122;0.3792119016400329;-0.3635260201553047;0.5252845853435695;1.0001398502725072
20.77;1.0914859704340263;0.41721004859964156;0.3822327925759589;0.3932157211219532;0.3603363054951559;1.0999664702744365;1.0000074076568988;10.000111293701957;0.41675945657511704;0.451995768714068;0.45198446350614707;0.37921100840701427;-0.36352601933022116;0.5252844346264341;1.0001394346920462
20.78;1.0891893237461954;0.4162218211051901;0.3821296223039131;0.3716499827220316;0.3412910751242071;1.0972114334734258;1.000005193876335;10.000107911685076;0.41675997727009806;0.45199604047597036;0.45198578612876517;0.3792730932201905;-0.3444770185265884;0.5123336080855201;1.0001390580231417
20.78;1.089187355694854;0.4162219098985184;0.38212849713557656;0.37165069689694447;0.3412908654790613;1.097216571612395;1.0000029427461319;10.000105130757207;0.41676055551293917;0.4519963239518211;0.4519871101982214;0.3792721611348734;-0.3444770177456562;0.5123334428109505;1.0001387285009091
20.79;1.0914800679715253;0.4172102661764574;0.38222937412099295;0.3932190748779368;0.36033678692216736;1.099982876632474;1.0000006540258117;10.000102996806497;0.4167611925162635;0.45199661892793125;0.4519884316285047;0.37920821718882974;-0.3635270169887447;0.5252846293071879;1.0001384559369975
20.79;1.0914778167878287;0.417210338192956;0.38222838059715786;0.3932199071480489;0.3603365685893846;1.099988339294786;0.9999983275651817;10.00010158061858;0.4167618882088797;0.45199692583234347;0.45198974638357825;0.3792072660948565;-0.3635270162570205;0.5252844433016141;1.0001382511499646
20.8;1.0891806028031987;0.4162220748562664;0.3821254730611585;0.37165440080900447;0.34129132081483177;1.097232949019219;0.9999959628068656;10.000100972164786;0.4167626413238317;0.4519972455033547;0.4519910511755049;0.3792693124323525;-0.34447701555138754;0.5123328836943453;1.0001381245495993
20.8;1.0891780732563856;0.41622212004204856;0.3821246145514825;0.3716553438216089;0.34129109395278334;1.097238693723309;0.9999935582487444;10.000101272224954;0.41676345015807376;0.4519975791171176;0.4519923439695074;0.37926836096399213;-0.3444770148723398;0.5123326727422401;1.0001380848262234
20.81;1.0914712326100235;0.41721081898458806;0.38222577343214664;0.3932242898157184;0.3603369838454869;1.1000055596218161;0.999991111842027;10.000102597111235;0.4167643133333641;0.4519979284228476;0.45199362364261547;0.37920441656352316;-0.3635280142197062;0.5252845023750891;1.0001381384227572
20.81;1.0914684437395132;0.41721082584242924;0.3822250478039619;0.39322533247494396;0.360336746870973;1.1000115313646557;0.9999886216859165;10.000105082481443;0.41676523013343636;0.4519982956984745;0.4519948889082516;0.3792034840351218;-0.3635280135925146;0.5252842664064318;1.0001382900207005
20.82;1.0891697112070402;0.41622208914864706;0.3821223913253159;0.371659677161536;0.3412914928371191;1.0972565929588507;0.9999860868059095;10.000108871153833;0.41676620014366383;0.4519986833882309;0.45199613785833087;0.3792655679151743;-0.3444780129889768;0.5123326391847256;1.0001385430718108
20.82;1.0891666816781385;0.4162220457154501;0.3821217910569348;0.37166080505777827;0.3412912444731154;1.097262729869464;0.9999835074614902;10.000114099355686;0.4167672225216136;0.4519990937557679;0.4519973686092384;0.3792646721794179;-0.34447801240656983;0.5123323866452867;1.0001388994521923
20.83;1.0914593592543982;0.4172106451939775;0.382223200189714;0.39322992365919107;0.36033711281851355;1.1000299304627053;0.9999808847316255;10.00012089184963;0.4167682958432417;0.4519995285775304;0.45199857982385494;0.3792008002328092;-0.3635290118425526;0.5252842053511225;1.000139358955267
20.83;1.0914561055501577;0.41721054313174016;0.3822227149427265;0.3932311207336703;0.360336855793229;1.1000361850310014;0.9999782200646592;10.000129358641315;0.41676941874566314;0.45199998864665;0.45199977079224857;0.37919995513354354;-0.36352901129481463;0.5252839535589701;1.0001399195926557
20.84;1.0891569253542694;0.4162216902108031;0.3821202873606575;0.37166560172835306;0.34129158438008544;1.097281483953949;0.9999755148024634;10.000139591235007;0.4167705906762954;0.4520004733865608;0.4520009415378713;0.37926213962573385;-0.34447901076228227;0.5123323077716287;1.0001405780548178
20.84;1.0891534669637057;0.4162215255196111;0.3821199024227001;0.3716668540200764;0.3412913220407387;1.0972878169147129;0.9999727694877278;10.000151657751061;0.4167718120535241;0.45200098108395104;0.4520020926527012;0.37926135612902234;-0.34447901024454486;0.512332073307526;1.0001413298754607
20.85;1.091445736259463;0.4172100002242895;0.38222150954190953;0.3932360865621661;0.36033718010790156;1.1000551728076244;0.9999699837997579;10.000165597653256;0.4167730837478538;0.45200150947402296;0.4520032248066968;0.379197606687074;-0.3635300097412984;0.5252839450369234;1.000142169803883
20.85;1.0914420955902895;0.41720977092464034;0.38222119990992015;0.3932373828334739;0.36033691652315797;1.1000615398709301;0.9999671577487856;10.000181427737502;0.41677440654841935;0.45200205614493116;0.4520043383144251;0.3791968925269236;-0.36353000925232926;0.5252837392504631;1.00014309208578
20.86;1.0891425486700401;0.4162207898738713;0.3821189215629717;0.37167194806517245;0.3412916422794227;1.0973069068395167;0.9999642932038487;10.000199162673269;0.41677578113047475;0.4520026187223797;0.4520054328792935;0.37925921369219917;-0.34448000877791135;0.5123321295986273;1.0001440903133638
20.86;1.089138741857513;0.4162204982451983;0.38211865772768683;0.37167327371465814;0.341291380900595;1.0973132641872982;0.9999613942343436;10.000218829423536;0.41677720811393104;0.4520031948988391;0.45200650763315625;0.3792585693949379;-0.34448000831883085;0.5123319582355617;1.000145157138091
20.87;1.091430680830279;0.4172088974754745;0.382220401871416;0.39324135592255066;0.36033613405355897;1.1000806037782298;0.999958465783659;10.000240457999475;0.41677868778998595;0.4520037822607806;0.4520075612041873;0.37919495871334935;-0.3635310078758313;0.5252839179151143;1.0001462834583448
20.87;1.09142673061194;0.4172085497218911;0.382220157663398;0.3932426956304349;0.36033588163446434;1.100086918002062;0.999955511889668;10.000264066405142;0.41678021983429575;0.4520043781721114;0.4520085914699112;0.37919438091615054;-0.3635310074492544;0.5252837837711017;1.0001474573467342
20.88;1.0891268989730671;0.4162194583236521;0.38211791977999515;0.3716772896554559;0.34129062633149326;1.0973321994474694;0.9999525352954236;10.000289665369838;0.41678180325090053;0.45200497994037725;0.45200959574251814;0.3792568352162257;-0.34448100703940693;0.5123322280602631;1.000148664681385
20.88;1.0891228354504714;0.4162190674611712;0.382117674295593;0.37167863087940634;0.3412903932874508;1.0973384404736954;0.9999495389979486;10.000317269445947;0.4167834364125575;0.4520055851219307;0.4520105717794639;0.37925632050619884;-0.34448100664690723;0.512332131280135;1.0001498912197213
20.89;1.0914145470692986;0.4172073330378638;0.38221937392919625;0.39324792887623283;0.3603362953759445;1.100105632519942;0.9999465286150038;10.00034688893914;0.4167851170643469;0.4520061918743556;0.452011518573091;0.37919283573924595;-0.3635320062721593;0.5252841860097793;1.0001511240640544
20.89;1.0914103995063649;0.41720691519619013;0.38221911455539725;0.3932492633460328;0.36033609231876607;1.100111765810089;0.9999435136002152;10.000378513213583;0.41678684236882374;0.45200679911566466;0.4520124361284591;0.37919238044695847;-0.3635320059144793;0.5252841292308341;1.0001523531554697
20.9;1.0891114008170923;0.4162181644040276;0.3821168627582223;0.37168416721818176;0.34129088299857957;1.0973578303984035;0.9999405060745875;10.00041210899571;0.4167886091139213;0.45200740592925615;0.4520133244169985;0.37925495462208153;-0.3444820055719775;0.5123326351219747;1.0001535728543622
20.9;1.0891072028137523;0.41621773315541954;0.38211658358126416;0.371685487736871;0.34129072057453413;1.0973638179597884;0.9999375183511403;10.000447625418953;0.4167904137513429;0.45200801048235656;0.4520141823824506;0.37925455844349704;-0.34448200524228645;0.5123326246560643;1.000154781357585
20.91;1.0913978114422214;0.41720557632190003;0.3822182328249819;0.3932544348346907;0.3603367173455972;1.1001297223082294;0.999934561430274;10.000484983296335;0.41679225220216537;0.45200860967513107;0.4520150079977299;0.37919019232247403;-0.3635330049232765;0.5252840675247978;1.0001559781240594
20.91;1.0913935879624235;0.41720514415857324;0.38221793341249083;0.39325573519220614;0.36033660357229547;1.1001355389494545;0.9999316455309444;10.000524061180956;0.41679411978617975;0.4520091999946143;0.4520157991160754;0.3791898568784498;-0.3635330046132665;0.5252841016562178;1.0001571616470972
20.92;1.0890945384041473;0.4162163913482883;0.38211564107608675;0.37169059732655063;0.34129149024146344;1.097381265039705;0.9999287819499556;10.000564705383006;0.4167960112487068;0.45200977875841314;0.4520165538464326;0.37925355277556067;-0.344483004311;0.5123333960825084;1.000158329090592
20.92;1.089090313358568;0.41621597032935026;0.3821153223659165;0.37169187564402056;0.34129142847165383;1.0973868990750542;0.9999259840252204;10.000606752544554;0.4167979210276563;0.45201034479035057;0.4520172701188806;0.3792532807621987;-0.344483004015486;0.5123334620318235;1.0001594775244917
20.93;1.0913809183148133;0.41720383483331763;0.38221693393393846;0.393260782432805;0.36033752863580787;1.1001534398601076;0.9999232650527994;10.000650041683743;0.41679984377292145;0.45201089835077024;0.4520179453352772;0.3791890417412294;-0.36353400372557787;0.5252849873311416;1.0001606047795768
20.93;1.091376712949983;0.4172034324296186;0.3822165990050528;0.39326204111314483;0.36033751919358115;1.100158885681671;0.9999206351654545;10.000694417187896;0.416801774436275;0.4520114404858109;0.4520185766861155;0.379188836505876;-0.36353400343966813;0.525285069326768;1.0001617087954602
20.94;1.0890776999734293;0.4162147143367985;0.38211427369727974;0.37169686110931094;0.34129250923228777;1.097403234391606;0.9999181015614809;10.000739725560118;0.41680370809061945;0.4520119720505227;0.45201916178338575;0.37925266513334294;-0.34448400315597766;0.5123343777212755;1.000162786544594
20.94;1.0890735256011008;0.41621432943590975;0.38211392484419265;0.371698101493982;0.34129254759224276;1.0974084839573;0.9999156715963873;10.000785809987141;0.4168056402043287;0.4520124931897257;0.45201969900987105;0.3792525264468126;-0.3444840028730841;0.5123344640762943;1.0001638338424461
20.95;1.0913641917075876;0.41720222791406025;0.38221550832226314;0.39326697236887487;0.3603387422415102;1.100174632312653;0.9999133546065812;10.000832513651005;0.41680756685329656;0.4520130037690777;0.4520201873576882;0.37918841827196653;-0.36353500259013033;0.5252860158597564;1.000164846171756
20.95;1.0913600566977735;0.41720185442640034;0.3822151459422048;0.3932681886493356;0.3603388196145891;1.1001796766558298;0.9999111610867126;10.000879688986256;0.41680948437366383;0.4520135040947142;0.45202062609800436;0.3791883382736757;-0.3635350023068288;0.525286088394876;1.000165819450792
20.96;1.0890611239342696;0.41621315898903866;0.38211279349960936;0.3717029561315577;0.3412938874073803;1.0974236133801316;0.9999091012679615;10.000927206660503;0.4168113890443233;0.4520139950269768;0.45202101471927136;0.37925228422916696;-0.3444850020234168;0.5123353472998446;1.000166750188097
20.96;1.0890570411526967;0.41621279109421033;0.38211241887745845;0.3717041358809884;0.34129399383034953;1.0974284390100637;0.9999071847627163;10.00097496277986;0.4168132770999812;0.45201447762646474;0.4520213530366924;0.3792522537083312;-0.3444850017404524;0.5123353803477839;1.0001676357329548
20.97;1.0913488112205212;0.41720109900186514;0.38221399216908447;0.393273280955984;0.3603402328058394;1.100194151495104;0.99990542015188;10.00102287576521;0.41681514503411843;0.45201495294975075;0.45202164122706884;0.3791882440693762;-0.3635360014586082;0.5252868744941798;1.0001684746106916
20.97;1.0913447956022895;0.4172007375288304;0.38221360953998756;0.39327441107565075;0.3603403585689922;1.1001987504016708;0.999903813450088;10.001070864823905;0.4168169900351799;0.45201542196192557;0.45202187980446235;0.37918825296444525;-0.36353600117860146;0.525286847683158;1.0001692664773014
20.98;1.0890449988338275;0.4162116604114555;0.3821112276450026;0.37170873253522924;0.34129547818817235;1.0974422357601477;0.9999023665848108;10.001118822791158;0.41681880987901654;0.4520158854144149;0.45202206946713946;0.3792522788023193;-0.34448600090107506;0.5123359686317763;1.0001700122297614
20.98;1.0890410677614628;0.4162113131225823;0.38211084165969145;0.371709802162478;0.3412956099099983;1.0974466074942635;0.999901077245088;10.001166612789069;0.41682060231155577;0.45201634376114114;0.4520222108102577;0.3792523208881959;-0.34448600062642953;0.5123358676558979;1.0001707145813696
20.99;1.0913330053788437;0.4171996491312678;0.3822124090379249;0.39327882980287115;0.36034185797143087;1.1002118656672546;0.9998999404139439;10.001214091986448;0.4168223647701666;0.4520167970189136;0.45202230415838474;0.37918837931257593;-0.3635370003546907;0.525287235249136;1.0001713780520733
20.99;1.091329171020431;0.417199323096987;0.3822120262757306;0.39327983248212817;0.36034197278817315;1.1002160096548514;0.9998989505686737;10.00126113565581;0.4168240945863166;0.45201724465500837;0.45202234962870563;0.37918845433540704;-0.3635370000853663;0.5252870546139417;1.0001720078334224
21.0;1.089029566624624;0.41621033674604413;0.38210969540984446;0.3717128102141566;0.3412959485101153;1.0974590370890924;0.999898102749868;10.001307646111423;0.4168257894352732;0.4520176855708258;0.45202234739633035;0.3792525454903958;-0.34448699981733283;0.5123360004275797;1.0001726091411818
21.0;1.0890258374688555;0.4162100390846302;0.3821093238349289;0.3717137450639768;0.3412960230449909;1.0974629449719762;0.9998973919092837;10.00135354861627;0.4168274477528601;0.45201811825904253;0.45202229804494826;0.3792526514408043;-0.3444869995487837;0.5123357490437087;1.0001731874590456
21.01;1.0913179866249156;0.41719843270890544;0.38221091326995865;0.3932826360495193;0.360342191720823;1.1002277318550595;0.999896811993002;10.001398781062727;0.41682906859740354;0.45201854134367014;0.4520222026371685;0.37918877062155815;-0.3635379992773227;0.5252869970990088;1.0001737472569672
21.01;1.091314373848775;0.4171981735894923;0.3822105597382295;0.39328349922741507;0.3603422073924203;1.1002313984804755;0.9998963565180836;10.001443284873341;0.41683065114029993;0.45201895389338737;0.45202206234817777;0.37918890155437956;-0.36353799900030515;0.5252866936327685;1.0001742898323833
21.02;1.0890149996919614;0.4162092157898881;0.38210822023437013;0.37171754159140025;0.3412971768004942;1.0974739469261756;0.9998960202616176;10.001487004308705;0.4168321945030849;0.4520193552814072;0.4520218781452666;0.37925304261693477;-0.34448799871522107;0.5123355181927487;1.00017481388122
21.02;1.0890115054508485;0.41620900474633743;0.3821078908086179;0.37171832534800836;0.34129711940148305;1.0974773796853619;0.9998958000293906;10.001529894133514;0.4168336979805596;0.452019745223108;0.45202165093596297;0.3792531921876956;-0.34448799842004607;0.5123351907332219;1.0001753181660578
21.03;1.0913038895912728;0.4171974939588664;0.38220952940918224;0.3932870601879619;0.36034314211883384;1.100241698853739;0.9998956940945889;10.001571921144626;0.4168351612023339;0.45202012373739764;0.4520213818814938;0.3791893492480761;-0.36353899811367085;0.5252864101202713;1.0001758030776013
21.03;1.0913005088080412;0.41719733826373384;0.38220923243609484;0.39328775762333784;0.36034299830112376;1.1002449048993022;0.9998957015866163;10.001613054158062;0.4168365842700726;0.45202049082735946;0.45202107241991674;0.3791895134683642;-0.36353899779602233;0.5252860856653816;1.000176270044308
21.04;1.0890013623273296;0.4162084906977849;0.38210695734378564;0.3717216269130446;0.34129779483222167;1.097486995659875;0.9998958218044445;10.001653256718429;0.4168379679981676;0.4520208462077595;0.45202072386463404;0.3792536847529529;-0.34448799746772235;0.5123342226265513;1.000176719286375
21.04;1.088998091630053;0.4162083954703405;0.38210669999513197;0.37172223865842313;0.34129755170473725;1.0974899665483742;0.9998960529410019;10.001692486678582;0.41683931400411367;0.4520211890249598;0.4520203368629793;0.3792538629508986;-0.3444879971299038;0.5123339231755232;1.0001771480580137
21.05;1.0912906962281108;0.4171970036057174;0.3822084163948001;0.39329080539051725;0.3603433771752309;1.1002538122170575;0.9998963913913557;10.00173069595363;0.41684062453030685;0.4520215177264633;0.45201991137220987;0.3791900477493559;-0.3635399967841005;0.5252858854473497;1.000177551487272
21.05;1.091287533756268;0.41719696609779067;0.38220819979077775;0.3932913345014209;0.3603430267106906;1.1002565289457467;0.9998968320547931;10.001767832362429;0.41684190170550894;0.4520218304109029;0.4520194472083922;0.3791902387339796;-0.3635399964317009;0.5252856343451245;1.00017792468006
21.06;1.0889886047504898;0.4162082323934386;0.38210600512342363;0.3717250340979187;0.3412976097726985;1.0974991158314136;0.9998973685199734;10.001803848169848;0.41684314648563253;0.4520221254459355;0.4520189442967483;0.37925443568443795;-0.34448899607349864;0.5123338461705877;1.0001782633646106
21.06;1.0889855527549583;0.4162082442787009;0.3821058270245966;0.3717254775002178;0.3412971490865106;1.0975015746165049;0.9998979935801284;10.001838710437916;0.4168443583084629;0.45202240171691876;0.45201840231976476;0.37925463864913544;-0.34448899570982505;0.512333659582278;1.0001785629581568
21.07;1.0912783784667643;0.41719695068304347;0.3822076208485199;0.3932938747384861;0.3603427557069384;1.1002639093512394;0.9998987005077528;10.001872400765416;0.4168455354429636;0.4520226582061678;0.4520178205154669;0.3791908477809202;-0.36353999534090603;0.5252850765618198;1.0001788183053593
21.07;1.0912754381285772;0.41719700052305025;0.3822074795312911;0.3932942264152682;0.36034218801200407;1.1002661258553865;0.9998994836320312;10.001904905432804;0.4168466755384334;0.4520228935299269;0.452017197881914;0.37919106356654425;-0.3635399949672942;0.5252849625156599;1.000179025351739
21.08;1.0889777275145345;0.41620873747145426;0.3821053709414564;0.37172806580182466;0.3412965442950071;1.0975082313882443;0.9999003380961351;10.00193620652517;0.4168477761139112;0.45202310601175155;0.4520165334794164;0.3792552872542941;-0.3444899945902277;0.5123339904203094;1.0001791831710392
21.08;1.0889748868753377;0.4162088119735201;0.38210526545998974;0.3717283199159141;0.3412958774796617;1.0975102345295094;0.9999012600287753;10.001966277403492;0.4168488345412388;0.4520232938651505;0.4520158268471332;0.379255520828285;-0.3444899942114754;0.5123339514712205;1.0001792942592311
21.09;1.0912669135562774;0.41719717318871724;0.38220711860366935;0.39329619890948825;0.3603412992713273;1.1002731448317193;0.9999022467640257;10.001995087622024;0.41684984781509404;0.45202345527148313;0.4520150782450006;0.37919176686517886;-0.36354099383279603;0.5252855366954771;1.000179363255332
21.09;1.0912641618925916;0.4171972612980786;0.3822070477038356;0.39329634982114875;0.36034053938436883;1.1002749728974763;0.9999032964073665;10.00202261383947;0.41685081253966727;0.452023588648176;0.45201428842357116;0.379192028697236;-0.3635409934556397;0.5252855687923319;1.000179395620474
21.1;1.0889666308789843;0.4162090725180742;0.3821050523582367;0.37172877163616574;0.34129359918882257;1.0975157297736133;0.999904407237891;10.002048838808753;0.4168517251082363;0.45202369279117705;0.45201345825373895;0.3792563104344273;-0.34449099308126335;0.5123347173924252;1.0001793971465271
21.1;1.0889639642481868;0.41620915925967283;0.38210501500584443;0.3717288159145478;0.3412927520500163;1.0975174246756452;0.9999055770370677;10.00207373642217;0.416852582141065;0.4520237666663584;0.45201258847222786;0.3792566164280087;-0.34449099271091094;0.5123348105399091;1.0001793739880933
21.11;1.091256162142766;0.4171974686971425;0.38220689247685774;0.39329769555420274;0.36033911044253675;1.1002800637306722;0.9999068024553512;10.002097265675527;0.4168533809759801;0.45202380929106206;0.4520116798040781;0.3791929505500405;-0.36354199234606516;0.5252865384058859;1.0001793327765287
21.11;1.091253580909421;0.417197536268978;0.3822068924862985;0.3932976382805831;0.36033818457312483;1.1002816509634485;0.9999080795773893;10.002119385718569;0.4168541199420944;0.45202381984771667;0.45201073354037136;0.3791933158771674;-0.3635419919887468;0.5252866853490896;1.0001792809351633
21.12;1.0889562216101691;0.41620931021041846;0.38210497185950265;0.37172985604661735;0.34129108649692264;1.0975221894270253;0.9999094055309394;10.002140073095347;0.4168547982658547;0.4520237978153619;0.452009751761939;0.3792577146628519;-0.3444919916414436;0.5123359236617082;1.0001792266772804
21.12;1.0889537298224443;0.4162093452218134;0.3821050137464071;0.3717297088122205;0.34129008923857135;1.0975236818377052;0.9999107794366194;10.002159322947104;0.4168554154019154;0.45202374317650645;0.45200873675173164;0.3792581481897332;-0.34449199130682734;0.5123361242910836;1.0001791778812825
21.13;1.0912461064391832;0.41719763944519617;0.3822070181341138;0.39329720038469096;0.36033519405985515;1.1002861310012144;0.9999122021902761;10.002177140735427;0.4168559701632046;0.4520236566039674;0.4520076903894849;0.3791946166544896;-0.36354299098763954;0.5252879806121872;1.0001791406450364
21.13;1.0912437075483852;0.41719763395981807;0.38220710266696173;0.39329697843965816;0.3603341306464102;1.100287539435489;0.9999136756092109;10.0021935407658;0.4168564605416411;0.4520235392130602;0.45200661402168757;0.3791951193975369;-0.3635429906864494;0.5252882393261122;1.0001791185862738
21.14;1.0889465334347082;0.4162092782979935;0.3821052240839627;0.37173025651016806;0.34128801076776966;1.0975279085415355;0.9999152015071201;10.00220855344882;0.4168568841668593;0.45202339215154524;0.45200550843600745;0.3792586551952256;-0.34449299040522513;0.5123368321580973;1.0001791125926998
21.14;1.088944228780406;0.416209224061425;0.3821053559764652;0.37172997747678455;0.34128688812977204;1.097529238536465;0.9999167813656156;10.002222227098258;0.41685723871869423;0.45202321667362033;0.4520043739020288;0.37925922225849373;-0.34449299014516443;0.5123371483377639;1.0001791212782987
21.15;1.0912377933653732;0.41719781715363596;0.38220746992080035;0.39329770124394087;0.36033186335245304;1.1002915293947402;0.9999184168397164;10.002234621577246;0.41685752251895253;0.45202301437891645;0.4520032104311338;0.37919681825117224;-0.36354398990681686;0.5252898795885843;1.0001791428130056
21.15;1.0912355848533764;0.41719770604935613;0.382207659356469;0.3932973789318282;0.3603306985484379;1.1002927818610047;0.9999201105124647;10.00224579866428;0.41685773521411434;0.45202278692818953;0.4520020181049136;0.3791974406167888;-0.3635439896903403;0.5252902514985099;1.000179176687603
21.16;1.0889376021648531;0.41620884219904186;0.38210588225711656;0.3717302211956724;0.3412845103737869;1.0975329976633361;0.9999218656600571;10.002255806268844;0.4168578777651585;0.4520225356357857;0.45200079752498906;0.37926108691541044;-0.344493989495742;0.5123389352357997;1.0001792235914682
21.16;1.0889354848596686;0.41620867379485266;0.38210613846733626;0.3717298623191112;0.3412833286520377;1.0975341791128415;0.9999236847120841;10.002264667809676;0.41685795208417076;0.452022261786507;0.4519995504578061;0.3792617549206664;-0.34449398932271186;0.5123393586308042;1.0001792842637196
21.17;1.0912292290739725;0.4171971549116383;0.3822083847150925;0.3932975142054691;0.36032827038236903;1.1002963289645407;0.9999255679564716;10.002272389389976;0.41685796087886207;0.4520219672241467;0.45199828012805204;0.379199442687188;-0.36354498917024686;0.5252922123275615;1.000179358864102
21.17;1.0912271894827268;0.4171969376526795;0.3822087118688112;0.39329712038651143;0.36032709891226566;1.1002974507743493;0.9999275137571013;10.002278973826163;0.4168579074462306;0.4520216541143338;0.4519969907056438;0.379200148712683;-0.36354498903676913;0.5252926813442444;1.000179446174677
21.18;1.0889293653466652;0.4162079754333458;0.3821070761706245;0.37172988988366923;0.3412809318255177;1.097537549233886;0.9999295192933737;10.002284425395283;0.41685779538579887;0.4520213241556512;0.4519956866593459;0.3792638719547358;-0.34449498892064695;0.5123414354827203;1.0001795425332316
21.18;1.0889274001101439;0.41620771605022794;0.38210747705845816;0.37172946168344484;0.34127980017580534;1.0975386299956644;0.9999315802302202;10.002288741504854;0.41685762832526685;0.45202097828272464;0.4519943726956893;0.37926461169723114;-0.3444949888204207;0.5123419397942829;1.0001796424239753
21.19;1.0912212959945573;0.4171961109012861;0.3822098708494266;0.3932970484954314;0.3603248223130818;1.1003006987239279;0.9999336901646005;10.002291904111761;0.4168574096001378;0.452020617091038;0.45199305388311317;0.37920236730684526;-0.3635459887347385;0.525294881703195;1.0001797403012407
21.19;1.091219414146623;0.4171958083913475;0.38221034718991037;0.3932965898509347;0.3603237623242538;1.1003017600998959;0.9999358412580281;10.002293882936598;0.4168571422115337;0.45202024156292353;0.4519917355588968;0.3792031376728566;-0.3635459886626039;0.5252954031490288;1.0001798311857744
21.2;1.0889217588573568;0.41620680732707793;0.3821089056422612;0.3717280861729268;0.3412766270276011;1.0975418176273175;0.9999380248417891;10.002294640129968;0.41685682910757543;0.45201985347459445;0.45199042320314364;0.3792669207492177;-0.34449598860376;0.5123441704897841;1.000179909805521
21.2;1.0889199756978152;0.416206457558468;0.38210945623139586;0.3717275988097121;0.34127566589750524;1.097542873459889;0.9999402310599107;10.002294128749096;0.4168564731756149;0.452019455190714;0.4519891223654184;0.3792677137458267;-0.34449598855852465;0.5123446852662016;1.0001799699140368
21.21;1.091214066192932;0.4171947110482099;0.38221195476005165;0.39329633906157024;0.36032199426942824;1.1003049277780252;0.9999424488016667;10.002292297762741;0.41685607701803223;0.4520190491268028;0.4519878387795086;0.3792055134276834;-0.3635469885270922;0.5252976328458687;1.0001800049249598
21.21;1.091212389995764;0.4171943144855637;0.3822125793890582;0.39329582259818213;0.36032115277503673;1.1003059788123255;0.9999446662458235;10.002289104829424;0.41685564301578276;0.45201863709528783;0.45198657875342374;0.3792063162948374;-0.36354698850893025;0.5252981147670085;1.0001800095274989
21.22;1.0889149514923502;0.416205220110115;0.3821112855328048;0.37172725977420223;0.34127425628547203;1.097547023727461;0.9999468711916687;10.00228452477365;0.41685517325474564;0.45201821971516976;0.4519853492588709;0.37927011933919164;-0.3444969885028546;0.5123467977093707;1.0001799811081027
21.22;1.08891339872923;0.4162047791134808;0.38211198372819527;0.371726719535541;0.341273552940103;1.0975480592213884;0.9999490511262378;10.002278553406807;0.41685466910034186;0.4520177962766693;0.4519841571629855;0.37927092083777625;-0.34449698850751365;0.5123472250187203;1.0001799202922848
21.23;1.091207736878081;0.41719299172142;0.38221467408204646;0.39329420446208;0.3603190466140322;1.1003100814740543;0.9999511928144893;10.002271208106828;0.4168541311687878;0.4520173652596462;0.45198300819960346;0.37920872010636264;-0.363547988521545;0.5253000865226718;1.0001798295782618
21.23;1.0912063282846087;0.4171925074121352;0.38221544653146117;0.39329365015455114;0.36031849664025695;1.1003110853662217;0.999953281693926;10.002262521345;0.41685355987376527;0.45201692517651104;0.4519819067987989;0.37920951673580233;-0.36354798854348436;0.52530044933904;1.0001797100824004
21.24;1.0889091781142128;0.41620327852528316;0.3821142577025033;0.3717262677002425;0.3412730155570614;1.0975510631590446;0.9999553028556102;10.00225252708555;0.41685295604043954;0.45201647503699893;0.4519808568388343;0.3792733103036142;-0.3444969885718625;0.5123483116965989;1.0001795598352894
