time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.24;1.0889079345456096;0.41620275383769245;0.38211510816322536;0.3717257079412586;0.34127262860940855;1.0975520045503708;0.9999572432037367;10.002241247306726;0.41685232126966004;0.45201601404961034;0.451979862382292;0.37927410080232404;-0.34449698860539996;0.5123486029173759;1.000179375068149
21.25;1.0912026032716924;0.4171908863165598;0.38221795418849464;0.393293184322552;0.3603184478497356;1.1003138986605736;0.99995909259017;10.00222869248417;0.4168516576541688;0.4520155410751614;0.4519789276171337;0.3792118892506371;-0.36354898864312757;0.5253020127913;1.0001791517837901
21.25;1.0912015462965514;0.4171891147231638;0.38221777448250216;0.39329257782429056;0.36031818665487114;1.1003147356984444;0.9999608443553668;10.002214876182494;0.41685096689918777;0.4520150548597815;0.4519780562860828;0.37921267769342937;-0.36354898868448915;0.5253022232192368;1.000178886508292
21.26;1.0889057656547425;0.41620142310997754;0.38211786781874096;0.3717255681538334;0.3412730742252681;1.097554506887511;0.9999624959260752;10.002199820523384;0.41685024990249314;0.4520145551202064;0.4519772514876144;0.37927646865173714;-0.34449798872933063;0.5123499035500229;1.0001785763513213
21.26;1.088904907373227;0.4162008364350965;0.38211887811613104;0.37172501299474275;0.3412730288400449;1.097555203524625;0.9999640482440231;10.00218354315413;0.41684950728098724;0.45201404290210684;0.4519765157111336;0.37927726453684907;-0.34449798877773313;0.5123500223511293;1.000178218378363
21.27;1.0911989724870452;0.4171885207253819;0.38222187038032046;0.39329217260321575;0.36031920379245985;1.1003168165787158;0.9999655044126304;10.002166052589864;0.41684873984588816;0.4520135192596821;0.4519758504649407;0.37921506726108856;-0.36354898883005937;0.5253025790100907;1.0001778096494194
21.27;1.091198316479931;0.41718670652962453;0.38222184647366597;0.39329157398844966;0.3603192808960865;1.1003173369973385;0.9999668690700294;10.002147368907114;0.4168479482298178;0.45201298388595845;0.45197525583123604;0.3792158782937434;-0.3635489888870982;0.525302603018792;1.000177347802677
21.28;1.0889029381816322;0.4161989824656556;0.38212209148055715;0.37172457160345296;0.34127449981811747;1.0975567561630042;0.9999681481544567;10.002127545052433;0.4168471323311389;0.45201243552206766;0.4519747304666621;0.3792796990978472;-0.34449898894968967;0.5123507667339181;1.000176830955992
21.28;1.0889024804119058;0.4161983730373555;0.38212324908639606;0.3717240287056846;0.3412747759508628;1.0975570663415184;0.9999693483540464;10.002106662060223;0.41684629128087863;0.4520118735131039;0.45197427186230743;0.37928053141796214;-0.3444989890182082;0.5123506959265842;1.0001762574382773
21.29;1.091196941114621;0.4171860433564313;0.3822263839336045;0.39329120541097357;0.36032126102474;1.1003182612357725;0.9999704768017473;10.00208480984079;0.41684542367053457;0.45201129858799105;0.45197387657047217;0.3792183772229416;-0.36354998909273994;0.5253030824473648;1.0001756260209078
21.29;1.0911966729573854;0.417184223077845;0.38222649699465605;0.39329062315968505;0.3603216368421856;1.1003183365600406;0.9999715414081825;10.002062079747311;0.41684452806733335;0.4520107124342351;0.45197354036837223;0.37921923858591905;-0.3635499891736819;0.5253029159754212;1.0001749364749852
21.3;1.0889016720351463;0.41619654899931025;0.38212691714273717;0.37172242708646386;0.34127603399081374;1.097557290033184;0.999972551122653;10.002038563246497;0.41684360385070124;0.4520101173868166;0.45197325842024655;0.37928311760495226;-0.3444999892620098;0.5123508677461263;1.000174189618615
21.3;1.088901578267307;0.416195949178956;0.38212819906023787;0.3717219035083243;0.34127658959636825;1.097557120490046;0.9999735153104982;10.002014345220116;0.4168426514638494;0.4520095165464473;0.4519730254833653;0.3792840162517247;-0.3444999893589994;0.5123506008643659;1.0001733867052698
21.31;1.0911963870630783;0.4171835886765448;0.38223140721146437;0.3932903125441098;0.36032445576705485;1.1003178273149659;0.9999744424564019;10.00198950233441;0.41684167187208926;0.45200891323727915;0.45197283622890294;0.37922193615023664;-0.3635509894656264;0.525302804407964;1.0001725292649324
21.31;1.0911964490704524;0.417181793174683;0.3822316311917379;0.3932897521698377;0.36032509276953384;1.1003174112603957;0.9999753390772267;10.001964105294416;0.416840666070763;0.4520083100114605;0.45197268564488813;0.3792228783410838;-0.3635509895820529;0.5253024258222277;1.0001716190002887
21.32;1.088901758064124;0.4161941505117898;0.3821321556139819;0.3717215755796357;0.3412797388586044;1.097555875282936;0.9999762094458381;10.001938219682563;0.41683963480116704;0.45200770850211064;0.45197256921229817;0.3792868432501491;-0.34450098970759196;0.5123501345162242;1.0001706566710977
21.32;1.0889019501587431;0.41619358891478847;0.38213353536816635;0.3717210727621929;0.34128052750892407;1.0975552242606303;0.999977056308222;10.001911907622237;0.41683857817908815;0.45200710997584187;0.4519724830023049;0.3792878312032764;-0.3445009898411619;0.5123496333721476;1.0001696410801977
21.33;1.091197015386757;0.41718132236387534;0.38223687815637003;0.39328829047026687;0.3603274965446784;1.1003154643291508;0.9999778820043318;10.001885222779055;0.4168374954565247;0.4520065155629178;0.4519724239241616;0.3792258431777597;-0.36355198998173244;0.5253016142111575;1.0001685696790987
21.33;1.091197299296213;0.4171795813439064;0.38223718291264047;0.39328774244292936;0.36032832326194025;1.1003146019506107;0.9999786891163976;10.001858202680207;0.4168363851041189;0.45200592618682406;0.45197238958823593;0.37922688095280244;-0.3635519901284224;0.5253009891061257;1.00016744046363
21.34;1.0889027932857258;0.4161919556293194;0.38213773211695984;0.3717207794129966;0.34128424373857263;1.0975526428833964;0.9999794809872009;10.00183087361728;0.4168352451171829;0.4520053425190397;0.4519723778812643;0.37929094668069563;-0.3445019902804539;0.5123484313295532;1.0001662536592004
21.34;1.088903135251046;0.41619147171643867;0.38213916766832795;0.3717202714590281;0.3412851699364729;1.0975515917380891;0.999980262665178;10.001803264549668;0.41683407332475725;0.45200476494576897;0.45197238687700964;0.3792920425019068;-0.3445019904371993;0.5123476859749966;1.000165011792021
21.35;1.0911993196917256;0.4171784807372845;0.3822414546172987;0.39328777279028887;0.360332191493886;1.100311452063055;0.9999810414397984;10.0017754175126;0.4168328673656719;0.4520041936641682;0.4519724148313528;0.3792291702405611;-0.3635529905982326;0.5252987251793367;1.0001637181520222
21.35;1.0911996999777236;0.41717805464910057;0.3822428952237464;0.39328724783222296;0.36033314644430037;1.100310227034421;0.999981826085185;10.001747389688195;0.41683162449576877;0.45200362885501727;0.4519724599454748;0.3792303311755318;-0.36355299076314085;0.5252978680901494;1.0001623752079318
21.36;1.088904272728468;0.41619014745158905;0.38214344144290907;0.371719904699579;0.34128913889026635;1.0975489204848876;0.999982625368723;10.001719248828262;0.41683034166038335;0.45200307082668156;0.451972520114173;0.37929552626457536;-0.34450299093118264;0.5123457919911326;1.000160984255108
21.36;1.0889046783841732;0.4161897883066678;0.38214487296442;0.3717193592993655;0.3412900984011174;1.0975475373776014;0.9999834466371699;10.001691067791374;0.41682901582856946;0.4520025202270376;0.4519725928508633;0.37929675647063826;-0.34450299110121446;0.5123448427341338;1.0001595466851818
21.37;1.091200916111486;0.4171769289930581;0.3822471431189896;0.39328682409595633;0.36033713056320776;1.1003060834446357;0.999984294743145;10.001662921494818;0.41682764427982716;0.4520019783214453;0.45197267542495334;0.3792340223121131;-0.36355399127175164;0.5252957197103189;1.0001580661535812
21.37;1.0912013434660248;0.41717663673078054;0.3822485552559047;0.3932862618496058;0.36033807568716714;1.1003045644364209;0.9999851717043451;10.00163488955875;0.41682622467518693;0.4520014470779828;0.4519727650485345;0.3792353231550833;-0.3635539914407345;0.5252947076706576;1.0001565495670421
21.38;1.088905961446853;0.41618886072129146;0.3821490620449042;0.37171888367020994;0.3412940395825416;1.0975429859243584;0.9999860772597277;10.001607064131871;0.41682475523955426;0.4520009287039619;0.45197285885186067;0.37930065735802765;-0.34450299160544107;0.5123418158058435;1.000155005838962
21.38;1.0889064141417242;0.4161886267425291;0.3821504434539175;0.3717183122552754;0.341294952543405;1.097541353640423;0.9999870101601614;10.00157954775004;0.41682323521336323;0.452000424900642;0.4519729538656491;0.3793020229704272;-0.344502991763042;0.512340776915778;1.000153443891917
21.39;1.0912027029950788;0.41717588468993266;0.3822526527336837;0.3932857604525907;0.3603419200481901;1.1003006732469907;0.9999879695382815;10.001552436709266;0.4168216652556977;0.4519999367612671;0.4519730471844543;0.3792394182530843;-0.3635549919113234;0.5252922912443176;1.0001518720906653
21.39;1.0912031865550211;0.41717570116256536;0.3822539935226637;0.3932851854063584;0.36034278206804377;1.1002989498110962;0.9999889551452137;10.001525808977643;0.41682004750410434;0.45199946533031315;0.4519731359421804;0.3792408417224172;-0.363554992048944;0.5252912580313526;1.000150298853634
21.4;1.0889078649979844;0.41618807431561805;0.38215446444814416;0.37171658862373147;0.34129753463519497;1.0975361876501273;0.9999899666967966;10.001499723879949;0.41681838501954555;0.4519990118198641;0.4519732170903365;0.37930629162896934;-0.3445039921751606;0.5123383551778378;1.000148731761389
21.4;1.0889083792938823;0.4161879343800838;0.38215575839774363;0.3717160158540343;0.3412983303340268;1.0975343898410883;0.9999910038259998;10.001474224715293;0.41681668101611014;0.45199857736353205;0.45197328726825237;0.37930776541542377;-0.3445039922893491;0.5123373497691097;1.000147175135064
21.41;1.0912047267237017;0.4171752324303903;0.3822578285628266;0.39328467981089216;0.36034627767526245;1.1002935578634923;0.9999920665372217;10.001449341408996;0.41681493864197366;0.45199816284229266;0.4519733427735683;0.37924525974342266;-0.3635559923906759;0.5252889368015057;1.00014562905947
21.41;1.091205262463983;0.4171751328627316;0.38225906540574944;0.39328411332011504;0.36034699975201057;1.1002916928058804;0.999993155074001;10.001425091216094;0.41681316112152916;0.4519977688520114;0.4519733797430414;0.37924677100469006;-0.36355599247814185;0.5252879718023893;1.0001440904980203
21.42;1.0889099852744963;0.416187586462653;0.3821594208095668;0.3717155244350329;0.34130160601739196;1.097528796840098;0.9999942698473496;10.001401477912713;0.4168113517137296;0.45199739589527116;0.4519733947394663;0.3793122960145919;-0.34450499255090317;0.5123351295760312;1.0001425549010192
21.42;1.0889105376475137;0.41618752391029;0.382160586116375;0.3717149610241929;0.34130225118839236;1.0975268729630485;0.9999954119169867;10.001378495954743;0.41680951363442714;0.4519970447897422;0.4519733853317531;0.3793138324740032;-0.3445049926083489;0.5123342144984315;1.0001410175923102
21.43;1.0912069211484399;0.4171749438263897;0.38226255785673174;0.39328242171747874;0.3603489346806072;1.100285924002484;0.9999965824846747;10.001356136827606;0.4168076503284819;0.45199671695937477;0.45197335005026157;0.3792513790003;-0.3635559926497705;0.5252852280639819;1.00013947485203
21.43;1.091207496735742;0.41717491280541635;0.38226363815748005;0.393281855907266;0.3603495008703599;1.1002839525602088;0.9999977817552587;10.001334392263807;0.4168057657630914;0.4519964144950162;0.4519732877746723;0.37925293487961836;-0.3635559926741471;0.5252843694434722;1.000137924027944
21.44;1.0889132694463584;0.41618777595432505;0.38216379325192423;0.3717147971000192;0.3413050461389601;1.0975209615674444;0.9999990091898264;10.001313258263094;0.41680386429085503;0.45199614028008783;0.45197319707895195;0.3793184994452238;-0.34450599268034854;0.5123323131028932;1.0001363628336533
21.44;1.0889138908892249;0.416187768170342;0.3821647808259352;0.37171422415013045;0.3413055337045398;1.0975189544319974;1.000000264200765;10.001292737117874;0.41680195035411216;0.4519958982616853;0.4519730760683357;0.3793200713437142;-0.34450599266744325;0.5123315195482643;1.0001347892970647
21.45;1.0912093679539903;0.41717483813737943;0.3822665555754937;0.393281347904262;0.3603520738054829;1.1002779347962939;1.0000015458852751;10.001272833470653;0.41680002837948255;0.45199569334400236;0.4519729228029572;0.37925764838908205;-0.363556992634764;0.5252826842575846;1.0001332023308676
21.45;1.091210061825482;0.41717484184966586;0.3822674460293605;0.3932807644031606;0.360352483250136;1.1002759065037029;1.0000028532163563;10.001253553743387;0.4167981028444442;0.45199553072052834;0.4519727358125969;0.3792592280451258;-0.3635569925817818;0.5252819696763165;1.0001316018632713
21.46;1.088915977406865;0.41618772871750465;0.38216740736808785;0.37171368096122676;0.3413078731334872;1.0975128734735724;1.0000041862483837;10.001234908732208;0.4167961782362544;0.45199541493821604;0.45197251415346174;0.3793248081692969;-0.3445069925079758;0.5123300534819983;1.0001299885862345
21.46;1.0889167647136206;0.41618773547024457;0.3821681994656481;0.3717130802896061;0.3413082074568654;1.0975108396775388;1.0000055467968807;10.001216909181071;0.4167942586859513;0.4519953488286101;0.4519722571016904;0.3793263874766259;-0.34450699241293486;0.512329439224602;1.000128363814445
21.47;1.0912124306006927;0.41717481348597885;0.38226977918791677;0.3932801716467255;0.36035459701909717;1.1002698103910555;1.0000069385929107;10.001199559689548;0.41679234742526444;0.45199533272517045;0.4519719640002489;0.3792639653048212;-0.36355799229668034;0.5252808259523795;1.0001267296920016
21.47;1.09121333726669;0.41717482107748566;0.38227047668445135;0.3932795451904108;0.3603548588578125;1.1002677931766132;1.0000083675548095;10.001182858822116;0.4167904464613791;0.45199536450000083;0.4519716341980966;0.3792655412248607;-0.3635579921597077;0.5252803395969351;1.0001250895420948
21.48;1.0889194891850738;0.41618775755499693;0.38217029300251554;0.37171120001375696;0.34130899413795923;1.0975047962125069;1.0000098413094252;10.001166800291267;0.4167885566879722;0.4519954403901734;0.45197126682132915;0.37933111484825294;-0.3445079920026802;0.5123286593000534;1.0001234478737167
21.48;1.0889205330695886;0.4161877632765746;0.38217090047893687;0.37171054371645273;0.34130918804709653;1.097502825631573;1.0000113678374531;10.001151370981324;0.4167866782525997;0.45199555615526493;0.45197086063098735;0.3793326856149496;-0.3445079918262939;0.5123283271708683;1.0001218093632156
21.49;1.0912164707092424;0.41717478891368787;0.38227225684729943;0.39327878719730164;0.36035655236378167;1.1002618845412908;1.0000129538872105;10.001136547658964;0.416784810885452;0.4519957079524029;0.4519704143936771;0.379270252755487;-0.36355899163144023;0.5252800390290334;1.0001201771012906
21.49;1.0912176605823147;0.417174788524283;0.3822727820742476;0.3932780984984393;0.36035668447497277;1.1002599737423693;1.0000146033752468;10.001122293977645;0.4167829539141973;0.45199589255259665;0.45196992775100325;0.3792718151740688;-0.3635589914192669;0.5252798764661297;1.000118552144485
21.5;1.0889241067877469;0.41618771262099774;0.38217243493741526;0.3717096863139697;0.3413106962322365;1.097497092904469;1.0000163166097589;10.001108561579134;0.41678110620081804;0.4519961070756684;0.45196940174958966;0.37933737111600735;-0.34450899119088263;0.5123285127068922;1.0001169347437262
21.5;1.0889254580499388;0.4161877015189002;0.3821728909826952;0.3717089638499691;0.34131077300804996;1.097495241576766;1.00001809089837;10.00109529706375;0.4167792665400726;0.4519963486807006;0.45196883855350656;0.3793389184387297;-0.3445089909469962;0.5123285236958856;1.000115325839223
21.51;1.0912217184379167;0.41717470499450304;0.382274110910379;0.3932771422475838;0.3603580266410399;1.1002544201824433;1.0000199217237302;10.001082447981757;0.4167774341340879;0.45199661441414385;0.45196824113082235;0.3792764553471753;-0.3635599906878933;0.525280601652682;1.0001137286390527
21.51;1.0912232474097354;0.41717467509918055;0.3822745168283075;0.3932763840752628;0.3603580543199555;1.1002526300684692;1.0000218036987922;10.001069968481135;0.4167756086942978;0.4519969011941033;0.4519676133438702;0.37927798044246785;-0.3635599904136922;0.5252807874875516;1.000112149395349
21.52;1.0889300477416644;0.4161875598661412;0.3821740690631094;0.3717078973351359;0.3413119671748912;1.0974898721165611;1.0000237310275313;10.001057827430136;0.4167737904456484;0.4519972060802732;0.4519669597413235;0.3793434920221939;-0.3445089901246253;0.5123290825271243;1.000110595834085
21.52;1.0889317646255792;0.41618749678027145;0.3821744439115039;0.371707100128282;0.3413119497702375;1.0974881459648211;1.0000256973600736;10.001046006762286;0.41677197984371817;0.4519975265989664;0.451966284857763;0.3793449877178338;-0.3445089898214807;0.5123294478808716;1.0001090747793562
21.53;1.0912293570003075;0.4171752216943751;0.382275988884584;0.39327394128417414;0.3603576395714324;1.1002474506403495;1.0000276957420768;10.00103449105079;0.41677017708953035;0.451997860458019;0.4519655924979205;0.3792824649752623;-0.36356098950611015;0.5252825757859281;1.0001075915386242
21.53;1.091231260529368;0.4171751045012138;0.3822763507631875;0.3932731059011525;0.3603575827789947;1.1002457853938754;1.000029718772744;10.001023264008222;0.4167683821940998;0.45199820506368876;0.45196488505691546;0.3792839218292533;-0.3635609891811818;0.5252831214193664;1.000106150482794
21.54;1.0889374729052725;0.4161870909993116;0.38217549041134685;0.37170580398248965;0.3413128914367481;1.0974841498857175;1.0000317581811222;10.001012305992134;0.41676659555340384;0.4519985576663122;0.4519641631486975;0.3793493572353207;-0.3445099888491872;0.5123317561874009;1.0001047553317708
21.54;1.088939554141901;0.41618689696084726;0.3821758599421114;0.37170493420056755;0.3413128020389021;1.0974825430050095;1.0000338049476343;10.001001585410894;0.4167648186001969;0.45199891585369434;0.4519634259194888;0.3793507705770087;-0.3445099885119745;0.5123324789083386;1.0001034092170256
21.55;1.091237501492021;0.4171744696907562;0.38227741955833977;0.3932717089575953;0.36035842531839996;1.100241961574647;1.0000358511722345;10.000991055972134;0.4167630539601596;0.4519992778742208;0.45196267171550636;0.37928816074436267;-0.36356198817124136;0.5252859813038564;1.0001021144811142
21.55;1.0912397493970232;0.417174181274634;0.382277814111426;0.393270808095012;0.36035830526301305;1.1002404013178324;1.0000378920042607;10.00098066201701;0.41676130485196633;0.4519996426015072;0.45196189872104203;0.3792895257181546;-0.36356198782910104;0.5252868792370647;1.000100872478528
21.56;1.0889462947879538;0.4161859814750996;0.38217700148965955;0.3717034411634985;0.34131355114887224;1.0974778587502434;1.0000399250453176;10.000970347344694;0.416759574633775;0.45200000917053557;0.4519611053528044;0.379354862938835;-0.34451098748809683;0.5123358434529968;1.0000996845756622
21.56;1.0889486968549433;0.4161855913947041;0.38217743052930736;0.3717025115659194;0.3413133973803746;1.097476331287691;1.000041946956712;10.000960065552427;0.41675786670742154;0.45200037675698235;0.4519602905727738;0.3793561697022693;-0.344510987150772;0.5123369102675394;1.0000985535860853
21.57;1.0912469507083633;0.4171729633625555;0.38227905786007826;0.393269231460002;0.3603589540416037;1.1002358161348924;1.0000439507936698;10.000949785044893;0.4167561839453476;0.45200074485893565;0.45195945444467317;0.37929344304317136;-0.36356198681930674;0.5252900770651345;1.0000974831609382
21.57;1.091249486999217;0.41717247296225507;0.38227952545877575;0.39326827497934325;0.36035876584312615;1.100234310065066;1.0000459269866266;10.00093948732722;0.4167545278967926;0.45200111360705614;0.4519585987295372;0.37929467958778423;-0.36356198649564964;0.5252913031229282;1.000096475406545
21.58;1.0889562984904368;0.4161841205954083;0.38217883517298107;0.3716996413594071;0.34131283366030307;1.0974718107421917;1.0000478660928207;10.0009291612676;0.41675289879271377;0.45200148356557224;0.45195772718010097;0.3793598759093967;-0.3445119861818055;0.5123412599105436;1.0000955297775107
21.58;1.0889589414288567;0.4161835320715226;0.3821793486600617;0.37169865529008383;0.34131261462477896;1.0974703180155452;1.00004976021834;10.00091879806101;0.41675129637774555;0.4520018554174826;0.4519568451340262;0.3793610292313972;-0.34451198587978427;0.5123426412136813;1.0000946433663764
21.59;1.0912574101023056;0.41717066072041675;0.38228102470105496;0.39326652718008887;0.36035922054629105;1.1002298335776461;1.000051602583396;10.000908390101447;0.41674972059477783;0.45200222991060485;0.45195595859181537;0.37929813796521067;-0.36356298559142136;0.5252961384054352;1.0000938102689978
21.59;1.0912601350270013;0.4171699802389336;0.38228159573734244;0.3932655071629635;0.36035897650340365;1.1002283596791784;1.0000533868115813;10.000897927665235;0.41674817158081;0.45200260775760814;0.45195507368158205;0.379299201790496;-0.36356298531842507;0.5252976718227245;1.000093021358148
21.6;1.0889671068058195;0.41618144465823775;0.3821810201097563;0.371696803715844;0.34131299371191465;1.0974658983374546;1.0000551070032153;10.000887394061222;0.4167466495229584;0.4520029894336201;0.45195419640449874;0.3793632213580863;-0.3445129850625431;0.5123471716390072;1.0000922660495717
21.6;1.0889698768011526;0.41618068150232335;0.38218165948390176;0.37169574760524154;0.3413127289250105;1.0974644512971847;1.0000567580373547;10.000876764694791;0.41674515476968355;0.45200337521285044;0.45195333201132726;0.37936419768723156;-0.34451298482573317;0.5123488502302462;1.0000915337989378
21.61;1.091268433197637;0.4171676928540314;0.3822835152941456;0.3932623389300511;0.3603581832593614;1.1002240201205993;1.0000583353752532;10.000866005197114;0.4167436879709027;0.45200376530699216;0.45195248439179575;0.37930213146722214;-0.3635639846102936;0.5253033991357682;1.0000908143081841
21.61;1.0912712021994067;0.41716685567464784;0.38228422880319846;0.3932612468017067;0.36035790211385343;1.1002226058050342;1.0000598345745553;10.000855068921565;0.41674225021070993;0.45200415977833086;0.45195165618625605;0.3793030228898493;-0.36356398441870724;0.5253052209094512;1.000090097481273
21.62;1.088978174711926;0.4161781241850428;0.3821837557013131;0.37169367966016764;0.34131299699180556;1.0974602080065337;1.0000612515688356;10.000843900425757;0.41674084301148545;0.4520045584876939;0.4519508494922024;0.37936687218740706;-0.3445139842532654;0.5123549887411087;1.0000893731691625
21.62;1.0889809064619111;0.41617722354452324;0.38218454395071844;0.37169254916312167;0.3413127049844968;1.097458824610527;1.0000625837041757;10.000832438963618;0.416739468089095;0.45200496110035004;0.4519500664051275;0.3793676801623053;-0.3445139841158806;0.512356956065351;1.0000886306632908
21.63;1.0912793917905608;0.4171641089677317;0.3822865487508025;0.3932590656174314;0.36035813870993105;1.1002184519768916;1.000063830550661;10.000820618967541;0.4167381272728583;0.4520053669599318;0.45194930901094993;0.3793054482122734;-0.363564984008174;0.5253118138069233;1.0000878586384285
21.63;1.0912820641974394;0.41716315846604013;0.3822874095689199;0.3932578921935385;0.3603578449055523;1.1002170852991735;1.000064994062071;10.000808375994088;0.4167368226084945;0.4520057752327182;0.4519485789259187;0.3793061781267305;-0.3635649839316251;0.5253139221369042;1.0000870460546873
21.64;1.088989922032717;0.4161747227569793;0.38218709366082343;0.37169056307434295;0.34131292185520323;1.097454718869715;1.000066077515884;10.000795658127691;0.41673555617540475;0.45200618523182057;0.4519478767539309;0.37936987201605954;-0.34451398388770654;0.5123632777244151;1.0000861833334485
21.64;1.0889925309577178;0.41617373636758614;0.38218802338473895;0.37168934428505557;0.3413126345732616;1.0974533463106004;1.000067083872089;10.00078243506972;0.41673432972905994;0.4520065963812792;0.4519472023133157;0.37937053231759754;-0.34451398387804766;0.5123655145965885;1.000085262473374
21.65;1.0912898929566113;0.4171601534582649;0.38229015240022785;0.3932554473898046;0.36035809453148937;1.100212960567817;1.000068014907583;10.00076869915834;0.4167331444246751;0.45200700809192995;0.4519465556020971;0.3793081617204447;-0.3635659839045925;0.5253213219703476;1.0000842763486681
21.65;1.0912924458390623;0.4171591409529709;0.3822911423795819;0.39325418365590115;0.3603578187437339;1.1002115542991202;1.0000688706329173;10.000754459979913;0.41673200069512867;0.45200741998224203;0.45194593723772764;0.3793087629634651;-0.3635659839695804;0.5253236760826068;1.0000832185448958
21.66;1.0890001918802281;0.4161707003110889;0.3821909896771798;0.37168555503291595;0.3413118078571019;1.0974491211359532;1.000069649267265;10.000739737258467;0.41673089838004346;0.45200783219190194;0.45194534807529024;0.37937233843367313;-0.34451498407522096;0.5123732473751492;1.0000820831933253
21.66;1.0890026977862024;0.41616966747366646;0.38219202588114426;0.3716842538067009;0.341311546467385;1.0974476567528961;1.000070348695068;10.000724551584637;0.4167298368482858;0.4520082451023511;0.45194478869398613;0.3793728898902365;-0.3445149842232151;0.5123757110553646;1.0000808640334968
21.67;1.0912999663995862;0.41715599482977767;0.38229420327962504;0.39325149418688815;0.3603581459099858;1.1002071593472462;1.0000709678413597;10.000708916347895;0.41672881522554717;0.45200865836350423;0.45194425900669466;0.37931041881296934;-0.36356698441444135;0.5253317580025153;1.0000795545683503
21.67;1.0913024372077227;0.4171549444376426;0.38229527146851405;0.39325016560691267;0.3603579033430854;1.1002056298840672;1.0000715064235821;10.00069283853972;0.4167278331479409;0.4520090702977562;0.45194375798870423;0.37931092707714464;-0.36356698464906917;0.5253343266533207;1.000078149803135
21.68;1.0890101149108642;0.4161664683367923;0.38219518202572833;0.3716814790507907;0.3413119305976968;1.0974430713348624;1.000071963846165;10.00067632743182;0.4167268913491726;0.4520094782992801;0.4519432835831261;0.3793744172400871;-0.34451598492697116;0.5123840890108723;1.000076646917185
21.68;1.0890125681092453;0.4161654020704209;0.38219626591093697;0.3716801315127439;0.34131171320481263;1.097441487253388;1.0000723390986321;10.000659399783922;0.41672599144912004;0.4520098795973387;0.4519428330462487;0.3793748923589579;-0.34451598524780985;0.5123867609915034;1.0000750440662949
21.69;1.091309798939427;0.41715174594245474;0.3822985175587747;0.3932461256550333;0.3603572528458104;1.1002008811209325;1.0000726325080842;10.000642073149264;0.416725135537331;0.45201027170327773;0.4519424038040922;0.37931235580404177;-0.36356698561075484;0.5253423422728736;1.0000733390814338
21.69;1.0913122434496354;0.417150664761845;0.38229959555208226;0.39324476975106964;0.36035706696777353;1.1001992562675773;1.0000728472483795;10.000624354543731;0.41672432595856307;0.45201065235552623;0.4519419941691767;0.37931281114825627;-0.36356698601427395;0.5253451159725068;1.0000715289296556
21.7;1.0890199029271017;0.41616210936035936;0.3821994506331267;0.37167727627220504;0.3413122663816878;1.0974376163420836;1.0000729884180326;10.000606238895863;0.4167235652569371;0.4520110194543001;0.451941603502214;0.3793762617674521;-0.3445169864560316;0.5123957529301539;1.0000696096209782
21.7;1.0890223453164838;0.41616101047468734;0.3822005040074149;0.3716759257557208;0.3413121144556298;1.0974359668991938;1.0000730611141007;10.000587718662285;0.41672285624988864;0.4520113711492258;0.4519412322018448;0.3793767103920715;-0.344516986933152;0.5123986222523979;1.0000675762944085
21.71;1.0913195756007326;0.41714731893927365;0.3823027092827138;0.39324193358054643;0.36035772091964646;1.1001953164639997;1.0000730696323614;10.000568795423268;0.4167222018668526;0.4520117054315199;0.45194088207869604;0.37931415919943773;-0.3635679874428983;0.5253544129326143;1.0000654233455992
21.71;1.0913220354233482;0.41714619874599423;0.3823037286806373;0.39324060341173517;0.36035760111125015;1.1001936756139743;1.0000730178078294;10.000549480886079;0.4167216044808842;0.45201201951248426;0.45194055694281776;0.3793146100266974;-0.3635679879830247;0.5253573653889966;1.0000631445272956
21.72;1.0890297314798696;0.41615760099948895;0.38220351628047133;0.3716731472248895;0.3413128646300897;1.0974310554266502;1.0000729100793275;10.000529779570725;0.41672106530811354;0.4520123097203854;0.4519402621865578;0.379378064072182;-0.3445179885515845;0.5124081465912661;1.0000607331705673
21.72;1.0890322329380695;0.4161564574705545;0.38220449572295734;0.37167184934928604;0.3413127748405256;1.0974294664993511;1.000072752594302;10.000509675626983;0.41672058451661825;0.4520125718079791;0.45194000306072535;0.3793785216906623;-0.34451798914673426;0.5124111607640359;1.0000581829597832
21.73;1.091330540002395;0.41714311594437825;0.3823066347032512;0.39323826874450535;0.36035842829681375;1.1001889182957882;1.0000725531703563;10.000489146471589;0.41672016169324266;0.45201280133852173;0.4519397833744427;0.3793159829509672;-0.36356898976660434;0.5253670922534704;1.0000554890697608
21.73;1.0913330888758512;0.41714194788997927;0.38230756938422855;0.3932370135404816;0.3603583691077763;1.100187418399193;1.000072320590251;10.000468182631678;0.41671979611998067;0.4520129938970438;0.45193960580217457;0.37931644824468713;-0.36356899040908797;0.5253701372435415;1.0000526484827674
21.74;1.0890398796396328;0.4161529531331676;0.3822072993853255;0.3716680866533583;0.34131259722105883;1.0974249724608924;1.0000720640444192;10.000446791347965;0.4167194867978722;0.45201314513936763;0.45193947301134474;0.3793799180502332;-0.3445189910719239;0.5124209580284007;1.0000496590467587
21.74;1.0890424774397145;0.41615175985225733;0.3822081877815421;0.37166688580360013;0.3413125687788722;1.0974235857301158;1.0000717917683313;10.000424993495216;0.4167192323439626;0.4520132507033812;0.4519393884822216;0.37938039231302995;-0.3445189917529987;0.51242399369215;1.0000465184739995
21.75;1.0913408859736184;0.41713831987369393;0.38231019075608447;0.39323462608404797;0.36035939468455425;1.100183264422149;1.0000715092723205;10.000402819809022;0.41671903096375246;0.4520133060465966;0.45193935643058036;0.37931787037373027;-0.3635699924502865;0.5253799244669802;1.0000432245590192
21.75;1.0913435455887313;0.41713710214928945;0.38231103429224444;0.3932334933999183;0.360359399547848;1.1001820151721335;1.0000712193052903;10.000380302621501;0.41671888055763145;0.45201330673990836;0.45193938103678455;0.3793183513763487;-0.36356999316176414;0.5253829041499882;1.0000397760074469
21.76;1.089050456836895;0.4161480602629989;0.3822106745521751;0.3716646997074811;0.3413136945133962;1.0974198437844642;1.0000709231406633;10.00035747724357;0.4167187788122069;0.4520132489019063;0.45193946591229894;0.37938183455036883;-0.344518993885669;0.5124329211967278;1.000036172654094
21.76;1.0890531793728482;0.4161468259424895;0.3822114753186935;0.3716636466399526;0.3413137360673966;1.0974187549072816;1.0000706209943249;10.000334395106847;0.4167187232359798;0.4520131290113264;0.45193961417006356;0.3793823192614656;-0.3445189946205998;0.5124357994359153;1.0000324154375284
21.77;1.0913517069542722;0.41713340291648626;0.3823134364363264;0.3932303351394845;0.36035952433833845;1.1001787520843078;1.0000703115537244;10.00031112524143;0.41671871143621353;0.4520129437859276;0.45193982853368536;0.3793198049370973;-0.36357099536526644;0.5253922222005935;1.0000285068367811
21.77;1.0913544685761158;0.4171321665295455;0.38231419404760075;0.393229365298557;0.3603596033684214;1.1001778374251072;1.0000699919308764;10.000287741917575;0.4167187415577591;0.4520126905979105;0.45194011103524995;0.37932029077582474;-0.3635709961181993;0.5253949639915431;1.0000244513613115
21.78;1.0890614541238122;0.4161430725805574;0.38221370312627717;0.3716619446755977;0.34131508361277507;1.0974160119926;1.0000696586942268;10.000264315937141;0.4167188122044602;0.45201236746330625;0.4519404628273685;0.37938377546609403;-0.34451999687764207;0.5124446912517159;1.0000202552936746
21.78;1.0890642142083973;0.41614185105998974;0.382214414948757;0.3716610524751606;0.34131520111808833;1.0974152770783734;1.000069309409597;10.000240911725355;0.4167189219466856;0.45201197252606146;0.45194088461847975;0.3793842574799382;-0.3445199976416177;0.5124472728519214;1.0000159259266128
21.79;1.0913627361006586;0.41712845880450306;0.3823162838186804;0.39322789733527025;0.3603610668558359;1.1001756346838654;1.0000689434643115;10.000217582367624;0.4167190690830576;0.45201150411473295;0.45194137702540893;0.3793217358992378;-0.36357099840785434;0.5254027049254356;1.0000114707123935
21.79;1.0913654464404237;0.417127272307355;0.3823169440914035;0.3932270720298414;0.3603612259593973;1.1001750869605134;1.0000685620987642;10.000194369261136;0.41671925169893054;0.45201096119760487;0.45194194033574386;0.37932221087294904;-0.363570999173724;0.5254051105210007;1.0000068957173298
21.8;1.0890723386819292;0.416138248551535;0.3822163493463555;0.37165978436179403;0.3413167904278224;1.0974136360085023;1.0000681674164613;10.00017131506168;0.4167194678744139;0.4520103431482734;0.4519425741615706;0.3793856832599822;-0.34452099993665375;0.5124551591433337;1.000002204036545
21.8;1.089074972769412;0.41613711840595224;0.3822169500959841;0.3716590211656057;0.3413169978793124;1.0974132846136724;1.0000677607244295;10.000148471641504;0.41671971587534634;0.45200964925596643;0.4519432772967733;0.379386154064102;-0.3445210006945761;0.512457377235746;0.9999973959726738
21.81;1.0913733472982594;0.4171238385074251;0.3823186995764603;0.3932259951131862;0.36036295963331366;1.1001740369275184;1.0000673424418542;10.000125888772452;0.41671999411300203;0.4520088789450629;0.451944047760363;0.37932362411670695;-0.3635720014458979;0.5254124546827368;0.9999924704399931
21.81;1.0913758973665793;0.4171227838666773;0.3823192309408651;0.3932252979613376;0.36036321909789565;1.100173898012759;1.0000669127733546;10.000103601814077;0.4167203011523613;0.45200803224768615;0.45194488308595127;0.379324093923247;-0.36357200218932356;0.5254144769252357;0.9999874257724037
21.82;1.0890826195654253;0.41613395757061306;0.3822185423405811;0.371656931211414;0.3413177748990164;1.097412872612361;1.0000664711553204;10.000081631442095;0.4167206358284857;0.452007109854758;0.4519457807790759;0.37938756348424724;-0.34452200292382107;0.5124641158017591;0.9999822601408905
21.82;1.0890850726697934;0.4161329907093625;0.3822189970039514;0.3716563057745998;0.3413180816758676;1.0974129643126542;1.0000660162831403;10.000059990259217;0.4167209970027189;0.452006112755488;0.45194673852222983;0.3793880321001467;-0.3445220036484096;0.5124659402772981;0.9999769722889609
21.83;1.0913832533813514;0.41711988447898984;0.3823205941235692;0.3932234220959892;0.3603641380014642;1.1001741755107723;1.0000655473297977;10.000038689328331;0.4167213831977516;0.4520050416482715;0.4519477538490163;0.3793244985268052;-0.3635730043616874;0.5254199222277895;0.9999715618431738
21.83;1.0913855974442226;0.41711901070866897;0.38232096846261004;0.3932228701761741;0.3603644866825965;1.1001745073366613;1.0000650644243065;10.000017737522134;0.4167217926074048;0.4520038962591867;0.4519488237931728;0.37932496141162253;-0.3635730050616916;0.5254215549552309;0.9999660292352689
21.84;1.089093104557371;0.4161307174839378;0.3822200869788033;0.3716561843279068;0.3413202233572086;1.0974139590116845;1.0000645687410814;9.999997139758861;0.41672222315718416;0.4520026749304091;0.45194994523068033;0.37938941951682853;-0.3445230057463514;0.5124715124395117;0.9999603766286937
21.84;1.0890953406837969;0.4161299407216229;0.3822203765102836;0.37165570403408227;0.34132061117299467;1.0974145273572071;1.000064063163642;9.999976902648932;0.41672267234397337;0.4520013750645079;0.4519511155163253;0.3793898717629352;-0.34452300641406897;0.5124729598113031;0.9999546091636895
21.85;1.091392307821586;0.41711663331198423;0.38232179167031854;0.39322263941907937;0.3603667591425818;1.1001762068288532;1.0000635520961447;9.999957039128455;0.41672313734341776;0.4519999941489758;0.45195233252117684;0.3793263174364645;-0.36357400706397597;0.5254265902156924;0.9999487342172224
21.85;1.0913944447566828;0.41711595798237644;0.382321992112302;0.393222225196044;0.36036718131115714;1.100176989919634;1.0000630393498262;9.99993757365857;0.416723615630401;0.4519985303473048;0.45195359451799183;0.37932675636913943;-0.3635740076956786;0.5254278567574678;0.999942759165262
21.86;1.0891017562079301;0.4161278675012118;0.38222093360103093;0.37165566843899367;0.3413229859525578;1.0974178679645892;1.0000625257610563;9.999918552603233;0.4167241055351475;0.4519969824425532;0.45195490048651554;0.379391188581301;-0.3445230083087348;0.5124767601917227;0.9999366903004101
21.86;1.0891038110401365;0.41612729825252376;0.3822210454653609;0.3716553125765537;0.34132343469060555;1.0974188321189258;1.0000620087152048;9.999900042051838;0.4167246062518655;0.4519953498148101;0.45195625009424534;0.37939161372098507;-0.3445230089025385;0.5124778487992839;0.999930533604695
21.87;1.0914006114521164;0.41711420288309087;0.38232228376509203;0.39322236722974807;0.36036963525579985;1.1001798738654285;1.000061483615008;9.99988211204883;0.41672511728266953;0.45199363281882293;0.45195764316208087;0.3793280309637032;-0.3635750094766247;0.5254318148817696;0.9999242955751467
21.87;1.0914025927265623;0.4171137428798705;0.38232230729464506;0.3932220622219584;0.36037010071626246;1.1001809847545105;1.0000609458924785;9.999864826444188;0.4167256377598987;0.4519918329088367;0.45195907944836317;0.37932843930092663;-0.36357501003074366;0.5254327266192175;0.9999179832414483
21.88;1.0891097528626699;0.41612591773820407;0.3822211141673793;0.3716543964855174;0.34132482846348033;1.0974221558412698;1.0000603923938534;9.999848237070715;0.4167261663218583;0.45198995210950815;0.45196055897773796;0.37939283775519106;-0.34452401056462;0.5124812563333467;0.9999116043788661
21.88;1.089111653222262;0.41612556532357803;0.38222104301616;0.37165413817301735;0.3413253002173863;1.0974233769080086;1.0000598215158172;9.99983237734346;0.4167267015822451;0.45198799275517415;0.45196208221499945;0.37939322520801155;-0.3445240110777316;0.5124819909173135;0.9999051680725413
21.89;1.091408290221062;0.4171126363333479;0.3823220489815656;0.39322249886232497;0.3603726236852133;1.1001856354467523;1.0000592325030695;9.999817263803903;0.4167272429327321;0.4519859579664009;0.4519636497460383;0.3793296002032531;-0.36357501156933547;0.5254349296268732;0.9998986850356397
21.89;1.091410096200945;0.4171123870273373;0.38232188042373283;0.3932222868427587;0.36037309154040725;1.1001869166889746;1.0000586249028216;9.999802900567348;0.4167277912482657;0.45198385210534736;0.45196526215627214;0.3793299609712187;-0.3635750120386939;0.5254354844405541;0.9998921674924078
21.9;1.0891170687561833;0.41612476677486326;0.3822204937957604;0.37165471083188784;0.3413278111312619;1.0974272050724303;1.0000579987213554;9.999789271890279;0.41672834851350143;0.4519816807076048;0.4519669201503907;0.37939430517404754;-0.3445250124850768;0.51248432740822;0.9998856284514099
21.9;1.0891187703081753;0.4161246114339718;0.3822202315505505;0.3716545436932224;0.34132826365003033;1.097428485263552;1.0000573552456768;9.9997763308224;0.4167289165533688;0.4519794500027026;0.4519686242589392;0.3793946296218485;-0.3445250129075836;0.5124847012640716;0.9998790805016687
21.91;1.091415199422317;0.4171119172002112;0.38232109662914904;0.39322178397304297;0.3603744460721763;1.1001907422207042;1.0000566973007785;9.99976400320903;0.41672949648844665;0.4519771664209959;0.45197037447913335;0.3793309305422666;-0.3635760133051884;0.5254372987022575;0.9998725349570718
21.91;1.0914167923264653;0.41711184140287505;0.38232075292171785;0.39322165632403283;0.36037487123296985;1.1001919618883185;1.0000560280970372;9.999752208202612;0.41673008905536313;0.45197483638480823;0.45197217029722897;0.3793312039306576;-0.36357601367684994;0.525437494065516;0.999866002246392
21.92;1.08912355298659;0.41612433267852506;0.38221916238630926;0.37165536832972024;0.3413306465026089;1.0974321325026177;1.0000553501285367;9.999740879640546;0.4167306946489822;0.45197246622736087;0.45197401067474247;0.3793954456844022;-0.34452601402163896;0.5124859609056932;0.9998594933614064
21.92;1.089125052633506;0.4161243245290174;0.38221876206728406;0.3716552743541241;0.3413310329230959;1.097433244455473;1.000054665329415;9.999729966097977;0.4167313131713042;0.45197006212191204;0.45197589371833174;0.3793956519188177;-0.3445260143390909;0.5124859824447534;0.9998530209904775
21.93;1.091421299042239;0.4171117668914081;0.3823195150430632;0.39322258457393516;0.3603771382091946;1.1001952881597858;1.000053975488561;9.999719409577038;0.4167319440846915;0.4519676303034946;0.45197781647286667;0.3793318192667415;-0.3635770146294557;0.5254382519697426;0.9998465992486357
21.93;1.0914227344428653;0.4171118191488294;0.3823190866942797;0.3932225190633025;0.36037747578309187;1.1001962525666062;1.0000532815477348;9.999709137852683;0.41673258638123006;0.45196517765648847;0.4519797752905429;0.37933194479670496;-0.3635770148935023;0.5254381046711475;0.9998402420833896
21.94;1.0891293630466046;0.41612443216652456;0.38221743872093983;0.37165628635118536;0.3413331534463654;1.0974361262569357;1.0000525825822162;9.999699080038532;0.41673323848417093;0.45196271178656816;0.4519817665529553;0.3793960259255473;-0.3445270151321494;0.512486214757914;0.9998339614374321
21.94;1.0891307505834271;0.4161245413255473;0.38221700729354763;0.3716562469812479;0.3413334325593607;1.097436899237969;1.0000518766072346;9.999689172917233;0.4167338981953006;0.45196023990502737;0.4519837870010207;0.3793960606098295;-0.34452701534621005;0.512485906514486;0.9998277669701533
21.95;1.0914278948903529;0.4171124934850487;0.38231776745470464;0.39322395677748556;0.3603794075207571;1.100198563784926;1.000051162776835;9.999679351174354;0.4167345626526767;0.4519577677026568;0.451985833286849;0.3793320475662682;-0.3635780155362733;0.5254378759844739;0.9998216676912668
21.95;1.091429230120573;0.41711265491468585;0.382317357070132;0.39322394124579113;0.3603796210172872;1.1001991147356769;1.0000504423969359;9.999669546875927;0.41673522857606543;0.4519552995832846;0.45198790153403107;0.3793319861605743;-0.36357801570286613;0.5254374222869085;0.9998156730352231
21.96;1.0891347530647735;0.4161250241898866;0.38221578102175596;0.37165620007302197;0.341334072996038;1.0974385490462248;1.0000497178468037;9.999659702851229;0.41673589295565594;0.45195283974329475;0.45198998774362836;0.37939587596969443;-0.34452701584670803;0.5124845502212927;0.9998097917836121
21.96;1.0891360241142092;0.4161252322599503;0.3822154107222673;0.37165620750202166;0.34133422031008026;1.0974388650448872;1.0000489909168069;9.999649780807806;0.41673655365655277;0.45195039302396267;0.45199208869358576;0.3793957164294053;-0.3445270159685228;0.512483970169101;0.9998040306386543
21.97;1.091433041536193;0.41711327796594844;0.3823162482231258;0.3932239648217848;0.36038006361700176;1.1002000628846587;1.0000482620024849;9.999639759793286;0.41673720950383214;0.451947965235046;0.4519942026378727;0.3793315067590594;-0.3635780160686438;0.5254356869280922;0.9997983940389038
21.97;1.091434240653588;0.41711352808917673;0.38231592659922325;0.3932240000219352;0.3603801474027344;1.1002001452749424;1.00004752999085;9.9996296354316;0.4167378603058877;0.45194556303809064;0.4519963293861392;0.3793312462799718;-0.36357801614717894;0.5254349993691828;0.9997928843241749
21.98;1.0891396192536689;0.4161259335455573;0.3822144019910945;0.37165752393048573;0.34133558357689153;1.0974391167422142;1.0000467926484444;9.999619420083079;0.4167385070943975;0.4519431935891618;0.4519984694927783;0.379394935045788;-0.3445280162047172;0.5124825837082514;0.9997875018083349
21.98;1.0891407383600293;0.4161262229575145;0.38221413191031955;0.3716575941060089;0.34133561088673964;1.0974389827293722;1.0000460472287687;9.999609138821302;0.41673915194061933;0.45194086395588773;0.45200062291644677;0.37939457409857524;-0.34452801624269297;0.5124818043775302;0.9997822450964606
21.99;1.0914375967115368;0.41711434779180706;0.3823150732385185;0.39322542388948706;0.3603813427922801;1.1001997499182388;1.000045290716714;9.99959881996537;0.4167397970785662;0.45193858062660863;0.45200278823078494;0.3793301651114875;-0.3635790162629916;0.5254333572919931;0.9997771111299116
21.99;1.0914386296921539;0.41711467514739003;0.38231485918829905;0.39322553591701664;0.36038132583177784;1.1001994260423276;1.0000445200966137;9.999588485474028;0.41674044414427713;0.4519363496412156;0.45200496295023573;0.37932970992393106;-0.36357901626741074;0.5254325014812848;0.9997720954523722
22.0;1.0891438344989528;0.4161271560715994;0.38221344765829846;0.3716591404708234;0.3413366727900489;1.0974380181363548;1.0000437325582852;9.999578150738188;0.41674109397143366;0.4519341767827478;0.4520071443046743;0.37939321030090983;-0.34452901625757676;0.5124799125188402;0.9997671933766183
22.0;1.0891447709324116;0.41612751921291286;0.3822132991450943;0.37165929965864314;0.3413366217788315;1.0974375313654345;1.0000429252475687;9.999567828217012;0.41674174640992656;0.45193206726819934;0.45200932971769137;0.37939266794761195;-0.3445290162351813;0.5124789922354234;0.9997624009221795
22.01;1.0914414365515939;0.41711571590145946;0.3823143732265307;0.393227226182344;0.3603822847472937;1.1001979698198798;1.000042095138356;9.999557523593522;0.4167424001110003;0.45193002541938226;0.45201151701172404;0.3793280847393845;-0.3635800162021399;0.5254304324074975;0.9997577148409283
22.01;1.0914422668273696;0.4171161133935009;0.382314304784051;0.3932274366653027;0.360382206799087;1.1001973377872962;1.0000412393174984;9.999547232973358;0.4167430526871521;0.4519280546153856;0.4520137046396068;0.3793274628834009;-0.36358001616054164;0.5254294462898988;0.9997531324729617
22.02;1.0891472608324666;0.41612871238914384;0.38221309707112483;0.3716599310440456;0.34133638950429523;1.0974356401453447;1.0000403553065955;9.999536948566409;0.4167437010956752;0.45192615740389425;0.452015891979673;0.37939080465265773;-0.3445300161125958;0.512476701737391;0.9997486522073012
22.02;1.0891479815039882;0.4161291471178007;0.382213121499595;0.3716601928492871;0.34133629089390083;1.097434882269849;1.0000394410588804;9.999526663487785;0.4167443421744106;0.4519243356579341;0.45201807913972364;0.37939011200314504;-0.34453001606077616;0.512475632648784;0.9997442741603954
22.03;1.091444430087104;0.41711741947872927;0.38231437995345446;0.39322822154076453;0.3603819126496588;1.1001950702212098;1.0000384948589605;9.999516372491492;0.4167449734245168;0.4519225907416325;0.45202026599973966;0.3793253867153527;-0.3635810160080214;0.525426925319389;0.9997399999415182
22.03;1.0914450461229326;0.41711789861909065;0.38231450479476664;0.39322853271588537;0.36038180036312706;1.100194211101044;1.0000375153732237;9.999506075121502;0.4167455935175511;0.4519209236869998;0.45202245137016017;0.37932463081373496;-0.36358101595759096;0.5254257506572924;0.9997358319006779
22.04;1.089149833866517;0.41613053783589765;0.3822134520301521;0.37166233516311487;0.34133706685872706;1.097433312996997;1.0000365011451557;9.999495780002524;0.41674620218156044;0.45191933533731937;0.45202463298536594;0.3793878465102965;-0.34453001591248134;0.5124721035795454;0.9997317731691099
22.04;1.089150363044667;0.4161310676925958;0.38221367936627115;0.3716626946526493;0.3413369515067445;1.097432384346664;1.0000354493876524;9.99948550038288;0.4167467996393265;0.4519178266560525;0.4520268081750577;0.37938703564855375;-0.34453001587484966;0.5124708026974665;0.9997278282772536
22.05;1.0914466422412654;0.41711943968966897;0.382315142599081;0.39323082247443536;0.3603825687229177;1.1001914334700376;1.0000343556644113;9.999475241536171;0.41674738585989823;0.4519163992706287;0.4520289748188751;0.37932219920841365;-0.3635820158459032;0.5254225347465098;0.9997240032156102
22.05;1.0914471174803506;0.41712001925723463;0.38231547243832725;0.3932312292686958;0.36038246643243654;1.1001904693346114;1.0000332150688913;9.999464998343353;0.4167479601963294;0.4519150556124968;0.45203113201184814;0.3793213371473361;-0.36358201582627575;0.5254210866275393;0.9997203042464698
