time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.06;1.0891527970062382;0.41613315149857655;0.38221463678848705;0.37166544965977666;0.34133774451383014;1.097429502716247;1.00003202350411;9.99945477100156;0.41674852163648185;0.4519137983887542;0.4520332797422997;0.37938444847237096;-0.34453101581648854;0.5124671259726992;0.9997167358228548
22.06;1.0891532548308804;0.41613377328832785;0.3822150684023918;0.37166590314217124;0.3413376699311203;1.0974285459736624;1.0000307783314892;9.999444577820652;0.4167490691617876;0.451912630071235;0.4520354177942982;0.37938353137202485;-0.3445310158171575;0.5124655122369033;0.9997132993364837
22.07;1.0914485005690604;0.4171218344873961;0.38231672254222065;0.39323380114659123;0.36038335555109335;1.1001886120945141;1.0000294782350845;9.999434450892323;0.41674960174903364;0.4519115528538803;0.452037545051486;0.3793185832792965;-0.3635820158288716;0.5254162432442877;0.9997099937038232
22.07;1.0914489787151316;0.41712249056472933;0.38231725363595587;0.39323430029081163;0.36038331966093884;1.1001877146570216;1.0000281225860486;9.999424426718818;0.416750118184737;0.4519105687879126;0.4520396594325622;0.379317601090915;-0.36358201585176025;0.5254144545574424;0.9997068164434804
22.08;1.0891546976845239;0.4161356905981675;0.3822166159809414;0.3716686079897691;0.3413386757169943;1.0974258677251136;1.0000267112468506;9.99941453984133;0.41675061725904294;0.4519096795759035;0.4520417580506802;0.37938058182873985;-0.34453201588510013;0.5124608173491229;0.9997037643046534
22.08;1.0891552301668865;0.416136371154631;0.38221724157858533;0.37166914664803036;0.3413386912934943;1.0974250841212114;1.0000252440784023;9.9994048222045;0.41675109812999145;0.45190888602612933;0.45204383769431417;0.37937952326038366;-0.34453201592729016;0.5124588495426605;0.999700834190394
22.09;1.0914505840655535;0.4171244816717109;0.38231908445087515;0.3932371255140748;0.36038447968483245;1.100185373795424;1.0000237199675541;9.999395312130192;0.41675156016160547;0.4519081877658209;0.45204589510061155;0.3793144238987397;-0.3635830159759839;0.5254092441855241;0.999698023961331
22.09;1.0914512022567018;0.41712517758116713;0.38231979772701513;0.39323769484852866;0.36038455861109125;1.1001847441372898;1.0000221373917513;9.999386063685034;0.41675200272773455;0.4519075836171601;0.4520479267143015;0.37931328267234;-0.3635830160282181;0.5254071003884716;0.9996953318315677
22.1;1.089157091040536;0.41613845737959354;0.3822193798919457;0.37167085322635024;0.34133892986656766;1.0974232006001026;1.0000204959043093;9.999377144894769;0.41675242556169667;0.4519070722079645;0.4520499287613796;0.37937509891986215;-0.3445330160805081;0.5124523515714283;0.9996927551996242
22.1;1.089157819458816;0.4161391623321031;0.3822201746597224;0.3716714474830545;0.34133907963024296;1.0974227464111626;1.0000187960372042;9.99936862321122;0.4167528288655676;0.45190665207463454;0.4520518976798923;0.3793738727653606;-0.3445330161288459;0.51245003743677;0.9996902906376548
22.11;1.0914533900276857;0.41712729076532185;0.38232218065231305;0.39323947681896226;0.36038500927049794;1.100183382757451;1.0000170381940492;9.999360548159848;0.41675321288416456;0.4519063214916764;0.45205383024012136;0.37930960515701373;-0.36358401616890723;0.5254008530373885;0.9996879345326801
22.11;1.091454239388009;0.41712799822498864;0.3823230514716283;0.3932400927634066;0.36038523518783283;1.1001831095455972;1.0000152224734558;9.999352945659254;0.4167535775202164;0.4519060785331568;0.45205572349803425;0.3793082974350791;-0.36358401619655933;0.5253983804775416;0.9996856830431912
22.12;1.0891603687123848;0.41614123479847626;0.3822227413770107;0.37167450428730286;0.34134086803947616;1.097421925447097;1.0000133493455519;9.999345825753938;0.41675392225008745;0.4519059211692858;0.4520575749142231;0.3793699512181446;-0.34453401620822427;0.5124432970371742;0.9996835316361642
22.12;1.089161344264139;0.4161419385325113;0.3822236826902451;0.3716751419562317;0.3413411715605464;1.0974218275683947;1.0000114201745713;9.999339199252361;0.4167542465255028;0.45190584730530176;0.4520593823351633;0.3793685685131791;-0.34453401620082463;0.5124406852184524;0.9996814753359132
22.13;1.0914571678491083;0.4171300599126988;0.38232582894596673;0.3932432185397433;0.3603872543913686;1.1001828118010846;1.0000094374160176;9.999333093147431;0.41675455040529047;0.4519058547351176;0.4520611436864347;0.3793041514634613;-0.36358501617150224;0.5253912417051868;0.9996795098832166
22.13;1.0914582761750098;0.41713075549529677;0.3823268321030448;0.3932438823875555;0.3603876289656363;1.1001828739542476;1.0000074044214107;9.999327548148688;0.41675483497067956;0.4519059412219179;0.4520628567162829;0.3793027021870458;-0.3635850161175874;0.5253885085910083;0.9996776322408046
22.14;1.0891646689943058;0.4161439772641429;0.3822266458030749;0.3716783436694324;0.3413434015331592;1.0974220104575867;1.000005324830481;9.999322604381494;0.4167551024547429;0.45190610517736923;0.45206451903110234;0.3793642229217629;-0.3445340160369073;0.5124324891326546;0.999675839086932
22.14;1.089165908640765;0.4161446653419538;0.38222770358083985;0.37167903782186346;0.34134383211079106;1.0974222181969266;1.0000032023444345;9.99931829372157;0.4167553559849788;0.45190634625650306;0.45206612853702155;0.3793627158601573;-0.34453401592810307;0.5124296490098172;0.9996741247355366
22.15;1.091461991809313;0.4171327711907445;0.38232996131668623;0.3932471757840305;0.36039002720513524;1.1001834949927243;1.0000010412729043;9.999314638222623;0.4167555990443725;0.451906665006203;0.4520676839685434;0.3792981829423647;-0.36358501579075936;0.5253799936543561;0.9996724809826086
22.15;1.0914633505111624;0.4171334505509656;0.38233107382780906;0.3932478981742742;0.36039049902093595;1.1001838404898887;0.999998847311642;9.999311649734423;0.4167558350349377;0.4519070621489137;0.45206918479969493;0.37929662625078847;-0.36358501562520545;0.5253770675103405;0.9996708990398571
22.16;1.089169941507421;0.4161470276629389;0.3822313554239808;0.3716808083965339;0.34134489416780583;1.0974232560587656;0.9999966277396491;9.999309333020701;0.41675606724155306;0.4519075383357291;0.4520706304505216;0.37935804839909604;-0.3445350154320565;0.5124215486817538;0.9996693715462575
22.16;1.089171406992708;0.4161476925437425;0.38223252637715066;0.3716815549838317;0.34134539618554416;1.097423744512217;0.9999943906662445;9.999307690981023;0.4167562990665067;0.451908094209646;0.45207201956140175;0.37935645227062703;-0.34453501521178764;0.5124185593586605;0.9996678929629862
22.17;1.0914687454231022;0.4171358402964741;0.3823345994285171;0.3932504824953159;0.3603919889407297;1.1001853102934247;0.9999921438751399;9.999306724485066;0.4167565339925467;0.45190873017690203;0.4520733502112634;0.3792918405663559;-0.3635860149644189;0.5253687973312754;0.9996664591234549
22.17;1.0914703140555628;0.41713648605502995;0.38233582748609324;0.39325125202906597;0.36039251234643793;1.1001859592296566;0.9999898939747687;9.99930642408693;0.4167567749006478;0.4519094460398829;0.4520746207363407;0.37929021559100906;-0.36358601468935053;0.5253657683177971;0.9996650674399462
22.18;1.0891761129520656;0.4161495812561082;0.3822361646574255;0.3716850730891157;0.3413480750697667;1.097425697517843;0.9999876462622272;9.999306762008784;0.41675702323232633;0.4519102409188758;0.4520758299317733;0.3793515791350989;-0.3445360143854131;0.5124101516835526;0.999663717116905
22.18;1.0891777843234551;0.41615020700592126;0.3822374437925939;0.3716858675865091;0.3413486140596481;1.0974265303707207;0.9999854051159521;9.999307689238957;0.4167572790399389;0.4519111131866903;0.45207697669485675;0.3793499324858978;-0.3445360140511308;0.5124071100679608;0.9996624087326405
22.19;1.091475326144344;0.41713831492119124;0.3823396176645762;0.39325484879184125;0.3603952395969816;1.1001884604291874;0.9999831744992607;9.999309136026168;0.4167575416826531;0.4519120603564063;0.4520780599135429;0.3792852766284442;-0.36358701368519586;0.5253573419509779;0.9996611433738084
22.19;1.0914770923307953;0.41713891979235407;0.382340935925651;0.3932556751624135;0.3603957937962273;1.1001894865410478;0.9999809585668474;9.99931101959945;0.4167578101408154;0.45191307938246583;0.45207907862967966;0.37928361228872387;-0.3635870132869236;0.5253543146316186;0.9996599212922848
22.2;1.0891830793150488;0.4161519725486074;0.38224135009065074;0.3716895586785847;0.34135138677847776;1.0974296043034037;0.9999787616789713;9.999313256944635;0.41675808320546964;0.4519141673382334;0.45208003244983497;0.3793449398292445;-0.34453701285636057;0.5123987096026044;0.9996587411692156
22.2;1.0891849261368654;0.41615255411909946;0.38224269167443703;0.3716904284286087;0.34135195567399085;1.09743080792805;0.9999765871109771;9.999315769938134;0.41675836000730454;0.45191532179626337;0.45208092205048417;0.37934325947320735;-0.34453701239416296;0.5123957322860958;0.9996576004879114
22.21;1.0914826286110455;0.41714061544291253;0.38234491243726065;0.3932594989999767;0.36039861007744267;1.1001930911705506;0.999974435399772;9.999318480362572;0.4167586405526463;0.4519165403952853;0.45208174919716676;0.3792785717867077;-0.36358801190154827;0.5253460842803349;0.9996564957791
22.21;1.0914845404980662;0.41714117020314234;0.38234626072287814;0.39326042395527266;0.3603991911877572;1.1001944467304365;0.9999723040731787;9.999321303524184;0.41675892601350606;0.4519178200547846;0.4520825162979145;0.37927687795013465;-0.36358801138028224;0.525343194208945;0.999655422800318
22.22;1.0891906607066362;0.4161542171311701;0.3822467312582842;0.3716932053262973;0.34135369773900615;1.0974358657965055;0.9999701896952267;9.999324150464222;0.4167592188220163;0.4519191567718795;0.45208322594567313;0.3793381798106135;-0.3445370108324679;0.5123870688763352;0.9996543770633635
22.22;1.0891926329065669;0.41615474033974326;0.3822480656549013;0.37169419342567966;0.3413542856637294;1.0974373392138297;0.9999680907394707;9.999326939496106;0.41675952263578037;0.45192054603377785;0.45208388049256903;0.3793364797262997;-0.3445370102602729;0.5123842935197706;0.9996533537327127
22.23;1.0914904579746982;0.417142738886595;0.3823502584695261;0.39326338852125287;0.36040095230930547;1.1001988592100183;0.9999660086181255;9.999329602449388;0.41675984202802274;0.4519219831153997;0.4520844816101959;0.3792717800798514;-0.3635880096661043;0.5253348725129088;0.9996523477139402
22.23;1.0914924925251124;0.4171432264289502;0.38235155640554774;0.39326444084826273;0.36040153716463696;1.1002004195731232;0.999963946775315;9.999332082687394;0.41676018191613745;0.45192346281985146;0.45208503004359357;0.3792700828487484;-0.36358800905298355;0.5253322290975777;0.9996513552040672
22.24;1.0891987339169449;0.4161561529677773;0.3822519075436282;0.37169855791176487;0.34135714838344583;1.0974420147668553;0.9999619096765715;9.999334336416005;0.41676054710826776;0.45192497891657113;0.4520855256346569;0.37933138957096296;-0.34453800842434373;0.5123770371888444;0.9996503752426962
22.24;1.089200820537146;0.416156598593684;0.3822531400785559;0.3716996684071763;0.3413577212884299;1.0974436394431457;0.9999599023546298;9.999336335959722;0.4167609420767764;0.45192652397713207;0.4520859675457326;0.37932970142545497;-0.344538007783388;0.512374532588977;0.9996494100875196
22.25;1.091498747380326;0.41714451346069675;0.3823552030252035;0.3932689806534735;0.3604043631696457;1.1002062881460255;0.9999579300733479;9.99933807038974;0.4167613706304395;0.4519280900652909;0.4520863548585662;0.37926501904094323;-0.36358900713256176;0.5253254081499631;0.9996484647151928
22.25;1.0915008675404247;0.4171449110018144;0.3823563432183628;0.39327013655767984;0.36040491274142766;1.1002079548448587;0.9999559978625896;9.999339545011765;0.41676183543061734;0.4519296698998346;0.4520866875078367;0.3792633423806239;-0.3635890064735568;0.5253230451018409;0.9996475457821223
22.26;1.0892071789622562;0.4161577420291182;0.382256511111803;0.37170434112686873;0.34136047737871517;1.0974486327708133;0.9999541104105475;9.999340779084626;0.4167623378654429;0.45193125745476254;0.4520869667502034;0.3793246712524195;-0.3445390058079617;0.5123681149834559;0.9996466606198618
22.26;1.0892093237931812;0.4161580884710316;0.3822575381399619;0.37170552702208526;0.34136099247029106;1.0974503151740236;0.9999522726177289;9.999341804790854;0.41676287842220994;0.4519328476137275;0.45208719475604353;0.3793230059823761;-0.3445390051376969;0.5123658906357946;0.9996458164454385
22.27;1.0915073006556213;0.4171459028108236;0.38235937534116626;0.3932749028964343;0.3604075664709047;1.1002129969930485;0.9999504900026919;9.999342667866257;0.4167634569971961;0.45193443570931113;0.4520873741856507;0.3792583475492661;-0.363590004464708;0.5253170634342209;0.9996450192952405
22.27;1.09150946420649;0.41714620122742685;0.38236027022684194;0.39327610696024884;0.36040803995651916;1.100214676138723;0.99994876844962;9.99934342430257;0.4167640729074839;0.4519360176909542;0.4520875083549571;0.3792566972184337;-0.3635900037906922;0.5253149755996022;0.9996442729541187
22.28;1.089216810962309;0.41615938206792924;0.3822602309872795;0.37170946306139535;0.34136239849514227;1.0974553526331337;0.9999471139216192;9.999344137838655;0.4167647250073424;0.45193759048314375;0.4520876012910147;0.37931805627063775;-0.3445400031173417;0.5123603008972932;0.9996435786865073
22.28;1.0892189818152964;0.4161596431414343;0.3822609763787965;0.371710677623914;0.3413628291696302;1.0974570262091081;0.999945532710533;9.999344883411366;0.41676541194161;0.45193915174190014;0.45208765690886255;0.37931642621002076;-0.3445400024465663;0.5123583545700258;0.9996429356158903
22.29;1.0915159706891968;0.41714698702939645;0.3823625026873089;0.3932797495221729;0.3604093338101976;1.1002196950615275;0.9999440322553865;9.999345751896623;0.41676613202244867;0.45194069932393705;0.4520876777961585;0.3792518090130111;-0.36359000178029144;0.5253091380890702;0.9996423412908984
22.29;1.0915181247593888;0.4171472206505476;0.3823630840049355;0.3932809694080951;0.36040972833159574;1.1002213564385723;0.9999426218524539;9.999346849139878;0.4167668828780934;0.45194223112901016;0.45208766492139596;0.379250206916875;-0.3635900011202503;0.5253073384497178;0.9996417927276757
22.3;1.089225435532255;0.41616029641286856;0.3822626735594214;0.3717155437801344;0.3413651248146462;1.0974620075474537;0.9999413120865696;9.999348281116093;0.41676766168754015;0.45194374504975793;0.45208761850045565;0.3793116218785537;-0.3445400004681897;0.5123529549988948;0.9996412880548783
22.3;1.0892275408304193;0.41616050604643134;0.3822630812801519;0.37171675906084595;0.3413654902771189;1.0974636458267173;0.9999401134019452;9.999350133806148;0.41676846620446983;0.451945238587023;0.4520875387993533;0.37931005519586175;-0.3445399998262077;0.512351299775271;0.9996408275922669
22.31;1.0915244362247205;0.4171478011634089;0.38236426136902646;0.3932858231102053;0.3604119358456165;1.10022626875785;0.9999390352809119;9.999352466498038;0.4167692956405115;0.4519467084730698;0.45208742616597275;0.3792455075462815;-0.363590999196853;0.5253030627000279;0.9996404137407153
22.31;1.0915264744880444;0.41714798637689887;0.38236448853425054;0.3932870193069346;0.360412276316347;1.1002278737749298;0.9999380857909094;9.999355315088645;0.41677015049868754;0.45194815089596413;0.4520872808755017;0.3792439792315953;-0.3635909985829694;0.5253015431211926;0.9996400505882278
22.32;1.0892336543810812;0.41616101290429364;0.3822637155171048;0.3717215532673691;0.3413676229412032;1.097468458227703;0.9999372710143278;9.999358697580018;0.416771031729414;0.4519495618113645;0.4520871032129994;0.3793054703844527;-0.34454099798744425;0.5123474095005467;0.999639743040446
22.32;1.0892356200864899;0.416161172377205;0.3822637512733466;0.37172271702884485;0.3413679422173189;1.097470019460445;0.9999365948426867;9.999362622870155;0.4167719399709352;0.45195093687323096;0.45208689341632147;0.3793039808451289;-0.3445409974130404;0.5123460104403292;0.9996394956491734
22.33;1.0915323706597002;0.4171484166356626;0.38236454910883994;0.3932917197106098;0.36041434487845414;1.1002325556823302;0.9999360587499683;9.999367094904589;0.4167728751201223;0.45195227185215425;0.4520866515180824;0.37923950958927444;-0.3635919968622295;0.525298034088062;0.9996393129627938
22.33;1.0915342590949488;0.4171485505498645;0.3823643841886259;0.393292840911742;0.36041464512353555;1.1002340666500283;0.9999356612779801;9.999372104141528;0.41677383627006204;0.45195356338210735;0.4520863776428256;0.3792380543709654;-0.36359199633697714;0.5252967399648183;0.9996392009825843
22.34;1.0892412820947042;0.41616157443932905;0.3822632564705301;0.3717260782647615;0.34136884326446854;1.0974745528073213;0.999935397791169;9.999377619211575;0.4167748217927427;0.45195480909520247;0.4520860725027106;0.3792996121357131;-0.3445419958385524;0.5123427975882722;0.9996391678325757
22.34;1.0892430814330158;0.41616168457731595;0.38226289009117287;0.3717271476123521;0.3413691257641518;1.0974760136714132;0.9999352604730838;9.99938360175722;0.41677582928607015;0.4519560076583315;0.4520857373886637;0.3792981798023054;-0.3445419953672741;0.5123415978178701;0.9996392232161645
22.35;1.0915396551834007;0.4171488829250446;0.3823632857923198;0.3932960468593975;0.36041549301351866;1.1002384466978;0.9999352391049737;9.999390034708965;0.4167768554953853;0.451957158785123;0.45208537362117546;0.3792327547333125;-0.3635929949223196;0.5252931113792638;0.9996393768483074
22.35;1.091541356885246;0.4171489763985176;0.38236272132021276;0.3932970552481098;0.3604157593072852;1.1002398474756612;0.9999353233154468;9.999396925228018;0.41677789644188534;0.45195826242776266;0.4520849818648468;0.37923133458030317;-0.36359299450186383;0.5252920070261083;0.999639636669027
22.36;1.0892481840837873;0.4161619178378955;0.38226115486759865;0.37173137768487785;0.3413710351019922;1.0974802113844937;0.9999355046570833;9.999404281406292;0.4167789477062652;0.45195931809301426;0.45208456181692447;0.37929391690164016;-0.34454299410341227;0.5123389586122405;0.9996400077478894
22.36;1.0892497784830963;0.416161999188843;0.38226040280526535;0.37173230907363947;0.34137128591991805;1.0974815355241703;0.9999357766033086;9.999412102030838;0.4167800046055491;0.4519603253420276;0.4520841124057755;0.3792924992561802;-0.34454299372411434;0.5123379553010582;0.9996404918438536
22.37;1.0915461375539814;0.4171491712466003;0.3823604254221168;0.39330105615147104;0.36041762156808593;1.1002438199750444;0.9999361328498317;9.99942038861296;0.4167810621505498;0.45196128418574705;0.45208363218174713;0.37922707975105024;-0.36359299336102197;0.5252889981784453;0.999641088267449
22.37;1.0915476152682413;0.4171492370809242;0.3823595035705379;0.3933018919262366;0.36041785567252815;1.1002450679034323;0.9999365657308862;9.999429158724213;0.4167821150366346;0.4519621946340449;0.4520831199062925;0.3792256575386988;-0.363592993011178;0.5252881002398829;0.9996417959384029
22.38;1.0892542100346614;0.4161621464921203;0.38225759858254854;0.3717360223984824;0.341373098715689;1.097485284331125;0.9999370664498884;9.9994384490497;0.41678315783185266;0.45196305656906094;0.4520825752014124;0.37928823299215464;-0.34454299267144645;0.5123352616830428;0.9996426139722786
22.38;1.0892555620545308;0.4161621895278764;0.382256529886915;0.3717367503870261;0.3413733168122314;1.097486474612346;0.999937626561236;9.999448300577512;0.41678418518919624;0.45196387015868794;0.4520819986409071;0.3792868075188745;-0.3445429923382629;0.5123344689897826;0.9996435402853021
22.39;1.0915526628075694;0.41714971182571825;0.38235627270010675;0.3933056308080093;0.36041960619451757;1.1002486436129528;0.9999382385147066;9.999458738661213;0.41678519193346897;0.45196463625616695;0.4520813911923419;0.3792213831598796;-0.36359399200758236;0.5252864109540433;0.999644570714936
22.39;1.0915538601679982;0.41714972265266786;0.3823550816064413;0.3933062446509044;0.3604198079158833;1.1002497952720955;0.9999388952964691;9.999469775374719;0.4167861728973112;0.4519653568587976;0.45208075357608374;0.37921996215920245;-0.3635939916752369;0.5252857111554716;0.9996456993495294
22.4;1.0892591452478328;0.4161622199643123;0.3822529610706999;0.3717385912943233;0.34137392117381127;1.0974899324380036;0.9999395909933411;9.999481423557713;0.4167871226568915;0.45196603526020734;0.4520800860799378;0.3792825466464152;-0.34454399133745506;0.5123330371419665;0.9996469195971689
22.4;1.0892601526178496;0.41616219082952083;0.3822516659726626;0.3717390887199251;0.3413741037194964;1.0974910576043102;0.9999403220361298;9.999493701098839;0.41678803555175375;0.4519666754933887;0.45207938880639137;0.3792811386273602;-0.34454399099098243;0.5123324109154229;0.9996482257395871
22.41;1.0915568742165738;0.4171496351371135;0.3823512008099312;0.39330773798620167;0.36042035538441247;1.1002531737047265;0.9999410870299876;9.999506630312165;0.41678890577476924;0.45196728161566435;0.452078661744184;0.3792157403778727;-0.3635949906330111;0.5252845188291569;0.9996496138151065
22.41;1.0915576599114312;0.41714956529603053;0.3823498203884694;0.39330812339944593;0.36042051808879216;1.1002542839632696;0.9999418850725696;9.999520232354424;0.4167897271573099;0.4519678573979404;0.45207790451226243;0.37921435493056777;-0.3635949902613597;0.5252839437450952;0.9996510816024992
22.42;1.0892625041268753;0.4161619338403469;0.38224748729678976;0.3717414570299727;0.34137570259745753;1.0974953917965928;0.9999427149215087;9.999534514485754;0.416790493064864;0.4519684063317798;0.452077116330964;0.3792769860133463;-0.3445449898745505;0.5123313533183609;0.9996526282334013
22.42;1.089263045184071;0.41616182666152723;0.3822460491818168;0.37174174177706837;0.3413758473219498;1.0974965012856188;0.9999435756603795;9.999549461956459;0.41679119686094296;0.4519689316209833;0.45207629638262314;0.3792756374325737;-0.3445449894715035;0.5123308111836994;0.9996542533173024
22.43;1.0915592783169443;0.41714919624631086;0.3823454696217482;0.39331019116697896;0.3604220626150394;1.1002576174895264;0.9999444672645835;9.999565041793788;0.4167918327260027;0.4519694358646683;0.4520754442502381;0.3792103125400147;-0.3635949890513469;0.5252823154515427;0.9996559565254284
22.43;1.091559556714865;0.4171490550415837;0.382344004284465;0.3933103826769572;0.36042218976903684;1.1002587456949935;0.9999453906769986;9.999581213041704;0.4167923964895094;0.45196992043711604;0.452074560059207;0.37920901398909035;-0.3635949886135573;0.5252817977395341;0.9996577381898384
22.44;1.0892638800108252;0.4161613563739228;0.38224161496864545;0.37174352498708;0.34137733852405894;1.0974998899496438;0.9999463476106659;9.999597933212442;0.4167928860639142;0.451970385266167;0.45207364402357847;0.37927174371625316;-0.3445449881580422;0.5123292566845017;0.9996595991867764
22.44;1.0892638955478553;0.4161611879122444;0.382240147324596;0.37174362298556696;0.3413774462582163;1.0975010523505826;0.9999473396749694;9.999615154141134;0.41679330099207307;0.4519708295508863;0.45207269574882686;0.3792705030873323;-0.3445449876850663;0.5123287584533249;0.9996615397450952
22.45;1.0915596115042232;0.4171485521572834;0.38233960541529294;0.3933106771094475;0.3604225118135377;1.100263232661142;0.999948367247338;9.999632812063302;0.4167936414075084;0.45197125282659095;0.452071714025192;0.3792052929649427;-0.3635959871950672;0.5252809952294077;0.9996635593370271
22.45;1.091559395340813;0.4171483663876273;0.3823381512521779;0.3933106829075769;0.36042259525884246;1.1002644280769704;0.9999494293449401;9.999650827813296;0.4167939074485369;0.45197165547262624;0.4520706972807438;0.3792041136004415;-0.3635959866883737;0.5252805164599004;0.9996656578458994
22.46;1.0892632590415037;0.41616063363822126;0.3822357856065197;0.37174364082304356;0.3413776943079875;1.0975046344131663;0.9999505245709704;9.999669116798014;0.4167940993151907;0.4519720384705498;0.45206964426342866;0.37926696457899856;-0.344545986165238;0.5123279947382865;0.9996678356752751
22.46;1.0892628588763948;0.4161604426297961;0.3822343489888295;0.37174355642415685;0.3413777449324056;1.0975058478809339;0.9999516515929372;9.999687592628739;0.4167942172701199;0.45197240275017375;0.45206855433605253;0.3792658449418785;-0.3445459856262643;0.5123275363810679;0.9996700924032691
22.47;1.0915582082805315;0.4171477484296011;0.3823337977487959;0.3933116422659389;0.3604238560271544;1.1002680657147481;0.9999528089617179;9.999706170544636;0.4167942616080865;0.45197274857510406;0.45206742728466137;0.37920075331406305;-0.36359698507245347;0.5252798341269733;0.9996724262706821
22.47;1.0915576758745178;0.41714756532918973;0.3823323811232992;0.3933114719376934;0.36042386844028695;1.1002692857896146;0.9999539948492973;9.99972477976939;0.4167942329973745;0.45197307557211547;0.4520662633392884;0.37919968823089373;-0.3635969845048032;0.5252793987154509;0.9996748351527077
22.48;1.0892612707948353;0.41615984804257916;0.3822300562102349;0.37174425717564574;0.3413788918027274;1.0975095069942018;0.9999552057104041;9.99974337073666;0.4167941329015784;0.4519733834451196;0.45206506380574824;0.37926264897476664;-0.34454698392428473;0.5123269033091283;0.9996773173429224
22.48;1.0892606433114547;0.4161596851850416;0.38222866562739033;0.3717440115335948;0.34137886319024296;1.09751073087473;0.9999564348519645;9.999761910774142;0.416793963475125;0.45197367247182413;0.45206383169920983;0.37926163635086246;-0.34454698333213685;0.5123264940197284;0.9996798717302765
22.49;1.0915557982815884;0.41714703121133434;0.3823281670896848;0.3933119499903664;0.3604248916156458;1.1002729622315595;0.9999576734109532;9.999780377723368;0.41679372675725923;0.45197394309603334;0.4520625715979985;0.37919665259750907;-0.36359798273007765;0.5252788637767246;0.9996824975536717
22.49;1.091555093869957;0.4171468992786299;0.3823268095715674;0.39331164244835665;0.3604248176165874;1.1002742074467762;0.9999589125322766;9.999798756158564;0.41679342360060384;0.451974195102078;0.4520612889310144;0.3791957004968119;-0.36359798212034317;0.5252784839206232;0.9996851937152212
22.5;1.0892595273132726;0.41615963820992774;0.38222456132007443;0.3717446270615871;0.3413797370612054;1.0975144726056565;0.9999601442487606;9.999817034923938;0.41679305298833824;0.45197442734871823;0.45205998951233584;0.3792587825725314;-0.344547981505315;0.5123260278555388;0.999687958939414
22.5;1.0892587405800356;0.416159543954249;0.38222323771293537;0.3717442711435953;0.3413796163090666;1.0975157632912582;0.9999613610839638;9.999835205979338;0.416792612227594;0.4519746380986079;0.4520586795042085;0.3792579009950363;-0.3445479808869467;0.5123256817795219;0.9996907929360429
22.51;1.0915527322943044;0.41714661759800414;0.3823228379122392;0.3933105784339053;0.3604244557738813;1.100278085233401;0.9999625555528929;9.99985326076659;0.41679209800272427;0.4519748255936095;0.45205736538400054;0.37919305772878775;-0.36359798026652496;0.5252774473737253;0.9996936969238707
22.51;1.0915518583512331;0.4171465661843265;0.3823215452985622;0.393310189323292;0.36042428968922324;1.1002794443626178;0.9999637205255588;9.999871180581817;0.41679150764661266;0.45197498868996305;0.45205605359980294;0.37919225449540983;-0.3635979796449377;0.5252771414832698;0.9996966732840807
22.52;1.0892561216414092;0.41615939248840883;0.3822193592212458;0.37174310847080744;0.34137911833309065;1.0975198464385778;0.999964850035143;9.999888932370494;0.4167908399546098;0.45197512684134944;0.45205475008887436;0.37925549286350596;-0.34454797902310896;0.5123247656195042;0.9996997253328725
22.52;1.0892551720206596;0.4161593942910174;0.3822180943232137;0.37174270449109276;0.34137890782237984;1.0975212965875178;0.9999659392435075;9.999906480649406;0.41679009527837313;0.45197523945122187;0.4520534600012553;0.37925477450076994;-0.34454797840206647;0.5123245057729898;0.99970285736916
22.53;1.0915490157142667;0.41714652596770374;0.38231770432652495;0.3933101936207974;0.3604247676940008;1.1002837984202107;0.9999669837560918;9.999923804056637;0.416789275002258;0.45197532567521587;0.4520521877034437;0.3791901013569583;-0.36359897778275335;0.5252770548406518;0.9997060739958354
22.53;1.0915480142995895;0.41714659200727633;0.3823164595949967;0.39330979308329206;0.3604245101452521;1.1002853535194048;0.999967979171649;9.99994089729002;0.41678838090847026;0.4519753848050551;0.452050936931952;0.3791894757971074;-0.36359897716607675;0.5252768448109736;0.9997093784243336
22.54;1.0892521746727661;0.4161595478239402;0.3822143141750281;0.37174271499891665;0.34137924448948653;1.0975259623863574;0.9999689208244953;9.999957757446948;0.41678741496811633;0.4519754163990462;0.4520497110086937;0.37925290048934374;-0.3445489765531225;0.5123245493641069;0.9997127717850119
22.54;1.0892511498183306;0.4161596928397361;0.38221308368231854;0.37174233016883373;0.3413789367143805;1.0975276260106734;0.9999698036854592;9.999974370295938;0.41678637957013903;0.4519754199717943;0.4520485132103002;0.3792523779161295;-0.34454897594522976;0.5123243937997862;0.9997162543696814
22.55;1.0915449492235931;0.4171469823996848;0.38231272373239683;0.39330985154699727;0.3604246974013752;1.1002903464420015;0.9999706225776078;9.999990707107614;0.41678527774872093;0.4519753948145049;0.45204734695709037;0.37918791002261154;-0.3635999753438678;0.5252770708211761;0.9997198265256159
22.55;1.0915439384687606;0.4171472205215343;0.3823115066029398;0.3933094889602522;0.3604243404922269;1.1002921259884797;0.9999713724854278;10.000006731012851;0.4167841129069524;0.4519753401051923;0.45204621524926153;0.37918749807529606;-0.363599974750432;0.525276972543339;0.9997234879628267
22.56;1.0892481276647281;0.4161603611270395;0.3822093883983143;0.3717424541384557;0.3413789768810688;1.0975329663628788;0.9999720491154505;10.000022405058477;0.4167828882356837;0.4519752551038615;0.4520451198634496;0.3792511422067669;-0.3445499741662273;0.5123247716216737;0.9997272370120669
22.56;1.0892471699620643;0.4161607018106338;0.3822081864336801;0.3717421243645307;0.34137857370881103;1.097534868750557;0.9999726495226466;10.000037691951825;0.41678160684205184;0.4519751393560388;0.45204406120363355;0.37925084113856317;-0.34454997359265205;0.5123247308826722;0.999731070778629
22.57;1.0915410712005118;0.41714824444496174;0.38230790101413814;0.3933085029591726;0.36042313240318224;1.1002978338502187;0.9999731721355067;10.000052548033473;0.41678027260733563;0.4519749925497395;0.45204303876077684;0.3791865927870081;-0.3635999730312443;0.5252768481046668;0.9997349854298246
22.57;1.0915401899211683;0.41714869503147134;0.38230671624540435;0.39330821871412946;0.3604226884017825;1.1002998615206976;0.9999736164586172;10.000066924968978;0.41677889064058293;0.4519748140945864;0.4520420517691099;0.3791863950395925;-0.3635999724835623;0.5252768564259037;0.9997389763157026
22.58;1.0892445278743292;0.41616205425900715;0.38220463432414514;0.37174127340236013;0.341377243163975;1.0975409506607539;0.9999739828034214;10.000080777509174;0.41677746701397156;0.4519746034124223;0.4520410999074344;0.3792502458876551;-0.3445499719511481;0.5123247522593374;0.9997430378468348
22.58;1.0892437310118082;0.41616261731885057;0.38220347510506747;0.3717410415655666;0.34137676438581904;1.0975430988099955;0.9999742721792207;10.000094065762891;0.41677600816286287;0.45197436092388144;0.4520401837410243;0.37925014316827704;-0.34454997143539023;0.5123247963413344;0.9997471629056733
22.59;1.091537800087992;0.4171503349574475;0.38230319758282644;0.3933087342221897;0.3604223644689189;1.1003063010272451;0.9999744865688048;10.000106748473456;0.4167745205101875;0.4519740883457097;0.45203930439308015;0.379186084337639;-0.36360097093706695;0.5252776793420134;0.9997513430788186
22.59;1.0915370905506905;0.4171510067715641;0.3823020763935079;0.39330855300277706;0.36042185968338675;1.10030854904959;0.9999746287060827;10.000118770008493;0.4167730107201718;0.4519737879221164;0.45203846279765164;0.3791860664040123;-0.36360097045605905;0.5252777527886234;0.9997555699389195
22.6;1.0892416018137425;0.4161645828665182;0.38220006972418546;0.37174170551551444;0.34137636319407627;1.0975508318358962;0.999974700394987;10.000130051613883;0.41677148600080327;0.4519734614899511;0.45203765944064334;0.3792500861028749;-0.3445509699915491;0.5123256879365454;0.9997598351857789
22.6;1.0892409773052112;0.4161653575357134;0.3821989968443519;0.37174156940847636;0.3413758436607537;1.097553137241728;0.9999747011368582;10.000140496405793;0.41676995389291444;0.45197311020097247;0.4520368945995981;0.3792501403826331;-0.34455096954227493;0.5123257865779559;0.9997641297367901
22.61;1.091535216108074;0.4171533289121464;0.382298859055246;0.393308142685979;0.3604203032884255;1.100315453310705;0.9999746293248747;10.000150004463846;0.41676842188330765;0.45197273484808853;0.4520361685447314;0.37918622700257393;-0.36360196910659537;0.5252787402875428;0.9997684440948708
22.61;1.0915346737804315;0.41715419851729807;0.38229783987220095;0.39330804345056486;0.3604197779647669;1.1003177682144236;0.9999744845535179;10.000158488294343;0.4167668973144903;0.45197233590945973;0.45203548136319927;0.3791863446127313;-0.36360196868254085;0.5252788613449616;0.9997727701570421
22.62;1.0892393505208584;0.41616791450475255;0.38219589535888804;0.37174247738882943;0.34137537953552105;1.0975600695206855;0.9999742686039967;10.000165880747637;0.4167653875127201;0.45197191323564295;0.45203483240462067;0.3792504923125904;-0.3445519682680583;0.5123268203466729;0.9997771027608547
22.62;1.0892388890227347;0.4161688655609213;0.3821949317886944;0.371742401832656;0.34137485461657685;1.0975623439007758;0.9999739847831006;10.000172134399602;0.4167638998191213;0.4519714660427571;0.4520342198215163;0.37925066946887503;-0.3445519678615063;0.5123269568312403;0.9997814399743545
22.63;1.0915342840452114;0.4171573957395705;0.38229491781374914;0.39330936912385317;0.36041929963784364;1.100324577809805;0.9999736365994514;10.00017722029225;0.4167624416297806;0.45197099319169903;0.45203364059655404;0.37918687598831846;-0.3636019674621333;0.525279267835039;0.9997857823604839
22.63;1.0915338875562945;0.4171584125430127;0.3822940091875099;0.3933093009624417;0.3604187759335969;1.10032675871365;0.9999732274737617;10.000181128897056;0.41676102062959064;0.45197049345198637;0.4520330908726864;0.37918711264403676;-0.3636019670701317;0.5252794082756779;0.9997901317565133
22.64;1.0892376963859038;0.41617191259459346;0.3821922058548559;0.3717421928859485;0.3413732827940044;1.0975688755299835;0.9999727615835114;10.000183867229785;0.4167596447990383;0.45196996563771896;0.45203256624768906;0.3792503810042824;-0.34455296668610547;0.5123273081249036;0.9997944897730401
22.64;1.0892373531207165;0.4161729814122905;0.38219135131136006;0.37174211412919383;0.34137275718103877;1.0975709179630118;0.9999722441261965;10.000185452325693;0.4167583218211206;0.4519694087341696;0.45203206198583723;0.3792506830146534;-0.34455296631045496;0.512327444365204;0.9997988564765224
22.65;1.091532858775849;0.4171615675897588;0.382291399979442;0.39331027148849196;0.36041830731893215;1.1003338761661394;0.9999716805514111;10.000185907258372;0.4167570584424119;0.4519688220985421;0.45203157315317727;0.3791880207296008;-0.36360296594338626;0.5252805101698674;0.9998032304211788
22.65;1.0915325708901913;0.41716267597856815;0.3822905946025292;0.3933101636741028;0.36041777231354005;1.1003357414469248;0.9999710755194547;10.0001852633334;0.41675586031500955;0.45196820563782875;0.4520310946179788;0.37918839606804683;-0.36360296558522004;0.5252806464968807;0.9998076103678238
22.66;1.089236488999799;0.41617625575960643;0.38218888954575686;0.3717429965375361;0.34137226044587743;1.0975765070566053;0.9999704321042674;10.0001835631192;0.4167547322040781;0.4519675600775234;0.45203062115457565;0.3792518104660195;-0.3445529652363625;0.5123278575317439;0.9998119972071983
22.66;1.089236255080979;0.41617739396272296;0.38218812859050244;0.3717428467734123;0.3413717079728538;1.0975781683408834;0.999969751234528;10.000180860205203;0.4167536784688777;0.4519668871847715;0.4520301477937134;0.3792522648972679;-0.3445529648971905;0.5123280096626562;0.9998163943125278
22.67;1.0915318679241854;0.4171660888417699;0.38228831109828965;0.3933097122711305;0.36041611241248184;1.1003407228284598;0.9999690319943896;10.000177225059428;0.4167527034911115;0.4519661894808562;0.4520296701615965;0.3791897600093912;-0.36360396456818433;0.5252817982380988;0.9998208063524323
22.67;1.0915316830303488;0.41716725007294253;0.38228759173842264;0.3933095119771226;0.3604155327167083;1.100342170734277;0.9999682738022407;10.000172751115294;0.4167518115255375;0.45196546964827194;0.45202918451107627;0.37919029586503844;-0.3636039642500191;0.5252819785356578;0.9998252381990081
22.68;1.0892356984589877;0.4161808770398889;0.3821859694213639;0.37174224411310636;0.3413699662517832;1.097582515025402;0.9999674784094308;10.000167544860775;0.4167510060567099;0.4519647303936778;0.452028687312396;0.3792538718615035;-0.34455396394365706;0.5123292230684974;0.9998296946667062
22.68;1.0892355549531623;0.4161820583348285;0.3821852872677434;0.37174198616273285;0.3413693490561979;1.0975837607671497;0.9999666491636363;10.000161713036773;0.41675028925086893;0.4519639746569466;0.45202817485430996;0.3792544869590667;-0.3445539636507079;0.5123294330170624;0.9998341806064865
22.69;1.091531249702729;0.4171707450006289;0.38228549943371626;0.39330994809128905;0.3604147893618349;1.1003459145379009;0.9999657892819017;10.000155360250142;0.41674966215640763;0.45196320555380365;0.4520276432943141;0.37919213951632896;-0.3636039633735703;0.5252826087868663;0.9998387006095852
22.69;1.0915311358681417;0.41717194382619693;0.3822848481566338;0.3933096257732134;0.36041412619755353;1.1003469836610438;0.9999649011115316;10.000148584825482;0.41674912562164274;0.4519624262585186;0.4520270887931197;0.3791928270563353;-0.36360396311492355;0.5252828502796849;0.9998432585347607
22.7;1.0892352083103753;0.41618560614861283;0.38218328750797204;0.37174222621114605;0.3413684673701846;1.0975869750002882;0.9999639858770336;10.00014146844417;0.4167486807895323;0.4519616398810655;0.45202650754076834;0.37925654629050387;-0.3445549628771566;0.5123308311490652;0.9998478579985167
22.7;1.0892351034817933;0.41618682158046966;0.38218266113009486;0.371741832097722;0.3413677492109324;1.0975878944618491;0.9999630434793143;10.000134064973658;0.4167483286467523;0.4519608490408933;0.4520258959324477;0.3792572930411688;-0.34455496266223207;0.5123311079420321;0.9998525025804058
22.71;1.091530813545559;0.4171755912408986;0.3822829678549096;0.39330844277479715;0.3604119707887823;1.1003497475323025;0.999962072483553;10.0001263944063;0.41674806946288234;0.45196005546707113;0.452025250756771;0.37919506263018765;-0.36360496247170726;0.5252843711835388;0.9998571947361267
22.71;1.0915306871065158;0.41717682782963644;0.38228236197996285;0.39330797434155806;0.3604111943315557;1.1003505399527247;0.9999610709662827;10.000118451812716;0.41674790260605077;0.4519592600632745;0.45202456931411716;0.3791958507693351;-0.3636049623067;0.5252846778271097;0.9998619352675043
22.72;1.089234716824714;0.4161904855210753;0.38218079895884366;0.37174163697037904;0.34136653197396993;1.09759027826237;0.9999600377552338;10.00011022321109;0.41674782663049936;0.45195846345354407;0.4520238497897311;0.37925965357334923;-0.3445549621680818;0.512332025758316;0.9998667234857602
22.72;1.0892345408623652;0.4161917527505406;0.38218021309362393;0.3717410982175592;0.3413657041193468;1.0975909697040718;0.999958972521551;10.00010169525408;0.4167478396524931;0.4519576665710692;0.45202309159801984;0.37926046667367885;-0.34455496205681;0.5123323545745763;0.9998715573124723
22.73;1.091530157021374;0.41718058277681735;0.3822805611717923;0.3933075705133939;0.36040982330724863;1.1003526212433512;0.9999578751986029;10.000092863990018;0.41674793985936925;0.45195687092825726;0.4520222951406871;0.3791982848160676;-0.36360596197391887;0.5252863564718451;0.9998764332285593
22.73;1.0915299221215633;0.4171818870993585;0.3822799993202176;0.39330696479691973;0.36040895300958503;1.1003532394280644;0.9999567455595072;10.000083739118308;0.4167481255511953;0.4519560786310468;0.45202146124295894;0.379199102268282;-0.36360596192023253;0.5252867074191249;0.9998813456892961
22.74;1.0892348368192657;0.4161960625305891;0.38217854226232173;0.37173960696795383;0.3413630809273722;1.0975928312376109;0.9999555830888371;10.000074339469522;0.4167483945097207;0.4519552920045027;0.4520205908373092;0.3792629133034042;-0.3445559618961719;0.5123340805286933;0.9998862875857439
22.74;1.0892345483709434;0.416197408637165;0.3821780129933297;0.3717389350690485;0.3413621755122776;1.0975934033680614;0.9999543880421621;10.000064692362955;0.41674874361696396;0.451954512897152;0.4520196849533884;0.3792637125034817;-0.3445559619017829;0.5123344556240335;0.999891252350595
22.75;1.0915290597251168;0.4171858771002924;0.3822783696285272;0.3933061612627409;0.36040734938567853;1.1003549599330704;0.9999531634060072;10.000054834023311;0.4167491691982144;0.45195374236464997;0.45201874473521203;0.3792014950445422;-0.3636059619370243;0.5252878310998956;0.999896235377753
22.75;1.0915287292135993;0.4171872644189726;0.3822778816565367;0.3933054255419419;0.3604064185766265;1.1003555014276272;0.9999519157819946;10.000044800077887;0.4167496673297409;0.4519529809481751;0.45201777155227896;0.37920225703951677;-0.36360596200212975;0.5252882243577656;0.9999012340470395
22.76;1.0892335601278338;0.4162015198954601;0.3821765053028655;0.371737938109152;0.3413604968400896;1.0975950259040974;0.9999506543984872;10.000034616882441;0.41675023373730885;0.4519522291147842;0.4520167672270651;0.3792659960385673;-0.3445569620977663;0.5123363053381191;0.9999062472164241
22.76;1.0892332002807077;0.41620294018130866;0.38217606135077353;0.371737143128288;0.34135955446943944;1.0975955307571976;0.9999493893043434;10.00002430217808;0.41675086367681907;0.45195148759222037;0.45201573396769473;0.37926671117338606;-0.34455696222489685;0.5123367076573411;0.9999112746943046
22.77;1.0915276521462323;0.4171915237482459;0.38227654872985734;0.3933030416066923;0.3604035949522901;1.10035701395516;0.9999481300292977;10.00001386314544;0.41675155189468455;0.45195075753004155;0.4520146740437693;0.3792044026024347;-0.36360696238445284;0.5252901226964091;0.9999163168785208
22.77;1.0915272735629746;0.41719297077947787;0.3822761445070439;0.3933021914010361;0.36040265438925656;1.1003574747831464;0.9999468855006052;10.000003293657194;0.41675229241237993;0.45195004050375437;0.4520135897457045;0.3792050709950913;-0.3636069625771287;0.525290531298013;0.9999213744505487
22.78;1.0892320682421603;0.4162072323578939;0.3821748019485132;0.37173580250571725;0.34135784487423415;1.0975969140126147;0.9999456647251072;9.999992586773946;0.4167530784158542;0.45194933832666256;0.4520124837085251;0.3792687175165719;-0.3445569628033679;0.512337934913998;0.9999264484775194
22.78;1.0892316862672413;0.41620870378698854;0.3821744293543156;0.3717349013903472;0.34135691436784843;1.0975973331994116;0.9999444768709358;9.999981749481918;0.416753902606238;0.4519486528720427;0.45201135912316176;0.3792693439870242;-0.3445569630633523;0.512338355468448;0.9999315407275797
22.79;1.0915261346038805;0.41719733599013253;0.3822749821928641;0.3933007018213854;0.36040097539613286;1.100358733693033;0.9999433309096255;9.999970801000442;0.41675475764880404;0.4519479861993288;0.452010219762695;0.37920695268956794;-0.36360796335702567;0.5252924878466391;0.9999366534951651
22.79;1.0915257765702697;0.41719882837941186;0.38227463921921423;0.3932997582599113;0.3604000639908417;1.100359116688448;0.9999422357052465;9.999959761098266;0.4167556365076424;0.45194734052235336;0.45200907020026826;0.3792075457364712;-0.36360796368423;0.5252929309123485;0.999941789217269
22.8;1.0892306200527428;0.4162131795109189;0.38217340037651604;0.3717320729791871;0.34135418284721186;1.0975994838948595;0.9999411997251918;9.999948636699278;0.41675653280795694;0.45194671794533775;0.45200791606662677;0.37927112445379324;-0.34455796404483524;0.5123403589205217;0.9999469500088027
22.8;1.0892303158515788;0.4162146869073438;0.38217308704306524;0.3717310956297267;0.34135330115657914;1.0975998371674112;0.9999402297596779;9.999937417892982;0.4167574411488223;0.45194612059876765;0.45200676369886406;0.37927168917373844;-0.3445579644388358;0.5123408315555108;0.9999521370663644
22.81;1.0915248674328617;0.41720334799101694;0.3822736999060673;0.39329682714267394;0.36039742119735435;1.1003601780107441;0.9999393301967994;9.999926085072001;0.41675835730911903;0.4519455507328323;0.45200561921243393;0.3792092395670907;-0.36360796486631974;0.5252943488660566;0.9999573509484238
22.81;1.0915246319488427;0.41720486015105385;0.3822734192204417;0.3932958202028138;0.3603965781823412;1.100360508026133;0.9999385035634655;9.99991460804466;0.41675927820799524;0.4519450101916109;0.4520044879547153;0.3792097750833512;-0.3636079653272045;0.5252948523728385;0.9999625930801752
22.82;1.089229611365027;0.4162191715608586;0.38217220273333896;0.37172928481472706;0.34135188384220005;1.097600829039294;0.9999377512088056;9.999902939680133;0.41676020140823605;0.45194449998448716;0.4520033746321957;0.37927329480001054;-0.3445589658211517;0.5123430157712429;0.9999678664182512
22.82;1.0892294524554738;0.41622067546045527;0.3821719628686251;0.37172825198880566;0.34135108580882895;1.0976011427612569;0.9999370735706008;9.999891017190984;0.41676112447740576;0.4519440205974269;0.4520022833463075;0.3792737971339152;-0.3445589663478675;0.5123435547165819;0.9999731737248405
22.83;1.0915241560181415;0.417209321630917;0.3822726575119647;0.3932939336237045;0.3603952956955056;1.1003614510086253;0.999936469705303;9.999878762672244;0.41676204473613143;0.4519435724500394;0.45200121723961706;0.3792112803022565;-0.36360896690717115;0.5252971627402856;0.9999785156121808
22.83;1.0915240770063375;0.4172108090485352;0.3822724670587815;0.39329287636521576;0.36039454783463454;1.1003617559960361;0.9999359363539063;9.999866086715636;0.4167629594552174;0.4519431557102604;0.4520001782770276;0.37921174296488974;-0.3636089674986439;0.5252977433315694;0.9999838906501548
22.84;1.0892292155680847;0.4162251363187899;0.3821713938028667;0.3717250804994875;0.3413488426466199;1.0976020594966482;0.9999354678816791;9.999852905580301;0.41676386615025524;0.45194276998335714;0.45199916753867453;0.3792751842864891;-0.3445589681215165;0.5123452988358161;0.9999892962619726
22.84;1.0892292177648564;0.41622660135908596;0.3821712615803932;0.3717240005857378;0.34134814698350713;1.0976023615954518;0.9999350570064759;9.999839156236694;0.41676476264522994;0.4519424146029388;0.45199818559170535;0.3792756037400901;-0.3445589687747873;0.512345930322715;0.9999947292387472
22.85;1.0915240859453148;0.4172151540040072;0.38227202758130036;0.3932908504767552;0.36039357142726336;1.1003626609189863;0.999934695703007;9.999824799453425;0.4167656469693997;0.4519420889806595;0.4519972324961669;0.3792130009964642;-0.3636099694571079;0.5253003329940579;1.000000186276806
22.85;1.091524178485339;0.4172165891929355;0.38227195911686007;0.3932897565139743;0.3603929292029126;1.1003629559048065;0.9999343768701154;9.999809819333851;0.41676651726686226;0.45194179255617845;0.4519963080040996;0.3792133761468172;-0.3636099701667849;0.5253010277106868;1.000005663819928
22.86;1.0892294985137128;0.4162308567223956;0.38217101164308437;0.3717219305227109;0.34134733063876177;1.097603245263603;0.9999340960801214;9.99979421774958;0.4167673715691367;0.45194152471190974;0.4519954122529703;0.3792767301772533;-0.3445599709021104;0.5123486904611457;1.0000111570313974
22.86;1.0892296934981816;0.4162322550400254;0.382171006085572;0.37172083395426847;0.3413467426102783;1.0976035272914624;0.9999338518506631;9.999778005169508;0.41676820739456394;0.45194128472782;0.45199454602877676;0.37927706501026426;-0.34455997166158586;0.5123494630749866;1.0000166593024078
22.87;1.0915247664303573;0.41722078329578166;0.3822719400694659;0.3932864705724641;0.36039116579644703;1.1003647989196863;0.9999336447830641;9.999761200499695;0.4167690214821679;0.4519410716547303;0.4519937101489317;0.3792143830340386;-0.363609972443887;0.5253033501506212;1.0000221626955441
