time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.87;1.0915250757662327;0.4172221413506816;0.3822719890077422;0.39328538631900084;0.3603906344607394;1.1003650555610829;0.9999334765381677;9.999743835648143;0.41676980995753155;0.45194088436487173;0.45199290481908927;0.379214686680695;-0.36360997324775884;0.5253042179634612;1.000027658594587
22.88;1.0892306236586577;0.4162362811500593;0.382171106754243;0.3717187944411492;0.341346259562646;1.0976042917763962;0.9999333486136855;9.999725953195352;0.4167705689205837;0.45194072183794703;0.4519921297659202;0.3792779783403341;-0.3445609740720734;0.5123527410558832;1.000033138595273
22.88;1.089231055603824;0.4162376004165725;0.38217120299445023;0.3717177393422794;0.3413457878638117;1.0976045017087133;0.9999332610708842;9.99970759948733;0.4167712947591354;0.45194058340223814;0.45199138474767886;0.37927826026696043;-0.3445609749159169;0.512353712260617;1.0000385957750424
22.89;1.091527370821239;0.4172264487951792;0.3822722452027464;0.3932837817630269;0.3603903162176236;1.100365679307077;0.9999332121399224;9.999688814789394;0.41677198397866894;0.45194046902351875;0.45199066943057353;0.37921553413168446;-0.36361097577849;0.5253078217724855;1.0000440247379236
22.89;1.0915279258107955;0.4172277348943025;0.3822723831098043;0.39328277253315314;0.36038990609915755;1.1003658190120995;0.9999331989849827;9.99966962389127;0.4167726334168617;0.4519403795841961;0.45198998262588846;0.37921580080941547;-0.3636109766589284;0.5253088898930113;1.0000494194360297
22.9;1.0892327200609495;0.41624145919785643;0.3821716159847997;0.37171471479725393;0.3413445570452281;1.0976049162867574;0.9999332189365273;9.999650036153954;0.41677324091917384;0.4519403165851886;0.45198932165274114;0.3792790607526081;-0.3445609775560657;0.5123569149040824;1.0000547713047812
22.9;1.089233396562763;0.4162427135829742;0.3821717926985489;0.3717137637821971;0.3413442069179341;1.0976049674702673;0.9999332703891023;9.999630054777322;0.4167738057931306;0.4519402814666197;0.4519886823996536;0.379279314390567;-0.34456097846820993;0.5123580738620047;1.0000600700960742
22.91;1.0915299562967617;0.4172314959341219;0.3822729133984118;0.39327992073220647;0.36038885491803896;1.1003659695330412;0.9999333521982802;9.99960968981439;0.41677432860546865;0.4519402754127372;0.45198806018187354;0.3792165622530793;-0.3636109793931899;0.5253123679074961;1.0000653060670752
22.91;1.0915307586422205;0.41723271091126746;0.38227312945668196;0.393279033316517;0.36038856174611444;1.100365920558793;0.9999334611805278;9.999588967871558;0.41677481037510195;0.45194029973793076;0.4519874503309081;0.37921680494542276;-0.363610980328526;0.5253136217585578;1.0000704714286084
22.92;1.0892358075804387;0.4162463077638462;0.38217239728877905;0.3717123109131923;0.34134443721420693;1.0976048213582634;0.9999335898560343;9.999567931290233;0.4167752519700807;0.4519403560256666;0.45198684783969995;0.37928004311490177;-0.3445619812713806;0.5123625105093519;1.0000755607134741
22.92;1.0892367509373988;0.4162474739747332;0.3821726560316495;0.3717114881829915;0.3413441990707856;1.0976046762035105;0.9999337268994509;9.999546630868938;0.4167756540058669;0.45194044556336666;0.45198624729402725;0.379280277407431;-0.344561982218663;0.5123638703568789;1.0000805700950786
22.93;1.0915335921086822;0.4172361592307048;0.3822738629653381;0.3932777755890965;0.360388956547821;1.1003654907139022;0.9999338594384778;9.999525121568384;0.4167760167480941;0.45194056876374017;0.45198564383305595;0.3792165083248149;-0.36361198316762333;0.5253176764196289;1.0000854957289764
22.93;1.0915346885459676;0.41723726829854085;0.3822741704075756;0.39327701389505965;0.36038876935657527;1.1003652693349733;0.9999339745977666;9.999503460610702;0.41677633991777335;0.4519407251075497;0.4519850340078924;0.3792167359980187;-0.3636119841162661;0.5253191605602316;1.0000903327711896
22.94;1.089240039049056;0.41625079891521766;0.3821735805158247;0.3717092027322794;0.3413436355438987;1.0976040148947726;0.9999340602294586;9.999481704883154;0.41677662252285447;0.45194091327766306;0.4519844156854233;0.3792809600646874;-0.34456298506319966;0.5123689988385047;1.0000950763122964
22.94;1.0892412857988267;0.41625184161082934;0.38217394524657544;0.3717085003496895;0.34134349182297674;1.0976037289205547;0.9999341056057367;9.999459913883818;0.4167768626071663;0.45194113146279147;0.4519837876000451;0.37928117989137533;-0.344562986007343;0.5123706218712832;1.0000997225004544
22.95;1.0915384283738099;0.41724039363842363;0.38227526717497406;0.3932749067401555;0.3603883365079319;1.1003644113216973;0.9999341012936078;9.999438160005218;0.4167770570192098;0.45194137789454425;0.4519831490653895;0.3792173949750502;-0.3636129869477508;0.5253247237532962;1.0001042686518518
22.95;1.091539822179538;0.4172413593113721;0.3822756993015266;0.39327426366546375;0.3603882295946151;1.1003640603025298;0.9999340385108448;9.999416533798636;0.4167772018221221;0.4519416511304654;0.45198249968328974;0.3792176051758472;-0.36361298788346974;0.525326493984748;1.000108713244189
22.96;1.0892454634211552;0.4162546880355257;0.38217519970139774;0.37170778022361506;0.34134428023545377;1.09760267310874;0.9999339086536846;9.999395138613554;0.4167772933309121;0.4519419500160278;0.4519818391225497;0.3792818108954205;-0.3445629888132594;0.5123759340058665;1.000113055684378
22.96;1.0892469897159809;0.4162555682889682;0.38217570925944333;0.3717071965544551;0.34134420587932235;1.0976022467756141;0.999933702728448;9.999374081821351;0.41677732877125345;0.45194227357284344;0.45198116717419773;0.3792820131468658;-0.344562989735262;0.5123778574868879;1.0001172955196167
22.97;1.0915443956943236;0.41724395151931326;0.3822771856652369;0.39327372371704317;0.3603891164182279;1.1003627785501797;0.9999334112978728;9.999353465060599;0.4167773062559976;0.45194262073543073;0.4519804842075776;0.3792182130922885;-0.3636129906470801;0.5253322664107942;1.0001214320985858
22.97;1.0915460333477907;0.4172447447580059;0.38227777929930346;0.3932731973349556;0.36038907316554275;1.1003622660581562;0.9999330254810763;9.999333376954082;0.41677722458504507;0.4519429900135568;0.4519797916891827;0.3792184114224035;-0.36361299154639637;0.5253343509634657;1.0001254649628435
22.98;1.089252896179103;0.41625829571919376;0.38217745644673223;0.3717071507141367;0.34134517212015475;1.0976007069631994;0.9999325388218744;9.999313894348736;0.4167770829169032;0.45194337951534214;0.4519790918469408;0.37928260834832317;-0.3445639924315721;0.5123847856402051;1.0001293937544216
22.98;1.0892546226090167;0.4162590039688676;0.3821781271834549;0.37170667563551757;0.3413451586096984;1.0976000989988326;0.9999319490919123;9.99929508546064;0.4167768803744886;0.4519437874091256;0.45197838676026325;0.3792828042216552;-0.3445639933017757;0.512387039095542;1.0001332170902202
22.99;1.0915512067694095;0.41724682153427944;0.3822797427382778;0.3932729816851649;0.3603901409477967;1.1003604417289512;0.9999312583185558;9.999277008399245;0.4167766162044746;0.45194421212545094;0.45197767815943013;0.3792190002465849;-0.36361399415674517;0.5253418035053569;1.0001369317209785
22.99;1.091552998122896;0.41724744613999437;0.38228047329235326;0.3932725505747023;0.3603901498507248;1.1003597382576127;0.999930471234793;9.999259709985749;0.4167762905282534;0.4519446522250222;0.4519769678351566;0.37921919871513105;-0.36361399499641023;0.5253442257597011;1.000140533111682
23.0;1.0892599903810565;0.4162608784264803;0.3821803150083849;0.3717053819206904;0.34134518271578923;1.097597994341201;0.9999295934139841;9.999243226972695;0.41677590482883337;0.45194510662631193;0.4519762579780621;0.37928340272014993;-0.344564995820586;0.5123949751596236;1.00014401647927
23.0;1.0892618218698493;0.4162614216342418;0.38218109004272965;0.3717049933320425;0.34134520404433927;1.0975972166561045;0.9999286294389099;9.99922758892036;0.41677546158979234;0.4519455748772095;0.4519755516102139;0.3792836157102689;-0.34456499662899237;0.5123975546206457;1.0001473772375156
23.01;1.091558487145744;0.41724907597431327;0.38228279525521097;0.3932713861671113;0.3603902118931934;1.1003574121548285;0.9999275823611228;9.999212822779544;0.41677496354678156;0.45194605692871453;0.4519748530443118;0.3792198410664867;-0.3636149974214471;0.5253526524973327;1.0001506111506924
23.01;1.0915603377937635;0.41724953876841925;0.3822836016637527;0.39327104476679053;0.36039023762424915;1.1003565876330337;0.9999264552166999;9.999198954223928;0.41677441340378274;0.4519465527975915;0.45197416788794886;0.37922008194565354;-0.36361499819790155;0.5253553739563289;1.000153714310575
23.02;1.0892673709404626;0.41626276163357956;0.382183460794443;0.3717051786683213;0.34134638977233805;1.0975957494504032;0.9999252523992497;9.999186003996986;0.41677381389701756;0.45194706234501525;0.4519735024456911;0.37928434145580786;-0.3445649989584943;0.5124057139702662;1.0001566831621234
23.02;1.0892692274467468;0.416263144058761;0.3821842826911195;0.3717048864105031;0.3413464135116068;1.0975949037021073;0.9999239792827519;9.999173986012314;0.4167731676834776;0.4519475853382847;0.45197286279356186;0.3792846225910578;-0.34456499970373894;0.5124085575235856;1.000159515132666
23.03;1.0915659018324213;0.41725063788894806;0.38228601896660924;0.393271378897242;0.3603914185066475;1.1003540564455112;0.9999226415690378;9.999162912141017;0.41677247725767297;0.4519481220959466;0.451972253990973;0.3792209277176816;-0.36361500043456196;0.5253638993295909;1.0001622089930555
23.03;1.0915677431698296;0.4172509404958566;0.3822868398473628;0.393271133625047;0.3603914376425628;1.1003532138781622;0.9999212451906934;9.999152798287618;0.41677174498893055;0.45194867392908633;0.4519716797268441;0.379221258123774;-0.36361500115213397;0.5253668444849152;1.0001647641959979
23.04;1.0892747454755651;0.41626405219320106;0.3821867416778784;0.3717041499902287;0.34134647056148054;1.0975923816538662;0.9999197958151559;9.999143664316081;0.41677097308092875;0.4519492427367004;0.4519711423928283;0.3792856139907594;-0.3445660018578467;0.5124180619634152;1.0001671805728287
23.04;1.0892765474236046;0.41626427555022116;0.3821875469468107;0.37170394880915997;0.3413464835977409;1.0975915633048037;0.9999182980243637;9.999135529862412;0.416770163564468;0.45194983048715814;0.4519706433475571;0.3792859946962465;-0.34456600255356684;0.5124210947565462;1.000169459152219
23.05;1.0915731422211534;0.4172516094862852;0.3822892530342232;0.39327052847370547;0.3603914760708164;1.1003507593014634;0.999916755103415;9.99912841141013;0.41676931817332563;0.45195043890131364;0.4519701832798366;0.3792223991052577;-0.3636160032416566;0.5253766327833881;1.000171603057805
23.05;1.0915748780501138;0.41725175005661075;0.3822900326009548;0.39327036539926297;0.3603914803056923;1.100349967156943;0.9999151693978922;9.999122323466729;0.41676843813152903;0.4519510691466176;0.4519697627349851;0.37922282574845306;-0.3636160039244183;0.5253797444827565;1.0001736175703777
23.06;1.089281748488684;0.41626464863817053;0.3821898403329596;0.3717046671418147;0.34134760593157515;1.0975891824921802;0.9999135425423371;9.999117283207205;0.4167675245608809;0.4519517216853662;0.45196938262561204;0.37928727295840947;-0.3445670046034364;0.5124311005814649;1.0001755095329108
23.06;1.0892833922352132;0.4162647054716934;0.3821905895468499;0.3717045361211948;0.34134759966355704;1.097588401519042;0.9999118752628162;9.999113313644315;0.41676657914100074;0.4519523961604779;0.4519690443476731;0.37928773896576984;-0.3445670052795225;0.5124342829765437;1.0001772869973982
23.07;1.0915798029069503;0.41725187292361604;0.3822922333588458;0.3932711821136465;0.36039257330079577;1.1003476238645316;0.9999101670764841;9.999110438725868;0.41676560383676936;0.4519530914028026;0.45196874938554704;0.3792242220795792;-0.36361600595330595;0.5253892859898462;1.0001789590420609
23.07;1.091581329617884;0.41725184811727856;0.38229294176398343;0.3932710761097813;0.3603925623133707;1.1003468531253904;0.9999084165941163;9.999108670149582;0.41676460025193957;0.4519538056520773;0.45196849905075104;0.3792247207305479;-0.363616006625753;0.5253925169104492;1.000180535679131
23.08;1.0892879671980866;0.41626458327507865;0.3821926665914115;0.3717054252882435;0.34134867898103477;1.097586094707449;0.9999066221432561;9.9991079985296;0.4167635697626779;0.45195453681290515;0.45196829458362714;0.3792892333241493;-0.34456700729819073;0.512443967298315;1.0001820280512
23.08;1.0892893561234984;0.4162644798703413;0.38219332022547786;0.3717053367996717;0.34134867094825155;1.0975853538065035;0.9999047819290816;9.999108399490881;0.41676251382318136;0.45195528291278686;0.4519681368751946;0.3792897583746202;-0.34456700797206036;0.5124472135338107;1.0001834474911537
23.09;1.091585492684577;0.4172515401977925;0.38229490123989607;0.3932708084291189;0.360392539013292;1.1003456357640724;0.9999028942568636;9.999109846477081;0.41676143379259967;0.4519560424450165;0.451968026046135;0.3792262947308017;-0.36361700864857954;0.5254029387079518;1.0001848037808652
23.09;1.0915867282811897;0.41725136717549066;0.38229549415342606;0.39327072871538393;0.3603925377649957;1.1003449475065548;0.9999009580931468;9.999112313734384;0.4167603308552457;0.45195681431621404;0.45196796176591403;0.37922684165109455;-0.3636170093284427;0.5254061642823376;1.0001861047716558
23.1;1.0892930587962326;0.4162639640945677;0.38219509914683303;0.371705095470631;0.3413486686194639;1.0975832976547246;0.9998989732862125;9.999115772768379;0.416759206262726;0.45195759776216027;0.45196794396271806;0.3792913989452319;-0.34456801001165316;0.5124575533680198;1.0001873565000339
23.1;1.0892941257594384;0.4162637341405526;0.3821956316974646;0.37170501614853185;0.3413486795412165;1.0975826958452342;0.9998969403467588;9.999120197613568;0.4167580614591254;0.45195839213242756;0.4519679731206338;0.3792919669451386;-0.3445680106974412;0.5124607210137863;1.0001885627476197
23.11;1.0915899275981897;0.41725063209706925;0.3822970481358879;0.39327170132285694;0.360393682102566;1.1003431526028427;0.9998948601918385;9.999125573567797;0.41675689792985265;0.45195919664526946;0.45196805014127556;0.3792285462302577;-0.3636180113843196;0.5254163493377018;1.0001897254142864
23.11;1.091590818674327;0.4172503577564744;0.3822975226116911;0.39327161806068434;0.36039371066411996;1.1003426783422805;0.9998927339579823;9.999131895858879;0.41675571713991094;0.4519600104535533;0.4519681758906618;0.3792291373474418;-0.36361801207027045;0.525419418934758;1.0001908455742776
23.12;1.0892967971342102;0.4162628664489792;0.3821970115756148;0.37170597463815935;0.3413498769117541;1.0975812814960817;0.9998905629382348;9.999139157937856;0.41675452066660845;0.4519608325590195;0.45196835048008555;0.3792937404944128;-0.344569012752989;0.512470591281395;1.0001919237180819
23.12;1.0892975044692534;0.41626256214095286;0.38219743093277986;0.3717058848335231;0.3413499288741413;1.097580968044566;0.9998883489791576;9.999147339714895;0.4167533101320917;0.45196166131097243;0.45196857293413734;0.3792943554440761;-0.3445690134300469;0.5124735199749384;1.0001929596732184
23.13;1.09159293673603;0.41724944756223575;0.38229878043542;0.3932713494350026;0.3603938676237942;1.1003417417717016;0.9998860952582171;9.999156405535354;0.41675208714972833;0.45196249393221455;0.4519688416088997;0.3792309818302484;-0.3636180140988773;0.5254281958013776;1.0001939533810944
23.13;1.091593444572557;0.4172491237520181;0.3822991444168878;0.3932712566229777;0.3603939466520392;1.1003416039519291;0.9998838068053868;9.999166308654859;0.41675085387953015;0.45196332654056726;0.4519691548050666;0.37923161933913535;-0.3636180147569259;0.5254309467189254;1.000194905816715
23.14;1.08929902179106;0.4162615913730091;0.38219852352050687;0.37170560981377526;0.34135016460489115;1.0975805534372614;0.9998814902900821;9.999176993461454;0.416749613643576;0.4519641548386798;0.45196951106690336;0.379296267806039;-0.34456901540204615;0.5124817660605886;1.0001958185558113
23.14;1.089299305278518;0.41626125169810085;0.38219883449005215;0.371705526584936;0.3413502655316708;1.0975805872310895;0.9998791533550018;9.999188393023703;0.4167483705820112;0.4519649749983674;0.45196990910247786;0.37929692724701924;-0.34456901603250656;0.5124843132766564;1.0001966921825802
23.15;1.0915952860983402;0.41724845395509075;0.3823000474407713;0.39327256588365717;0.3603953428859597;1.1003417011065153;0.9998768035981804;9.999200426123801;0.41674712881523984;0.4519657840153704;0.4519703475274524;0.37923359735294293;-0.36361901664651747;0.5254392781954785;1.000197525804231
23.15;1.0915953144872763;0.41724810231141435;0.3823003099465826;0.3932725021894683;0.3603954550443806;1.1003418903792184;0.9998744468604442;9.999213000106371;0.4167458921924825;0.4519665793517326;0.45197082449609827;0.3792342767950142;-0.3636190172419775;0.5254416117506983;1.0001983186219525
23.16;1.0892993868181442;0.4162601484727045;0.38219957834039736;0.3717065459254856;0.341351710183102;1.0975811502619297;0.9998720865330658;9.999226018614214;0.41674466462506005;0.4519673583251313;0.451971337158081;0.37929896322689644;-0.3445700178167397;0.5124919860206856;1.0001990714607165
23.16;1.0892991461665713;0.41625978580327694;0.3821997954247069;0.3717065071349117;0.3413518253557093;1.0975814758754494;0.9998697249467409;9.999239388461149;0.41674345062941665;0.4519681177376689;0.45197188149670314;0.3792996536807879;-0.3445700183689805;0.512494104283641;1.0001997868115733
23.17;1.0915945947072199;0.41724696626875873;0.38230091746793343;0.39327359721796423;0.36039690975154326;1.1003428627605902;0.9998673647762173;9.999253026079629;0.4167422555638281;0.4519688536079799;0.45197245309546497;0.3792363446081303;-0.36361901889736514;0.5254479664839228;1.000200467386311
23.17;1.0915940912118995;0.41724659295347977;0.38230109127609196;0.3932735827383605;0.36039702379074984;1.1003433074295506;0.9998650099837096;9.999266862536302;0.4167410849068517;0.45196956081289696;0.45197304799440424;0.3792370318511713;-0.36361901940108815;0.5254498693140766;1.000201113668927
23.18;1.0892976361166555;0.41625866507287773;0.38220031766315304;0.3717064620257719;0.34135216745582825;1.0975828069284561;0.9998626664465158;9.999280841988613;0.41673994330133235;0.45197023294494104;0.4519736624908019;0.3793017110933282;-0.3445700198797698;0.512499813342496;1.000201723051228
23.18;1.0892968717334208;0.4162582780393925;0.38220045138178904;0.37170646559739806;0.3413522802416056;1.0975833576760232;0.9998603411560513;9.999294914119346;0.41673883454088656;0.45197086266111675;0.4519742924708536;0.3793023785533699;-0.3445700203332307;0.5125015029030084;1.0002022917829372
23.19;1.0915917960620805;0.4172454298934446;0.3823014935453768;0.3932735917135695;0.3603973631208017;1.1003449549038367;0.9998580410546868;9.999309025178825;0.41673776214959735;0.4519714425335839;0.45197493353498924;0.37923903142440124;-0.3636200207613398;0.5254556312330897;1.0002028171566855
23.19;1.0915907627811796;0.41724502113765327;0.3823015918788366;0.3932736062038439;0.3603974787232098;1.1003455930569723;0.9998557729576771;9.999323115630427;0.4167367297350505;0.45197196603744144;0.45197558158833895;0.379239667829968;-0.36362002116403647;0.5254571124000005;1.000203298369831
23.2;1.0892937680436419;0.41625699978042036;0.3822007041614735;0.37170771626773;0.34135373934533575;1.0975852664009949;0.9998535437902529;9.999337127994231;0.4167357407970717;0.45197242810704474;0.4519762328436932;0.379304286360811;-0.3445710215415551;0.5125066210636611;1.0002037365694991
23.2;1.0892924511160382;0.4162565550429955;0.38220077584491313;0.37170773497074927;0.3413538654334304;1.0975859694966092;0.9998513599686281;9.9993510122907;0.4167347982378397;0.4519728250493068;0.4519768834721236;0.3793048857310875;-0.34457102189451266;0.5125079023889113;1.000204134115615
23.21;1.0915868079361977;0.4172436343341711;0.3823017655197762;0.3932748733511192;0.36039896877251043;1.1003476975219573;0.9998492259997678;9.999364714240453;0.41673390428857116;0.45197315401904326;0.45197752975849637;0.3792414648112984;-0.36362102222354814;0.5254616509733236;1.0002044931818208
23.21;1.0915851906258385;0.4172431372809039;0.3823018212741058;0.3932748936326712;0.3603991118689964;1.1003484463299773;0.999847143294768;9.999378156092591;0.41673306083018313;0.4519734126449689;0.45197816866467755;0.3792420225900525;-0.363621022529004;0.5254627429774882;1.0002048149107559
23.22;1.089287594272218;0.41625501371527107;0.3822009001129941;0.37170900422192465;0.3413554066666105;1.0975892120132698;0.9998451100642745;9.99939123281946;0.41673226945463077;0.45197359925450653;0.45197879810094993;0.3793065581202379;-0.34457202281101934;0.5125118548963495;1.000205100134378
23.22;1.089285658165859;0.4162544569338066;0.3822009449079398;0.371709023467657;0.34135557364538255;1.0975899907835922;0.9998431226687619;9.999403823331022;0.41673153126794693;0.4519737134378201;0.4519794167380116;0.3793070707700876;-0.3445720230697537;0.5125127737486382;1.0002053506489348
23.23;1.0915793804183194;0.41724146720176164;0.3823019533068238;0.3932749498146991;0.3603996147043549;1.1003507800836037;0.9998411774973299;9.999415805886564;0.41673084693887086;0.4519737562576449;0.4519800237069521;0.37924356041712454;-0.36362102330549007;0.5254655049916063;1.0002055695335879
23.23;1.0915771180758191;0.41724085156717466;0.3823019789333258;0.393274961960992;0.36039981304456403;1.1003515795009247;0.9998392716611397;9.999427074175726;0.4167302171972823;0.4519737297318643;0.45198061845972964;0.37924402738491825;-0.36362102351851644;0.5254662726876869;1.000205760794897
23.24;1.0892798721869539;0.4162530068756229;0.3822010320302246;0.37170938393489883;0.3413561561353383;1.0975923903948852;0.9998374025502361;9.999437547030379;0.41672964345290436;0.45197363616849595;0.45198120083325105;0.37930847229039255;-0.34457202370896495;0.5125150842987419;1.00020592873324
23.24;1.0892772907065682;0.41625233760974334;0.3822010298434153;0.37170938231600054;0.34135639169235715;1.0975932151242087;0.9998355677513221;9.999447166408492;0.4167291279238358;0.45197347808323396;0.451981770999378;0.379308895832392;-0.3445720238769179;0.512515730436606;1.0002060769305525
23.25;1.0915693782639238;0.417238797897517;0.38230192799351387;0.39327616818771527;0.36040163094250033;1.1003540564200884;0.9998337652230803;9.999455886241304;0.41672867329195923;0.4519732584560258;0.45198232896836515;0.37924529862299655;-0.3636220240226009;0.525468911371613;1.00020620750445
23.25;1.0915664961143756;0.41723808476819196;0.38230189641940177;0.3932761506401172;0.36040190815215817;1.1003549168183278;0.9998319931646584;9.999463662152918;0.41672828248189625;0.4519729806864868;0.4519828739835457;0.3792456810661511;-0.3636220241463221;0.5254694678540949;1.0002063205179255
23.26;1.0892686509314935;0.41625015375692326;0.38220088983159034;0.3717105389357933;0.3413583348699292;1.0975957979551236;0.9998302510342892;9.999470452209724;0.4167279585428194;0.4519726482854893;0.4519834043933546;0.37930904335085086;-0.3445730242484538;0.5125173386316566;1.0002064134171837
23.26;1.0892654939930084;0.416249411643411;0.38220082562070495;0.3717105060744991;0.3413586582273678;1.0975966998377442;0.9998285413208636;9.999476226719745;0.4167277042575515;0.45197226488824327;0.4519839181894628;0.37930938560270977;-0.34457302432988274;0.5125178321218041;1.0002064813532014
23.27;1.0915570317168228;0.41723586124958145;0.3823017024540903;0.39327605157438966;0.36040287768138274;1.1003576207664743;0.999826869238726;9.999480973710142;0.41672752156461834;0.45197183483439834;0.4519844138331817;0.37924670773206104;-0.36362202439252106;0.5254709547274855;1.0002065179702702
23.27;1.0915536256083571;0.4172351013075185;0.38230160044103206;0.3932760013657723;0.3604032453330975;1.1003585582321984;0.9998252410081451;9.999484690918646;0.41672741146263126;0.45197136361853807;0.4519848906912412;0.37924700896392516;-0.3636220244390975;0.5254714097872354;1.000206516346539
23.28;1.0892552811452372;0.4162471331084604;0.3822005184519549;0.37171035386103524;0.34135975950883607;1.0975995102394411;0.9998236631783718;9.999487377394667;0.41672737465341214;0.4519708572895078;0.4519853488801963;0.3793102876855451;-0.34457402447228347;0.5125198731494699;1.0002064709916338
23.28;1.089251648149441;0.4162463612933314;0.38220037432593;0.37171028031412623;0.3413601649786628;1.0976004757648872;0.9998221426705765;9.99948903464017;0.4167274118769937;0.4519703213182096;0.4519857887633325;0.3793105419704075;-0.3445740244939812;0.5125203040237482;1.0002063798877339
23.29;1.091542732241588;0.41723273977224495;0.3823011236283434;0.39327699082863904;0.3604055699612724;1.1003614538980075;0.9998206863232881;9.999489663334678;0.41672752333023677;0.4519697603372207;0.4519862104742351;0.37924777041413993;-0.36362302450521516;0.5254733960825045;1.0002062441472093
23.29;1.091538895232867;0.4172319644062983;0.38230093620546196;0.3932768880848538;0.3604060051388435;1.1003624435367116;0.999819300088203;9.9994892549252;0.4167277080734801;0.45196917877231235;0.45198661382790767;0.37924797224870743;-0.3636230245064551;0.525473809509837;1.0002060656676532
23.3;1.0892401452460694;0.4162439891213215;0.38219976774377856;0.3717111799622386;0.34136257850194895;1.0976034445023448;0.9998179892643227;9.99948779280226;0.4167279642846643;0.4519685812216361;0.4519869984840203;0.37931114673368954;-0.34457402449817376;0.5125215460032114;1.0002058458936796
23.3;1.0892361370958972;0.4162432191108553;0.38219953806813944;0.371711043392449;0.3413630347998367;1.097604457600589;0.9998167596973883;9.999485263316027;0.41672829005318685;0.45196797229471813;0.45198736410984924;0.3793112930391363;-0.3445740244813179;0.5125219487380392;1.000205586770401
23.31;1.0915268813984915;0.4172296555608123;0.3823002489686906;0.3932764771142469;0.36040737268345063;1.1003664831599627;0.9998156178972931;9.999481668852075;0.41672868364880944;0.4519673565032593;0.45198771050260284;0.3792484106660824;-0.3636230244573672;0.5254750191673364;1.0002052916499524
23.31;1.0915227425993541;0.41722889584227607;0.3822999839081251;0.39327630155752985;0.3604078450124614;1.100367520770534;0.9998145700837958;9.99947703726136;0.4167291428602355;0.4519667380844759;0.451988037629083;0.37924849971534536;-0.36362302442809064;0.5254754160336461;1.000204964695814
23.32;1.0892237280879595;0.4162409405573526;0.3821987456633128;0.3717105153133174;0.3413644523056039;1.0976075702090866;0.9998136211406446;9.999471417995277;0.4167296644252718;0.4519661204441779;0.4519883457869195;0.3793115608520668;-0.34457502439528365;0.5125238099471896;1.000204610118851
23.32;1.0892194888599818;0.41624019378613886;0.3821984557043107;0.3717102957189815;0.34136494220844765;1.0976086321234546;0.9998127731980501;9.99946486662187;0.4167302444136835;0.45196550600419616;0.4519886357714384;0.379311594907819;-0.34457502436058635;0.512524194330219;1.0002042323439946
23.33;1.0915100307066206;0.41722660811132917;0.3822990713886875;0.39327685437035076;0.3604104257804041;1.1003707083847079;0.9998120250384921;9.999457440795501;0.4167308789172614;0.45196489676088475;0.4519889085656704;0.3792486026143374;-0.36362402432531354;0.5254772577251673;1.0002038358055774
23.33;1.0915057148102212;0.4172258772705473;0.382298763036952;0.39327659029458306;0.3604109364521691;1.1003718015690975;0.9998113731430105;9.999449207575967;0.4167315643782188;0.4519642946789903;0.45198916493747787;0.3792485847792591;-0.36362402429032964;0.5254776152822834;1.0002034234655208
23.34;1.0892065470500356;0.4162379530129689;0.3821974869559094;0.3717107124639648;0.3413675846182917;1.0976119144604022;0.9998108126568223;9.99944023538892;0.4167322978391796;0.4519637016774668;0.4519894054851222;0.3793115421352519;-0.34457502425609876;0.5125252620126106;1.0002029952042426
23.34;1.0892021774665666;0.41623723888014863;0.3821971629972872;0.3717104037355798;0.3413681165755661;1.0976130507222603;0.9998103377810686;9.999430573870955;0.4167330772115977;0.4519631195983501;0.4519896308224478;0.3793114749592403;-0.344575024222772;0.512525573571005;1.00020254715162
23.35;1.091492610746417;0.41722373521679285;0.3822977909159294;0.393275663751658;0.3604125315967526;1.1003752149133827;0.9998099424835275;9.999420246050155;0.4167339012187156;0.451962550541634;0.45198984182500895;0.37924838357153795;-0.36362502419013865;0.5254792381517194;1.0002020726254353
23.35;1.0914882062848485;0.41722303988202264;0.38229745083579864;0.3932753091303118;0.36041308232893954;1.1003764111411614;0.99980962147158;9.999409255631265;0.41673476881517646;0.45196199763292444;0.45199004001076687;0.37924826921969895;-0.3636250241576606;0.5254794882826566;1.0002015646463476
23.36;1.0891889678841224;0.4162351553873708;0.3821961428139776;0.3717093400474275;0.3413697684017797;1.0976166424033345;0.9998093711699676;9.999397598273307;0.41673567855135984;0.451961465097706;0.45199022727588667;0.3793111337687029;-0.344576024124856;0.5125269945733568;1.000201018190565
23.36;1.0891845443558639;0.4162344878363987;0.38219578694386924;0.371708940219283;0.3413703363554368;1.0976179108898332;0.9998091903417017;9.999385271626776;0.4167366286486371;0.4519609568355527;0.4519904047646203;0.3793109786279386;-0.3445760240917733;0.5125271757212051;1.0002004303306382
23.37;1.0914749402368593;0.4172209905568725;0.3822963399920696;0.3932753216772917;0.36041589602307944;1.1003802180745221;0.9998090800829004;9.999372280681152;0.4167376173443523;0.4519604748112781;0.4519905720863716;0.3792478044725966;-0.36362502405910363;0.5254800305866256;1.0001997985815558
23.37;1.09147051528901;0.41722035703483507;0.38229597196653003;0.39327487825028773;0.3604164791165997;1.100381565009638;0.999809043582025;9.99935863542919;0.41673864266267313;0.4519600187992182;0.4519907275217254;0.37924761168768284;-0.3636250240279537;0.5254801376573723;1.0001991195775337
23.38;1.0891712736147205;0.4162325388041205;0.3821946393200797;0.371708819115313;0.341373194085188;1.0976219529696978;0.9998090850781298;9.999344347036864;0.41673970197768806;0.45195958717287515;0.4519908684810878;0.37931040074324923;-0.3445770239995605;0.5125281673481705;1.0001983889577344
23.38;1.089166863591806;0.4162319390420834;0.38219426239700743;0.37170833321172914;0.34137378579848726;1.0976233836437888;0.9998092078348986;9.999329428178156;0.41674079199262787;0.451959177805069;0.45199099167332185;0.3793101722492203;-0.34457702397508094;0.5125281931530898;1.0001976013211906
23.39;1.0914572880207576;0.41721855615388564;0.3822948409142283;0.3932734220637143;0.3604182527761165;1.1003858589352518;0.9998094130975268;9.9993138903727;0.41674190886210055;0.4519587887155743;0.45199109325018383;0.37924692674930655;-0.36362602395556276;0.5254809075096537;1.0001967504502642
23.39;1.0914529033683873;0.4172179837665065;0.3822944542179789;0.39327289978084795;0.36041884724066303;1.1003873802225685;0.9998097006700001;9.99929773862485;0.4167430479755103;0.45195841818969357;0.45199116902532066;0.3792466647061177;-0.3636260239421179;0.5254808541325087;1.000195830247504
23.4;1.0891537091178725;0.4162301708234972;0.38219305734718845;0.3717079781882746;0.34137667853899567;1.097627946879708;0.9998100699271144;9.999280974686705;0.4167442038048348;0.4519580646585121;0.4519912146493016;0.37930938688246024;-0.34457702393591966;0.512528037851034;1.0001948349614316
23.4;1.0891493496696842;0.4162296160841024;0.382192659309322;0.37170743036162035;0.34137727209134616;1.0976295553863125;0.9998105205626183;9.99926360336254;0.4167453702041723;0.45195772693864605;0.4519912258516457;0.37930909460698886;-0.34457702393777345;0.5125279235323903;1.0001937587680259
23.41;1.0914398275504846;0.417216270370984;0.3822932170148686;0.3932724706411148;0.3604217374410751;1.100392199967879;0.9998110523544668;9.999245629768948;0.41674654072560174;0.45195740441027554;0.45199119859470743;0.3792457894992117;-0.3636260239477888;0.5254805168979111;1.0001925961284925
23.41;1.0914355034233363;0.41721572915072636;0.38229281210706345;0.39327190846966;0.3604223274228661;1.1003938737199932;0.99981166425262;9.999227052021713;0.41674770872682687;0.45195709657573724;0.45199112899259014;0.3792454729256507;-0.3636260239655662;0.5254803639360391;1.0001913426071745
23.42;1.0891363823808997;0.4162279922355195;0.3821914473224856;0.3717057468778994;0.3413790417106319;1.097634569305242;0.9998123541541075;9.999207856211262;0.41674886765406277;0.4519568023597458;0.4519910132036321;0.3793081458752902;-0.34457802399035986;0.5125281413908809;1.0001899950824984
23.42;1.0891321110627525;0.41622746343021233;0.38219104583886965;0.37170518238183226;0.3413796267623271;1.0976362791811958;0.999813119165387;9.99918801521708;0.41675001170965337;0.4519565199056454;0.45199084725242317;0.37930780943486375;-0.34457802402084636;0.5125279670940597;1.0001885510771418
23.43;1.0914236878696637;0.41721453827271954;0.38229162311010045;0.39327056290471646;0.36042406875090566;1.1003989953972395;0.9998139556827723;9.999167498073199;0.41675113606489406;0.4519562472199764;0.45199062697782344;0.37924446513133364;-0.36362702405501396;0.5254805361944689;1.0001870081716029
23.43;1.0914194684432665;0.41721401906471917;0.3822912345325392;0.39327000799262496;0.36042464957727993;1.1004007096072066;0.9998148597564327;9.999146288158432;0.41675223607714623;0.4519559831336851;0.4519903486247116;0.37924411466359226;-0.36362702409041336;0.5254803529474479;1.0001853641686749
23.44;1.0891194516639378;0.41622585697152625;0.38218983768298087;0.3717047291810478;0.34138248040572167;1.097641413349293;0.9998158279219261;9.99912439274036;0.4167533069091516;0.4519557277272799;0.4519900095781973;0.3793067594913769;-0.34457802412430455;0.5125274200633372;1.0001836167764624
23.44;1.0891152783177345;0.4162253455927229;0.38218946963192324;0.371704193738206;0.341383060176527;1.097643097922753;0.999816858210506;9.999101838218657;0.41675434428104624;0.4519554819342527;0.45198960835208085;0.3793064006771617;-0.34457802415364014;0.5125272393750875;1.0001817628826355
23.45;1.0914069446680064;0.41721243653345186;0.38229008684800986;0.3932696147205097;0.36042749912951605;1.1004057538964878;0.9998179509800003;9.99907866306528;0.41675534496130917;0.4519552468142068;0.45198914403669155;0.3792430387612565;-0.36362702417531517;0.5254798148717097;1.0001797989990306
23.45;1.0914028045764776;0.41721193185183736;0.3822897423168689;0.3932691048102077;0.3604280777979905;1.1004073704084758;0.9998191088830622;9.999054919381566;0.41675630638679484;0.451955023412119;0.45198861600290174;0.37924267340881734;-0.363627024186508;0.5254796518599893;1.000177722155215
23.46;1.0891028578161672;0.4162238300039455;0.38218843625629606;0.3717026646252014;0.34138479487996665;1.097648935011699;0.9998203354177986;9.999030680117809;0.4167572262232932;0.4519548133776272;0.45198802422564366;0.3793053032394121;-0.3445790241847843;0.5125274260883002;1.0001755302782036
23.46;1.0890987500127807;0.4162233263102829;0.38218811655429874;0.3717021825824639;0.34138536713630235;1.0976504346829488;0.9998216327228827;9.99900603979928;0.4167581021621213;0.4519546193061782;0.45198736967201736;0.37930492633367807;-0.3445790241681627;0.5125272943530848;1.000173222845114
23.47;1.0913904847987388;0.41721041927980107;0.38228878420493473;0.39326765840122163;0.36042979128292857;1.1004118568433343;0.9998230009495963;9.998981107657363;0.4167589317788613;0.45195444411936064;0.45198665409140987;0.3792415409041762;-0.3636280241351193;0.5254799516060937;1.0001708017898678
23.47;1.0913864218289167;0.41720991092105986;0.3822884923242222;0.3932672034687344;0.36043034407909214;1.1004131897072444;0.9998244395478115;9.998955999734665;0.41675971258567635;0.4519542900658078;0.4519858795081933;0.3792411456723685;-0.36362802408451106;0.5254798619952318;1.0001682717196683
23.48;1.0890865618696401;0.4162217526688554;0.3821871952139668;0.3717020264459032;0.34138813117523437;1.097654422448871;0.9998259477139586;9.998930832403802;0.41676044222529784;0.45195415822266466;0.45198504772336534;0.3793037402005795;-0.34458002401562543;0.5125276986964657;1.0001656392644538
23.48;1.0890825471062917;0.4162212386996131;0.38218692629008566;0.37170159682436216;0.3413886468845899;1.097655545097534;0.9998275238082917;9.99890571716224;0.4167611186489676;0.451954048751382;0.4519841598248988;0.37930332476848067;-0.34458002392800213;0.5125276539311756;1.0001629120830635
23.49;1.0913743753363103;0.4172083210661777;0.3822876380012478;0.393267124840808;0.3604329976964193;1.1004165483949595;0.9998291658426278;9.998880756255536;0.4167617403475296;0.45195396140952854;0.451983216194934;0.379239899351163;-0.36362802382081644;0.5254797254881679;1.000160098296092
23.49;1.0913703998810234;0.4172078025513102;0.38228737898554865;0.3932667154236171;0.36043346084338135;1.1004174246810696;0.9998308728084204;9.998856042953296;0.41676230646857476;0.4519538957011665;0.4519822170939381;0.37923946278211956;-0.36362802369259195;0.5254797177027004;1.0001572066478237
23.5;1.0890706155643257;0.41621968333011733;0.38218614534329115;0.3717003669148617;0.3413900318054178;1.0976581695325567;0.9998326454677712;9.998831663974029;0.41676281671686816;0.4519538506824169;0.4519811629877689;0.37930201304542677;-0.34458002354178013;0.5125276284562563;1.0001542468646136
23.5;1.0890666580714732;0.4162191609513928;0.3821858809955008;0.3716999713278009;0.3413904244134019;1.0976587824979807;0.9998344865319739;9.998807696741986;0.41676327099952765;0.45195382515594285;0.45198005429108173;0.3793015479125015;-0.34458002336751736;0.5125276487135312;1.0001512295895343
23.51;1.0913585182579544;0.4172062355319715;0.382286582780287;0.3932655276393157;0.36043463387221936;1.100419266705025;0.9998364003778082;9.998784210906452;0.4167636686572431;0.45195381837379306;0.4519788912002046;0.37923806511998515;-0.3636290231696631;0.5254804674190597;1.0001481655135813
23.51;1.0913545446665978;0.41720570987638245;0.38228630070656455;0.39326514184025857;0.3604349374255757;1.1004196284558938;0.9998383920030491;9.998761273856664;0.41676400800496455;0.4519538299987284;0.4519776739321146;0.379237562383964;-0.3636290229483845;0.5254805028662247;1.0001450644063332
23.52;1.0890557305799098;0.41621793152680214;0.3821850011179039;0.3717003490064689;0.34139242843701817;1.0976598766867647;0.9998404662450261;9.9987389402557;0.4167642868389768;0.4519538592169695;0.4519764030500281;0.37930003739091545;-0.3445810227040718;0.5125284223145783;1.0001419350889893
23.52;1.0890517169015925;0.4162174041532251;0.38218469372451386;0.37169997444153396;0.3413926315411814;1.097660021229353;0.9998426281388939;9.998717234845431;0.4167645030281866;0.45195390458746804;0.45197507969898637;0.379299487670432;-0.3445810224374965;0.5125284528803997;1.0001387862662239
23.53;1.0913425013731382;0.4172040800886326;0.3822853325649617;0.3932652323871298;0.3604366558625258;1.1004200703315292;0.9998448829894795;9.998696151726811;0.4167646544921193;0.4519539645793414;0.45197370563603045;0.3792359108234993;-0.36363002214972856;0.5254812817883924;1.0001356275267237
23.53;1.0913384376960873;0.4172035536555329;0.3822849936230176;0.39326487918695796;0.3604367540741524;1.100420029249885;0.9998472354914875;9.9986756668914;0.4167647390834736;0.45195403770318754;0.4519722831666067;0.3792353049856153;-0.36363002184208043;0.5254812882540225;1.0001324692382616
23.54;1.089039523589504;0.41621582641934435;0.3821836774055932;0.37169891838262636;0.3413929268890929;1.0976599007785628;0.9998496889743854;9.998655752086739;0.4167647548729619;0.4519541226119819;0.45197081520084953;0.37929766880996624;-0.34458102151631204;0.5125284685779709;1.0001293214128324
23.54;1.0890354006290373;0.416215306727498;0.38218330874287826;0.37169860049553277;0.34139292323817055;1.0976596870947355;0.9998522454045539;9.998636381725877;0.4167647007405661;0.45195421853146517;0.45196930509117916;0.37929700131479743;-0.3445810211745122;0.5125284356890677;1.0001261935271146
23.55;1.0913260660893924;0.4172019960682526;0.38228388989150264;0.39326392921883235;0.3604367460799051;1.100419391891067;0.9998549062536587;9.998617531268904;0.4167645768326576;0.45195432555600384;0.451967756211872;0.37923330212129736;-0.36363002081870954;0.5254811861189127;1.0001230953428029
23.55;1.09132187391872;0.41720148920054007;0.38228350005026074;0.39326366186196704;0.36043665187825696;1.1004190217717673;0.9998576729484477;9.998599175396391;0.416764384514503;0.4519544446305114;0.4519661718322589;0.37923257155277756;-0.36363002045081694;0.5254811007325341;1.0001200373533246
23.56;1.0890228242881483;0.4162137390959296;0.3821820971788116;0.3716990126209743;0.34139375427462376;1.0976585861014025;0.9998605451070733;9.998581288614066;0.41676412583242683;0.4519545772679429;0.4519645551674857;0.3792948102062798;-0.34458202007272337;0.512528850688072;1.0001170306323672
23.56;1.0890185633704814;0.4162132501415854;0.3821816959124971;0.3716988163834615;0.3413935831165792;1.097658095929666;0.9998635185520852;9.998563841207057;0.4167638030468464;0.4519547249960047;0.45196290914663406;0.3792940185276618;-0.3445820196863827;0.512528707475634;1.000114086367794
23.57;1.091309093424058;0.4171999741490191;0.3822822549451225;0.39326429083904396;0.36043725186357445;1.1004185633616528;0.9998665864989627;9.99854679269514;0.41676341863332184;0.4519548888416207;0.4519612361198208;0.3792301967069453;-0.3636310192940833;0.5254813634791086;1.0001112157034973
23.57;1.091304772702082;0.4171995034465934;0.38228185380377155;0.3932641894022449;0.36043701643971837;1.1004180015300047;0.9998697422178023;9.998530094990782;0.4167629752257558;0.4519550692970197;0.4519595380086931;0.3792293447310562;-0.3636310188986799;0.5254811629313749;1.000108429402209
23.58;1.089005605392432;0.41621183725980554;0.38218049545639354;0.3716985163062917;0.34139287926605794;1.0976564246849632;0.9998729798093653;9.998513704587507;0.41676247532495403;0.45195526630768823;0.45195781697264853;0.3792914626032636;-0.34458201850345915;0.5125281056751974;1.0001057366975892
23.58;1.0890012412594137;0.4162113817711343;0.38218010587893475;0.3716985262506947;0.3413925891737632;1.0976558479624634;0.9998762937050966;9.99849758652122;0.4167619213567561;0.4519554787026221;0.4519560761149546;0.37929055055336225;-0.3445820181117575;0.5125278475484528;1.0001031453602105
23.59;1.0912916849600611;0.41719813541713924;0.38228068703681733;0.39326422034904657;0.36043614764424164;1.1004162866957683;0.9998796782488439;9.99848170093061;0.4167613159199846;0.451955703953664;0.45195431974233213;0.37922560910673225;-0.3636310177267576;0.5254796669848789;1.0001006628603597
23.59;1.0912872954062243;0.41719768872111224;0.3822803173753961;0.39326434641448216;0.36043580938917685;1.1004157557584513;0.9998831277530438;9.998465989785736;0.4167606616209031;0.4519559390626171;0.451952553186539;0.3792246392082981;-0.36363101735149295;0.5254793519379825;1.0000982952642214
23.6;1.0889880754580792;0.4162099906021016;0.38217895474486485;0.3717001123481052;0.3413926868585356;1.0976542690431021;0.9998866372751141;9.998450384376028;0.4167599606909652;0.45195618150019556;0.4519507823254542;0.3792876422761683;-0.34458301698880006;0.512527575201931;1.0000960447716922
23.6;1.088983672235328;0.4162095425263423;0.38217861437792777;0.37170035046411043;0.34139230904218126;1.0976538388981074;0.9998902026229493;9.998434828544084;0.41675921517069003;0.4519564291411749;0.45194901287792455;0.3792866201444897;-0.3445830166412139;0.5125272050877873;1.0000939095410597
23.61;1.0912740874923152;0.4171962943190138;0.3822792558851572;0.39326627034048295;0.36043578833991013;1.1004144756515506;0.999893819159401;9.998419296707842;0.41675842776748817;0.4519566798445181;0.45194724991484725;0.3792215750709723;-0.36363201631080566;0.5254789347524979;1.0000918852723244
23.61;1.0912696778879658;0.4171958368800937;0.382278960089936;0.39326661243000943;0.36043537983124196;1.1004141873125686;0.9998974814843375;9.99840379385244;0.416757602387631;0.4519569315587388;0.4519454979310909;0.37922050952552994;-0.363632015999027;0.5254785132135599;1.0000899661715146
23.62;1.0889704460105525;0.41620816852194414;0.38217773193246235;0.37170137376216605;0.3413910862970805;1.0976529797282375;0.9999011835445296;9.998388342558624;0.4167567439192617;0.45195718277865504;0.4519437612397834;0.3792834258239017;-0.3445840157067739;0.512526613542552;1.0000881453893233
23.62;1.0889660417584524;0.4162076952310793;0.3821774994971337;0.3717018078945958;0.34139065831325704;1.0976528568180832;0.9999049175678539;9.99837296660758;0.416755857840366;0.45195743293739127;0.45194204429939594;0.37928232623151104;-0.3445840154346106;0.5125261434453231;1.000086416037378
23.63;1.091256472628223;0.41719441601419893;0.38227826570199136;0.3932679109054027;0.36043409964411427;1.100413820173927;0.9999086734041542;9.99835768203816;0.4167549498745943;0.4519576826836789;0.4519403515672632;0.3792172133139909;-0.36363201518290067;0.5254771037731674;1.0000847719871735
23.63;1.0912521024031598;0.4171939227078469;0.38227810862403255;0.3932684220524125;0.3604336670334286;1.1004138690843923;0.9999124396295553;9.998342502190985;0.416754025776732;0.45195793396185;0.45193868723564984;0.3792160897813088;-0.3636320149517438;0.5254765885742859;1.0000832072106625
23.64;1.0889529392973427;0.4162061661196495;0.3821769854260994;0.37170454737980835;0.3413904747133056;1.0976530016526413;0.9999162048850968;9.998327438735199;0.41675309130884464;0.4519581899602415;0.451937055773009;0.37927895805397543;-0.3445840147410282;0.5125245992228048;1.000081715189093
23.64;1.0889486352394173;0.4162056492940874;0.38217691009191973;0.3717051233895231;0.34139005374119963;1.0976532155257246;0.9999199578223106;9.998312493282128;0.41675215202112975;0.45195845477796176;0.4519354626768345;0.3792778202840692;-0.344584014550789;0.5125240446269691;1.0000802898148782
23.65;1.0912391958951833;0.4171923226804729;0.38227783894344947;0.39327135942297087;0.3604335191560751;1.1004145076371332;0.9999236865245968;9.998297666378333;0.41675121271908544;0.45195873249627444;0.45193391436825453;0.3792126786475253;-0.3636330143813699;0.5254756193751061;1.0000789260616796
23.65;1.0912349798953347;0.4171917776421066;0.38227784749675703;0.3932719917798842;0.36043312863817417;1.1004148742098616;0.9999273790822922;9.998282977875387;0.4167502771261537;0.45195902637455193;0.4519324176878138;0.3792115351649507;-0.3636330142330845;0.5254750347185234;1.000077619311425
23.66;1.088935987800623;0.41620401383172334;0.38217693499764044;0.37170702005465334;0.3413888864842238;1.0976543113908104;0.9999310246010623;9.998268467592379;0.4167493480323432;0.45195933872004546;0.4519309796781799;0.379274391106119;-0.3445850141057887;0.5125229647052857;1.0000763649375435
23.66;1.0889318620457458;0.4162034394468986;0.38217702415942434;0.3717077069912768;0.34138854335665914;1.0976548150295933;0.9999346128331638;9.99825418060554;0.41674842752459873;0.45195967098042744;0.45192960748571176;0.379273246864593;-0.3445850139988727;0.5125223560212431;1.0000751590470385
23.67;1.0912225978287289;0.4171900561024788;0.38227811227781866;0.3932740535983386;0.3604321022162744;1.1004163797462152;0.9999381329210542;9.998240154217926;0.41674751699986534;0.45196002392872636;0.45192830786134575;0.3792081026094842;-0.3636330139117586;0.5254732080300705;1.0000739990996872
23.67;1.091218544001963;0.41718945844307076;0.38227827149010923;0.3932747989523806;0.36043181876484415;1.1004169995273982;0.9999415736506799;9.998226411353686;0.4167466174861851;0.4519603978275607;0.45192708627331957;0.3792069589791816;-0.3636330138444325;0.52547257382133;1.0000728834161086
23.68;1.0889196933136458;0.4162016005975152;0.38217745376481593;0.37171115382785047;0.34138880600038796;1.0976566694366539;0.9999449254387885;9.998212963750307;0.41674573048004326;0.4519607924283026;0.45192594642871564;0.3792698172506427;-0.3445850137974743;0.5125204538282617;1.0000718100088537
23.68;1.0889156827092683;0.4162009897336575;0.3821776693800874;0.37171196469804607;0.34138859311860587;1.0976573861920116;0.9999481817769132;9.99819982302765;0.41674485828002006;0.4519612072093955;0.4519248906346179;0.3792686790644261;-0.3445850137715952;0.5125197954285596;1.0000707759193446
