time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
23.69;1.091206504619309;0.41718758053130767;0.3822788719996705;0.39327844561113545;0.3604322927658421;1.1004191472086822;0.9999513394704425;9.998187012468291;0.41674400355100677;0.4519616417742693;0.45192392048760494;0.379203546061681;-0.3636340137673283;0.5254712913276777;1.0000697780074008
23.69;1.0912025085649313;0.4171869678909582;0.3822791355296927;0.3932793313236885;0.36043216034851244;1.1004199489690203;0.9999543982678027;9.99817457276348;0.4167431690881254;0.4519620959023335;0.45192303717631904;0.37920241986398545;-0.3636340137852851;0.5254706113027343;1.0000688138044918
23.7;1.0889036921574389;0.4161991544961064;0.3821784596115237;0.37171462296848007;0.3413881982593074;1.0976607858639698;0.9999573599867033;9.99816255421407;0.4167423578270736;0.4519625691482006;0.451922241301869;0.37926530253646434;-0.34458601382647963;0.5125184288717075;1.0000678806510976
23.7;1.0888997010955792;0.41619855087654767;0.3821787692048135;0.3717155874534082;0.3413881555347276;1.0976616501287937;0.9999602276408055;9.998150998601249;0.41674157252835364;0.4519630602009331;0.4519215327435778;0.3792641971045895;-0.34458601389228016;0.5125177315963029;1.0000669742625452
23.71;1.0911905376008495;0.41718515935909345;0.3822800645461445;0.39328222253646333;0.36043203356178355;1.1004225329504722;0.9999630046572162;9.99813992993647;0.4167408153236617;0.45196356665094406;0.4519209108557203;0.37919910743031093;-0.363634013984236;0.5254685215806779;1.000066088227338
23.71;1.0911865582705993;0.41718457411932736;0.38228042134898566;0.3932832572863001;0.3604320859795422;1.1004234263684658;0.9999656936994561;9.998129360878872;0.4167400875718257;0.45196408530639276;0.45192037472616264;0.3791980374755667;-0.36363401410389984;0.525467815635195;1.0000652143768758
23.72;1.0888877631366496;0.41619674922895955;0.38217979612204256;0.3717198964881756;0.3413894231155541;1.0976643243300739;0.9999682960091112;9.998119303154546;0.41673938984354203;0.45196461235229357;0.4519199232371179;0.37926099058284524;-0.344586014252485;0.5125156171620133;1.0000643434907819
23.72;1.0888837962491589;0.4161961924326125;0.38218020364376054;0.37172098508349194;0.34138957157171546;1.0976652219851535;0.9999708128174623;9.998109775415875;0.4167387216677359;0.45196514331665205;0.45191955485113927;0.379259968992644;-0.3445860144305233;0.5125149160357474;1.0000634661409609
23.73;1.0911746566972975;0.4171828584174932;0.3822816006725429;0.3932877304708451;0.36043364165557484;1.1004261144889727;0.9999732474512782;9.99810080834134;0.4167380814777737;0.45196567329378573;0.451919267202161;0.37919497379780115;-0.3636350146378664;0.5254664085549933;1.0000625741023486
23.73;1.0911706987139134;0.417182341037147;0.38228206260852415;0.3932888564648327;0.3604338858753787;1.10042699659388;0.999975605320843;9.998092445870736;0.41673746714413296;0.45196619741505395;0.45191905711538455;0.37919400551181104;-0.36363501487404304;0.5254657282035136;1.000061661695632
23.74;1.0888719215044134;0.416194641589737;0.38218158974367644;0.37172435995105657;0.34139030274073645;1.0976678629983343;0.9999778927921705;9.998084739455438;0.4167368763619616;0.4519667111573021;0.45191892145417856;0.37925706466636305;-0.34458701513851436;0.5125135497816106;1.0000607254620952
23.74;1.0888679701374793;0.416194169394473;0.382182107223588;0.3717255106057832;0.3413906369252787;1.0976687091153943;0.999980117255481;9.998077738135215;0.4167363065455012;0.4519672101571653;0.4519188578130466;0.3792561519060495;-0.3445870154305305;0.512512899885694;1.0000597626720904
23.75;1.0911598459249514;0.41718132196547375;0.38228362742537564;0.39329265029420124;0.3604348715650626;1.1004295318032633;0.9999822873009729;9.998071482470381;0.41673575491220743;0.4519676899064143;0.4519188642724089;0.3791912678578422;-0.36363501574903695;0.5254637795215997;1.000058770003472
23.75;1.0911559095191814;0.41718089991233026;0.3822841973648269;0.39329381321820306;0.36043528409475967;1.1004303290976327;0.9999844117657517;9.998066004727042;0.4167352187329824;0.45196814587688194;0.4519189391301127;0.3791904129267213;-0.36363501609297527;0.5254631643149692;1.0000577424347592
23.76;1.0888561654772961;0.41619285666663003;0.3821837710027592;0.37173020485885305;0.3413929811715841;1.0976710990436305;0.9999864986871794;9.998061333512354;0.4167346952473678;0.4519685740845475;0.45191908116408425;0.37925358690588334;-0.3445880164616902;0.5125117273451112;1.0000566732946792
23.76;1.0888522612112836;0.41619249186171875;0.3821843871448291;0.3717313661710052;0.3413934583569315;1.097671839068073;0.9999885548851879;9.99805749590865;0.4167341815495415;0.4519689717313599;0.45191928962451566;0.37925278883717195;-0.3445880168551074;0.5125111497996427;1.0000555559436513
23.77;1.091144201019616;0.4171797593434603;0.38228599969220617;0.39329850590445253;0.3604378232578524;1.1004325459811384;0.9999905860479449;9.998054513795763;0.41673367461775335;0.4519693374525873;0.45191956367873876;0.3791880172476415;-0.36363601727360184;0.5254621254108838;1.0000543850829102
23.77;1.0911403072421588;0.4171798053370096;0.38228698511302917;0.3932992581266492;0.3604380043176269;1.1004332154844563;0.9999925972762391;9.9980523996721;0.41673317123958886;0.4519696712113902;0.45191990180945296;0.37918727039066125;-0.36363601771768606;0.5254615918678541;1.0000531565987785
23.78;1.0888407055175784;0.41619159798108296;0.3821863531169396;0.3717348100682226;0.34139504967244744;1.097673841728069;0.9999945936429008;9.99805115084889;0.4167326682041151;0.45196997424200563;0.45192030167478753;0.3792505466242507;-0.344588018187684;0.5125095512544576;1.0000518668538905
23.78;1.0888369266068945;0.4161913764528526;0.38218704667930775;0.37173593892485646;0.3413956273113067;1.097674418061298;0.9999965796045551;9.998050741086594;0.4167321629938945;0.4519702488274797;0.45192076056995517;0.37924984466175166;-0.34458801868347877;0.5125090696532608;1.0000505121045276
23.79;1.0911289778174182;0.4171791437139794;0.38228906704758464;0.39330264382160873;0.36043973678853636;1.1004349380022835;0.9999985571314279;9.998051121486073;0.41673165423208786;0.4519704977082423;0.4519212758401751;0.3791851630698811;-0.36363601920451394;0.5254601483250837;1.0000490881985427
23.79;1.0911253025894663;0.41717901096771853;0.3822898033596082;0.39330374956903036;0.360440358603003;1.100435394915574;1.00000052466411;9.998052234673867;0.4167311414778986;0.45197072366039454;0.4519218449163999;0.3791844997099418;-0.36363601975015986;0.5254597240471292;1.0000475906575266
23.8;1.0888259074995235;0.41619093136210256;0.38218921239098674;0.3717404655061602;0.3413986021797782;1.0976757813253157;1.0000024780695915;9.998054026406994;0.4167306248906448;0.4519709295213339;0.4519224653891018;0.37924785192485194;-0.344589020319936;0.5125084705737345;1.0000460149072707
23.8;1.088822362505182;0.4161908937836841;0.38218999658042013;0.37174154909800833;0.3413992650503318;1.0976760892675061;1.0000044119836557;9.998056443954823;0.41673010505913594;0.45197111817254965;0.4519231348627118;0.37924721677918954;-0.3445890209129862;0.5125081083959971;1.0000443565722281
23.81;1.0911146737391904;0.4171788987546879;0.3822921576370162;0.3933070005960801;0.3604423464646512;1.1004363107072244;1.0000063201471423;9.998059428319864;0.4167295829053599;0.4519712921524348;0.45192385040017535;0.37918259084810646;-0.36363702152750493;0.5254593297723441;1.0000426120279098
23.81;1.0911112829792138;0.41717895819462425;0.38229299588097554;0.39330806281412134;0.3604430480716871;1.1004364372507496;1.000008195244074;9.998062914369434;0.4167290596010495;0.4519714532566071;0.45192460852886757;0.3791819701176357;-0.3636370221609684;0.5254590306049345;1.0000407785673249
23.82;1.0888131933501215;0.4161914665659821;0.3821925241809262;0.3717450608771649;0.3414013571081903;1.097676459885045;1.0000100289870046;9.998066843528644;0.41672853643682417;0.4519716025988348;0.4519254060115844;0.37924535036079127;-0.3445890228105149;0.5125072103428029;1.0000388537766356
23.82;1.0888099728383391;0.4161916190410486;0.38219341812408686;0.3717460991072102;0.34140210181410424;1.0976763691387736;1.00001181257039;9.998071175397067;0.4167280147652114;0.4519717412547018;0.4519262402333365;0.3792447276646852;-0.3445890234729095;0.5125069718645684;1.00003683486548
23.83;1.0911016245850493;0.4171793653314091;0.3822956332271233;0.39331238807165153;0.3604463934716804;1.1004371554897157;1.0000135378455621;9.998075886209259;0.41672749605255094;0.4519718709329924;0.4519271089148453;0.3791800986515537;-0.3636370241445728;0.5254583139861512;1.0000347180432356
23.83;1.0910985881829498;0.41717960273769467;0.38229658191028504;0.39331339816351046;0.3604471852720345;1.1004368092913992;1.0000151987036234;9.998080953658791;0.41672698189961305;0.4519719939807477;0.4519280097962016;0.3791794606699591;-0.36363702482191446;0.5254581312768192;1.000032498192315
23.84;1.0888008701720668;0.4161922807786228;0.38219621947407584;0.371750336721989;0.3414055871509171;1.0976753201497522;1.0000167910127404;9.998086336862572;0.4167264740885622;0.4519721130983459;0.4519289404750124;0.3792428122734304;-0.3445900255017877;0.5125070934575067;1.0000301696513982
23.84;1.088798043164342;0.41619259550185084;0.3821972214615649;0.37175131187408145;0.34140642452645426;1.0976746768273336;1.0000183115032604;9.998091969128218;0.4167259746954957;0.4519722312155354;0.4519298984521978;0.37924215317368176;-0.3445900261818051;0.5125069555928992;1.0000277273875946
23.85;1.0910901147966752;0.41718054686443423;0.38229958623780663;0.39331632097396546;0.36044969469265903;1.1004348682280547;1.000019757829484;9.998097769229464;0.4167254861462217;0.4519723513890769;0.4519308813652907;0.3791774833013033;-0.36363802686013447;0.525458405533366;1.0000251677717817
23.85;1.09108752818693;0.41718093813728113;0.38230063514708795;0.3933172508680355;0.36045056749003224;1.1004338848157138;1.000021129850595;9.998103657406215;0.4167250110972826;0.45197247694558296;0.4519318871772389;0.3791768020521172;-0.3636380275349719;0.5254582960837852;1.000022488804772
23.86;1.0887902928730706;0.4161937696029582;0.3822003658483101;0.37175409901676937;0.34140903993480415;1.0976717191714247;1.000022430287157;9.998109560912123;0.41672455228399397;0.45197261162604;0.451932914189819;0.37924010859142615;-0.3445900282043122;0.5125066237161043;1.0000196894686153
23.86;1.0887879838298689;0.41619423833361197;0.38220145272715517;0.3717549738933468;0.3414099364214357;1.097670366146386;1.0000236641585298;9.998115409104836;0.4167241127005583;0.451972759182394;0.4519339605901719;0.3792394027223611;-0.3445900288660441;0.5125065289902683;1.0000167690158777
23.87;1.0910806093128391;0.41718229566443654;0.38230384989549565;0.3933210859675085;0.3604543648351781;1.1004298237398031;1.0000248373497331;9.99812113045893;0.4167236961272247;0.4519729228828985;0.4519350239648894;0.37917468516573666;-0.36363802951804697;0.5254580105641733;1.000013727002383
23.87;1.091078610403104;0.4171828401509522;0.3823049678116462;0.393321901261976;0.3604552753203553;1.1004280932939188;1.0000259550634456;9.998126654969939;0.41672330754219594;0.45197310532703927;0.45193610168890097;0.3791739572340095;-0.36363803015839;0.5254579249487027;1.000010563902041
23.88;1.0887819923880833;0.41619582215286743;0.3822047604014249;0.3717586289603841;0.34141377559641745;1.0976651782927231;1.0000270214033196;9.998131916708028;0.41672295284997257;0.4519733085273723;0.45193719149300277;0.37923722069499255;-0.344591030785674;0.5125069448878788;1.0000072822019561
23.88;1.0887803254847526;0.4161964370744655;0.38220590265057247;0.3717593856551908;0.34141469063311014;1.0976630834188073;1.0000280398019883;9.998136861325433;0.416722637756767;0.4519735343204252;0.4519382911364464;0.3792364777537707;-0.3445910313990418;0.512506869495199;1.0000038870786034
23.89;1.0910736138203974;0.4171846814263225;0.38230839216229656;0.39332417351277493;0.3604580193201621;1.1004218142823876;1.0000290129789677;9.998141455613673;0.41672236656803896;0.4519737846656639;0.45193939787933773;0.37917173097170215;-0.3636390319977898;0.5254583919466392;1.0000003855437094
23.89;1.0910722942833362;0.4171853524807575;0.38230954881242807;0.39332487978844055;0.36045893408865104;1.100419376912307;1.0000299420535717;9.998145679251488;0.4167221419936152;0.4519740613389999;0.4519405087783286;0.37917098331023125;-0.36363903258110497;0.5254583302426937;0.9999967847039399
23.9;1.0887763668171797;0.41619844390190175;0.38220936828797464;0.37176150703058664;0.3414174342035085;1.0976557772439899;1.0000308255892225;9.998149507426264;0.41672196573143117;0.4519743655631358;0.4519416213862224;0.3792342379499151;-0.34459103314798706;0.5125066837335125;0.9999930909844101
23.9;1.088775395553916;0.41619914679469866;0.38221052214422;0.3717621727339101;0.3414183455557588;1.0976530211048814;1.0000316605996367;9.998152908161668;0.41672183884541775;0.45197469839025994;0.45194273408910923;0.3792334976596353;-0.34459103369708577;0.5125066333193975;0.9999893108464785
23.91;1.091069379474955;0.41718740682348043;0.38231296042809787;0.3933280904841864;0.36046277715586755;1.100411114307359;1.0000324452414389;9.998155848338245;0.41672176206037403;0.45197506138440957;0.4519438460715697;0.3791687644104511;-0.3636390342267109;0.5254581769782605;0.9999854510464854
23.91;1.0910687523710243;0.41718811718740095;0.38231408942403783;0.3933287243047972;0.36046368056219236;1.1004080628543624;1.0000331799388962;9.998158303293453;0.4167217363594813;0.4519754565725976;0.4519449571151325;0.37916803980307845;-0.36363903473517095;0.525458129854428;0.9999815174808857
23.92;1.0887735123586477;0.4162012241856779;0.3822138603625085;0.3717652864378993;0.34142216573294487;1.097643872900036;1.000033866468437;9.998160270207103;0.41672176321580773;0.45197588567069724;0.45194606742749177;0.3792313257108935;-0.34459203522098647;0.512507161682634;0.9999775144970496
23.92;1.088773221332169;0.41620192072562817;0.38221494690070884;0.3717659009158306;0.34142306068874434;1.0976405500630664;1.0000345067822953;9.99816176869374;0.41672184402681417;0.4519763493534892;0.4519471774221015;0.37923062434671456;-0.3445920356827914;0.5125071076523707;0.9999734460297494
23.93;1.0910678751519016;0.4171902022094706;0.38231734572115234;0.3933305711386847;0.3604663678906766;1.100398099248149;1.0000351025266656;9.998162827397609;0.41672197947547557;0.4519768471432086;0.45194828740209775;0.37916593800903636;-0.36364003611943724;0.525458658446495;0.9999693175792662
23.93;1.091067904576045;0.41719086691336293;0.38231837667452867;0.39333117956292957;0.3604672634194497;1.1003945255328358;1.0000356559949999;9.998163475356648;0.41672216941215245;0.4519773778472239;0.4519493977550076;0.3791652690456775;-0.36364003653045557;0.5254585914812778;0.9999651368698339
23.94;1.0887733053268678;0.416203912018694;0.3822180377169004;0.3717677285018831;0.34142574952124793;1.0976308355554814;1.0000361714109034;9.998163743955976;0.41672241308666097;0.45197794007233827;0.45195050962878003;0.37922861993719;-0.34459203691613943;0.5125069058032596;0.9999609127505066
23.94;1.088773636532208;0.4162045336333589;0.3822190049804487;0.37176833975666507;0.34142665404275196;1.0976270384399132;1.0000366542455805;9.998163671493334;0.41672270942887624;0.4519785324427634;0.45195162508354647;0.3792279931773124;-0.3445920372770489;0.5125068219457221;0.999956654126399
23.95;1.0910688896596632;0.41719268283341454;0.3823212338739956;0.3933342247212386;0.3604710872757058;1.10038314512399;1.0000371092168054;9.998163303363452;0.4167230572244275;0.45197915358081187;0.45195274644358124;0.3791633908377439;-0.3636400376137821;0.5254583390075995;0.999952369619466
23.95;1.0910694898878008;0.4171932583337959;0.3823221356919284;0.3933348380039084;0.3604720016278857;1.100379166493918;1.0000375392895335;9.99816269014503;0.41672345510154196;0.45197980216470457;0.4519538755052934;0.3791628140448364;-0.3636400379271125;0.5254582347422686;0.9999480673523274
23.96;1.088775427965031;0.41620621202146857;0.38222166629705173;0.3717713857997312;0.34143050699170885;1.0976151118165203;1.0000379463378617;9.998161891058551;0.4167239014570274;0.4519804768638418;0.45195501299347485;0.3792262628943866;-0.3445930382177734;0.5125071802905325;0.9999437552441887
23.96;1.0887762596084771;0.41620674214694736;0.3822225034463312;0.3717719903725119;0.34143142972213025;1.0976109887091958;1.0000383325984052;9.998160980953056;0.41672439470022;0.45198117595238224;0.45195615835705877;0.379225736813392;-0.3445930384860404;0.5125070492802735;0.9999394422915467
23.97;1.0910719737134449;0.4171948482814362;0.3823246465535538;0.3933366482184711;0.36047476907006026;1.1003668044822534;1.0000387014576746;9.998160047775649;0.41672493364520863;0.45198189714180614;0.4519573099315903;0.37916123465236884;-0.3636410387317348;0.5254585290536832;0.9999351396856402
23.97;1.0910729923637916;0.4171953312877045;0.3823254167328356;0.3933372305618172;0.36047569731080886;1.1003625669499066;1.000039057187478;9.99815917979329;0.41672551742297476;0.4519826378989509;0.4519584651986827;0.3791607545721179;-0.36364103895463934;0.5254583534432896;0.9999308608918668
23.98;1.0887793023199845;0.41620819040702745;0.3822248130470055;0.3717737349656349;0.34143421339690067;1.0975982838707519;1.0000394044299163;9.998158459559168;0.4167261449171961;0.45198339565967444;0.4519596210917706;0.3792232946036967;-0.34459403915494236;0.512506450266867;0.9999266215151184
23.98;1.0887804559325733;0.41620862390535607;0.3822255132712938;0.37177428507001886;0.3414351428649374;1.0975939626085114;1.0000397478451701;9.998157966961276;0.4167268143852869;0.4519841675400709;0.45196077456281497;0.37922285352334606;-0.34459403933328414;0.5125062124216033;0.9999224392304583
23.99;1.0910764413416802;0.4171966324647523;0.3823275182399372;0.3933388787511769;0.3604784842730261;1.1003496114083087;1.0000400918811365;9.998157779695896;0.41672752373252275;0.4519849499047522;0.4519619232859767;0.37915943085612996;-0.36364103949035026;0.5254576368581696;0.9999183328559959
23.99;1.0910776827170883;0.41719701857238345;0.3823281511437701;0.3933393876392166;0.3604794094828869;1.100345241150926;1.0000404400337697;9.998157970393487;0.4167282710357852;0.4519857382802135;0.451963065979908;0.37915902635428794;-0.36364103962645133;0.5254573241976497;0.9999143207034547
24.0;1.0887841700005603;0.41620973411616996;0.38222736796380946;0.37177701707941885;0.34143902792693;1.0975808653451862;1.0000407938890723;9.998158607322738;0.41672905472461164;0.4519865279154095;0.45196420203876103;0.379221639978632;-0.34459403974153224;0.5125052720150686;0.9999104197588436
24.0;1.0887854579058382;0.41621007411457445;0.3822279348221409;0.37177747014100904;0.34143994584393655;1.0975764982330898;1.0000411541329768;9.99815975619827;0.41672987357555413;0.4519873146377293;0.4519653309399295;0.3792212720826529;-0.34459403983555364;0.5125048753451601;0.9999066465805723
24.01;1.091081535037422;0.41719799070319635;0.38232980603518935;0.3933419535630388;0.36048327366636534;1.1003321531119001;1.0000415227357038;9.998161474287512;0.41673072683337853;0.45198809500980525;0.45196645194565555;0.3791579233995534;-0.36364203990873956;0.5254568255718797;0.999903018488688
24.01;1.0910828239475237;0.41719828614902194;0.38233030122592027;0.3933423319007506;0.3604841848006464;1.1003278417841498;1.0000419027935255;9.998163804611195;0.4167316141703624;0.45198886577595426;0.4519675640873149;0.3791575951099484;-0.36364203996152733;0.5254563412840718;0.9998995527330986
24.02;1.0887893122282104;0.41621096104272953;0.38222941797726323;0.3717786006787984;0.3414426793783571;1.0975635738816774;1.0000422968490064;9.998166779421915;0.41673253520641285;0.45198962356960914;0.45196866644521566;0.37922028882196834;-0.3445950399945413;0.5125040939484529;0.9998962643347362
24.02;1.0887905530254094;0.4162112139989476;0.38222983238254815;0.37177888661300246;0.34144358412322856;1.0975593559638586;1.0000427061525636;9.998170422928697;0.41673348888781186;0.4519903650932761;0.4519697587125669;0.3792200063945637;-0.3445950400085584;0.5125035181139657;0.9998931651206034
24.03;1.0910865341213696;0.4171990448482494;0.3823315432197133;0.3933431866709874;0.36048689872275425;1.100315191792489;1.0000431306615392;9.998174750782148;0.41673447324427165;0.4519910872063012;0.4519708414256733;0.37915674996529625;-0.363642040004259;0.5254546123106058;0.9998902635549308
24.03;1.0910876777520808;0.4171992549731714;0.3823318719533197;0.3933433684352645;0.3604877961635222;1.1003110835733547;1.0000435696119288;9.998179774095789;0.41673548589576587;0.45199178663681655;0.4519719154597212;0.37915652190546634;-0.3636420399821065;0.5254539394080381;0.9998875642291062
24.04;1.088793972086846;0.41621179581430173;0.3822307739701798;0.3717806404132277;0.3414473870567855;1.0975470328322552;1.0000440218502005;9.99818550311411;0.416736524877623;0.4519924595409145;0.45197298155017546;0.3792193244136362;-0.3445950399426123;0.5125014987416079;0.9998850677063325
24.04;1.0887949724346648;0.41621196198819066;0.38223101593646786;0.37178071552624137;0.3414482787821534;1.0975430408173805;1.0000444852991281;9.998191946281505;0.41673758898419083;0.4519931012272632;0.4519740405722703;0.3792191593182184;-0.3445950398866165;0.5125007262536292;0.9998827706497516
24.05;1.091090671368201;0.4171997040770541;0.3823325532816265;0.39334480614920825;0.3604915826589598;1.100299108985074;1.0000449571924488;9.99819910974842;0.4167386777012169;0.4519937063465956;0.4519750940805231;0.37915602834920303;-0.36364303981534246;0.5254523146081223;0.9998806666952528
24.05;1.091091498549067;0.41719982174924974;0.38233270713129275;0.3933447779002534;0.36049247249937433;1.1002952395424865;1.0000454353032708;9.998206997550726;0.41673979107491527;0.45199426960684114;0.45197614414406256;0.3791559332320313;-0.3636430397302774;0.525451444175107;0.9998787488717967
24.06;1.0887974504607207;0.416212313019493;0.38223147733301427;0.37178063272243234;0.3414509484142986;1.0975314354958237;1.0000459184549455;9.998215609649117;0.4167409295461138;0.4519947863908536;0.45197719261783903;0.37921887529989656;-0.34459603963288815;0.512498787635069;0.9998770112318233
24.06;1.088798090053255;0.41621237459105886;0.38223154266343595;0.37178050834620147;0.34145183699446957;1.0975277003270965;1.0000464063959453;9.998224937946016;0.4167420938467051;0.4519952528335259;0.45197824090441946;0.37921885518620874;-0.3445960395243967;0.5124978206032197;0.9998754482449962
24.07;1.091093416350264;0.4172000049635265;0.382332903617918;0.39334440620605826;0.3604951378845791;1.1002840381158057;1.0000469000106007;9.998234962158872;0.4167432849270529;0.45199566565019705;0.4519792903738506;0.37915587287214547;-0.36364303940584025;0.5254485440104948;0.9998740536755764
24.07;1.0910938635141596;0.4172000046995608;0.3823328823628958;0.39334419151965483;0.3604960241265557;1.1002804531866612;1.0000474011731317;9.998245643098038;0.4167445037997434;0.4519960219448393;0.45198034252955793;0.3791559277097006;-0.363643039278021;0.5254474842954774;0.9998728197161814
24.08;1.0887994295531054;0.41621232547717657;0.382231435982719;0.3717810743046986;0.34145560645841794;1.0975169483233578;1.0000479117131198;9.99825691735286;0.4167457514412951;0.4519963191018129;0.45198139859099157;0.3792190183876109;-0.3445960391411487;0.5124946440490751;0.9998717369201008
24.08;1.0887996760635736;0.4162122635590929;0.3822313346019327;0.37178077338321075;0.34145649236073894;1.0975135230698536;1.0000484325207555;9.998268707939573;0.41674702873480146;0.4519965548592036;0.4519824593569818;0.3792191431499898;-0.3445960389948752;0.5124935017406803;0.9998707963528473
24.09;1.091095598899067;0.41720016830646356;0.38233255051083237;0.3933448459928079;0.3604997791229092;1.1002701734167877;1.0000489632774756;9.998280941950323;0.4167483361856246;0.45199672731173796;0.4519835257503996;0.3791562999852563;-0.3636440388388881;0.5254447523147057;0.9998699924025624
24.09;1.091095632948103;0.4172000496471717;0.38233238182198087;0.3933444612652408;0.36050066850889795;1.1002668930987247;1.0000495024201312;9.998293558245605;0.4167496736082741;0.4519968347304572;0.45198459930387125;0.37915648633376736;-0.3636440386732995;0.5254435378657855;0.9998693228037606
24.1;1.088799778409333;0.4162119092117211;0.38223083198422364;0.3717796183296539;0.34145916163730156;1.0975036758344652;1.0000500476643983;9.998306508399029;0.41675104013059144;0.4519968756952409;0.45198568223307245;0.3792196988011695;-0.3445970384985417;0.5124905315104035;0.9998687863427983
24.1;1.0887996004964793;0.41621174044663833;0.3822306099908433;0.37177914657283434;0.341460058973241;1.0975005168828478;1.0000505974486251;9.998319749251815;0.4167524343077704;0.45199684959702874;0.4519867771890948;0.3792199334981987;-0.34459703831507155;0.5124892484075043;0.999868381499742
24.11;1.0910951023781588;0.41719954579460367;0.3823317197367141;0.39334304402853854;0.3605033614797604;1.1002584132699962;1.0000511526772888;9.998333230298257;0.4167538542180257;0.45199675676850753;0.45198788651500904;0.3791571866137009;-0.3636440381230467;0.5254396894225493;0.9998681071694092
24.11;1.0910947249239786;0.41719933692329964;0.38233145976921606;0.39334247733469946;0.36050427025285253;1.1002553631360357;1.0000517173880696;9.998346891344022;0.4167552977056306;0.45199659791301267;0.45198901129652386;0.37915745483490443;-0.36364403792220235;0.5254383411895839;0.9998679637916602
24.12;1.0887994732072062;0.4162114646800564;0.3822298015690392;0.37177897847191804;0.34146388116934856;1.0974913649765619;1.0000522975114499;9.998360669994943;0.4167567626460129;0.4519963732729745;0.45199015103545975;0.3792207357385796;-0.34459703771216155;0.5124852050609898;0.9998679532447016
24.12;1.0887989202410744;0.4162112299130941;0.38222951665613764;0.37177830565637376;0.3414648004090105;1.097488417344659;1.0000528988645583;9.998374510297783;0.4167582469645631;0.4519960823799354;0.4519913041677709;0.3792210279351575;-0.3445970374928945;0.5124837969979124;0.9998680780301012
24.13;1.0910930754247516;0.4171986358583658;0.38233060641062705;0.3933404562027971;0.3605070271604977;1.1002465189112944;1.0000535257032532;9.998388368618125;0.4167597485654735;0.45199572471952487;0.45199246875583626;0.37915833077044775;-0.3636450372649576;0.525434810986417;0.9998683401987011
24.13;1.091092383436381;0.41719838864538883;0.3823303026233181;0.39333966684342364;0.3605079536372525;1.1002436690389605;1.000054180108737;9.9984022139231;0.41676126548942094;0.4519953003287327;0.45199364283393817;0.37915864392582077;-0.3636450370295135;0.5254333509378681;0.9998687396413293
24.14;1.0887968540986839;0.41621049217187456;0.3822286064402277;0.3717759364532824;0.34146757864041677;1.0974798690290324;1.00005486255626;9.99841602390802;0.41676279612130324;0.4519948095744234;0.4519948244196679;0.3792219671557906;-0.34459803678805545;0.5124800928261442;0.9998692730973182
24.14;1.0887960625832518;0.41621024768111176;0.3822282885664038;0.37177502650253375;0.3414685075585585;1.0974771230550082;1.0000555727067653;9.998429780679245;0.41676433919151845;0.45199425291450074;0.4519960114224076;0.3792222998904754;-0.34459803654183774;0.5124785948755616;0.9998699349468507
24.15;1.0910900182974068;0.41719761050014353;0.38232930644558694;0.3933381506204109;0.36051184902213856;1.1002354376911159;1.000056309075003;9.998443466996491;0.4167658934855828;0.451993631356344;0.4519972018378571;0.379159640678028;-0.36364503629155337;0.5254288624197627;0.9998707182828329
24.15;1.0910891631000934;0.41719738330929085;0.38232898092296436;0.39333712803639626;0.3605127737349535;1.1002328200943736;1.0000570693863269;9.998457064418293;0.4167674572670277;0.45199294692569997;0.4519983940515385;0.37915998697256076;-0.36364503603743953;0.5254273481367708;0.9998716152998024
24.16;1.0887935013584813;0.41620952159465635;0.38222726931031803;0.37177317191286346;0.3414723890870262;1.0974692760949802;1.0000578525193942;9.998470558915143;0.4167690279101849;0.45199220257119677;0.45199958656297895;0.37922333537366526;-0.34459803577931136;0.5124740594657847;0.9998726172914972
24.16;1.0887926013588665;0.41620932711884856;0.38222694322430706;0.3717720525449685;0.3414732983247412;1.0974668095043987;1.0000586591010852;9.9984839497404;0.4167706021050252;0.4519914020407656;0.45200077728112903;0.37922368206866497;-0.34459803551658125;0.5124725573343146;0.9998737139501909
24.17;1.091086466091715;0.4171968038531451;0.3823280046117898;0.3933337736453453;0.36051549751035394;1.1002254223676577;1.0000594901363782;9.998497250136598;0.4167721763216207;0.4519905498934319;0.45200196329013;0.37916102328410806;-0.36364603524863287;0.5254235392104651;0.9998748930027588
24.17;1.0910855338533771;0.41719665749187623;0.38232768539985257;0.39333257230841906;0.36051637561011024;1.100223115450624;1.0000603454173744;9.998510486749366;0.41677374711012066;0.4519896511604837;0.45200314118100204;0.3791613555298754;-0.36364603497517073;0.5254220703162699;0.9998761415890361
24.18;1.0887898090375678;0.4162088905411043;0.3822259865096954;0.3717684515266732;0.3414759280442745;1.0974598887531324;1.0000612219133276;9.998523701153792;0.4167753112415765;0.45198871074684904;0.45200430716818607;0.3792246757397092;-0.344599034696128;0.5124688248306379;0.9998774474737482
24.18;1.0887888619152783;0.41620880258359827;0.38222567756986325;0.3717671801703708;0.3414767569671192;1.097457741807543;1.0000621134006387;9.998536939346849;0.4167768661803938;0.4519877331162419;0.45200545713137574;0.37922498160700335;-0.3445990344113314;0.512467396445788;0.9998787986157806
24.19;1.0910826975052517;0.41719634696742064;0.3823267135257157;0.39332997216992294;0.36051996819283527;1.1002166742655675;1.0000630124458958;9.99855023230848;0.4167784107108183;0.4519867224802736;0.45200658719397785;0.37916227177883505;-0.36364603412029617;0.5254177850074154;0.9998801830238655
24.19;1.0910817552630128;0.4171963236640888;0.38232641229152686;0.39332864072992646;0.3605207302796092;1.1002146867627007;1.0000639125627446;9.998563583129997;0.41677994470443086;0.4519856831763362;0.45200769417325815;0.3791625453171147;-0.36364603382232263;0.5254163975137455;0.9998815894798596
24.2;1.0887860400938947;0.4162087331397062;0.38222477353555684;0.3717631891702081;0.34147903960298504;1.0974517808501165;1.0000648089266952;9.998576961926258;0.41678146811975897;0.45198461976788806;0.45200877525405614;0.3792258010722844;-0.344599033516803;0.5124632351463388;0.9998830076948817
24.2;1.088785123615327;0.41620877640028536;0.38222447805282306;0.37176181092994154;0.34147972080230504;1.0974499576933003;1.0000656983945482;9.99859030274003;0.41678298041325673;0.45198353676020714;0.4520098273385714;0.3792260378805346;-0.3445990332034848;0.5124618930441773;0.9998844282297352
24.21;1.0910790150853922;0.41719645320008536;0.3823255244743279;0.3933245109252107;0.36052277205446365;1.1002092164420179;1.0000665791249366;9.998603504510024;0.41678448066162127;0.4519824380434034;0.4520108467119763;0.3791632550889543;-0.36364603288242975;0.5254123733341757;0.999885842657096
24.21;1.0910781619075531;0.41719656262356475;0.38232522951908815;0.3933231058750322;0.3605233647588618;1.1002075536242228;1.0000674492128452;9.998616446978927;0.4167859676525971;0.45198132635566024;0.4520118293709037;0.3791634526366432;-0.3636460325538773;0.5254110849646533;0.999887243152445
24.22;1.0887825787078655;0.41620905678969483;0.38222354695492317;0.3717588118883359;0.34148260844965944;1.0974459638774676;1.0000683051122112;9.998629020656637;0.41678743980732086;0.45198020329938576;0.45201277166059545;0.37922663066680645;-0.3446000322183279;0.512458702524306;0.9998886218297536
24.22;1.0887818447400468;0.4162092337252187;0.3822232457268531;0.3717574078688622;0.34148311002585086;1.0974444406826764;1.0000691418783156;9.998641144057396;0.416788895537049;0.45197906991854475;0.45201367072828763;0.3792267891893906;-0.3446000318764499;0.512457476293912;0.9998899704612465
24.23;1.091075971733926;0.4171970447532877;0.3823242806999179;0.39332011299579833;0.3605259801859445;1.100202976667964;1.000069954947276;9.998652751421702;0.416790333734623;0.45197792724188457;0.45201452489077304;0.37916392824863915;-0.3636470315286824;0.5254081004396112;0.9998912802728535
24.23;1.091075403897349;0.4171972878055589;0.3823239689782223;0.39331873995525574;0.360526392002129;1.100201564520992;1.00007074102175;9.998663772144823;0.41679175384148853;0.45197677636143263;0.4520153336686707;0.37916404826282074;-0.36364703117515373;0.525406944966939;0.9998925418825397
24.24;1.0887801492945328;0.416209962342552;0.38222230893124765;0.3717532953162567;0.34148434576923703;1.0974401983052722;1.0000714973294313;9.998674121062598;0.4167931558508563;0.4519756181428806;0.4520160973530034;0.3792271501361336;-0.3446000308159051;0.5124540131025164;0.9998937457619081
24.24;1.0887797807648738;0.41621026939008027;0.3822219803555413;0.37175197982972985;0.3414846693721952;1.09743887381905;1.0000722208797956;9.998683694059936;0.4167945403997331;0.45197445297870115;0.45201681680511935;0.3792272353065622;-0.3446000304508473;0.5124529411785749;0.9998948829338757
24.25;1.091074305472327;0.4171982081524552;0.382322981400144;0.3933147996091605;0.3605273636233123;1.1001975878676966;1.0000729091712144;9.998692372496928;0.41679590874953626;0.45197328059782865;0.45201749356776816;0.37916430562451964;-0.3636470300797123;0.5254037332144764;0.9998959455176798
24.25;1.0910741641197552;0.4171985755454999;0.38232262913216875;0.39331356579585547;0.3605276017891156;1.10019633710738;1.0000735614032576;9.99870004356612;0.416797262566511;0.4519720997537768;0.4520181297469322;0.3791643630129224;-0.3636470297025396;0.5254027606691396;0.9998969275530872
24.26;1.088779360997729;0.4162113210504685;0.3822208790938598;0.37174949228432;0.3414864941126285;1.0974351174164136;1.0000741785106144;9.998706617333916;0.4167986033140434;0.4519709081324686;0.452018727767786;0.37922740932816346;-0.3446010293202903;0.5124507000031323;0.9998978260437116
24.26;1.0887794640510424;0.4162117408249171;0.3822205028865278;0.37174835980032744;0.34148664705356907;1.0974339248913703;1.000074762374018;9.998712025664696;0.4167999315458448;0.45196970269769704;0.4520192903723952;0.3792274462335344;-0.34460102893487443;0.5124498424297338;0.999898641234879
24.27;1.0910744745755465;0.4171998327913427;0.3823215017563029;0.39331017220112785;0.36052806019998923;1.100192757283415;1.0000753148838546;9.99871621591805;0.4168012467329407;0.45196848004917706;0.45201982076496056;0.3791644748826659;-0.3636480285485203;0.5254008820634749;0.9998993761509547
24.27;1.091074827704354;0.41720029632761724;0.3823211061802564;0.3933091564804381;0.3605281265536901;1.1001916140195178;1.000075837033101;9.998719150449942;0.41680254747323914;0.4519672364229288;0.4520203225556709;0.3791644958502742;-0.36364802816301134;0.5254001471063187;0.999900035724947
24.28;1.0887805241343886;0.4162131287604624;0.3822193171229271;0.37174531557327617;0.3414868461559392;1.0974304955545116;1.0000763292155104;9.998720816299171;0.4168038315375581;0.451965967531291;0.4520207993642104;0.3792275092119307;-0.34460102777927126;0.5124476370116984;0.9999006254373234
24.28;1.0887811318266758;0.4162136257356631;0.3822189061588603;0.37174442807777724;0.3414868259478689;1.097429402583904;1.0000767923729326;9.998721241731785;0.4168050958025301;0.45196466892864073;0.4520212543816773;0.37922751439358027;-0.34460102739738235;0.5124470236917276;0.9999011503284994
24.29;1.091076655297333;0.4172017368428797;0.3823198303399208;0.3933077067472895;0.3605291764230218;1.100188334743981;1.0000772276901404;9.998720496570902;0.41680633617738716;0.45196333709228814;0.4520216903732106;0.3791645101241132;-0.363648027017015;0.5253983080152621;0.9999016148341133
24.29;1.0910775332436866;0.41720225863297883;0.3823194093835291;0.3933069524712594;0.36052907071181667;1.100187290269365;1.0000776351333776;9.998718668349353;0.41680754753811633;0.4519619701279993;0.4520221099868848;0.37916449489880977;-0.3636480266380766;0.5253978199886595;0.999902022603204
24.3;1.0887837684030102;0.41621514126022296;0.3822176015233762;0.37174337457339557;0.34148761947990613;1.097426267245588;1.000078013380583;9.998715839040168;0.416808724041825;0.45196056722870825;0.4520225157739766;0.3792274676211834;-0.3446020262610759;0.5124462349841429;0.9999023761126283
24.3;1.088784929278525;0.41621568168880924;0.3822171809757206;0.37174275502221876;0.34148743012364247;1.097425264587012;1.000078361030114;9.998712079300633;0.4168098598552834;0.4519591276980477;0.452022909919488;0.37922742787975;-0.3446020258869391;0.5124458831499131;0.999902676722552
24.31;1.0910810202411843;0.4172038778752716;0.382318150775339;0.3933050943964744;0.36052850325522956;1.1001842817283483;1.000078676939469;9.99870745342216;0.4168109497069572;0.45195765060682286;0.45202329414024633;0.37916437580971357;-0.3636490255165951;0.5253974591164398;0.9999029255076965
24.31;1.0910824801319214;0.41720442857140366;0.3823177422966148;0.39330461195036764;0.36052823211954255;1.1001833176980773;1.000078960132538;9.998702029648795;0.41681198897987853;0.45195613489602054;0.45202366996880805;0.3791643117676299;-0.3636490251506677;0.5253972531885474;0.9999031243801045
24.32;1.0887893114251161;0.41621733068812733;0.3822159572127004;0.37174130876825173;0.3414866157366155;1.0974223701422863;1.0000792109221779;9.998695894370162;0.4168129738243577;0.45195457954070406;0.45202403916767236;0.37922723592211777;-0.34460202478935237;0.5124452655180985;0.9999032767838318
24.32;1.0887910801993732;0.4162178802835386;0.3822155673600529;0.37174096766094794;0.3414862590450522;1.0974214348578002;1.0000794324308848;9.998689150677622;0.41681390144864255;0.4519529838526856;0.45202440380059455;0.3792271478951972;-0.3446020244324714;0.5124452051958402;0.9999033879594624
24.33;1.0910877859503925;0.41720602817361213;0.3823165284246185;0.39330480150546254;0.3605282701032313;1.1001805066544141;1.0000796307572344;9.998681892845745;0.4168147700040864;0.45195134781838375;0.45202476601172437;0.37916404679152055;-0.36364902407970695;0.5253970676923088;0.9999034647593388
24.33;1.0910898613223612;0.4172065727334541;0.3823161571754813;0.39330460678535595;0.36052781973866443;1.1001795810473842;1.0000798136929885;9.998674192201516;0.41681557799742763;0.45194967229716826;0.4520251277040779;0.37916393161566253;-0.3636490237309336;0.5253971363773352;0.9999035146623089
24.34;1.088797302822551;0.4162194663199081;0.3822144085596863;0.3717415933426332;0.34148601693291986;1.0974186552743388;1.0000799892112433;9.998666112200075;0.4168163237905474;0.4519479590337333;0.4520254899926625;0.3792268014907659;-0.3446030233865458;0.5124460793069634;0.9999035443928797
24.34;1.0887996718440243;0.4162200081430964;0.38221405358223165;0.37174154796708336;0.3414854681543848;1.0974177278762947;1.0000801647903104;9.998657720702484;0.4168170054299681;0.4519462103867825;0.45202585289218844;0.3792266554524892;-0.34460302304780205;0.5124462598395788;0.999903559121074
24.35;1.091096965092896;0.41720819848061164;0.38231509158725;0.39330446970951866;0.3605261738464252;1.1001767973379524;1.0000803476078013;9.998649082957725;0.4168176206828997;0.45194442886564246;0.45202621564394585;0.379163492452675;-0.36365002271694696;0.5253983675644193;0.9999035624078757
24.35;1.0910996152647596;0.41720873905532785;0.38231475003251925;0.3933045698271623;0.3605255279941776;1.1001758616099604;1.0000805445364762;9.998640252124897;0.4168181673725846;0.4519426169947379;0.45202657724072653;0.37916331179578866;-0.36365002239678595;0.5253986492028077;0.9999035566774757
24.36;1.0888076215391298;0.4162216304079809;0.3822130276699775;0.3717418455200385;0.3414835313821793;1.0974149191430491;1.0000807613779394;9.998631267070486;0.41681864399612306;0.45194077781896347;0.45202693691427986;0.3792261132960943;-0.3446030220899872;0.5124471025259745;0.9999035445128259
24.36;1.088810548768947;0.41622217144737594;0.38221269451517054;0.3717420803256366;0.34148279180009244;1.0974139691345088;1.000081002252941;9.998622151777553;0.4168190500328497;0.45193891541278014;0.452027294380922;0.37922589703651055;-0.3446030217985317;0.5124474767058416;0.999903529907486
24.37;1.0911083961774872;0.41721036159336383;0.38231374847631294;0.39330527081489475;0.3605233110230327;1.1001730096910143;1.0000812695883776;9.998612913991419;0.41681938576785693;0.4519370346271852;0.4520276493852692;0.37916166333486057;-0.36365002152345755;0.5253990484046218;0.9999035180237911
24.37;1.0911115968729852;0.41721090069906186;0.3823134156750449;0.39330562646462774;0.3605224850247169;1.100172036340476;1.0000815643963377;9.99860354887509;0.41681965189192544;0.4519351404074286;0.45202800093047235;0.37916141293037275;-0.3636500212651254;0.5253995079358257;0.9999035139644703
24.38;1.088820148382118;0.41622378673727056;0.3822116942628701;0.3717431430702761;0.3414803172800675;1.0974110431571664;1.0000818869684491;9.998594048362337;0.41681984893078466;0.45193323734364865;0.4520283472678944;0.3792251469783942;-0.34460402102388843;0.5124495241879269;0.9999035216578126
24.38;1.0888236130845697;0.41622431607163884;0.38221135441444737;0.37174360293710723;0.3414794183936059;1.097410025128982;1.0000822373996907;9.9985844097952;0.41681997687764477;0.4519313295352417;0.45202868670571256;0.37922486677022343;-0.3446040208004011;0.5124500552706512;0.999903543039976
24.39;1.0911219875790672;0.41721243807800257;0.38231235063586005;0.3933082133488577;0.3605209023974474;1.1001689793820844;1.0000826151202713;9.998574640800916;0.4168200352995884;0.4519294205610263;0.4520290180711198;0.37916057347438376;-0.36365002059525137;0.5254010970510671;0.9999035782862725
24.39;1.0911257017458826;0.4172129483858094;0.38231199871964683;0.39330876064002357;0.36051994559129785;1.100167904841469;1.0000830180463034;9.998564761587936;0.41682002362803267;0.4519275133323881;0.45202934047276255;0.3791602682140675;-0.3636500204086528;0.5254016837012124;0.9999036278713619
24.4;1.088834748810746;0.4162257966970387;0.3822102536998147;0.3717464507498453;0.34147766160353277;1.0974068013343596;1.0000834424383267;9.998554805325545;0.4168199414424959;0.4519256099463711;0.45202965287996255;0.3792239525078658;-0.34460402024079495;0.5124518123169088;0.9999036947553599
24.4;1.088838686355935;0.4162262802245612;0.3822098878050469;0.3717470732001544;0.341476660587472;1.097405668828092;1.000083883784296;9.998544817743017;0.4168197886561087;0.4519237118078654;0.45202995342751234;0.3792236286862897;-0.34460402009234625;0.5124524427867275;0.9999037845574775
24.41;1.0911375073476643;0.4172143973001724;0.38231090222534364;0.39331062626052543;0.36051694552132296;1.1001645069014618;1.0000843380787492;9.99853485700067;0.416819565472576;0.4519218201189436;0.45203023881061666;0.3791592997557328;-0.3636510199643606;0.5254042654950531;0.9999039042243583
24.41;1.0911416409202719;0.4172148475924884;0.3823105272337438;0.3933113164552539;0.36051591197972044;1.1001633149991588;1.0000848022662145;9.998524992211822;0.4168192722361524;0.45191993660565777;0.4520305046662575;0.379158968948264;-0.36365101985777665;0.525404932994353;0.9999040606491751
24.42;1.0888510828991511;0.41622763027280907;0.3822087660363725;0.37174914190078157;0.3414735621138319;1.0974020931692643;1.0000852733603518;9.99851529779762;0.4168189095053981;0.45191806394240935;0.4520307465464882;0.379222639606677;-0.34460501977324925;0.5124551175833273;0.999904260011778
24.42;1.0888553958831209;0.416228043669654;0.3822083941762598;0.3717498922099883;0.34147250523518086;1.097400841878917;1.0000857477365375;9.99850584522983;0.4168184782024695;0.45191620556782414;0.4520309603458959;0.37922231509982274;-0.3446050197113842;0.5124558211180364;0.9999045076535786
24.43;1.091154579088018;0.41721603845953414;0.3823093705899554;0.3933147761383417;0.3605138542265521;1.100160561129446;1.0000862219576732;9.998496699647687;0.4168179792342653;0.45191436525193784;0.4520311418624157;0.37915799835360636;-0.3636510196729593;0.525407043716279;0.9999048075340268
24.43;1.0911590679576733;0.4172164106573082;0.3823090144320978;0.39331557519042776;0.36051278371231055;1.1001592502368536;1.0000866935047223;9.998487921613997;0.4168174129301063;0.45191254680055915;0.45203128617922583;0.37915769164140056;-0.36365101965906277;0.5254077832444506;0.999905161647907
24.44;1.0888688629739627;0.4162291105453427;0.3822072840073531;0.371753494628052;0.34147040481963875;1.097396908658604;1.0000871596114584;9.998479567054693;0.41681677914672005;0.45191075389306123;0.45203138762691364;0.3792213969485432;-0.344605019671051;0.5124580382015144;0.9999055702852243
24.44;1.0888735278631037;0.41622943658741635;0.38220695422383033;0.3717543277520005;0.34146932489185533;1.0973955367452162;1.0000876156529623;9.998471685981311;0.4168160777927186;0.45190898996394274;0.45203144027818254;0.3792211162554783;-0.3446050197100941;0.5124588081621914;0.9999060326116582
24.45;1.091174058094815;0.417217784715432;0.38230803985064354;0.3933184159449942;0.3605095306128725;1.1001551351847472;1.0000880551944695;9.998464324636576;0.4168153091903342;0.451907258268024;0.4520314384810356;0.37915685140647276;-0.36365201977656286;0.5254107837418903;0.9999065473127984
24.45;1.0911788851232285;0.4172180629583324;0.38230774321331845;0.3933192688056928;0.3605084440574614;1.1001537040948572;1.000088471871392;9.998457529059127;0.4168144741694747;0.45190556209748334;0.452031377212127;0.3791566038797541;-0.3636520198697547;0.5254115781041979;0.9999071130065282
24.46;1.0888890031571732;0.4162306674067693;0.38220607807574974;0.3717572085055074;0.3414660529266186;1.0973912427299803;1.0000888619816262;9.998451343416166;0.4168135737984063;0.45190390472662056;0.4520312523170367;0.379220374801701;-0.3446050199880486;0.5124611896471921;0.999907728279901
24.46;1.0888939729199838;0.4162309005051473;0.38220581995790504;0.3717580661414062;0.34146496656718056;1.0973897492281077;1.0000892259511929;9.99844580755492;0.4168126089253312;0.4519022891779236;0.4520310605716746;0.3792201652557262;-0.34460502012941063;0.5124620015529855;0.9999083924193758
24.47;1.091193789921699;0.4172187644167586;0.3823069714325185;0.3933218372596048;0.3605051874764621;1.1001492210567994;1.000089567579247;9.998440965580484;0.4168115800363428;0.4519007184543712;0.4520307994861807;0.3791559766843272;-0.36365202029209104;0.5254140108630375;0.9999091061892013
24.47;1.0911988836079956;0.4172189601040709;0.38230676199123464;0.39332268235624956;0.3605041112490156;1.100147656479085;1.0000898920083998;9.998436876312356;0.41681048746356825;0.4518991959638986;0.4520304671675517;0.37915581081398675;-0.3636520204749229;0.5254148291901457;0.9999098714178356
24.48;1.0889092478152338;0.4162314403241652;0.38220515050441073;0.37176180679492504;0.34146285085497197;1.0973850555475784;1.0000902039413415;9.998433610451183;0.41680933167746714;0.45189772530172423;0.452030062365425;0.37921966891359776;-0.3446060206768407;0.5124651268407399;0.9999106903852789
24.48;1.0889144408263354;0.4162316035357845;0.3822050020978816;0.3717626247489576;0.3414617954060873;1.0973834201223247;1.000090507041421;9.998431243860223;0.41680811361648795;0.4518963095004442;0.4520295843344025;0.3792195515334054;-0.34460602089631953;0.51246594258768;0.9999115657027032
24.49;1.0912144548188463;0.4172194022406973;0.38230627365565684;0.39332634517864123;0.36050205712869565;1.1001427533519268;1.000090804707295;9.998429856032653;0.41680683475638264;0.45189495041821315;0.45202903245879883;0.3791554590672832;-0.36365302113157294;0.5254179660340894;0.9999125002379838
24.49;1.0912197167567015;0.41721953600664624;0.38230619056238213;0.39332712533350217;0.3605010304294312;1.1001410591137768;1.0000911006351498;9.99842952865868;0.41680549671956624;0.4518936488815803;0.45202840604458056;0.3791553918885732;-0.36365302138119543;0.5254187690013822;0.9999134969789083
24.5;1.0889302197424287;0.4162320058682382;0.3822047511939266;0.3717649630072572;0.34145871643861764;1.0973793419126743;1.0000913974504766;9.998430343901651;0.4168041008794063;0.45189240555685145;0.4520277045303302;0.37921935005090396;-0.3446060216444288;0.5124683480992254;0.9999145584048802
