time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.5;1.0889355227430135;0.4162321145287058;0.38220472746669776;0.3717656967374451;0.34145772340678815;1.0973776074481152;1.0000916950032583;9.998432381474915;0.4168026481904689;0.4518912213871241;0.4520269278864932;0.3792193334576219;-0.34460602192079853;0.5124691244994085;0.999915684638856
24.51;1.0912356200413833;0.4172198635906037;0.3823061169761594;0.39332932538307275;0.36049805290296927;1.1001358632949667;1.0000919911533113;9.998435712353425;0.41680113930870294;0.4518900971492181;0.45202607695739355;0.37915534230290715;-0.36365302220956447;0.5254210934187158;0.9999168716862624
24.51;1.0912409417643192;0.41721995325915207;0.3823061432787075;0.39333000809818985;0.3604970995304296;1.100134118578545;1.0000922836008546;9.998440397898284;0.4167995752513438;0.4518890331142424;0.4520251537334991;0.37915537720604964;-0.3636530225095514;0.5254218246406182;0.9999181122152022
24.52;1.0889514839793082;0.4162323853422235;0.38220480447861743;0.37176774468830026;0.34145486452574675;1.0973723832004112;1.0000925692187312;9.998446497709473;0.416797957958883;0.4518880292776022;0.45202416128453937;0.37921943906102507;-0.3446070228193319;0.5124719858322734;0.9999193981512917
24.52;1.0889568077770984;0.4162324638985836;0.3822048735517244;0.37176837552594666;0.3414539558199169;1.0973706675059476;1.0000928423913984;9.998454071424439;0.4167962898817114;0.45188708580921416;0.45202310297103576;0.3792195289672834;-0.34460702313728486;0.5124726527082298;0.9999207220031927
24.53;1.091256908766016;0.41722019223052814;0.3823063501795771;0.393331901021023;0.3604943742350869;1.1001289819237732;1.0000930954265908;9.998463172198896;0.4167945732364369;0.4518862032923449;0.45202198122557946;0.3791556483016507;-0.3636530234614675;0.5254238209119134;0.9999220766797434
24.53;1.0912622173013669;0.4172202717177531;0.38230646040729316;0.3933324814000439;0.36049351342540953;1.1001273366126785;1.0000933195361805;9.998473845812168;0.416792810034939;0.45188538255421395;0.4520207969686147;0.3791557987156311;-0.3636530237896654;0.525424405952484;0.9999234559989999
24.54;1.0889727286761564;0.4162326553860941;0.38220515981431097;0.3717713260517574;0.34145248413508883;1.097365741422791;1.0000935048136177;9.998486131986219;0.41679100261519236;0.45188462446629024;0.4520195502276036;0.3792199820669146;-0.34460702411964605;0.5124744036065702;0.9999248558462034
24.54;1.0889780030251524;0.4162327416710122;0.382205310670352;0.3717718575190218;0.3414516736540047;1.097364206288497;1.0000936405534597;9.998500060086696;0.4167891537457357;0.451883929960273;0.4520182414004326;0.379220200347375;-0.3446070244492899;0.5124748903521539;0.9999262741315952
24.55;1.091278034848949;0.41722048217305163;0.38230686700759636;0.39333528749238417;0.3604921935266956;1.1001227419970316;1.000093716920158;9.99851564515273;0.41678726634471536;0.45188329999450255;0.45201687209532204;0.3791564555044974;-0.36365402477671505;0.5254265559383237;0.9999277093000755
24.55;1.0912832520813682;0.4172205750647266;0.38230705175210034;0.3933357699768351;0.36049143850651316;1.1001213601397415;1.0000937268107584;9.998532885875862;0.4167853434066702;0.4518827352541111;0.4520154449903783;0.37915674905565094;-0.36365402510067296;0.5254269351678358;0.9999291591802025
24.56;1.0889936453372724;0.4162330203109991;0.38220586235481013;0.37177330366121697;0.34144940998556794;1.0973600711656064;1.00009366629314;9.998551766548244;0.4167833879665731;0.45188223569870006;0.45201396339537653;0.37922108161846735;-0.34460802542087837;0.5124767009962324;0.9999306214904834
24.56;1.0889987683172864;0.4162331198269945;0.3822060711015558;0.3717737327368682;0.3414487152645048;1.097358882002315;1.000093533765475;9.998572270302732;0.4167814028170096;0.4518818004310209;0.4520124309789184;0.3792214527734798;-0.3446080257378973;0.5124769744134147;0.9999320948023227
24.57;1.0912986091656087;0.4172208741859151;0.3823076759495083;0.39333705666156943;0.36048935367036355;1.1001177957341595;1.000093328903876;9.998594392572373;0.41677939036117473;0.4518814280909007;0.45201085146122294;0.37915786139573027;-0.36365402605250785;0.525427757617987;0.9999335782838112
24.57;1.0913035918863827;0.41722098235200317;0.38230790077333426;0.3933374299214431;0.3604887168589364;1.1001168132165118;1.000093051960046;9.998618142140197;0.4167773528601217;0.45188111749209525;0.45200922856356257;0.3791583060692078;-0.3636540263649266;0.5254279335120992;0.9999350706309523
24.58;1.0890137078202597;0.41623339616194754;0.3822067005607349;0.37177606158190823;0.3414479128292162;1.0973559345361286;1.0000927030627305;9.998643541893632;0.4167752928060477;0.45188086793946997;0.45200756626924926;0.37922278533004866;-0.3446080266747524;0.512477504432762;0.9999365695981591
24.58;1.0890185166261337;0.4162335134730425;0.382206939429896;0.37177637946512365;0.3414473249184559;1.097355158935418;1.0000922811859851;9.998670633903249;0.416773213158732;0.45188067870491205;0.4520058690181535;0.3792232976955001;-0.34460802698148885;0.5124775921953993;0.999938072558385
24.59;1.091318015942824;0.4172212846432155;0.38230857454325595;0.39333959613046876;0.3604880595409827;1.1001144835848422;1.0000917839249943;9.99869947449524;0.4167711174676784;0.45188054825931534;0.4520041416209841;0.3791598414280495;-0.3636550272847812;0.5254288911025664;0.9999395778067697
24.59;1.0913226401222245;0.4172214060548782;0.38230883169229;0.39333986196891635;0.360487505813591;1.1001139029029394;1.0000912085214577;9.998730120732553;0.4167690097872883;0.45188047413042237;0.4520023888313627;0.37916041435149234;-0.36365502758426604;0.5254288990179304;0.9999410853879702
24.6;1.089032387840583;0.4162338764075367;0.3822077103082011;0.37177717717867576;0.3414456603706545;1.097353409159359;1.0000905524584278;9.99876262456544;0.41676689426897545;0.45188045316062764;0.4520006149674794;0.37922501413144777;-0.3446090278793835;0.512478289267619;0.999942595741945
24.6;1.0890368192482776;0.41623399707029946;0.3822079834416101;0.3717773917445236;0.3414451276999842;1.0973529937558113;1.0000898130320084;9.998797035379178;0.41676477477805673;0.4518804817382389;0.45199882415841774;0.37922563865970926;-0.3446090281692384;0.5124782209088856;0.9999441076381763
24.61;1.0913359253757264;0.4172217681737467;0.3823096482381247;0.3933405048126183;0.360485905965041;1.1001126487286803;1.0000889870332406;9.998833398112707;0.41676265489285585;0.4518805561199032;0.4519970208536517;0.37916228589154305;-0.3636550284525139;0.5254286936637643;0.9999456182270263
24.61;1.091340130160521;0.4172218882242121;0.3823099267896356;0.39334066501408055;0.36048538664008534;1.1001123677225786;1.0000880705034736;9.99887174909435;0.4167605382548963;0.45188067320694686;0.4519952094764303;0.379162953391199;-0.36365502872753996;0.5254285482475494;0.999947124337282
24.62;1.0890494225251592;0.41623430918250637;0.38220877219932065;0.371779080673818;0.3414446784375743;1.0973521456713025;1.0000870580900898;9.998912120120796;0.4167584290047911;0.4518808312439881;0.45199339343961914;0.379227638313126;-0.3446090289924553;0.5124777844079721;0.9999486225966031
24.62;1.0890533570586953;0.4162344299196664;0.382209046084217;0.3717791840001039;0.3414441661077619;1.0973519776355118;1.000085943085711;9.998954539679218;0.4167563319632184;0.4518810293659179;0.451991574888498;0.37922833784500104;-0.34460902924540826;0.5124775608146311;0.99995010849136
24.63;1.091351924063402;0.41722225059207296;0.38231074613521476;0.39334097542700996;0.36048384737111033;1.100111858087757;1.00008471824934;9.998999023050478;0.41675425250060744;0.4518812664953578;0.45198975525647384;0.37916504952828395;-0.3636550294849281;0.5254278772327108;0.9999515759017393
24.63;1.0913555501203085;0.41722237283969205;0.3823110064015196;0.3933410236141454;0.3604833331466355;1.1001117811170622;1.0000833760744918;9.999045566014795;0.41675219645681877;0.4518815408021965;0.45198793587556135;0.379165771148143;-0.3636550297103112;0.5254275747787821;0.9999530174619885
24.64;1.0890642289691805;0.4162347970226908;0.38220982559716216;0.3717793303052016;0.3414426210755844;1.0973517410762814;1.000081908643599;9.999094147075029;0.4167501703586536;0.4518818498965713;0.45198611848404147;0.37923050027258215;-0.34461002992160167;0.5124773262637814;0.9999544254743351
24.64;1.0890675216020573;0.41623492187345357;0.3822100674245875;0.3717793302316506;0.3414420957662052;1.0973517334377472;1.0000803079024678;9.999144730521078;0.416748181374316;0.45188219132824803;0.45198430560326486;0.3792312336460188;-0.3446100301191733;0.5124769463150287;0.9999557929581755
24.65;1.0913654257066565;0.4172226988433235;0.38231168845319935;0.3933422375383603;0.36048286595927237;1.1001117547644421;1.0000785665267151;9.999197268111594;0.4167462366386381;0.4518825628401739;0.45198250045323496;0.3791679669946586;-0.3636560303033303;0.525427128028196;0.9999571136031867
24.65;1.0913683752388694;0.41722282532898386;0.3823119147629869;0.3933421994549733;0.360482323391196;1.1001118013206606;1.0000766790575966;9.999251703324447;0.41674434270056215;0.4518829621284013;0.4519807065197193;0.3791686954181413;-0.36365603047420597;0.5254266746022433;0.9999583801612558
24.66;1.0890763700860169;0.4162353009950898;0.3822107488407799;0.37177921935382563;0.34144046666886424;1.097351868004077;1.0000746423397737;9.99930797925072;0.4167425053501032;0.4518833863440014;0.45197892736142803;0.379233413759413;-0.344610030631878;0.512475588348095;0.9999595834341772
24.66;1.089078975754375;0.4162354280461613;0.3822109694710668;0.3717791568385521;0.3414399009023251;1.097351948026901;1.0000724546074786;9.999366043771314;0.416740729382134;0.4518838318339373;0.4519771664428986;0.3792341167943802;-0.34461003077641084;0.5124750708998124;0.9999607138608696
24.67;1.091376193260399;0.41722320742301133;0.38231258016772884;0.39334201626364157;0.3604806234751542;1.1001120329180425;1.0000701144286683;9.99942585051518;0.4167390183893919;0.4518842944681306;0.45197542680518155;0.37917079956325905;-0.363656030907783;0.5254251267712414;0.9999617636246094
24.67;1.0913784598776572;0.4172233389372541;0.3823128086582337;0.3933419463578597;0.36048002426381404;1.1001121133684768;1.0000676210858601;9.999487355089265;0.4167373748363147;0.45188477007752886;0.451973711233283;0.37917145778178063;-0.36365603102601535;0.5254245636276819;0.9999627264464213
24.68;1.0890857806572523;0.41623577641128073;0.3822116130915341;0.3717801603806011;0.3414392102571408;1.0973521805946334;1.000064975392137;9.99955050192622;0.41673580034166335;0.4518852546159359;0.45197202253612384;0.3792360880427599;-0.34461003113140976;0.5124733889250107;0.9999635963103349
24.68;1.0890877289423098;0.4162359202975853;0.3822118595023705;0.37178010022981495;0.3414385647869575;1.0973522272372367;1.0000621794510012;9.999615212472067;0.41673429602606604;0.4518857444607337;0.45197036325416406;0.3792366876255594;-0.3446100312244537;0.5124728092921397;0.9999643676607497
24.69;1.0913843155853662;0.41722377108721864;0.38231354863915945;0.393341770329287;0.3604780849161453;1.1001122474893774;1.000059236121528;9.999681393274027;0.4167328628436576;0.45188623701004743;0.45196873554127165;0.37917325413134834;-0.3636570313055514;0.5254235251371066;0.9999650363122583
24.69;1.0913859879369934;0.4172239292418839;0.38231381640805306;0.39334173731837674;0.3604773819951004;1.1001122363229745;1.0000561493699553;9.999748952273636;0.41673150162883205;0.4518867312095996;0.4519671416432478;0.37917378552980324;-0.3636570313750731;0.5254229617301784;0.9999655991953879
24.7;1.089092758481798;0.4162363929473659;0.3822126630108986;0.37178000473195916;0.34143645480818435;1.0973521880693564;1.0000529251551042;9.999817795986182;0.4167302129628422;0.45188722749676735;0.45196558421668903;0.37923828049480174;-0.3446110314336666;0.5124717991471385;0.999966053617691
24.7;1.0890942033841455;0.41623655855486563;0.3822129527249701;0.371780012580547;0.34143568884060743;1.0973520956457707;1.0000495713847926;9.999887815920278;0.4167289974488133;0.4518877270037569;0.4519640661101351;0.379238738218645;-0.3446110314823755;0.5124712823617649;0.9999663971843223
24.71;1.0913903322145206;0.41722437547138347;0.38231464052934694;0.3933429737749672;0.36047619279541526;1.1001119511716182;1.0000460968356113;9.999958887638822;0.4167278560289077;0.45188823055337846;0.45196258996709787;0.3791751578400945;-0.36365703152253215;0.5254214179323334;0.9999666281039945
24.71;1.0913915890124704;0.4172245396837442;0.38231494890252166;0.3933430283688426;0.3604753578925476;1.1001117472928326;1.0000425103729544;10.000030875177487;0.4167267897396775;0.45188873832376714;0.45196115791122526;0.3791755385586073;-0.3636570315557582;0.5254209738472957;0.9999667453555231
24.72;1.089097983152107;0.4162370017140286;0.38221383128348785;0.3717813861221856;0.3414342928508167;1.0973514780583824;1.000038820831845;10.000103629934193;0.4167257994318665;0.45188925063597035;0.4519597715861355;0.3792398806879644;-0.3446110315838871;0.5124699551960136;0.9999667489022871
24.72;1.0890990888492733;0.4162371594779421;0.3822141499559482;0.3717814902448123;0.34143338313035143;1.097351138933509;1.0000350375265574;10.000176995654835;0.4167248857086416;0.45188976894056154;0.4519584326683595;0.37924018658413594;-0.344611031608672;0.5124696042695837;0.9999666400774054
24.73;1.091394914275705;0.417225010969534;0.3823159019752645;0.3933433405143664;0.36047262794425644;1.100110726992458;1.0000311714136125;10.000250824473907;0.41672404873532803;0.451890295828599;0.4519571431777599;0.379176460370508;-0.3636570316317399;0.5254199247513706;0.9999664212611435
24.73;1.0913959016212238;0.4172251542693447;0.38231621917699027;0.3933434931626164;0.36047164023596784;1.1001102417634916;1.0000272354361144;10.000324993570413;0.4167232882678414;0.4518908344030185;0.4519559052729047;0.37917670667229003;-0.3636570316547663;0.5254196813390504;0.9999660952266962
24.74;1.089102057284927;0.41623758619046364;0.38221509804885034;0.371781946679317;0.34143041978967087;1.0973496857320126;1.0000232431021217;10.000399413110689;0.4167226041360636;0.4518913878449794;0.4519547211545727;0.3792409297144166;-0.3446120316792893;0.5124695474074059;0.9999656656000687
24.74;1.0891029510971286;0.41623649348443775;0.38221428982657474;0.37178209393378464;0.34142930861471765;1.097349063667053;1.0000192073716896;10.000474020610923;0.4167219965715031;0.4518919591741657;0.45195359310669775;0.37924113360978184;-0.3446120317061647;0.5124694149218619;0.9999651379051044
24.75;1.0913985857500308;0.4172254996014697;0.38231712191236883;0.3933440788337809;0.36046843969010967;1.1001083809203906;1.000015140791461;10.000548767650077;0.41672146606442906;0.45189255083404084;0.45195252325392427;0.37917732311141217;-0.3636580317353432;0.5254199736859303;0.9999645196036321
24.75;1.091399397533026;0.4172255743893697;0.38231739534469866;0.3933443121266859;0.3604672924145881;1.1001076419180833;1.0000110551728743;10.000623609497401;0.4167210128471808;0.45189316422080245;0.4519515132924311;0.3791775036056879;-0.36365803176629424;0.5254199436916387;0.9999638189416663
24.76;1.0891053873717518;0.4162379227766168;0.38221621664306016;0.3717828408099891;0.34142591022742425;1.0973468495805112;1.000006961611923;10.000698499947651;0.41672063621901023;0.45189379967133686;0.4519505646128509;0.3792416802738708;-0.34461203179866434;0.5124693221341238;0.9999630439083451
24.76;1.089106121137134;0.41623673096897434;0.38221533659502555;0.3717830582154669;0.3414246341499833;1.0973460057819704;1.000002872312917;10.000773391020832;0.41672033459926583;0.4518944567927922;0.451949678769748;0.3792418575165206;-0.34461203183266453;0.5124693836310126;0.9999622020749936
24.77;1.0914015992828503;0.4172255742497697;0.38231803757750343;0.39334632046438106;0.36046470669032465;1.1001061131243868;0.9999988021164381;10.00084823205435;0.41672010655658626;0.4518951346837629;0.4519488574988088;0.37917803907813147;-0.36365803186905266;0.5254201263767706;0.9999613006820924
24.77;1.0914022561492673;0.41722552005023733;0.38231820803805183;0.3933466157857786;0.3604633867145464;1.1001051769794277;0.9999947675634497;10.000922963601266;0.41671995138416074;0.4518958324566364;0.45194810210613323;0.37917822830508185;-0.3636580319089934;0.5254202725729058;0.9999603462002937
24.78;1.0891080498191792;0.41623805294858396;0.38221722248128337;0.37178480536760417;0.3414214775917496;1.0973432056945982;0.9999907840894691;10.000997513880908;0.4167198685934355;0.4518965501441328;0.45194741355898954;0.37924242834916017;-0.34461303195400506;0.5124704947301921;0.9999593439635209
24.78;1.0891086230990286;0.4162367104744226;0.38221620537845963;0.3717850797571375;0.34142002223931195;1.0973422086868947;0.9999868635455443;10.001071801190447;0.4167198572794351;0.451897288875971;0.4519467931648732;0.379242642502035;-0.34461303200574517;0.5124707247067102;0.9999582990083378
24.79;1.09140397415077;0.41722511850703975;0.3823184840882949;0.39334758530518765;0.36045915362144554;1.1001021950980254;0.9999830138255636;10.001145741306928;0.41671991593674435;0.4518980500785243;0.45194624218940976;0.37917887461941713;-0.36365903206555;0.5254216533873055;0.9999572173628783
24.79;1.0914044558740073;0.41722490031549986;0.3823184867017588;0.3933479397661163;0.3604576503992358;1.100101174234567;0.999979240168903;10.001219258613716;0.4167200425858763;0.4518988348962044;0.4519457607153553;0.3791791292729935;-0.3636590321340101;0.5254219627401429;0.9999561068277333
24.8;1.0891100660719037;0.4162372619513937;0.38221732179488427;0.3717861933061532;0.34141555693150766;1.0973401554513265;0.9999755467850188;10.00129228879889;0.41672023473950004;0.4518996442108995;0.45194534736942127;0.3792434113078098;-0.3446130322108147;0.5124716517704018;0.9999549774372666
24.8;1.0891104481807268;0.41623573853088347;0.3822161171026726;0.371786537846165;0.34141391674954435;1.0973391471326064;0.9999719380624779;10.00136477012342;0.41672048925526267;0.4519004785773791;0.4519449999434147;0.3792437253405789;-0.3446130322949358;0.5124720366661918;0.9999538409690991
24.81;1.0914056005694148;0.41722395346607516;0.3823182035472071;0.3933491195698478;0.3604528636736955;1.1000981563268981;0.9999684180644164;10.00143663781519;0.4167208026809169;0.4519013381050513;0.45194471586363716;0.3791800756497755;-0.363659032384824;0.5254231170328012;0.9999527094033879
24.81;1.0914058758053715;0.4172235287580442;0.38231801317973174;0.39334955503080454;0.36045117746451666;1.100097188218854;0.9999649884510308;10.00150782656159;0.41672117177385154;0.4519022226084653;0.45194449239315976;0.37918046597435645;-0.36365903247838655;0.5254235749503205;0.9999515938404514
24.82;1.0891122706666183;0.4162360184205935;0.3822166264220658;0.37178942779742297;0.341410000039467;1.0973362449344106;0.9999616479228365;10.001578269550022;0.41672159354216304;0.4519031318066088;0.4519443268259447;0.3792448992841642;-0.3446140325731184;0.5124740805309256;0.9999505041996196
24.82;1.0891124304566682;0.4162342663748033;0.38221523722258677;0.3717898586899365;0.3414081839662444;1.0973353249140274;0.9999583938122006;10.001647889120814;0.41672206504766424;0.45190406544599687;0.45194421634641313;0.37924537789338125;-0.3446140326665586;0.5124746029451684;0.9999494489713665
24.83;1.0914063551285107;0.4172218526593054;0.38231713267267964;0.39335220410051447;0.36044697430419187;1.1000944235223715;0.9999552234643093;10.001716594680339;0.4167225835386609;0.4519050234938321;0.4519441576064789;0.37918190338752766;-0.36365903275675454;0.5254251399659151;0.9999484349262276
24.83;1.0914063988188636;0.41722119571828203;0.382316768074019;0.3933527252500767;0.36044512366991366;1.100093534761271;0.999952135090033;10.001784298070502;0.4167231469601336;0.4519060064457131;0.4519441466913012;0.37918247608560807;-0.3636590328423445;0.5254257172659891;0.9999474665234028
24.84;1.0891125630437823;0.41623350751702964;0.3822152539146299;0.37179146809080926;0.3414026796322131;1.0973326531455672;0.9999491284531208;10.001850928794749;0.4167237542888742;0.4519070154008582;0.4519441795085941;0.37924709485854025;-0.3446140329221337;0.5124763313185683;0.9999465458077976
24.84;1.0891124967844292;0.4162315391936443;0.3822136946079129;0.3717919734189172;0.34140071831243585;1.0973317742181055;0.9999462045989268;10.001916429115548;0.4167244052466537;0.4519080516776902;0.4519442518231783;0.3792477576677794;-0.34461403299463406;0.512476950243857;0.9999456738376853
24.85;1.0914062024590716;0.4172189216271487;0.3823154212985457;0.3933543831335749;0.3604393784231579;1.100090893486612;0.9999433646083559;10.001980736746624;0.4167250995725717;0.45190911642774284;0.4519443588090862;0.3791844619460344;-0.3636600330580301;0.5254282632290371;0.999944851898361
24.85;1.0914060344925187;0.4172180752267866;0.3823148898080559;0.39335495659034114;0.3604374165272668;1.1000900056601217;0.9999406083356738;10.002043780088867;0.4167258363045763;0.45191021061288095;0.45194449497860256;0.37918520445905923;-0.3636600331103532;0.5254289112104437;0.9999440811830108
24.86;1.0891119920655106;0.41623021349214867;0.38221321117513773;0.37179373938951465;0.3413948835676623;1.097329105424277;0.999937934196438;10.00210549071408;0.41672661340412404;0.45191133518249416;0.4519446546826281;0.3792489813133776;-0.3446140331496096;0.5124781501486324;0.9999433620893781
24.86;1.089111720726017;0.4162280883151979;0.3822114897426892;0.3717942732317151;0.3413928582844593;1.0973281886866086;0.9999353398763929;10.00216581289697;0.4167274279743469;0.4519124912426003;0.45194483251735984;0.37924978843667717;-0.3446140331739074;0.5124788124728388;0.9999426943668157
24.87;1.0914062202055232;0.41721572635847926;0.38231306914693935;0.3933570462915015;0.3604314674921185;1.100087253128155;0.9999328225135266;10.002224701099127;0.41672827673114965;0.4519136800816341;0.4519450233347337;0.37918762199003664;-0.36366003318148293;0.525430895751284;0.9999420788518778
24.87;1.091405847606453;0.4172147539353241;0.382312378078684;0.3933576290556688;0.36042949683431613;1.100086297925356;0.9999303785327446;10.002282115807061;0.4167291559726503;0.4519149030666736;0.4519452221771622;0.3791884780501726;-0.36366003317053813;0.5254315622840128;0.9999415194122583
24.88;1.0891106056676472;0.41622633481234605;0.3822104824871288;0.37179727698287823;0.3413881073307217;1.097325323742739;0.999928004457169;10.002338025763104;0.4167300612823677;0.4519161615520595;0.45194542457552944;0.37925235206912067;-0.34461503313908987;0.5124814826835433;0.9999410220816807
24.88;1.089110141229157;0.41622410951723526;0.3822086019536107;0.3717978045646911;0.34138612793643947;1.0973243339778331;0.9999256978814576;10.00239241510809;0.4167309877679753;0.45191745659675786;0.45194562689149487;0.37925323905347896;-0.3446150330850668;0.5124821458859619;0.9999405920314598
24.89;1.0914044532803455;0.41721165929694765;0.38231002366043354;0.3933605679177156;0.36042480738147864;1.100083335174035;0.9999234576424675;10.002445282452724;0.41673193068799214;0.4519187884732818;0.45194582620740564;0.3791911339585577;-0.36366003300660343;0.5254335500945517;0.9999402321259698
24.89;1.0914038927751464;0.4172106085973793;0.3823091770098596;0.39336113474421114;0.3604229289755599;1.100082335096228;0.9999212834875087;10.002496629493656;0.4167328858529603;0.4519201565611866;0.451946020104598;0.37919203165271387;-0.36366003290230153;0.525434203260643;0.9999399436205534
24.9;1.089108454680575;0.41622216750115965;0.38220717349899813;0.3717995549277962;0.34138054150400826;1.0973213406813276;0.9999191750622773;10.002546462629098;0.4167338497144387;0.45192155977819665;0.45194620663701607;0.37925592717287115;-0.3446150327714627;0.5124841049881383;0.9999397266433749
24.9;1.0891077793658983;0.41621987825359374;0.38220514536693734;0.37180007017356764;0.341378692277113;1.0973203573691857;0.9999171310376538;10.002594804544925;0.4167348190998985;0.4519229970662964;0.45194638438683865;0.3792568163233026;-0.34461503261436005;0.5124847457834061;0.9999395796712767
24.91;1.091401862186416;0.41720736934885255;0.3823064245969235;0.3933628292275012;0.3604175171359129;1.1000793893392844;0.99991514959952;10.002641686753389;0.4167357905986911;0.45192446762986144;0.4519465523673005;0.3791946956419042;-0.36366103243226217;0.5254368166073575;0.9999394991123947
24.91;1.091401053062038;0.4172062647207007;0.38230543997246824;0.39336340318389934;0.3604157964317849;1.1000784400673915;0.9999132296765099;10.002687131023768;0.41673676019572947;0.45192597090525516;0.4519467097154314;0.3791955620323986;-0.363661032226984;0.5254374403242097;0.9999394802245841
24.92;1.0891053475661723;0.4162177740193222;0.38220330123207363;0.37180184317175174;0.341373576351036;1.0973175123409193;0.9999113721268138;10.00273114307726;0.4167377234549429;0.45192750609138366;0.45194685571086096;0.3792594128553113;-0.344616032000291;0.5124872867612665;0.9999395193478872
24.92;1.089104389103829;0.4162154391682545;0.38220113835834857;0.3718023896202475;0.34137190238741644;1.097316607534896;0.9999095800136311;10.002773713856945;0.41673867578038576;0.4519290715741637;0.4519469901293162;0.3792602459321739;-0.3446160317535938;0.5124878824269132;0.9999396156897388
24.93;1.091398179792951;0.4172028885824843;0.3823022811977494;0.3933651881958896;0.36041090927065383;1.1000757250880988;0.9999078572893194;10.002814820254887;0.41673961244219804;0.4519306650034268;0.4519471131331067;0.37919805900867715;-0.36366103148797285;0.5254392220213642;0.9999397712148103
24.93;1.0913970791370748;0.4172017466161513;0.38230115706593765;0.39336580649246555;0.360409376373583;1.1000748627801757;0.9999062079537396;10.002854425892288;0.4167405286384789;0.4519322836055147;0.45194722495961936;0.37919884961625416;-0.36366103120425186;0.5254397686281386;0.9999399894254505
24.94;1.0891010925234081;0.41621317528423835;0.38219883060401777;0.3718055022882837;0.34136845888943884;1.0973140177649077;0.9999046371022072;10.002892479882382;0.41674141986854846;0.4519339242356516;0.4519473262912295;0.3792626157788123;-0.34461603090316406;0.5124895151430345;0.9999402741654767
24.94;1.089099870565933;0.41621081357966055;0.3821965206138933;0.37180609752075294;0.3413669807509154;1.0973131879934863;0.9999031516481303;10.002928919919794;0.41674228231692473;0.45193558369958875;0.45194741880198397;0.37926335650115506;-0.34461603058578555;0.5124899849764442;0.9999406286844188
24.95;1.0913934186024778;0.4171982411356419;0.3822975132446276;0.3933689505874312;0.3604061861556632;1.1000723734454547;0.9999017591622893;10.002963684136855;0.41674311275470605;0.45193725919859506;0.4519475049553722;0.37920107150097504;-0.3636610302538446;0.5254411714518759;0.9999410552935449
24.95;1.0913920964772619;0.4171970809980578;0.38229623667671714;0.39336962568245465;0.3604048539476794;1.1000715764435105;0.9999004660126469;10.002996720884072;0.41674390826018587;0.4519389483224626;0.45194758744774943;0.37920176066070854;-0.36366102990965105;0.5254415377689519;0.9999415554240084
24.96;1.0890959087529766;0.4162085425288955;0.38219380226863675;0.371808172773542;0.3413630286409551;1.0973108004040162;0.9998992767409276;10.003027993521998;0.41674466629183676;0.4519406489402282;0.45194766909371425;0.37926542348999354;-0.34461702955584794;0.5124917505182063;0.9999421296851589
24.96;1.0890945040732811;0.4162061675180595;0.3821913433982258;0.3718088371394975;0.34136175387711554;1.0973100476587208;0.9998981947341605;10.003057489496051;0.41674538468991595;0.45194235935093663;0.45194775301640516;0.37926605892716064;-0.3446170291950917;0.5124919901951602;0.9999427779141616
24.97;1.091387883696707;0.4171935838855694;0.3822921937548798;0.39337176489883097;0.3604011627667957;1.100069318388633;0.9998972222982627;10.003085225837383;0.41674606142312437;0.45194407824092114;0.451947842774661;0.3792036656075732;-0.36366202882981935;0.5254429451547179;0.9999434989666148
24.97;1.0913864018742458;0.41719241588834743;0.38229078467426497;0.39337251913868443;0.36040003410674093;1.1000686114247815;0.9998963601243983;10.003111234678641;0.4167466946469681;0.4519458041768461;0.4519479423482732;0.37920424214960985;-0.3636620284622185;0.5254430432556001;0.9999442906739993
24.98;1.089090058350806;0.41620261780842693;0.3821870750243021;0.371812309380493;0.34135947959849855;1.0973079249168107;0.9998956074816089;10.003135544024572;0.416747282923816;0.4519475353449275;0.4519480557231749;0.3792677873426592;-0.3446170280942172;0.5124922834063318;0.9999451503238119
24.98;1.0890884997690693;0.4162014582514717;0.3821856184663279;0.3718131071404482;0.34135845849963836;1.097307255663807;0.9998949628994772;10.003158176774075;0.4167478252786286;0.45194926997282403;0.451948186197766;0.3792683002854325;-0.34461702772738617;0.512492235054221;0.9999460751645903
24.99;1.0913817292496881;0.41718894101678666;0.382286417719131;0.3933749121689408;0.36039697382276675;1.1000665987785105;0.9998944249774272;10.003179159004766;0.41674832126724737;0.4519510067157499;0.45194833600479817;0.37920578025725316;-0.36366202736280623;0.525442898432182;0.9999470634017239
24.99;1.0913801061476698;0.4171878047041263;0.3822849247010521;0.39337575185131435;0.3603960716269036;1.1000659489347178;0.9998939932669564;10.00319852318864;0.4167487707237761;0.45195274455259504;0.45194850646027296;0.37920622646634916;-0.3636620270010859;0.5254427046795531;0.999948115253955
25.0;1.0890836361254128;0.4161980528235465;0.38218114185525226;0.3718156237183078;0.3413557540476737;1.0973053029164286;0.9998936686116886;10.003216307261226;0.4167491730052944;0.45195448257468734;0.451948698308496;0.37926963808902897;-0.34461702664257515;0.5124916551695936;0.9999492320796471
25.0;1.0890819703869252;0.41619695391873934;0.3821796218506452;0.3718164961303518;0.3413549791407128;1.0973046624706326;0.9998934525346054;10.00323255584195;0.4167495267402116;0.4519562198871782;0.45194891180129343;0.3792700145750692;-0.3446170262875166;0.5124913215947865;0.9999504144280572
25.01;1.0913751142467167;0.41718446312618285;0.3822803215510439;0.39337957775952404;0.3603948577941787;1.1000640351228477;0.9998933459381265;10.003247327288701;0.4167498305321756;0.451957955429837;0.45194914634488337;0.37920735573098974;-0.3636630259359827;0.5254423991270667;0.9999516615629215
25.01;1.0913734263309562;0.4171834150912537;0.38227877892667506;0.39338047084029;0.3603942131131789;1.1000634315841178;0.9998933482228844;10.003260691360191;0.41675008360517546;0.451959687742001;0.4519494000930987;0.37920766144603857;-0.36366302558782354;0.5254419375618741;0.999952971926137
25.02;1.0890769091953225;0.41619381322525234;0.3821749941976199;0.37181917114795615;0.34135304517372245;1.0973028620197967;0.9998934579555003;10.003272704548381;0.41675028589391583;0.4519614150134124;0.45194967014664467;0.3792709315244445;-0.3446180252428264;0.512490613295166;0.9999543427047349
25.02;1.0890752100351493;0.4161928298924707;0.3821734306807996;0.3718200685604525;0.34135253125505266;1.0973023342638688;0.9998936740717668;10.00328338688348;0.41675043801256845;0.4519631354190936;0.4519499531463028;0.3792711656251016;-0.34461802490083304;0.5124900392188111;0.9999557694028637
25.03;1.0913683302607888;0.4171804688243484;0.38227409062458895;0.39338315910105204;0.3603926717962994;1.1000618540215257;0.9998939952881162;10.003292724197124;0.41675054115833554;0.45196484746705584;0.4519502456506526;0.37920836289780047;-0.3636630245615281;0.5254402188494649;0.9999572467322293
25.03;1.0913666259548045;0.4171783531312058;0.3822714046737746;0.39338399690246445;0.3603922458488105;1.100061425195022;0.9998944182760218;10.003300692346496;0.41675059678591203;0.45196655022198057;0.45195054472940815;0.3792085217705498;-0.3636630242241935;0.5254395466103103;0.9999587692492634
25.04;1.0890700996318323;0.4161900719250586;0.3821686625884973;0.37182393277607817;0.3413524958246465;1.097301049429315;0.999894937197553;10.00330728645077;0.41675060625021265;0.4519682434045326;0.4519508487344918;0.3792716404820942;-0.3446180238877355;0.5124880265268168;0.9999603307820482
25.04;1.0890684002559168;0.4161892579312074;0.38216708857982334;0.37182479504510213;0.34135224411241044;1.0973007256536937;0.99989554482509;10.00331252804367;0.41675057065140503;0.4519699273171513;0.4519511573062949;0.3792717178057181;-0.3446180235508975;0.5124872718581308;0.9999619241706335
25.05;1.0913615321257095;0.41717712366027593;0.3822677970750772;0.3933866279531389;0.3603915320677988;1.1000604509594458;0.9998962335210153;10.00331644675722;0.4167504905664867;0.45197160235869777;0.45195147080942166;0.37920875326929665;-0.36366302321249316;0.5254372859901022;0.9999635416306872
25.05;1.0913598550340935;0.4171751915645899;0.38226513143503715;0.39338740222421537;0.36039135512837167;1.100060221950549;0.999896994936316;10.003319068568484;0.4167503656379354;0.45197326853466563;0.4519517898375558;0.3792087470391511;-0.36366302287135394;0.5254364617953268;0.9999651748691475
25.06;1.0890633742456184;0.4161870944737369;0.382162427639062;0.3718272575810693;0.34135184184881817;1.0973000346221864;0.9998978196216073;10.003320421023869;0.4167501947876945;0.4519749256886748;0.45195211483521025;0.3792716998986095;-0.34461902252591325;0.5124854723810173;0.9999668151877374
25.06;1.0890617398475686;0.4161864605434399;0.3821609117933845;0.37182802107487223;0.3413518120300018;1.097299883834195;0.9998986983086824;10.003320536710484;0.4167499768803901;0.45197657405968894;0.45195244620597386;0.37927161339054855;-0.34461902217417745;0.5124845820835344;0.9999684536134454
25.07;1.0913549575320725;0.4171744506833462;0.3822616556481151;0.39339094889643095;0.3603924158358019;1.1000597635490434;0.9998996235904849;10.003319450700854;0.41674971107672565;0.4519782144284783;0.45195278492662283;0.37920848977009025;-0.3636640218145721;0.5254344835638878;0.9999700807032215
25.07;1.0913533901388712;0.4171726822160441;0.38225909164839544;0.3933915906757582;0.360392428116752;1.1000596664799656;0.9999005903002601;10.003317198939047;0.4167493970339411;0.4519798476762974;0.4519531328020359;0.37920833144630767;-0.3636640214467915;0.525433529202393;0.9999716868404442
25.08;1.0890570478978623;0.4161847878400657;0.3821565551050872;0.3718300896477114;0.341351978517027;1.0972995835303803;0.9999015951492508;10.003313817322143;0.41674903507752187;0.4519814741491036;0.4519534921291742;0.3792711403056504;-0.34461902107170056;0.5124817196758908;0.9999732631504425
25.08;1.0890555869813305;0.41618429973096316;0.38215518163287293;0.3718307005224458;0.34135210924130954;1.0972995049205514;0.9999026361991497;10.003309339871286;0.4167486262191172;0.45198309363870176;0.4519538653355325;0.3792709177017951;-0.34461902069068606;0.5124807038288358;0.9999748014083515
25.09;1.0913490172564797;0.41717242763038276;0.3822560841598746;0.3933934729298789;0.36039286252424846;1.1000594222500215;0.9999037123435214;10.003303796127602;0.41674817222677124;0.45198470578698685;0.4519542548772122;0.37920766502281433;-0.3636640203052133;0.5254304818848321;0.9999762925707679
25.09;1.0913477015262358;0.4171707897737842;0.3822536920397053;0.3933939611477077;0.3603930155955094;1.1000593295409473;0.999904823438874;10.003297210951075;0.4167476755877544;0.45198630997927297;0.4519546631202093;0.37920738406826215;-0.363664019916549;0.5254294053502533;0.9999777256958478
25.1;1.0890516467431646;0.4161829717767073;0.3821512938449622;0.37183352053172636;0.3413538111044385;1.0972992233467376;0.9999059701859894;10.003289606822387;0.41674713907489036;0.45198790484502627;0.4519550919489862;0.3792700770414152;-0.34461901952551083;0.5124774740167386;0.9999790881706783
25.1;1.0890505044438448;0.4161826039419205;0.3821501126407811;0.3718339888795883;0.3413540740918779;1.0972991029753825;0.9999071520652058;10.00328100315005;0.41674656540602684;0.4519894882400492;0.45195554265522353;0.37926974618334847;-0.34461901913251103;0.5124763365121973;0.9999803663839713
25.11;1.0913442802112445;0.41717089727133777;0.38225126047735625;0.393395415272473;0.36039384988720374;1.1000589709385553;0.9999083649698151;10.003271415832833;0.4167459572021786;0.4519910580041135;0.4519560165029097;0.37920639317204735;-0.3636640187379611;0.5254259934453475;0.9999815467380779
25.11;1.091343334280311;0.4171693744036539;0.38224907705979033;0.3933957705446596;0.36039413835385226;1.10005883310134;0.999909600973457;10.003260858537933;0.4167453168416887;0.45199261274147773;0.45195651519533175;0.3792060187626146;-0.36366401834264644;0.5254247966991623;0.999982617139687
25.12;1.0890476722992928;0.41618167056659783;0.3821468940878854;0.37183519941041826;0.34135507269585624;1.0972986976997308;0.9999108496175242;10.003249337081412;0.41674464637780123;0.45199415192765435;0.45195704067900044;0.3792686228042554;-0.3446200179477053;0.5124734182841012;0.9999835675729964
25.12;1.0890469443860094;0.4161814175408776;0.38214593240050027;0.3718355381331377;0.3413554774473302;1.0972985731921272;0.999912099663356;10.003236843762204;0.4167439476062894;0.45199567572792126;0.4519575946690834;0.3792682045481778;-0.34462001755424015;0.5124721604568518;0.9999843893316237
25.13;1.0913411539623852;0.41716977941199185;0.3822472565576559;0.39339804602152434;0.3603965072288602;1.1000584667989934;0.9999133406063058;10.003223365083693;0.41674322176773454;0.4519971849829366;0.4519581782758407;0.3792047629566842;-0.3636650171628723;0.5254217136671848;0.9999850743174881
25.13;1.091340658621311;0.41716837582134;0.3822452905024183;0.39339826971232855;0.36039694038693804;1.1000583847309033;0.9999145627770303;10.003208895098142;0.41674246909121193;0.4519986809580966;0.4519587917465982;0.37920429658662;-0.36366501677370094;0.5254203887207187;0.9999856151365133
25.14;1.0890454617036933;0.4161807933280612;0.38214331744156854;0.37183756198532125;0.34135801909187546;1.0972993322536244;0.999915756398816;10.00319344106301;0.4167416891247965;0.45200016482305744;0.45195943435050806;0.3792668033924532;-0.34462001638679673;0.5124681852540478;0.9999860052957893
25.14;1.0890452119454659;0.41618066306482193;0.38214255611078257;0.37183776329897955;0.3413585668026472;1.097299312507882;0.9999169113328358;10.003177014982397;0.4167408816486801;0.4520016375889182;0.4519601046113406;0.37926628088478564;-0.3446200160025672;0.5124667919949605;0.9999862390673642
25.15;1.0913399121224028;0.41716919594200946;0.3822441151076604;0.39339892104151464;0.3603986275485476;1.1000593259734874;0.9999180178745316;10.00315961739493;0.41674004706243806;0.45200310033812885;0.45196080079504275;0.3792027263541272;-0.36366501562168363;0.5254162112284939;0.9999863121248801
25.15;1.0913399192390936;0.41716791350872556;0.3822423316956822;0.39339900060139293;0.3603992012289664;1.1000593713792568;0.9999190673374895;10.003141234111048;0.41673918626647244;0.4520045541843747;0.4519615213176368;0.3792021371965907;-0.36366501524499745;0.5254147586801382;0.9999862231777795
25.16;1.0890452358869789;0.4161804497431922;0.38214053704556483;0.3718381472806632;0.34136042263530036;1.097299446721079;0.9999200519224997;10.003121845099802;0.4167383006141546;0.4520060002501408;0.45196226515108134;0.3792645114390637;-0.3446210148735021;0.5124631108492587;0.999985974356256
25.16;1.0890455108718005;0.41618043495304324;0.38213995382878574;0.37183820331615897;0.3413611188859651;1.0972995501326548;0.9999209648886621;10.003101427843326;0.4167373917779943;0.452007439843923;0.45196303208776223;0.37926384778162125;-0.34462101450831434;0.512461614239966;0.9999855692408601
25.17;1.0913407487342617;0.41716907894168237;0.3822416946138178;0.39339921761934304;0.36040133715388106;1.10005968040747;0.999921801106065;10.003079960858614;0.41673646132479564;0.45200887453745253;0.4519638224819999;0.37920014515452355;-0.363665014150842;0.525410272046182;0.9999850102272883
25.17;1.091341309310401;0.4171679011944683;0.3822400999721892;0.3933991566253199;0.3604020788149786;1.1000598364262657;0.9999225568927395;10.003057437933856;0.41673551040955253;0.45201030602686354;0.4519646367619535;0.37919940261565127;-0.36366501380279775;0.5254087446979506;0.9999842970691384
25.18;1.0890471980983203;0.4161805325891922;0.38213850298281016;0.3718381664167634;0.3413634778266033;1.0973000160591728;0.9999232295492673;10.003033879372493;0.4167345400651003;0.4520117358302485;0.451965475007821;0.3792616195794837;-0.34462101346579804;0.5124570357164682;0.9999834272166332
25.18;1.0890480660236292;0.416180600231173;0.38213812661469787;0.3718380902339738;0.34136435866614606;1.0973002161000198;0.9999238174605579;10.00300933044289;0.41673355159998654;0.45201316481282716;0.4519663367098724;0.3792607959848493;-0.3446210131409472;0.5124554913655623;0.9999823972245009
25.19;1.0913439180305744;0.41716805208604424;0.38223892778144286;0.3934001415646839;0.36040583136338855;1.1000604338628;0.9999243203662221;10.002983858121508;0.41673254639277235;0.4520145928400867;0.4519672209643025;0.37919693247559205;-0.36366601282868116;0.5254048070481251;0.9999812039194903
25.19;1.0913451125814932;0.417168138768507;0.3822386642315768;0.39340000937294717;0.3604068067645986;1.1000606685033216;0.9999247393387879;10.00295754620033;0.4167315256309109;0.45201601909121186;0.4519681269085338;0.3791960305996502;-0.3636660125288649;0.5254032590703838;0.9999798449053009
25.2;1.0890516526075344;0.41618080954357894;0.3821372924816803;0.3718389046027547;0.34136839456149026;1.0973009204319721;0.9999250759481655;10.00293048306791;0.41673049046062977;0.4520174428308515;0.4519690538746602;0.37925809292365464;-0.34462101224114106;0.5124508511571629;0.9999783187905652
25.2;1.0890531861783561;0.41618090556599374;0.38213714546433547;0.3718387242241834;0.34136946223466863;1.0973011901227374;0.9999253309929208;10.002902754564312;0.41672944205544515;0.4520188638488651;0.45197000091663403;0.379257122989795;-0.34462101196530015;0.5124493140728611;0.999976625854969
25.21;1.0913497157414846;0.4171684251708196;0.38223822349253517;0.3933994702586546;0.36041000858907707;1.1000614773673358;0.9999255046799866;10.00287444604118;0.4167283815152165;0.45202028230799485;0.4519709661545859;0.3791931249796405;-0.36366601170148777;0.5253986506716838;0.9999747691240175
25.21;1.0913515970825338;0.41716852419292055;0.382238193841017;0.3933992496433562;0.360411163917112;1.1000617804852468;0.9999255977531983;10.002845638250328;0.41672730990843765;0.45202169834351813;0.45197194695707066;0.3791921032777949;-0.36366601145019634;0.5253971352692671;0.9999727548899238
25.22;1.0890588297177228;0.41618120240759515;0.38213705491079747;0.37183806412652765;0.3413729268466067;1.097302096065258;0.9999256115250996;10.002816392329338;0.4167262285928606;0.45202311179773547;0.45197294100540913;0.37925406213745816;-0.3446220112119252;0.5124454404344556;0.9999705920546652
25.22;1.0890610576413116;0.41618130307854617;0.38213713656102366;0.37183780994220655;0.34137416429324613;1.0973024198016919;0.9999255480833336;10.002786739612695;0.4167251395367079;0.4520245221606458;0.45197394713886346;0.3792530051501281;-0.34462201098671774;0.5124439478864694;0.9999682904740496
25.23;1.0913582791134842;0.4171688260314703;0.3822384359811482;0.39339848738141486;0.3604148744849841;1.1000627468120021;0.9999254113852639;10.00275669145588;0.41672404501333227;0.45202592846867035;0.45197496528217224;0.3791889345604609;-0.3636660107740278;0.525392657311746;0.9999658600286009
25.23;1.0913608466677378;0.4171689277552181;0.3822386173906699;0.39339820080922966;0.3604161868163878;1.1000630712504647;0.9999252066940908;10.002726264379149;0.416722946875568;0.4520273292105564;0.4519759959806958;0.3791878509871294;-0.3636660105730996;0.5253911864131082;0.9999633108718237
25.24;1.0890697572393542;0.4161820036593108;0.3821376889017201;0.37183727503411024;0.3413780849159053;1.097303387409282;0.999924938924956;10.002695496706616;0.41672184630883696;0.45202872246732706;0.4519770398368421;0.379249753803126;-0.3446220103835275;0.5124395349066743;0.9999606528014157
25.24;1.0890726554946424;0.4161821057494785;0.3821379530512364;0.37183695216061013;0.34137946331316243;1.0973036918360601;0.9999246130658883;10.00266444671865;0.41672074403717707;0.45203010605769345;0.45197809671886;0.37924864213063963;-0.34462201020533295;0.5124380844144144;0.9999578944993563
25.25;1.0913695383143796;0.41716918521653307;0.3822393616361279;0.39339844229977283;0.36042143051263653;1.1000639837450594;0.999924235662836;10.002633188118757;0.41671964040737675;0.45203147754223993;0.4519791656233821;0.3791845158977708;-0.36366701003838464;0.525387526357934;0.999955044544011
25.25;1.0913727540393612;0.41716928519446966;0.3822396926566969;0.3933980771825756;0.36042286737845813;1.1000642637689861;0.9999238137171965;10.002601804270409;0.41671853539780557;0.4520328341930114;0.45198024531334735;0.37918337587919343;-0.3636670098818074;0.5253860934265073;0.9999521124122658
25.26;1.089082296945691;0.41618235544149;0.3821388985436557;0.3718370638429056;0.34138488152380053;1.097304533031499;0.9999233515758862;10.002570371699896;0.41671742855410127;0.45203417310212224;0.451981334528278;0.37924522286965423;-0.3446220097338839;0.5124337851064027;0.9999491078071856
25.26;1.08908580823345;0.4161824466208803;0.3821392831674311;0.371836648584761;0.34138636718874366;1.0973047928959574;0.9999228502230987;10.002538943569064;0.4167163188111472;0.45203549170261875;0.451982431749762;0.37924405753534307;-0.34462200959239736;0.5124323680728385;0.9999460399012072
25.27;1.091383281836069;0.41716955789048243;0.3822408419262071;0.39339682887657584;0.3604273226176618;1.1000650447401858;0.9999223096464497;10.002507548593119;0.4167152049560506;0.45203678831851996;0.4519835353023431;0.3791798811351075;-0.36366700945506825;0.5253818428984418;0.9999429181458074
25.27;1.0913870630453562;0.4171696367825119;0.3822412617964792;0.3933963529627194;0.36042884952387116;1.1000652895124856;0.9999217307700603;10.002476204333792;0.41671408665387305;0.45203806212054387;0.45198464366042085;0.3791786957530661;-0.3636670093197258;0.5253804439070532;0.9999397537734462
25.28;1.089097141856059;0.416182683200714;0.38214053644840723;0.3718352168890295;0.3413909458831089;1.097305527555366;0.9999211154186284;10.002444933450585;0.41671296461874807;0.4520393127474634;0.45198575527126744;0.3792405037716084;-0.3446230091843365;0.5124288450040849;0.9999365597984746
25.28;1.089101153319824;0.41618274873220557;0.3821409664025091;0.3718346652458798;0.34139250597807136;1.0973057591515731;0.9999204653932219;10.002413776340987;0.4167118399369313;0.45204054003935573;0.45198686796082554;0.3792393073837332;-0.34462300904710175;0.5124274697728383;0.9999333494118351
25.29;1.0913990835027154;0.4171698319611522;0.3822425446681843;0.39339469481049616;0.36043352724926003;1.1000659852376637;0.9999197817867858;10.002382790949184;0.41671071376501545;0.45204174383750156;0.45198797883298325;0.37917510853437963;-0.36366700890647485;0.5253763205073809;0.9999301352851092
25.29;1.0914032693278897;0.41716987924549614;0.3822429575936072;0.393394054480164;0.3604351103309871;1.100066207555116;0.9999190648049752;10.002352035434555;0.4167095874235128;0.45204292388231004;0.45198908475298955;0.37917390923448857;-0.3636670087610975;0.5253749779545119;0.9999269300282211
25.3;1.0891136930455232;0.4161828900413597;0.3821422003862758;0.3718327418945578;0.3413972526092768;1.0973064283559613;0.9999183141297846;10.002321559584574;0.41670846224936203;0.45204407985505934;0.45199018234863275;0.3792357119047296;-0.3446230086097266;0.5124234436705242;0.9999237456859117
25.3;1.0891179827529787;0.41618291674509433;0.38214257715978317;0.371832003233687;0.3413988487395482;1.0973066505850448;0.9999175300180698;10.002291420084642;0.4167073393090265;0.4520452112559899;0.45199126731010403;0.37923451919393053;-0.34462300845111005;0.5124221390228004;0.9999205929514354
25.31;1.091416118780201;0.41716995930213385;0.38224408527797976;0.39339183632452357;0.3604398973255334;1.1000668786852552;0.999916714085231;10.002261689785252;0.41670621950748965;0.4520463173154261;0.45199233415128376;0.37917033320485277;-0.3636680082838205;0.5253717544946528;0.9999174812732023
25.31;1.0914204343876919;0.41716996470709866;0.38224441450475094;0.3933909910914772;0.3604415001530988;1.1000671188753652;0.9999158689093748;10.002232443291359;0.4167051039450127;0.45204739749330425;0.45199337697796726;0.37916915519444727;-0.3636680081060163;0.5253704825412713;0.9999144185158038
