time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
25.32;1.0891309112800598;0.4161828834918535;0.38214351769358584;0.37183067606032516;0.34140476507899453;1.0973073783284464;0.9999149979003484;10.002203739218139;0.416703993879957;0.4520484519189701;0.45199439050634105;0.37923098623043083;-0.3446240079152721;0.512418994918547;0.9999114102987086
25.32;1.089135181578711;0.41618286379701147;0.3821437892346605;0.3718297225036542;0.34140636537770974;1.0973076639240344;0.9999141058984358;10.002175616320695;0.41670289041454883;0.45204948074336193;0.451995370432534;0.37922982749142237;-0.3446240077087902;0.5124177527390664;0.9999084608866786
25.33;1.0914332342878434;0.41716985673110923;0.38224518379818107;0.3933893443522417;0.36044740854215507;1.1000679817776624;0.9999131988649488;10.002148099938548;0.4167017944503672;0.45205048302204576;0.4519963129096056;0.3791656798298844;-0.3636680074839615;0.5253667565829248;0.9999055750046807
25.33;1.0914374141040164;0.4171698094105171;0.3822453928594295;0.39338829206524717;0.36044899529671043;1.1000683378106777;0.9999122820140018;10.002121206027851;0.41670070693577366;0.4520514564741055;0.45199721385174074;0.3791645438206095;-0.3636680072388588;0.5253655461917686;0.9999027582654352
25.34;1.089147714678339;0.4161827220906603;0.38214441599626825;0.3718265711847493;0.3414111221151852;1.097308737780906;0.9999113574555246;10.002094943838832;0.4166996289276765;0.45205239813651016;0.45199806898909395;0.37922642051679;-0.3446240069723493;0.5124141223319351;0.9999000161938832
25.34;1.0891517785619913;0.41618264805723953;0.38214456048082535;0.37182544185933547;0.3414126808710007;1.0973091864832738;0.999910423325112;10.002069324475011;0.41669856133195;0.45205330498956703;0.4519988745865995;0.3792253118549108;-0.34462400668399734;0.5124129466617859;0.9998973535897986
25.35;1.0914506020673713;0.41716998445877385;0.3822458384678052;0.3933852562477099;0.3604536524376986;1.1000696880616;0.9999094748078051;10.002044360679525;0.41669750482622897;0.4520541740519127;0.45199962811863015;0.3791612201243134;-0.3636680063739864;0.5253620198261097;0.9998947746603206
25.35;1.0914545378866032;0.4171698871924774;0.38224591463843033;0.39338407820822896;0.3604551630382165;1.100070246849966;0.9999085059132042;10.002020047257819;0.4166964598481002;0.4520550022182041;0.4520003284131245;0.3791601473955848;-0.36366800604297084;0.5253608818424825;0.9998922833302448
25.36;1.0891635849976475;0.41618235804954584;0.382144787965283;0.3718219149965523;0.34141720772373985;1.0973108667242133;0.9999075116143431;10.001996344853149;0.4166954262403514;0.4520557864120647;0.45200097509143;0.3792220958128279;-0.344624005691974;0.5124095340503096;0.9998898836401316
25.36;1.0891673891134181;0.41618224469159976;0.382144791824071;0.37182071734900235;0.34141865051798803;1.0973115505212467;0.9999064893633111;10.001973191326055;0.41669440298884963;0.45205652398521895;0.45200156780933815;0.37922106806704803;-0.344624005322386;0.5124084389008721;0.9998875801679881
25.37;1.091465952077415;0.41716954994307437;0.3822459255571611;0.3933804924213628;0.3604594872787949;1.1000723009870592;0.9999054389986167;10.001950526540563;0.4166933882574661;0.45205721288045403;0.45200210616240943;0.3791560673712151;-0.3636690049356425;0.5253575688865654;0.9998853778848578
25.37;1.091469631084164;0.41716943195217365;0.3822458544952777;0.3933793036241362;0.36046084549187274;1.1000731210282082;0.9999043613751406;10.001928301368244;0.41669237954300514;0.45205785166899803;0.4520025901513354;0.37915509721234597;-0.3636690045327187;0.525356525129733;0.9998832812859068
25.38;1.0891784280593029;0.41618184660881624;0.3821445341931355;0.37181836672881236;0.34142383158222583;1.0973140125516896;0.9999032568118078;10.001906473975936;0.4166913740917219;0.45205843990926464;0.45200302047730573;0.3792181610771464;-0.3446250041140606;0.5124059825322531;0.9998812937898015
25.38;1.089181988825486;0.41618174098183564;0.38214438825884917;0.3718172136950283;0.3414250902547626;1.0973149761556336;0.9999021253766756;10.001885013650083;0.4166903693976593;0.452058978699758;0.45200339850261706;0.3792172623929694;-0.34462500367993415;0.5124049986709169;0.9998794178795344
25.39;1.0914803130743218;0.4171690720683075;0.38224537351295607;0.3933770618291518;0.3604657290316362;1.1000760122197122;0.9999009688791536;10.00186391133076;0.41668936333383066;0.45205947064745106;0.4520037259314366;0.37915240486120944;-0.36366900323090834;0.5253535727282329;0.9998776552427673
25.39;1.0914837555964176;0.4171689991243715;0.3822451571373691;0.39337596698421423;0.36046687759847845;1.1000771217836163;0.9998997916848655;10.001843182122343;0.4166883538143062;0.45205991907746823;0.4520040044379881;0.3791515925449638;-0.36366900276822167;0.5253526460706862;0.9998760067275405
25.4;1.0891923174435876;0.416181526225649;0.38214374186279515;0.3718139324478455;0.34142853521481936;1.097318306192602;0.9998985998291722;10.001822855810872;0.41668733847372236;0.4520603271000865;0.45200423564850456;0.37921482918695754;-0.3446250022936968;0.5124022161626084;0.9998744725867077
25.4;1.089195646342615;0.4161815023883687;0.38214346549664036;0.3718129091619474;0.3414295705706548;1.0973195663771822;0.9998974000386308;10.00180296113989;0.41668631486282554;0.4520606969468068;0.4520044212893886;0.3792141175482088;-0.34462500180926775;0.5124013370332163;0.9998730529032935
25.41;1.0914937461566572;0.4171689305651688;0.38224433130598057;0.39337289837954553;0.3604699845283552;1.1000809030766021;0.9998961987289261;10.001783511659667;0.4166852807998306;0.45206102993577885;0.4520045633224466;0.379149459474735;-0.3636690013165857;0.5253500065495547;0.9998717473799986
25.41;1.0914969759087814;0.4171689677847274;0.38224400797048885;0.3933719517572988;0.3604709098113501;1.100082317350671;0.999895000877091;10.00176450200118;0.41668423469951577;0.4520613268434953;0.45200466410161155;0.37914885599367554;-0.36366900081700126;0.5253491670120144;0.9998705547055248
25.42;1.0892053396616468;0.41618161663643816;0.3821424986900827;0.3718100691107616;0.3414323475994645;1.09732380984496;0.999893809717003;10.00174591306838;0.4166831760586743;0.4520615879224795;0.45200472626628824;0.3792123071865849;-0.3446250003117774;0.5123988188151761;0.9998694728468257
25.42;1.0892084868645955;0.41618172529159864;0.3821421408692564;0.3718091986713117;0.3414331673489516;1.0973253794294973;0.9998926275984055;10.00172771593109;0.41668210543752865;0.45206181276762386;0.45200475259482265;0.37921181263401926;-0.34462499980220773;0.5123980199379768;0.9998684996083911
25.43;1.0915064219330026;0.4171692958861205;0.38224293683262933;0.39336933964353255;0.36047336996220614;1.1000870231207485;0.9998914572568854;10.001709875188414;0.4166810237314645;0.45206200060027113;0.4520047462833595;0.3791473723433824;-0.36366999928957966;0.5253474631889296;0.9998676318465611
25.43;1.091509503257416;0.41716948427729605;0.3822425541551224;0.39336854226638523;0.3604740878331295;1.1000887369482988;0.9998903025598239;10.00169235512593;0.4166799316936612;0.4520621508443807;0.45200471127594255;0.37914698721906226;-0.36366999877508915;0.5253467063157471;0.9998668640958981
25.44;1.0892177324920729;0.4161822430322285;0.38214095052656083;0.3718080146612433;0.3414364316391221;1.0973305164583183;0.9998891686974767;10.001675118937278;0.4166788299281028;0.4520622634128638;0.45200465233111514;0.3792106584974776;-0.34462599825972545;0.5123964186478537;0.9998661884417325
25.44;1.0892207540097192;0.41618251518115407;0.38214055110046613;0.3718072869804782;0.3414370489372662;1.0973323569840876;0.999888062280889;10.001658122294003;0.41667771884965416;0.45206233841814625;0.4520045750310666;0.37921038662324197;-0.34462599774417607;0.5123956921508396;0.9998655963845449
25.45;1.0915185648750134;0.41717030102676883;0.3822413568787586;0.3933663587879711;0.36047593842170683;1.1000942539421146;0.9998869909414625;10.001641317103104;0.41667659868950707;0.4520623759311287;0.4520044854102101;0.3791461709090999;-0.36366999722888177;0.5253445228815627;0.9998650810944597
25.45;1.0915215166936933;0.4171706583083964;0.3822409451138897;0.39336569879748357;0.3604764508160726;1.1000962035761863;0.9998859620033482;10.001624659443435;0.4166754697446153;0.452062376135637;0.4520043890003722;0.37914601031148715;-0.3636699967142857;0.5253438114021578;0.9998646374705219
25.46;1.0892296078293517;0.41618358759483975;0.38213931670291745;0.3718053063870412;0.34143858584146913;1.0973382039328172;0.9998849811637326;10.001608103528925;0.41667433291307704;0.4520623392361688;0.452004290203485;0.37920990409093835;-0.34462599620107404;0.5123935544733875;0.9998642604373729
25.46;1.0892324829502684;0.4161840325913885;0.3821388960003365;0.37180471179489205;0.34143899235151454;1.0973402544503903;0.999884052241452;10.001591591064123;0.41667319029028543;0.45206226507226194;0.45200419273554465;0.37920985156136955;-0.34462599569027963;0.5123928447171139;0.9998639440709195
25.47;1.0915301412911382;0.4171719465461759;0.38223963934372884;0.39336512637558;0.36047878174630893;1.1001023542000439;0.9998831781594694;10.001575055649573;0.41667204506729805;0.4520621532008395;0.4520041005373668;0.37914585148525654;-0.3636699951834099;0.5253416787198137;0.9998636823772059
25.47;1.0915329369713371;0.41717248444649463;0.3822392121938903;0.39336459629751314;0.3604790860874945;1.1001045004806553;0.9998823624576493;10.0015584326255;0.4166709006488331;0.4520620033883046;0.4520040178940748;0.37914590182404784;-0.36366999468242267;0.5253409574198319;0.999863470451925
25.48;1.089240870235515;0.41618564655215984;0.3821376156064397;0.3718031217815812;0.34143990524507306;1.097346688400655;0.9998816098105928;10.001541658250398;0.4166697598737384;0.4520618157428742;0.45200394847140135;0.3792099999896512;-0.34462699418920545;0.5123913512115645;0.9998633048696539
25.48;1.0892435864318635;0.41618627899202326;0.38213718619151;0.3718026568491002;0.3414401076550775;1.097348911274233;0.9998809252337835;10.001524666549624;0.41666862480761274;0.4520615905949602;0.45200389443920536;0.37921014337912434;-0.34462699370509464;0.5123906103998269;0.9998631837656794
25.49;1.091541083884044;0.41717438216292385;0.382237925531042;0.39336320123735075;0.3604796939257535;1.1001111616815205;0.9998803130144774;10.001507391884752;0.41666749693599553;0.45206132887997014;0.45200385676505295;0.3791463297334995;-0.36366999323111154;0.5253387354615394;0.9998631072434766
25.49;1.091543714037166;0.4171751103325329;0.38223749993779427;0.3933628002772369;0.3604797970358657;1.1001134325134778;0.9998797761977749;10.001489769997729;0.4166663774167475;0.45206103266260966;0.45200383616455736;0.37914655711454925;-0.36366999276853057;0.5253379771906221;0.9998630770663355
25.5;1.0892514734152676;0.41618841494582515;0.3821358658966492;0.37180266205059803;0.3414415295369535;1.0973557167220278;0.9998793173058248;10.001471735577764;0.4166652670662893;0.4520607049113537;0.45200383349607365;0.3792108238268961;-0.34462699231906085;0.5123883388176277;0.9998630948434186
25.5;1.0892540047504398;0.4161892388917681;0.38213544739928085;0.3718023220813906;0.34144154234652246;1.09735800547072;0.9998789391580749;10.00145322686612;0.41666416632249076;0.45206034892618635;0.45200384935670457;0.37921112855067907;-0.3446269918844736;0.5123875748201334;0.9998631603109868
25.51;1.0915513069989056;0.4171775836567539;0.382236243723182;0.3933617811409187;0.36047983830125596;1.100120286897919;0.9998786440521336;10.001434200102391;0.41666307567947963;0.4520599680836081;0.452003883291855;0.37914747027822593;-0.36367099146604154;0.5253363797055113;0.9998632710355833
25.51;1.0915537352581397;0.41717850921992977;0.3822358299725126;0.3933615048890191;0.36047977189795616;1.1001225473867793;0.999878432708472;10.001414640445347;0.4166619961892003;0.45205956576377293;0.4520039332770821;0.37914784784341865;-0.3636709910643209;0.5253356198835875;0.9998634227111329
25.52;1.089261290376208;0.4161920181949752;0.38213420523281055;0.37180149489193354;0.3414413457383903;1.0973657736299784;0.9998783046609553;10.001394559685147;0.41666092944003497;0.45205914530443314;0.452003996354373;0.3792122596526669;-0.3446269906793298;0.512385298251286;0.9998636100103123
25.52;1.0892636177875974;0.41619305481847535;0.3821337926202141;0.371801288358185;0.3414412107790154;1.0973679533728393;0.9998782588931575;10.001373985509659;0.41665987733119036;0.45205870975680856;0.45200407000322296;0.3792127036498683;-0.34462699031075;0.5123845551297349;0.9998638281323257
25.53;1.0915607167476933;0.4171815709864871;0.3822345470977262;0.39336209812787426;0.3604804802097889;1.100129075080819;0.9998782937634879;10.001352953184393;0.4166588420525724;0.4520582613879059;0.45200415273927136;0.37914917719625196;-0.3636709899581372;0.5253333966670194;0.9998640729762283
25.53;1.0915629409140022;0.4171827190161952;0.38223413208931994;0.39336196640947196;0.36048028831203544;1.1001311273978192;0.999878406991813;10.001331506983778;0.41665782615860497;0.45205780139712926;0.45200424388752386;0.3791496773122243;-0.36367098962112593;0.5253326934926402;0.9998643397126105
25.54;1.0892702888881078;0.41619649607963705;0.38213254649716444;0.3718008943814672;0.341440637626175;1.0973740996290717;0.9998785962185254;10.001309705410566;0.41665683244824914;0.4520573300582171;0.4520043434384816;0.37921420124720134;-0.3446279892992334;0.5123831237807196;0.999864622741302
25.54;1.0892724036948636;0.41619774484378325;0.38213212512486283;0.37180084228554344;0.34144039866501186;1.0973759837857693;0.9998788602033349;10.0012876191452;0.416655863622359;0.4520568471696153;0.45200445193967764;0.3792147465945157;-0.3446279889914485;0.5123824839897072;0.9998649177880325
25.55;1.0915692822043914;0.4171864611172606;0.38223286793651196;0.3933618112833115;0.3604795726755549;1.1001367758317482;0.9998792000082829;10.001265326969454;0.41665492188477077;0.4520563524990413;0.45200457024073293;0.3791513111037442;-0.36367098869624864;0.5253307806321723;0.9998652235126281
25.55;1.091571275578953;0.4171877939109423;0.3822324403440404;0.39336184295745796;0.36047929184288696;1.1001384747739678;0.9998796188779971;10.001242916309666;0.4166540086902433;0.4520558458131723;0.4520046993124329;0.37915189276870137;-0.3636709884120172;0.5253302294359073;0.999865540926364
25.56;1.0892783802714217;0.41620169043774613;0.38213079966482605;0.3718021461485643;0.3414406667870528;1.0973810821239445;0.9998801212997319;10.001220477996279;0.416653125180884;0.4520553268511537;0.452004840092572;0.379216489792449;-0.34462798813739126;0.5123808351500619;0.9998658718855183
25.56;1.0892802381649025;0.41620309054794113;0.38213037223502927;0.37180226139989014;0.34144034567363163;1.0973826026026359;0.9998807122635806;10.001198093795535;0.41665227317049486;0.45205479593263437;0.45200499327667143;0.3792171004218108;-0.3446279878713718;0.5123803912163692;0.9998662185474547
25.57;1.091576845736731;0.4171919919816453;0.3822311598649091;0.393362188730665;0.36047832861906703;1.1001430440646767;0.9998813960973264;10.001175832712429;0.4166514553708224;0.4520542548550895;0.4520051591118228;0.37915372336193637;-0.36367198761341357;0.5253295917387616;0.9998665840325749
25.57;1.091578553538395;0.4171934494339204;0.38223073987753925;0.39336238766912957;0.36047796839030627;1.100144416379619;0.9998821752738062;10.001153758631556;0.4166506745407634;0.452053707062259;0.45200533734392484;0.37915435830230215;-0.363671987363614;0.5253292640752241;0.9998669734995973
25.58;1.0892853569407541;0.4162074602518076;0.38212911415261674;0.37180285857175954;0.34143926666837526;1.097386729870873;0.9998830509047836;10.001131936020565;0.41664993268850403;0.45205315680520525;0.4520055274678586;0.3792190056502393;-0.34462798712270604;0.5123794110917018;0.9998673947183757
25.58;1.089286896995066;0.416208964593705;0.3821287096203431;0.3718031423008884;0.3414388734667954;1.0973879937175512;0.9998840243873083;10.001110426543706;0.41664923100922496;0.45205260795164637;0.4520057290148863;0.3792196657801906;-0.3446279868916605;0.512379210708667;0.9998678575898823
25.59;1.091583169751441;0.4171979593339099;0.3822295294674067;0.3933632386552063;0.3604767906389198;1.1001492155715935;0.99988509767721;10.001089281613783;0.416648570386964;0.4520520631348111;0.4520059415414984;0.37915633862014386;-0.36367198667109685;0.5253286653416964;0.9998683726318356
25.59;1.0915845255853656;0.41719949798888784;0.38222915238114763;0.3933636066644685;0.36047637219311035;1.1001504023329587;0.9998862717119646;10.001068539853003;0.41664795202272953;0.452051523623341;0.4520061644504399;0.3791570238715354;-0.36367198646092463;0.5253286010245279;0.9998689488223304
25.6;1.0892909600375111;0.4162135771574133;0.3821275806167908;0.37180424626745284;0.3414376207137988;1.0973915609772755;0.999887545481118;10.001048224460906;0.41664737765526316;0.4520509900008139;0.45200639703333567;0.37922172159783063;-0.344628986260643;0.5123796894148052;0.9998695919557553
25.6;1.089292114717812;0.41621513719237674;0.38212723977272933;0.37180469778581476;0.3414371868958316;1.0973926988737133;0.9998889169121544;10.001028335273947;0.41664684924640066;0.4520504630206059;0.4520066390234524;0.37922243266703415;-0.34462898606998865;0.512379758784058;0.9998703044349906
25.61;1.0915879873600431;0.41720412823695885;0.38222808594043345;0.3933661714894969;0.36047618293322625;1.1001538230736867;0.9998903840418576;10.001008851769683;0.4166463685612049;0.45204994362812595;0.4520068913019265;0.3791591586559706;-0.3636719858892624;0.5253288080231714;0.9998710857213897
25.61;1.0915889315810627;0.41720570306421484;0.38222778289816767;0.3933667019911614;0.36047574157059553;1.1001549394445467;0.9998919454419911;10.000989750137746;0.41664593699763874;0.45204943223448524;0.4520071557852844;0.37915990156956814;-0.36367198571944714;0.5253290072182301;0.9998719327534349
25.62;1.0892949471310978;0.4162198132114179;0.3821262860548446;0.37180749777356975;0.3414369742133929;1.0973960529969264;0.9998935996996395;10.0009710131027;0.4166455557229256;0.45204892838171207;0.452007434429467;0.379224664020488;-0.34462898556234284;0.5123803568788794;0.9998728409919238
25.62;1.089295680359547;0.41622140192437157;0.38212602086009595;0.37180810505803896;0.3414365304209179;1.0973971685348354;0.9998953447167193;10.000952628542038;0.4166452260206704;0.45204843119946925;0.45200772854177296;0.37922544939981023;-0.3446289854203312;0.5123806870064234;0.999873806208162
25.63;1.0915911336009874;0.41721046841917697;0.38222698859994453;0.39336852433091546;0.3604744117012118;1.100158290756577;0.999897178306153;10.000934587221892;0.41664494959671494;0.4520479399870018;0.4520080389148752;0.379162261233185;-0.3636729852956899;0.5253306890318334;0.9998748256487239
25.63;1.0915916636442362;0.4172120677074232;0.38222676564184316;0.3933692099443153;0.36047397097383577;1.1001594244118957;0.9998990989823319;10.000916880237723;0.41664472858794827;0.45204745450974565;0.4520083660546844;0.37916310219153093;-0.3636729851900905;0.5253311472737964;0.9998758973570374
25.64;1.0892972711268505;0.4162261976123603;0.38212535284012883;0.3718101617015145;0.3414352083148531;1.0974005744052593;0.9999011057421334;10.00089949879829;0.41664456518397597;0.45204697508292774;0.452008710011936;0.3792279735858953;-0.34462898510465906;0.5123820596775875;0.9998770190038131
25.64;1.0892976014060818;0.4162277993118929;0.38212517577648;0.3718109245286757;0.3414347709319949;1.0974017454685847;0.9999031981779647;10.000882439425057;0.4166444609746124;0.4520465024954888;0.4520090701473509;0.3792288754922793;-0.3446289850402474;0.5123826378931352;0.9998781880953471
25.65;1.0915926550352726;0.4172168710788443;0.3822262349952801;0.39337149663382376;0.3604726576721223;1.1001629420213006;0.999905376718203;10.000865709815903;0.41664441636023275;0.4520460378961822;0.4520094452080753;0.3791658075131839;-0.36367298499756756;0.5253328788237058;0.9998794017922539
25.65;1.0915927870829352;0.41721846842746874;0.38222610590378375;0.3933723300528297;0.3604722197838434;1.1001641679868157;0.999907642039064;10.00084932915176;0.4166444303536829;0.4520455826128518;0.45200983381657683;0.3791667698017925;-0.3636729849772543;0.5253335647502514;0.9998806551078014
25.66;1.0892979963059801;0.4162325907299597;0.3821247888101882;0.37181342305315657;0.34143345689854304;1.0974054256456651;0.9999099947209867;10.000833317633798;0.4166445008299573;0.4520451378152598;0.45201023502334414;0.3792317631669949;-0.3446299849798622;0.51238536454739;0.9998819404261546
25.66;1.089297924164247;0.41623418098049314;0.38212470917823704;0.37181432022541744;0.3414330162983751;1.0974067144227149;0.9999124353032418;10.00081768235173;0.41664462499267607;0.45204470431148785;0.45201064823001014;0.3792327879934025;-0.3446299850058191;0.5123861441758312;0.9998832494215012
25.67;1.091592564335863;0.4172232387173939;0.3822258676947345;0.3933750203911185;0.3604708967094949;1.1001680313849251;0.9999149634392426;10.000802413132142;0.41664479987117076;0.45204428274423547;0.4520110727832669;0.3791698433974177;-0.36367298505569345;0.5253359012677778;0.9998845749247204
25.67;1.0915922645323946;0.41722481978075043;0.38222584002586935;0.3933759764071757;0.3604704489443801;1.10016937304779;0.9999175768214125;10.000787487425155;0.41664502301631234;0.45204387395542067;0.45201150788035765;0.37917092734501023;-0.3636729851306299;0.5253367651022876;0.9998859111272599
25.68;1.089297019475005;0.41623892318673983;0.38212462684870163;0.3718171868988484;0.3414316723725213;1.0974107364798191;0.9999202716036235;10.000772871686335;0.4166452931835286;0.4520434790911779;0.4520119524321839;0.3792360372773556;-0.34462998523222194;0.5123887340849368;0.9998872521217707
25.68;1.0892964721904104;0.4162404911595112;0.3821246543930193;0.37181819594846643;0.3414312145969294;1.0974121199206226;0.9999230435538178;10.000758513177532;0.4166456103027425;0.45204309954999017;0.45201240491266614;0.3792371709643292;-0.34462998536183864;0.5123896752600683;0.9998885900558078
25.69;1.0915906236213695;0.4172294737912851;0.38222588053037954;0.39338021246454596;0.36047018509136;1.1001735238842312;0.9999258880975672;10.000744337144154;0.41664597487223703;0.4520427371978677;0.45201286367147026;0.3791743268567575;-0.3636729855200557;0.5253395863751251;0.99988991436594
25.69;1.0915898320674207;0.41723102187843913;0.38222597122211094;0.39338126400469126;0.3604697141570406;1.100174951218059;0.9999287997807705;10.00073025871408;0.41664638760989503;0.4520423946286202;0.45201332734455496;0.37917550347062423;-0.3636729857064702;0.5253405963635885;0.9998912120245675
25.7;1.089295102249312;0.4162454797605843;0.3821248968727655;0.37182288200999286;0.34143089664673043;1.0974164060145644;0.9999317727416279;10.000716192052803;0.41664684962797044;0.4520420749734769;0.45201379475762316;0.3792406990616102;-0.34462998591988325;0.5123927038955907;0.9998924683216021
25.7;1.0892940886073563;0.41624699691965467;0.382125059414524;0.37182396238680454;0.34143040735310126;1.0974178931035423;0.999934801538629;10.000702050970945;0.41664736248619877;0.45204178135618994;0.4520142645208956;0.3792419121567643;-0.3446299861586454;0.5123937773628524;0.9998936681917275
25.71;1.0915868008685636;0.41723556997784494;0.382226459865094;0.39338450151666776;0.36046824456152277;1.1001794171060477;0.999937880739376;10.000687751532114;0.4166479276608462;0.45204151608861903;0.45201473495793965;0.3791791415815579;-0.36367398642086557;0.5253445083972341;0.9998947980556335
25.71;1.0915856032043085;0.4172370428954634;0.3822266988173683;0.39338559652956673;0.36046772972477037;1.1001809805976173;0.9999410039189619;10.000673218731967;0.416648546057753;0.45204127985851533;0.45201520441528;0.37918038583350255;-0.36367398670468665;0.525345642724937;0.9998958471353316
25.72;1.0892905071831844;0.4162514124930112;0.38212577699059536;0.3718272445374219;0.3414288599821634;1.0974225839335503;0.9999441638474116;10.000658397305502;0.4166492179332347;0.4520410717858929;0.4520156715507666;0.3792456429734195;-0.3446309870088027;0.5123978515294696;0.9998968068621911
25.72;1.0892891713790254;0.41625282888300036;0.382126094608851;0.37182834272155646;0.34142830856256573;1.0974242266265841;0.9999473537522721;10.00064325963231;0.41664994285980517;0.45204089024423905;0.45201613546071107;0.3792469109335196;-0.34463098733268455;0.5123990417945616;0.9998976696015862
25.73;1.0915816067688817;0.4172412907129794;0.38222765044582235;0.39338888952260437;0.3604660726666309;1.1001859079017928;0.9999505678621614;10.000627799938366;0.4166507197256869;0.4520407332465661;0.4520165957354027;0.3791841877446695;-0.3636739876762326;0.5253492119125764;0.9998984285755111
25.73;1.091580176029706;0.417242645140862;0.3822280419819671;0.39338998474448755;0.3604654738339616;1.100187626766267;0.9999538003747263;10.00061202462228;0.41665154682528777;0.4520405981538466;0.45201705253099844;0.37918547184477436;-0.363673988039406;0.5253504515329819;0.9998990783308862
25.74;1.0892848873253795;0.41625689235317687;0.382127266173655;0.37183162826113075;0.34142651073983626;1.0974293822721302;0.9999570440711902;10.000595954553164;0.41665242200603114;0.45204048172901656;0.45201750678275837;0.37925076223945003;-0.34463098842217266;0.512402758352525;0.9998996146365499
25.74;1.0892833941458127;0.4162581850474066;0.3821277194451437;0.371832719581234;0.34142585899496114;1.0974311728392168;0.9999602901090835;10.000579634425575;0.4166533429826447;0.4520403809880936;0.45201796039034786;0.3792520583790719;-0.34463098882448434;0.5124040379604655;0.9999000337142768
25.75;1.0915757012249752;0.41724652333078793;0.3822293974384111;0.39339325857941776;0.36046351822192413;1.100192995376289;0.9999635289540815;10.000563135152397;0.41665430759265365;0.45204029375690125;0.45201841594311;0.37918936027768557;-0.3636739892461133;0.5253542871856086;0.9999003313173809
25.75;1.0915741651960562;0.4172477545887369;0.382229895748476;0.3933943451613656;0.36046281204947617;1.1001948462374096;0.9999667518907637;10.000546542453813;0.41665531381079884;0.4520402181231825;0.45201887627445797;0.379190668651444;-0.3636739896866731;0.5253555951042913;0.9999005023205367
25.76;1.089278789703273;0.416261829633003;0.3821291663703646;0.37183718683855893;0.34142485108683635;1.0974367226811412;0.9999699525448169;10.000529934145268;0.4166563598546965;0.45204015173575324;0.45201934432660024;0.37925598445222214;-0.3446309901459734;0.51240796079438;0.9999005410235388
25.76;1.089277226060209;0.4162629960949075;0.38212969510431327;0.37183826270933557;0.3414240921670223;1.0974386229113884;0.9999731273859388;10.000513361398278;0.41665744419295087;0.45204009195209083;0.45201982318142775;0.37925730840989347;-0.3446309906243281;0.5124092929963543;0.999900441974082
25.77;1.0915694796200812;0.41725120361538787;0.3822314344951619;0.39339878182692717;0.36046164725345686;1.1002005458762543;0.9999762752251765;10.000496851535976;0.41665856496774056;0.45204003640881546;0.45202031602876586;0.37919464119654794;-0.36367499112243284;0.5253602843589068;0.99990020122377
25.77;1.0915679104597815;0.4172522972367978;0.38223198107817036;0.39339983728153166;0.3604608424499434;1.1002024911310535;0.9999793966033089;10.000480425817365;0.4166597194993368;0.4520399833222606;0.45202082592067105;0.3791959833862444;-0.3636749916408719;0.5253616422482573;0.9998998177864723
25.78;1.089272527402982;0.41626627492736185;0.3821313328071559;0.3718414270023587;0.34142168041922477;1.0974444580687104;0.9999824933759213;10.000464108165088;0.4166609044457455;0.4520399313196576;0.45202135544222344;0.37926133477008994;-0.34463199217967594;0.5124140387616142;0.9998992943982327
25.78;1.0892709869096275;0.41626728748296715;0.3821318890060243;0.37184245398241433;0.3414208400030373;1.0974464458871653;0.9999855682599275;10.000447924484428;0.4166621159986895;0.45203987879566354;0.45202190650238616;0.37926269409886076;-0.34463199273825124;0.5124154207003733;0.9998986369312846
25.79;1.0915632984098251;0.41725533266636405;0.38223364919872926;0.393402917386738;0.36045832369537484;1.1002084548867717;0.9999886245761432;10.000431904327337;0.4166633499190486;0.4520398233476659;0.4520224801271401;0.3792000596635141;-0.36367499331561687;0.5253657866750271;0.9998978528726307
25.79;1.0915618240206564;0.4172562552696162;0.3822342133284469;0.39340391243617046;0.36045745802402723;1.1002104875497605;0.9999916669171668;10.000416080341292;0.41666460159728047;0.45203976195602336;0.45202307630424254;0.3792014297117534;-0.3636749939106256;0.5253671876354452;0.9998969498256001
25.8;1.0892665715903043;0.4162700531548225;0.3821335830730249;0.3718454390883538;0.3414182462720322;1.0974525485385358;0.9999947015697154;10.000400489996906;0.4166658660626504;0.4520396917071994;0.45202369395017894;0.37926680229677695;-0.3446319945219365;0.5124196226495613;0.9998959345022619
25.8;1.0892651941334253;0.41627087749698516;0.38213416146017665;0.371846401586404;0.34141736818971885;1.0974546436857928;0.9999977350616105;10.00038518316378;0.41666713821076345;0.4520396104510957;0.45202433106879036;0.37926817505228705;-0.3446319951479647;0.5124210382775211;0.9998948118414221
25.81;1.0915576960941842;0.41725872710513034;0.3822359506920153;0.3934067992344592;0.3604548270853795;1.1002167781755858;1.0000007720511759;10.000370219995258;0.41666841325593823;0.45203951685740296;0.4520249853177485;0.37920554511240884;-0.36367499578705714;0.5253714323397005;0.9998935843988732
25.81;1.0915564335590076;0.4172594483459044;0.3822365515729666;0.3934077266126898;0.36045394974576617;1.100218955176721;1.0000038142756986;10.000355657488253;0.416669687031671;0.45203940976301454;0.45202565454063687;0.37920690932154055;-0.36367499643779605;0.5253728542874739;0.9998922527818529
25.82;1.0892614084437469;0.4162729925383316;0.38213592067810487;0.3718503919886424;0.3414158493472314;1.0974611758341175;1.000006860947666;10.000341536889009;0.41667095608015786;0.45203928751633254;0.4520263367756522;0.3792722646737551;-0.3446319970991631;0.5124253013589368;0.9998908171277342
25.82;1.0892602691224296;0.4162736098258812;0.38213654865230245;0.37185128149160845;0.34141498437168644;1.0974634398607956;1.0000099106059843;10.000327877655058;0.416672217671258;0.45203914785952554;0.4520270300805701;0.3792736082678114;-0.34463199777026293;0.5124267182452203;0.999889278617412
25.83;1.0915530174190253;0.4172613014116336;0.3822384369769208;0.3934103950705468;0.3604513566655332;1.1002257464259249;1.0000129632965256;10.000314681298953;0.4166734697492355;0.4520389880615806;0.4520277323902815;0.37921093703062264;-0.36367499844991386;0.5253771010497644;0.9998876397466472
25.83;1.0915520087000588;0.41726181889455566;0.38223909793925337;0.39341124594070537;0.36045051165034075;1.1002280945198604;1.000016021161856;10.000301945236949;0.4166747105670999;0.45203880496794496;0.4520284412852764;0.37921224828997097;-0.36367499913677115;0.5253784975891377;0.9998859037909641
25.84;1.0892572443822257;0.4162751630055009;0.3821385333948403;0.3718538333149293;0.34141245078744575;1.0974704815997682;1.0000190874672354;10.000289677117904;0.4166759381741413;0.45203859514650885;0.45202915381935715;0.3792775406351648;-0.34463299982972584;0.5124315758264596;0.9998840750990479
25.84;1.0892563706457403;0.41627558336028203;0.38213923427010704;0.37185464280840597;0.3414116316582384;1.0974729025368501;1.0000221656044959;10.000277898999;0.41667715028298324;0.45203835525233793;0.4520298665791579;0.3792788138955606;-0.344633000527937;0.512432933792927;0.9998821597760288
25.85;1.0915493850755753;0.4172630310716064;0.382241156792546;0.3934148853157581;0.3604491657330485;1.100235350427181;1.0000252583465512;10.000266645668672;0.4166783444647674;0.45203808233437465;0.45203057570693983;0.37921606853157;-0.36367600123079113;0.5253832587189424;0.9998801656041201
25.85;1.0915486383188917;0.41726335224539246;0.38224189916643725;0.3934156503714521;0.3604483767887498;1.1002378173195304;1.0000283669188657;10.000255967620456;0.4166795183644776;0.45203777398959033;0.4520312767809204;0.3792173051769472;-0.3636760019382224;0.5253845592516158;0.9998781015669823
25.86;1.0892541286271509;0.416276546041766;0.38214146015175393;0.37185693677443465;0.34140926381808967;1.0974802943944229;1.0000314903686616;10.00024593389364;0.41668067001922343;0.4520374283679279;0.4520319651550964;0.3792825243345798;-0.34463300265088176;0.5124368324717028;0.9998759771161269
25.86;1.0892535009774627;0.4162767641479808;0.38214223983668955;0.37185765307004154;0.3414085016689069;1.097482773168813;1.000034625670987;10.000236625626489;0.41668179810814926;0.4520370440215663;0.4520326366988652;0.379283726037269;-0.3446330033698139;0.5124380634817515;0.9998738012862162
25.87;1.091546752039362;0.4172640046832176;0.3822442375585808;0.39341779890406564;0.3604460890066117;1.1002452472151236;1.0000377681841046;10.000228126487503;0.4166829017643633;0.4520366200081526;0.45203328807190374;0.37922090965445254;-0.3636760040961452;0.5253882504901755;0.9998715824162544
25.87;1.091546229903366;0.41726411293083276;0.3822450516252447;0.3934184648529653;0.3604453483224284;1.1002477125257035;1.0000409124759098;10.000220516661987;0.41668398028456394;0.45203615629414556;0.4520339165721453;0.37922207399062724;-0.3636760048308292;0.5253894049187731;0.9998693280287322
25.88;1.089251929179518;0.41627708791106033;0.38214468135740437;0.3718596508552189;0.3414062784274582;1.0974901663484662;1.0000440537123734;10.000213865531698;0.41668503309094684;0.45203565368565723;0.4520345200512004;0.37928721769732765;-0.34463300557410886;0.5124415261044494;0.9998670442264316
25.88;1.0892514923884327;0.41627708237982264;0.3821455268936511;0.37186026560743185;0.3414055547435498;1.0974926060080286;1.00004718844663;10.000208227572498;0.41668605995002306;0.4520351130906417;0.4520350968837033;0.3792883399206172;-0.34463300632515204;0.5124426014187689;0.9998647352720542
25.89;1.0915449155742392;0.4172640965717449;0.3822475866780826;0.39342030722143917;0.36044317699084877;1.1002550289314668;1.000050313397293;10.000203654954394;0.4166870614419408;0.45203453478099304;0.4520356457755068;0.3792254407318227;-0.3636760070823587;0.5253926317617765;0.9998624036053413
25.89;1.0915445467780556;0.4172639782296589;0.38224845750195796;0.3934208634098047;0.3604424691173378;1.1002574333846877;1.000053423239815;10.000200211941936;0.416688039362547;0.4520339180640623;0.45203616543946634;0.37922652098644744;-0.3636760078439295;0.5253936308367677;0.9998600499902686
25.9;1.0892503793629447;0.41627668057858025;0.38214809266158567;0.37186314029864287;0.34140454206357845;1.0974998190428993;1.0000565103841563;10.000197964580757;0.4166889968097852;0.4520332615784408;0.452036654671414;0.3792915819268557;-0.3446340086080728;0.5124462710339509;0.999857674296239
25.9;1.0892500528874878;0.4162764559940377;0.382148979839426;0.3718636270911388;0.3414038529463571;1.0975021873400892;1.0000595670606705;10.000196964933867;0.4166899378625912;0.452032564249049;0.4520371129034432;0.3792926251499906;-0.3446340093728611;0.5124471932077923;0.9998552772704703
25.91;1.091544559892888;0.41726370405490565;0.3822511299213526;0.3934226672557022;0.3604403894660999;1.1002645408398029;1.000062586996471;10.000197256873543;0.4166908669701171;0.4520318261429922;0.45203754039979205;0.37922965278071386;-0.3636760101361548;0.5253963953622305;0.9998528617736459
25.91;1.0915442493642027;0.4172633859505584;0.38225202495982835;0.39342307836939727;0.3604397253622078;1.1002668810984702;1.0000655656009365;10.000198884303522;0.41669178863786493;0.4520310485233393;0.45203793781445156;0.37923066728563753;-0.3636760108957535;0.525397233566341;0.9998504320863395
25.92;1.0892491157944302;0.4162755053614344;0.38215166445390675;0.37186485966182864;0.3414018623878597;1.0975102071196245;1.0000684990622486;10.000201885357114;0.41669270737427105;0.4520302334340781;0.45203830581811844;0.37929567125107455;-0.34463401164968127;0.5124497067600539;0.9998479925099787
25.92;1.0892487991474027;0.41627510801239703;0.3821525651245155;0.37186519177498695;0.3414012304214624;1.0975125161337802;1.0000713825802021;10.000206286037226;0.41669362745440597;0.4520293833156434;0.452038645048453;0.3792966673182879;-0.34463401239642855;0.5124504563881966;0.999845546679922
25.93;1.0915432948491246;0.41726214802205736;0.3822546831175667;0.39342528535942384;0.36043894173432023;1.100273805059672;1.0000742094022215;10.000212104642232;0.4166945527019138;0.45202850064653555;0.45203895581783743;0.37923365786203594;-0.3636770131347847;0.5254001735327853;0.999843097366931
25.93;1.0915429538197956;0.4172616808565595;0.38225559046778995;0.3934255348183801;0.3604383498865367;1.1002760714227937;1.0000769721147371;10.000219359810176;0.4166954862547778;0.4520275877961537;0.45203923750508523;0.37923464455979494;-0.36367701386331425;0.525400829945647;0.9998406467327551
25.94;1.0892477730248575;0.4162737076357718;0.3821552874930443;0.3718659394381565;0.3413994564816309;1.0975193141361839;1.0000796643996563;10.000228063795955;0.4166964301466399;0.4520266471332198;0.452039488329051;0.3792996283310922;-0.3446340145802202;0.5124524233398913;0.9998381972508433
25.94;1.0892473958397109;0.4162731756265762;0.38215620307917897;0.37186610367611117;0.34139891076049517;1.0975215331086525;1.0000822811199157;10.000238201875613;0.41669738501268755;0.4520256807037981;0.45203970573160795;0.37930060996265624;-0.34463401528370086;0.5124529778286856;0.999835752235704
25.95;1.0915418212278385;0.4172600860861673;0.3822583378428381;0.3934260276328641;0.36043671285666823;1.1002827276839642;1.0000848177316122;10.000249721124833;0.41669835007831585;0.4520246897514112;0.4520398867852999;0.37923759095449733;-0.3636770159721063;0.5254024913979396;0.9998333154794541
25.95;1.0915414024719055;0.41725949392969547;0.3822592633974818;0.3934261064826947;0.36043621438316886;1.1002848962863263;1.0000872705674266;10.000262536558386;0.41669932339057963;0.4520236752312289;0.4520400284173614;0.3792385736037532;-0.36367701664387636;0.5254029361062286;0.9998308908722541
25.96;1.0892461367004838;0.41627135170237717;0.3821589341260147;0.37186754848205256;0.3413985255738776;1.0975280376450731;1.0000896371866868;10.000276543972742;0.41670030224295185;0.45202263886087973;0.4520401279902766;0.3793035606025661;-0.3446350172977273;0.512454983290631;0.9998284817216484
25.96;1.0892456649906384;0.41627070370100105;0.3821598653701147;0.37186753897261154;0.3413980738974308;1.0975301518046359;1.0000919158061503;10.000291631806496;0.4167012838463935;0.4520215835757089;0.45204018409473407;0.37930455496426385;-0.34463501793288254;0.5124553132348515;0.9998260901726085
25.97;1.0915399824537229;0.41725755193183905;0.382262055347488;0.39342607657464823;0.3604348583546089;1.1002912398643696;1.0000941051164478;10.000307686436079;0.41670226592034854;0.4520205132322212;0.4520401965853063;0.3792415600791018;-0.3636770185490706;0.525403924940425;0.9998237182826571
25.97;1.09153943877778;0.4172568558595685;0.3822629851639835;0.3934259734345437;0.3604344503570352;1.1002933029369082;1.0000962052730022;10.000324588796063;0.4167032465114764;0.45201943187434285;0.4520401660771106;0.379242579498364;-0.36367701914640116;0.5254041369891441;0.9998213691079764
25.98;1.089244029387399;0.41626861786609626;0.38216265282086626;0.3718672283425018;0.3413968503282932;1.0975363418648543;1.0000982180693594;10.00034221243866;0.4167042233692868;0.4520183433017054;0.4520400938310735;0.379307616472595;-0.34463501972513666;0.5124559506579547;0.9998190461744242
25.98;1.0892433962289643;0.41626788295360256;0.38216357347315344;0.37186702673849903;0.34139648734191286;1.0975383575378277;1.0001001457057992;10.00036043253374;0.4167051937796416;0.4520172510644671;0.4520399816691633;0.37930867351724984;-0.34463502028554927;0.5124560490845976;0.9998167528557739
25.99;1.0915375373610978;0.41725465303807885;0.38226574552090925;0.3934253680220788;0.3604333625403534;1.1002993501104168;1.0001019902355641;10.00037913522433;0.416706154883216;0.45201615818274404;0.45203983137118153;0.3792457523433366;-0.36367702082804637;0.5254044336191038;0.999814491973109
25.99;1.0915368057072494;0.41725388728851676;0.38226665042997543;0.393425066259784;0.36043304904073603;1.1003013179432097;1.0001037538812443;10.000398212320773;0.4167071040643556;0.45201506692840343;0.4520396440591303;0.3792468540896823;-0.3636770213532695;0.5254044237554103;0.9998122653932023
26.0;1.0892411982660035;0.4162655879230092;0.38216628676812014;0.37186612343994235;0.3413955478780758;1.0975442584911344;1.0001054387934383;10.000417553224949;0.41670803928656924;0.452013978990173;0.45203942045614176;0.37931197957648793;-0.344635021862043;0.5124560204716927;0.999810074360811
26.0;1.089240356211544;0.41626479993199517;0.3821671707159249;0.3718657288687035;0.34139528746373754;1.097546170869743;1.0001070465355941;10.000437052027957;0.416708959161603;0.452012895326414;0.45203916217220985;0.379313129505725;-0.34463502235531973;0.5124559069485227;0.9998079198244834
26.01;1.0915342750475985;0.4172514767916931;0.3822692585330774;0.39342509703765244;0.3604333773113199;1.1003070577698342;1.0001085782344565;10.00045661581101;0.41670986243070407;0.45201181611808255;0.4520388726580109;0.3792503045813623;-0.3636780228340572;0.525404778094845;0.9998058023153193
26.01;1.091533304671994;0.4172506732331341;0.3822701233963901;0.39342462086523505;0.3604331674534349;1.1003089254423888;1.000110034867028;10.000476157519872;0.4167107471401057;0.4520107415301686;0.45203855671601106;0.3792515055320817;-0.36367802329915344;0.5254045711401681;0.9998037222111784
26.02;1.0892374395361373;0.4162623901462394;0.38216976753144916;0.37186430241378204;0.3413946564112635;1.0975517824114318;1.0001114169639234;10.000495585601934;0.416711610387163;0.4520096722701669;0.45203821943818284;0.3793157330230875;-0.3446350237516507;0.5124545480897028;0.999801680159867
26.02;1.0892363185330418;0.41626157553300286;0.3821706216162447;0.3718637529835923;0.34139449148130513;1.097553637724369;1.0001127243187127;10.000514801414932;0.4167124489787571;0.45200860920094493;0.4520378657771934;0.37931698744979686;-0.3446350241928678;0.5124542557679881;0.9997996769084689
26.03;1.091529934899579;0.41724823216591994;0.38227268785831475;0.3934229740093711;0.3604326715126159;1.1003144996650298;1.0001139559670014;10.000533698585716;0.416713260216477;0.452007552667617;0.45203750061320597;0.37925526869258225;-0.36367802462431087;0.5254036943533108;0.9997977125453511
26.03;1.091528636963895;0.4172474169796595;0.38227354020622567;0.3934223575645311;0.36043254678012965;1.1003163757161856;1.0001151101666474;10.000552160468631;0.41671404208123514;0.45200650224701033;0.4520371284278147;0.37925657608147484;-0.36367802504763364;0.5254033183566196;0.9997957859463975
26.04;1.0892324197073326;0.41625908455925803;0.3821731367658177;0.37186311531285804;0.34139522634596026;1.09755927340907;1.0001161845769908;10.000570061018278;0.4167147931635058;0.45200545703262707;0.4520367526118224;0.3793209087264276;-0.3446360254645717;0.5124538015249119;0.9997938950685471
26.04;1.0892309257511674;0.4162582802083694;0.38217399760165843;0.3718624421496484;0.3413951371740101;1.0975612011181153;1.0001171767400112;10.000587275521418;0.41671551296537473;0.45200441558344506;0.4520363753115528;0.37932226580242406;-0.34463602587675;0.512453346700889;0.9997920372585822
26.05;1.0915241546852759;0.4172450051433175;0.38227612597783356;0.39342034110510005;0.3604322781371243;1.1003221676944728;1.0001180850617675;10.000603698219152;0.41671620231821566;0.4520033754084453;0.4520359979710705;0.3792606464026283;-0.3636780262855804;0.525401956247797;0.9997902089826006
26.05;1.0915224619132966;0.41724421664356764;0.38227700832237754;0.39341962321545715;0.3604322200353209;1.1003241812167237;1.0001189097543621;10.000619254392173;0.416716863314825;0.4520023334100347;0.45203562200173775;0.3792620492307362;-0.36367802669226;0.5254014325075239;0.9997884057877513
26.06;1.0892258485321846;0.41625591467799317;0.38217664835091314;0.3718602913544184;0.34139496178018974;1.0975672482410785;1.0001196523956706;10.0006338973864;0.4167174988561549;0.4520012870298184;0.452035249114876;0.3793264725881445;-0.3446360270977178;0.5124517799453965;0.999786622687548
26.06;1.0892239617926371;0.4162551423269987;0.38217756662887137;0.37185954018312317;0.34139493049716013;1.0975693737058172;1.0001203142423245;10.000647595646479;0.416718112202142;0.4520002345087311;0.4520348813628192;0.37932791472315625;-0.34463602750253214;0.5124512042730365;0.999784854405928
26.07;1.0915168054111062;0.41724189975390685;0.3822797657110439;0.3934173719872685;0.3604321255339125;1.1003305611020247;1.0001208951006701;10.000660324084768;0.41671870676925993;0.4519991743831459;0.4520345212741235;0.3792663741113349;-0.3636780279068775;0.5253997096428981;0.999783095436135
26.07;1.0915147395553195;0.4172411440313767;0.38228073003125507;0.3934165962743898;0.360432118538231;1.1003328122776825;1.0001213942669815;10.000672062601014;0.41671928625667465;0.4519981052083448;0.45203417173401833;0.3792678492644536;-0.3636780283104918;0.5253990988151991;0.9997813404297055
26.08;1.089217770022165;0.4162528749300227;0.3821804606283283;0.3718572136977378;0.3413949095106142;1.0975761265498423;1.000121812567091;10.000682795413324;0.4167198546504238;0.45199702575694695;0.4520338352686841;0.379332338452933;-0.34463602871267857;0.5124493753118949;0.9997795845725436
26.08;1.0892155469583815;0.4162521345938122;0.3821814753029225;0.3718564166300062;0.3413949265716361;1.0975785004424274;1.000122152972372;10.000692512566125;0.4167204155284447;0.45199593538668664;0.4520335136078423;0.37933384004739384;-0.3446360291124934;0.512448743022232;0.999777823297323
26.09;1.0915080745827175;0.4172389212680035;0.3822837742312225;0.39341420578814446;0.3604321695344652;1.1003409285372694;1.0001224194504843;10.000701215777745;0.4167209711709754;0.45199483390674394;0.45203320806649444;0.3792723531141553;-0.3636790295091048;0.525397896184917;0.9997760522232865
26.09;1.0915057122608842;0.4172381892736787;0.3822848403827034;0.3934133900457296;0.3604322096442778;1.1003434047224334;1.0001226157132261;10.000708926484123;0.4167215224673835;0.45199372069457094;0.45203292009804236;0.3792738772874499;-0.36367902990197587;0.525397250867104;0.9997742676827687
26.1;1.0892084653500178;0.4162498870524795;0.3821846297605971;0.3718551785939399;0.34139615596190137;1.0975859231387788;1.0001227444840284;10.000715689111605;0.4167220693554702;0.4519925940915954;0.4520326511861472;0.379338412126774;-0.34463703029075715;0.512447480049724;0.999772467320402
26.1;1.089205984851907;0.41624915152307534;0.3821857487139627;0.3718543445136209;0.3413962149176718;1.0975884779381115;1.0001228071043633;10.000721563451032;0.4167226111575413;0.4519914518817515;0.4520324021557186;0.3793399568770337;-0.3446370306751262;0.5124468233588736;0.9997706507680654
26.11;1.0914982769546624;0.41723593239661955;0.38228815268039634;0.39341209801832716;0.3604334958650369;1.1003510630199704;1.0001228038420376;10.00072661509786;0.416723146923449;0.4519902922758215;0.4520321731074017;0.3792785106272158;-0.36367903105469035;0.5253952790199201;0.9997688199374055
26.11;1.0914957033207855;0.4172351851115162;0.382289323062928;0.39341124056421667;0.3604335698627135;1.1003536729739138;1.0001227344707806;10.000730914327429;0.41672367562525864;0.45198911458345087;0.4520319641535815;0.37928007236344236;-0.36367903142890634;0.525394604601512;0.999766978596894
26.12;1.0891982711126522;0.4162469087933579;0.38218925867334913;0.37185177062418096;0.3413964356482828;1.0975963037145624;1.0001225986182603;10.000734539970246;0.41672419605555455;0.4519879192474996;0.45203177566747116;0.37934464101344906;-0.3446370317970391;0.5124447986504085;0.9997651315233641
26.12;1.089195631548064;0.4162461457437145;0.38219047586558796;0.3718508839484702;0.34139651985625163;1.0975989519543592;1.0001223967971578;10.000737583188428;0.4167247067490042;0.451986707327897;0.4520316079032241;0.37934621580340944;-0.3446370321581926;0.5124441010213084;0.999763283746841
26.13;1.0914877883931495;0.41723289475429604;0.38229297295397513;0.39340857989437006;0.3604338213341181;1.1003616143673887;1.0001221316155224;10.000740151660873;0.4167252058819585;0.45198548000298805;0.45203146087630325;0.3792847966640145;-0.3636790325113051;0.525392511714606;0.9997614400504837
