time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.13;1.0914850986499034;0.41723211168768876;0.3822942301911123;0.3934076613971803;0.3604339111357057;1.1003642867912822;1.0001218073744185;10.000742370410167;0.4167256911351797;0.451984238503113;0.4520313346625707;0.3792863841981612;-0.3636790328551497;0.5253917902109017;0.9997596044773706
26.14;1.0891875643052407;0.4162437964275136;0.3821942454525013;0.3718481288418632;0.34139678845162974;1.0976069633117078;1.0001214284164284;10.000744373215083;0.4167261597724673;0.45198298417701277;0.4520312298101117;0.3793509793634831;-0.3446370331884254;0.5124419357649568;0.999757780942131
26.14;1.0891848330394147;0.41624299243640256;0.3821955341359275;0.3718471803104308;0.34139688062048507;1.0976096358015361;1.0001209981775157;10.00074628922191;0.41672660883945006;0.45198171848447183;0.4520311474349297;0.37935258325611426;-0.34463703350981134;0.5124411874890014;0.9997559751003778
26.15;1.0914769082540778;0.41722969988340464;0.38229809362916634;0.39340481770468505;0.36043418697403884;1.1003722946164451;1.0001205196075649;10.000748235455585;0.41672703546392936;0.45198044289552075;0.452031088580798;0.37929119692570346;-0.36367903381803524;0.5253895442564199;0.9997541950143841
26.15;1.0914741487943276;0.4172288760912831;0.38229940383955524;0.3934038459831541;0.36043427889094726;1.1003749300283383;1.0001199961066234;10.000750316462556;0.41672743744517265;0.451979158529738;0.4520310533667255;0.3792928213018827;-0.3636790341120549;0.5253887656124413;0.9997524505490081
26.16;1.0891765582497857;0.41624052263114025;0.3821994628648515;0.3718442661434416;0.3413971563604548;1.0976175331320253;1.0001194327872909;10.000752623940835;0.41672781394159325;0.4519778658231427;0.45203104096036334;0.3793574573159112;-0.34463803439108726;0.5124395254871625;0.9997507532929737
26.16;1.0891737844854414;0.4162396851130646;0.3822007863660553;0.37184327523449695;0.3413972482962603;1.0976200953221475;1.0001188375740855;10.000755237564853;0.416728165769388;0.45197656464550046;0.4520310502783313;0.3793591057558558;-0.34463803465452153;0.5124387214706985;0.9997491161842595
26.17;1.0914658291997517;0.4172263656233222;0.38230337172195106;0.39340087305248456;0.36043455632976434;1.10038260722173;1.0001182206148689;10.000758228979205;0.416728495032076;0.4519752547734255;0.45203108050507346;0.3792977668617043;-0.36368003490203155;0.5253870472227574;0.9997475525538234
26.17;1.0914630474781455;0.41722552207451663;0.38230469843792725;0.39339986244229447;0.3604346547062323;1.1003850589810025;1.0001175925668477;10.000761656253829;0.41672880435505427;0.4519739361758258;0.4520311311000673;0.3792994401914359;-0.3636800351336858;0.5253862229146585;0.9997460758691816
26.18;1.0891654382184912;0.4162371067281082;0.3822047197215332;0.3718414520947989;0.3413986565193779;1.0976274420606948;1.0001169636385845;10.000765551101276;0.41672909616402437;0.451972608809608;0.4520312014835947;0.37936412477186227;-0.34463803534977205;0.51243624661966;0.9997446990892692
26.18;1.0891626447072618;0.4162362601011378;0.38220604038041195;0.3718404201361685;0.34139877249754774;1.097629750554036;1.0001163433869775;10.000769922646072;0.4167293722720181;0.45197127262516235;0.45203129070038567;0.3793658193146485;-0.34463803555041483;0.5124353947077428;0.9997434333026795
26.19;1.0914546649242391;0.4172229339961478;0.38230861477280353;0.3933979769923489;0.36043611567110556;1.1003919808092173;1.000115740252888;10.000774774746219;0.4167296340206047;0.45196992813069214;0.4520313974575066;0.37930452251126334;-0.3636800357352908;0.5253836632994896;0.9997422878978365
26.19;1.091451852263877;0.4172220845982749;0.38230992353375753;0.3933969193928231;0.36043625985103533;1.1003941302981186;1.0001151609959034;10.000780113911679;0.4167298829157775;0.4519685766572258;0.4520315206813699;0.3793062331074795;-0.36368003590380893;0.5253827692585691;0.9997412720226335
26.2;1.089154206059521;0.41623371205511184;0.3822099658863973;0.3718372458574674;0.3413992057871724;1.097636196974601;1.0001146108657848;10.000785946520056;0.41673012126317033;0.4519672201103834;0.45203166014231266;0.37937094939687954;-0.3446380360554884;0.5124327104794062;0.9997403955406551
26.2;1.0891513719531782;0.4162328606115815;0.38221125937720957;0.37183615633368816;0.34139938141948145;1.0976381788231493;1.0001140943738445;10.000792278109564;0.41673035215959053;0.4519658607441091;0.4520318165991269;0.3793726686385874;-0.3446380361899945;0.5124317662814424;0.9997396690224486
26.21;1.0914433527600076;0.41721953103961423;0.38231380259144604;0.39339364838217866;0.3604367861012417;1.1004000733229988;1.0001136160018795;10.000799118816913;0.4167305787660668;0.4519645009798802;0.4520319914645386;0.3793113870387824;-0.3636800363071668;0.5253799377341135;0.9997391029964088
26.21;1.0914405087664292;0.41721868071269663;0.382315074603525;0.3933925176113851;0.3604369906997717;1.100401877531565;1.0001131804021564;10.000806481841796;0.41673080364108367;0.45196314306692636;0.45203218619314395;0.379313100279224;-0.3636800364073482;0.5253789472003743;0.9997387074439437
26.22;1.089143845852176;0.41623070672224866;0.3822150844000128;0.3718330874987732;0.3413999795953773;1.0976435884805962;1.000112792228492;10.000814370205598;0.41673102853528615;0.4519617885898769;0.452032401636083;0.3793778041859282;-0.3446380364915397;0.5124287973135891;0.9997384918071783
26.22;1.0891410171990998;0.41622986383881827;0.3822163215452439;0.3718319055545587;0.3414002071184856;1.0976452027373003;1.0001124558859162;10.00082277605453;0.41673125443543113;0.45196043813199305;0.45203263778674874;0.3793794951526308;-0.3446380365612381;0.5124277707680664;0.9997384648770746
26.23;1.0914320288779875;0.41721615456980504;0.38231878272311415;0.3933889687543222;0.3604376717704524;1.1004067158697262;1.000112174528642;10.000831695467655;0.4167314819415405;0.4519590912708464;0.4520328939313104;0.3793181701765207;-0.36368003661822607;0.5253758714226908;0.9997386345937481
26.23;1.0914292407357606;0.41721532875464135;0.38231997142420243;0.3933877240416402;0.36043791603506586;1.100408123388108;1.000111948856631;10.000841131292152;0.4167317117466376;0.4519577466412985;0.4520331688125302;0.37931982639667067;-0.3636800366643561;0.5253748248337966;0.9997390076972669
26.24;1.089132660277168;0.4162273886109629;0.3822198840271896;0.3718281695607944;0.34140093803733207;1.0976494217803776;1.0001117771764725;10.000851088825168;0.41673194449292006;0.4519564017743935;0.45203346074608663;0.3793844605729939;-0.34463903670136764;0.5124253096050578;0.9997395890837166
26.24;1.0891299420250162;0.4162265886785789;0.38222101015340204;0.3718268550534877;0.3414011914703211;1.0976506075517143;1.0001116559380883;10.000861586286158;0.4167321801790514;0.4519550528499121;0.4520337678896924;0.3793860692582003;-0.3446390367308234;0.5124242664976597;0.9997403815762047
26.25;1.0914210929255668;0.41721293021211336;0.3823233468097941;0.3933837811667408;0.3604386735711832;1.1004116760330962;1.0001115801936338;10.000872666897328;0.41673241797096555;0.45195369506120947;0.45203408872031625;0.37932464945630084;-0.3636810367541271;0.5253723935022275;0.9997413865578232
26.25;1.0914184719424291;0.4172121608981647;0.38232439845661337;0.39338239935259245;0.36043892524239085;1.100412621997298;1.0001115445919195;10.000884389503224;0.41673265639763885;0.4519523236156538;0.45203442237135744;0.3793261989720099;-0.36368103677257063;0.5253713774770481;0.9997426043905482
26.26;1.0891220846288003;0.4162242320649888;0.3822241188678467;0.37182392145681636;0.3414030537743891;1.0976534403634521;1.0001115438795132;10.000896803111957;0.4167328933515544;0.45195093436052236;0.45203476810700743;0.3793907161533429;-0.34463903678725416;0.5124212243262205;0.9997440340929352
26.26;1.0891195839702508;0.4162234927219444;0.382225089076616;0.3718224832308199;0.3414032923840167;1.0976541256240306;1.0001115724965621;10.000909928669827;0.41673312620435476;0.45194952386031445;0.4520351241980998;0.3793921994242126;-0.3446390367989108;0.5124202586748539;0.9997456732765353
26.27;1.0914109763760766;0.4172099423970652;0.38232730891289013;0.3933780882464663;0.36043963947275093;1.1004146713964604;1.0001116247111104;10.000923763467528;0.4167333526306855;0.45194808959259847;0.4520354875871241;0.37933064709856823;-0.3636810368080117;0.5253684855022579;0.9997475183117055
26.27;1.0914086217954673;0.41720923115957537;0.38232819656602707;0.3933766074080183;0.36043985866178685;1.1004150711071836;1.0001116950945248;10.000938297701571;0.4167335714903814;0.45194663021277043;0.4520358548153274;0.37933205746720466;-0.36368103681516845;0.5253675897804118;0.9997495642922718
26.28;1.0891125281592484;0.4162213584640658;0.3822277522978036;0.3718180433336496;0.3414039495999013;1.0976553187341684;1.0001117779271067;10.000953521319152;0.41673378280987;0.45194514551289533;0.4520362231236199;0.37939642893361675;-0.34463903682124086;0.5124175742019844;0.9997518050459102
26.28;1.0891103510474516;0.4162206728208544;0.3822285585536194;0.3718165305840289;0.3414041473834337;1.097655408211666;1.000111865530338;10.000969418938094;0.4167339869562278;0.45194363628019385;0.4520365905958243;0.3793977601838952;-0.34463903682704117;0.5124167590981655;0.9997542330694366
26.29;1.0914020986069588;0.417207124486601;0.38233057171650453;0.39337328276667494;0.3604415614802382;1.1004153326990762;1.0001119468928765;10.00098596362539;0.41673418386414307;0.45194210428791376;0.45203695574801644;0.3793360503836211;-0.3636810368331918;0.5253651444366401;0.9997568395990343
26.29;1.0914001303005583;0.4172064586748526;0.3823312987097604;0.3933717458153592;0.3604417352865492;1.1004150859610138;1.0001120077005858;10.001003120469766;0.41673437317536594;0.4519405520943775;0.4520373172979057;0.3793372992766034;-0.3636810368402544;0.5253644103468793;0.9997596147238119
26.3;1.0891044502630456;0.41621867358483816;0.3822307399468189;0.37181192023438664;0.3414046690454527;1.0976546646572645;1.0001120309380693;10.001020860203184;0.41673455518230434;0.45193898223726303;0.4520376738848042;0.3794015070644117;-0.34464003684883243;0.5124152290292837;0.9997625467529946
26.3;1.0891027083269331;0.4162180203888523;0.38223138935395384;0.3718103614811944;0.3414048198601196;1.097654068589478;1.0001119974873023;10.001039161400948;0.4167347314213551;0.45193739615973316;0.4520380240489765;0.37940267413559464;-0.34464003685957806;0.5124145757714728;0.9997656215564317
26.31;1.0913949081255183;0.4172044971042631;0.382333247223375;0.39336706944192634;0.360442188863774;1.1004132985923214;1.0001118876868582;10.001057991512837;0.41673490422090353;0.4519357939470617;0.4520383669210971;0.3793408009079344;-0.36368103687313263;0.5253624528013352;0.9997688235036991
26.31;1.091393408103241;0.41720384895966467;0.3823338204374859;0.39336548825017226;0.3604423205204812;1.1004123543423532;1.0001116832918426;10.001077291925908;0.41673507593383496;0.4519341753980351;0.45203870248720296;0.3793418878786375;-0.36368103689006803;0.5253618881741291;0.9997721376645529
26.32;1.089098214639933;0.4162160749943966;0.38223310992736054;0.37180561672273804;0.3414052148457624;1.0976512341780202;1.0001113684461211;10.001096984683421;0.41673524856377486;0.4519325413736416;0.45203903070250756;0.37940593548957846;-0.3446400369109326;0.5124128834847704;0.9997755512272194
26.32;1.0890969801959038;0.41621542821251656;0.3822336110524852;0.371804008253734;0.3414053278864037;1.0976499361208172;1.00011092969398;10.001116982126533;0.41673542347877934;0.45193089393822355;0.4520393509386014;0.3794069434999738;-0.3446400369363296;0.5124124144165767;0.9997790533250809
26.33;1.0913897075849022;0.4172019093004059;0.38233532669303766;0.39336066042757256;0.3604426597276991;1.1004084584792753;1.0001103557412934;10.001137187544382;0.4167356012982416;0.45192923550383685;0.4520396624660437;0.379344910658215;-0.3636820369668382;0.5253611755633522;0.9997826344027678
26.33;1.091388749375229;0.41720126623716386;0.3823357668427191;0.3933590156358315;0.3604427545221449;1.1004068006654395;1.0001096377766487;10.001157501124391;0.4167357823094932;0.4519275682721155;0.4520399647019099;0.3793458350931768;-0.36368203700271656;0.525360811352062;0.9997862859955224
26.34;1.0890941026994942;0.416213451765056;0.3822348907563949;0.37180028124982395;0.3414067229893828;1.0976449640320096;1.0001087701567306;10.001177833586906;0.41673596678215374;0.45192589435349045;0.4520402569240208;0.37940971457887923;-0.344640037043745;0.5124113237471309;0.9997900006636304
26.34;1.089093410875409;0.4162128170610273;0.3822352845708829;0.3717985936215282;0.34140680151673397;1.0976429516616935;1.0001077500588984;10.001198109777214;0.4167361546505663;0.45192421602136307;0.4520405381639772;0.37941054661522394;-0.3446400370895488;0.5124110722067269;0.9997937715683592
26.35;1.0913866704797648;0.4171993638121359;0.3823369518181499;0.3933539525305364;0.36044299111426775;1.1004007681410009;1.0001065761481815;10.001218253566929;0.41673634499082873;0.45192253536267235;0.45204080735993935;0.3793483285335101;-0.36368203714007247;0.5253600577226775;0.9997975917615732
26.35;1.0913862308500408;0.4171987441675922;0.3823373132339347;0.3933522213088477;0.36044305752373157;1.1003984204375148;1.000105247737663;10.00123817379212;0.41673653582254355;0.4519208533843721;0.45204106346801537;0.37934905730146046;-0.36368203719572173;0.525359922596762;0.9998014538355532
26.36;1.0890920870591585;0.4162109602389173;0.382236371642966;0.3717934013210781;0.34140700237774335;1.097635919295469;1.000103764488113;10.001257769686507;0.41673672444178245;0.4519191696229964;0.45204130527692027;0.37941272950042776;-0.3446400372570666;0.5124106658416743;0.999805350106912
26.36;1.0890918794265676;0.4162103639220258;0.3822367117879455;0.3717916315210466;0.3414070628587507;1.097633279381451;1.0001021260912495;10.001276942752245;0.4167369080625277;0.4519174826859635;0.45204153092945015;0.3794133418159532;-0.34464003732445453;0.5124106424383347;0.9998092728552875
26.37;1.0913855993207948;0.41719695720451594;0.38233833538135553;0.39334691357391555;0.36044324010810097;1.1003905173387436;1.000100332872099;10.001295599412622;0.4167370843474542;0.4519157910826128;0.4520417375355247;0.3793508914964327;-0.3636820373980125;0.5253598473382289;0.9998132142783094
26.37;1.0913855895353097;0.4171963923672414;0.38233866139312556;0.39334511166258235;0.3604432990314093;1.1003876494891778;1.0000983875170586;10.001313648496009;0.41673725174456666;0.4519140936425475;0.45204192123300035;0.3793513765657636;-0.3636820374778982;0.5253599166925849;0.9998171662880242
26.38;1.0890918393959939;0.4162086718517817;0.3822376911375493;0.37178622673137535;0.34140723950013474;1.0976246908260188;1.0000962956890462;10.001331003064784;0.416737409484063;0.45191238931639494;0.4520420775165422;0.3794147959241159;-0.3446410375643381;0.5124115179240735;0.9998211203705798
26.38;1.0890919856305739;0.4162081481980221;0.3822380081095567;0.37178439652048323;0.34140729651411084;1.097621654677274;1.0000940643232916;10.001347583834335;0.4167375570449429;0.45191067682126324;0.45204220160587283;0.37941514935026904;-0.3446410376574114;0.5124116600926615;0.9998250676321905
26.39;1.0913860183466266;0.4171947757597662;0.38233956851954687;0.3933408331727794;0.36044457968972765;1.1003785520892344;1.0000916995374607;10.001363316718354;0.4167376936850919;0.45190895473839715;0.4520422888841293;0.3793524374977007;-0.3636820377567642;0.5253603392975269;0.9998289990076662
26.39;1.0913862807499028;0.4171943032150168;0.3823398781157101;0.3933389773232407;0.36044463291094503;1.1003753917591317;1.000089205878626;10.001378133963426;0.4167378186728336;0.4519072219454258;0.4520423350761715;0.3793526618178706;-0.36368203786144854;0.5253605379721806;0.9998329057141709
26.4;1.0890927635548198;0.41620673192890145;0.38223893635142503;0.37177883041797954;0.3414074569304121;1.0976131811430039;1.0000865864568471;10.001391985149146;0.41673793182445923;0.4519054780048664;0.4520423360022458;0.3794158242148936;-0.34464103796995027;0.5124122517083092;0.9998367800859393
26.4;1.0890931057595998;0.4162063161363436;0.38223923636177154;0.3717769543858126;0.3414075090812457;1.0976099276705666;1.000083843276;10.00140484773817;0.41673803356319983;0.4519037233313851;0.4520422875852357;0.3794159265349644;-0.34464103808025504;0.5124124901683358;0.9998406158645832
26.41;1.0913873005831598;0.41719305646738764;0.38234077670657435;0.3933333504700888;0.3604447906713128;1.1003656394868138;1.0000809775005355;10.001416735374962;0.41673812442701574;0.4519019589264806;0.4520421863830936;0.3793529700051054;-0.3636820381899667;0.5253612505228215;0.999844407553183
26.41;1.0913876945526901;0.4171927003619517;0.38234106141985685;0.393331459240774;0.3604448468215729;1.1003623255572497;1.000077989432234;10.001427702434828;0.41673820464417566;0.4519001859727282;0.4520420298027766;0.37935295472330466;-0.3636820382965721;0.5253615165492392;0.9998481500747568
26.42;1.0890942812109148;0.4162052005797299;0.38224004378423;0.37177249093169695;0.34140878886174114;1.0975999948272979;1.000074879088873;10.001437835567884;0.4167382740027544;0.4518984056747866;0.4520418156338134;0.37941587964472057;-0.3446410383975577;0.5124132848514112;0.9998518387723091
26.42;1.0890947021333972;0.4162049086088429;0.38224030425136185;0.3717705896845287;0.3414088533681659;1.0975966548266352;1.0000716481158358;10.001447238282326;0.41673833172665675;0.4518966190872428;0.45204154169439825;0.37941574329432837;-0.344641038490365;0.5124135653570991;0.9998554689904475
26.43;1.0913889537592028;0.417191826062258;0.3823418406065206;0.3933257579684785;0.3604450409723444;1.100352310846007;1.0000683012751193;10.001456019071535;0.41673837629416327;0.45189482695899935;0.45204120602853554;0.3793525445030725;-0.3636830385725628;0.525363047125219;0.9998590356150668
26.43;1.091389386506033;0.4171916045964421;0.3823420684596426;0.39332385663694475;0.3604451163633832;1.100348966839167;1.00006484578467;10.001464281614927;0.41673840535436724;0.45189302993394564;0.4520408072605494;0.3793522826173105;-0.36368303864206153;0.5253633290940339;0.9998625329908066
26.44;1.0890959973011014;0.41620424556425756;0.3822409869506694;0.37176488926876294;0.3414090798359939;1.0975866271972206;1.0000612894284928;10.001472120034885;0.4167384160134563;0.4518912287802727;0.4520403449054544;0.3794149577284977;-0.34464103869698276;0.5124144071464622;0.9998659553215885
26.44;1.089096429474504;0.41620409966934374;0.38224117797862456;0.37176300163055176;0.341409167368012;1.0975832972146964;1.0000576394749934;10.001479621111107;0.4167384056286869;0.451889424261118;0.4520398195468499;0.3794145710474475;-0.3446410387353886;0.5124146748256522;0.999869297192551
26.45;1.0913906790243597;0.41719116691345226;0.3823426398364085;0.39331819686990693;0.3604453792298022;1.1003389821624638;1.0000539032189721;10.001486860300577;0.4167383725683387;0.45188761712610703;0.4520392325188898;0.3793511248550631;-0.36368303875524827;0.5253641289821553;0.9998725532100342
26.45;1.0913910938350708;0.4171910965877855;0.38234278737079996;0.39331633570925395;0.36044548021828016;1.100335686537916;1.00005008881727;10.001493889457777;0.4167383161502133;0.45188580847757437;0.4520385852857216;0.3793506221515828;-0.3636830387546608;0.5253643700454815;0.9998757171126043
26.46;1.089097667402207;0.41620388729541247;0.38224161833258746;0.37175742119618566;0.3414094711026077;1.0975734137462405;1.0000462050718706;10.001500735569438;0.4167382360440408;0.45188399977322824;0.4520378792421416;0.3794130663867787;-0.3446420387321136;0.5124160695896329;0.999878781914935
26.46;1.0890980397904373;0.416203887120022;0.38224171372040017;0.3717555985654867;0.341409588525268;1.0975701661768713;1.0000422609735722;10.001507414436682;0.4167381322483825;0.4518821924729654;0.45203711590928314;0.3794124610417734;-0.3446420386864734;0.5124162800826801;0.9998817406677138
26.47;1.0913922043268425;0.4171910936592911;0.3823430718124089;0.3933108705714026;0.3604458337174144;1.1003259463804738;1.0000382658257883;10.001513939883253;0.4167380056439898;0.45188038815469406;0.45203629681601865;0.3793488090153413;-0.36368303861661044;0.5253650020072244;0.9998845865358486
26.47;1.091392507357428;0.41719115395921375;0.38234310793850024;0.39330909770534733;0.3604459725368827;1.1003227580302408;1.000034229313016;10.001520325521867;0.4167378582615805;0.4518785889795704;0.4520354231939704;0.37934811252970074;-0.3636830385209919;0.525365184208088;0.9998873131813928
26.48;1.0890989411483196;0.4162040646921495;0.38224182039956617;0.37175028277995814;0.34141000690351236;1.0975606047198387;1.000030161329841;10.001526590315219;0.4167376932349218;0.45187679783176526;0.4520344961955511;0.37941037376758097;-0.3446420383976725;0.5124168295338146;0.9998899164117012
26.48;1.0890991427433723;0.41620417247488634;0.3822417905252691;0.37174857052534804;0.3414101748442928;1.0975574880249321;1.000026071929404;10.001532759932525;0.41673751458106256;0.45187501785570605;0.45203351722533774;0.37940959555241627;-0.3446420382447027;0.5124169943681364;0.9998923957258788
26.49;1.0913931003676014;0.41719142571120715;0.3823429724472624;0.39330517445738383;0.36044758903100066;1.1003134072946879;1.0000219711191936;10.001538860274216;0.416737326522953;0.45187325165977477;0.45203248775850724;0.37934578151492;-0.36368303806055263;0.5253656827034672;0.9998947540908112
26.49;1.091393155161378;0.41719156717195277;0.3823428698818086;0.3933035308661838;0.3604477953287593;1.1003103604355684;1.000017868403335;10.00154491528105;0.41673713287291364;0.4518715007997899;0.452031409270283;0.3793449356511737;-0.3636830378441988;0.5253658462735293;0.9998969957782463
26.5;1.0890992964207897;0.41620454379313915;0.3822414367921639;0.37174485047663075;0.34141190524347387;1.0975483441840104;1.0000137726191447;10.001550949057751;0.4167369371934844;0.4518697658865971;0.45203028366850356;0.3794070617148327;-0.34464203759482565;0.5124174902342772;0.9998991242314033
26.5;1.0890991622092088;0.4162047000986109;0.38224125535647396;0.3717432822003303;0.34141215509172385;1.0975453547558887;1.0000096920798702;10.001556989345417;0.41673674307779224;0.4518680471225113;0.45202911342794067;0.37940616300473173;-0.3446420373113681;0.5124176729678019;0.999901142212355
26.51;1.0913927463936797;0.4171920298296164;0.3823423247195375;0.39329882735343086;0.3604485448634634;1.1003013891569902;1.0000056341902668;10.001563067528078;0.41673655383975766;0.45186634489742084;0.45202790114036034;0.379342242464528;-0.3636830369923756;0.5253663998169479;0.99990305329615
26.51;1.0913923997245663;0.41719217700256217;0.3823420611349857;0.39329734002438693;0.3604488383337272;1.1002984455956497;1.0000016043565985;10.00156921130355;0.41673637225766363;0.45186466015654975;0.45202664924666963;0.3793413026898403;-0.36368303663637574;0.5253666223739091;0.9999048624049721
26.52;1.089098123971727;0.4162051372875096;0.3822404650955149;0.3717388223310607;0.34141303509080384;1.0975365230711864;0.9999976057284761;10.001575445598561;0.41673620087373336;0.45186299426004284;0.45202536006625627;0.37940334579049184;-0.34464303624223736;0.5124190166313882;0.999906575397432
26.52;1.0890975711168684;0.41620525778682144;0.3822401212579353;0.3717374245834115;0.3414133709644351;1.0975336217683234;0.9999936406212516;10.001581800124075;0.41673604235222955;0.45186134864110017;0.4520240356858113;0.3794023733112015;-0.34464303580926964;0.5124192935255527;0.9999081987264986
26.53;1.0913907478659917;0.4171925356302535;0.382341031123853;0.3932931500562164;0.3604498461437896;1.1002897437843924;0.9999897116252254;10.001588300523224;0.41673589958716983;0.45185972476859165;0.4520226778787984;0.37933838631273853;-0.36368403533728383;0.5253681483546601;0.9999097388536934
26.53;1.0913900133202041;0.41719261786378387;0.38234061287717236;0.3932918541069483;0.36045022465526944;1.100286892561;0.9999858213527152;10.00159494838753;0.4167357756848263;0.45185812416019255;0.4520212882364721;0.37933738561600683;-0.3636840348264383;0.5253684918827435;0.9999112005126494
26.54;1.0890953707924418;0.4162055025212771;0.3822388685135659;0.37173353855221863;0.3414145060751518;1.0975250716930645;0.9999819725804991;10.001601709965678;0.41673567373950915;0.45185654859167657;0.45201986839548647;0.3793993722324756;-0.3446430342768845;0.5124203260377123;0.9999125850493948
26.54;1.089094467665037;0.4162055386141153;0.38223838387269193;0.3717323518671436;0.3414149260960561;1.0975222846777672;0.9999781690932734;10.001608517318873;0.416735596532803;0.4518550008609617;0.4520184201218417;0.37939834784367943;-0.3446430336888486;0.512420743593813;0.999913891246867
26.55;1.091387303090152;0.41719272491992165;0.38233916136937246;0.39328829450695;0.36045148510799646;1.1002785354266056;0.9999744160216558;10.0016152774454;0.416735546567441;0.45185348513949863;0.4520169450052945;0.37933431499743797;-0.3636840330630095;0.5253697439140228;0.9999151178096853
26.55;1.091386230031014;0.4171927092651081;0.38233861932362523;0.39328721923872567;0.36045194780169104;1.1002758285028624;0.9999707200453879;10.00162188641221;0.4167355261358724;0.45185200614669596;0.4520154441844234;0.3793332769937224;-0.36368403240065994;0.525370232565444;0.9999162649077733
26.56;1.0890912508223685;0.416205489158059;0.38223675832265;0.3717291265672431;0.34141631436263664;1.0975141688291195;0.9999670895887313;10.00162824635126;0.41673553691574994;0.4518505681615492;0.45201391848010997;0.379395237559437;-0.34464303170366706;0.5124222050690082;0.9999173345924315
26.56;1.0890900175242284;0.4162054128313495;0.38223616153598966;0.37172816475347875;0.34141682050312183;1.0975115610949653;0.9999635338760869;10.001634274185108;0.4167355794455978;0.4518491748589811;0.45201236846932713;0.37939420036824456;-0.34464303097417665;0.5124227470508895;0.9999183313460785
26.57;1.0913825370374635;0.4171924794053722;0.382336828638487;0.39328433456293477;0.3604534660340397;1.1002680090311487;0.9999600614026579;10.00163989581049;0.4167356530856278;0.4518478294271902;0.4520107944177456;0.3793301687722772;-0.36368403021414575;0.5253718508059342;0.99991926247921
26.57;1.091381170067876;0.417192338777153;0.38233617626205824;0.3932834893099966;0.3604540147913903;1.1002655153385767;0.9999566797690147;10.001645038949043;0.4167357563978529;0.4518465345097624;0.4520091964332575;0.37932914583667077;-0.3636840294248916;0.5253724161907182;0.999920136881299
26.58;1.089085924765359;0.41620494348453635;0.382234160620149;0.37172683925247685;0.3414195764412968;1.0975040829357063;0.9999533968942259;10.001649631793667;0.4167358873359953;0.451845292405473;0.4520075745669292;0.37939113446644046;-0.34464302860689167;0.5124244359353701;0.9999209627619094
26.58;1.089084456860305;0.41620474172446753;0.3822334555114603;0.3717261156977423;0.341420165694176;1.097501716627745;0.9999502216381418;10.001653606009032;0.4167360431475162;0.4518441053639406;0.45200592868677364;0.3793901374879255;-0.3446430277603079;0.5124249967019675;0.9999217467788936
26.59;1.0913767758274713;0.4171917341309369;0.3823340633827467;0.39328132093705565;0.3604557816118451;1.1002584235878576;0.9999471630101686;10.00165690675979;0.4167362204923682;0.451842975440982;0.4520042586839108;0.37932615731530256;-0.3636840268858985;0.5253740949919324;0.9999224945853317
26.59;1.0913752448686174;0.41719142541651943;0.3823332709448416;0.3932819396079685;0.36045751745715976;1.1002562120191606;0.9999442290950586;10.001659500161582;0.4167364158660153;0.451841904086346;0.4520025652554971;0.3793251952601315;-0.36368402598560434;0.5253746366160229;0.9999232110122528
26.6;1.089079874595424;0.41620396011003397;0.38223121444004343;0.37172433945829875;0.34142204015384037;1.0974950889179738;0.9999414267326435;10.00166136760968;0.4167366260374629;0.4518408919708711;0.4520008505118276;0.37938725125386336;-0.34464402506261205;0.5124272931043956;0.9999238998749544
26.6;1.0890783228268652;0.41620364022415257;0.3822304371329147;0.3717238868230378;0.3414226928179411;1.097493058362989;0.99993876180737;10.00166249705203;0.4167368481584859;0.45183993940382633;0.45199911776636287;0.3793863241522767;-0.3446440241208351;0.5124278115173173;0.9999245638281923
26.61;1.0913706007899016;0.41719046489476647;0.3823309423408066;0.3932805834374511;0.36045947207791573;1.1002501208764088;0.9999362396150185;10.001662880157337;0.4167370793176203;0.45183904712725076;0.45199737094308573;0.3793224120932189;-0.36368402316428083;0.52537619217414;0.999925203805919
26.61;1.091369073292604;0.41719008193187207;0.3823301492650906;0.3932802782077506;0.3604601381591676;1.1002482737701664;0.9999338650962892;10.001662505620429;0.4167373160349568;0.45183821675768493;0.4519956141055189;0.3793215128693405;-0.3636840221969189;0.5253766878394339;0.9999258186747076
26.62;1.0890737531327357;0.4162024894570278;0.38222806100167245;0.3717229723937742;0.3414246867107976;1.0974875128237032;0.9999316428192012;10.001661344846495;0.41673755436147714;0.451837450406872;0.45199385110813944;0.3793836243204256;-0.34464402122269266;0.5124292973512432;0.9999264056896515
26.62;1.0890723015197352;0.4162020366161041;0.38222726468847557;0.37172281912592536;0.34142534952562614;1.0974858345138339;0.9999295765278101;10.001659348147315;0.41673779031239017;0.4518367499451585;0.45199208561667;0.37938274429861607;-0.34464402024517565;0.5124297657759319;0.9999269611138791
26.63;1.0913657323059438;0.4171891190661538;0.38232777648910654;0.3932801626305581;0.36046210942947177;1.1002432365592945;0.9999276681004642;10.00165646016872;0.4167380200450689;0.45183611695719494;0.4519903214507087;0.37931887035383416;-0.3636850192672031;0.525378783098529;0.9999274804726455
26.63;1.0913644129445912;0.4171885937648305;0.3823269885151277;0.3932801584458771;0.3604627558530734;1.1002417173780632;0.9999259169840623;10.001652638296896;0.4167382398133825;0.45183555326748326;0.4519885625994566;0.379317999752255;-0.36368501829085315;0.5253792161690108;0.9999279587014671
26.64;1.0890683525468456;0.41620046178810993;0.38222490204773035;0.371722804161817;0.34142728628630065;1.0974812765542856;0.9999243210836334;10.001647861560754;0.41673844595608206;0.4518350611726678;0.451986812929741;0.37938012986752756;-0.3446440173176019;0.5124310639948987;0.9999283908318077
26.64;1.08906720136224;0.41619986822158467;0.3822241274210653;0.3717229395858516;0.34142790585234734;1.097479915207441;0.999922877407299;10.001642133594961;0.41673863495516755;0.45183464355299213;0.45198507605057503;0.3793792584543722;-0.34464401634852115;0.5124314578775306;0.9999287727065579
26.65;1.0913609610040282;0.4171868154297609;0.3823246639719654;0.39328056150785645;0.36046461138371516;1.1002376351447798;0.9999215815859039;10.001635478763719;0.41673880338764613;0.45183430392737167;0.4519833553354554;0.3793153833925543;-0.36368501538466796;0.5253803985367586;0.9999291008976167
26.65;1.091359985378612;0.417186162900963;0.3823239006669908;0.3932808239041289;0.36046519171860053;1.100236438467059;0.999920427759996;10.001627929564206;0.4167389476694867;0.4518340460555322;0.4519816539203025;0.37931450217547114;-0.36368501442736634;0.5253807559546091;0.9999293728020889
26.66;1.0890642716406511;0.4161979133244987;0.3822218368216031;0.37172372329048975;0.3414296440103559;1.097476328301136;0.9999194093029011;10.001619521546527;0.4167390640585172;0.45183387352312937;0.4519799747326792;0.3793766118127847;-0.3446440134779048;0.512432532140036;0.9999295872023751
26.66;1.0890634607013983;0.41619721208020016;0.38222108176711583;0.37172409877742846;0.3414301741202932;1.0974753092450853;0.9999185197790601;10.001610303288572;0.4167391492649182;0.45183378972571403;0.45197832073453553;0.37937570910193746;-0.34464401253710225;0.5124328612199768;0.9999297437801095
26.67;1.0913575471927948;0.41718406091481064;0.3823216339480664;0.393281947198663;0.3604667806939273;1.1002333870129961;0.9999177531813332;10.00160034145939;0.416739201115894;0.4518337978369253;0.4519766950025781;0.37931179077016564;-0.36368501160538574;0.5253817463724749;0.9999298418476932
26.67;1.0913568797757551;0.4171833185733877;0.38232088123286706;0.39328242356064735;0.36046725450859535;1.10023256745777;0.9999171033260531;10.001589711559028;0.4167392187321287;0.45183390056443706;0.45197510024615595;0.3793108534901635;-0.36368501068322295;0.5253820588536589;0.999929879876952
26.68;1.0890614528894622;0.41619493937405455;0.38221877763514145;0.37172673519539906;0.34143270380103774;1.0974728552047162;0.9999165643665301;10.00157849045149;0.41673920227166344;0.45183409993807117;0.45197353826126874;0.37937289410608194;-0.34464500977131984;0.5124344726627972;0.9999298561306172
26.68;1.0890609084533744;0.4161941669575871;0.38221802131758537;0.3717273048914089;0.3414331132383622;1.0974722529751801;0.9999161324555429;10.001566758392833;0.41673915246099313;0.45183439714529483;0.451972009846536;0.3793719102027183;-0.34464500887032523;0.5124347751153063;0.999929769756643
26.69;1.0913552457620144;0.4171810054370476;0.3823186120455056;0.39328413011053726;0.3604684798077238;1.1002307617748075;0.9999158053566851;10.001554599256949;0.41673907021694734;0.4518347924589014;0.45197051519944836;0.37930790057784813;-0.36368500798049885;0.5253829673659601;0.999929621256628
26.69;1.0913548207541879;0.41718021851909143;0.3823178513114293;0.39328478291570285;0.360468813440825;1.1002303814793497;0.9999155796641768;10.001542093382845;0.41673895672989775;0.451835285320595;0.4519690544726238;0.37930686519764634;-0.36368500710171436;0.5253832645820077;0.999929411360715
26.7;1.0890596350842454;0.4161918092647796;0.3822157401488833;0.3717292592182575;0.34143411205915253;1.0974711119512714;0.9999154491351042;10.00152931052867;0.416738813876819;0.4518358743387896;0.45196762787168565;0.37936880488586333;-0.34464500623356825;0.512435668273334;0.9999291394076152
26.7;1.0890593348603386;0.41619102046230466;0.3822149783650748;0.37172997887483883;0.3414343614561215;1.097470953703423;0.9999154057703499;10.001516305840642;0.41673864436140845;0.45183655738948136;0.45196623524802965;0.3793677209126801;-0.3446450053755089;0.5124359656388064;0.9999288036352493
26.71;1.0913539203115767;0.41717780626919204;0.38231552183493805;0.3932881483842048;0.3604706705969247;1.1002299071966435;0.9999154421189433;10.001503118325843;0.4167384513310824;0.451837332118879;0.4519648760941566;0.3793036144965942;-0.363685004527171;0.5253841566831302;0.9999284024266213
26.71;1.0913537461423257;0.4171770247947633;0.38231475927165326;0.3932889148935847;0.3604708309086887;1.1002299719271336;0.9999155524205184;10.001489776531235;0.4167382376860903;0.4518381963295465;0.45196355026869584;0.3793024865286083;-0.36368500368885026;0.5253844546793193;0.9999279341060684
26.72;1.0890588115085387;0.4161886770950634;0.38221268909434136;0.3717322736934958;0.3414348424253199;1.0974711464220603;0.9999157316691031;10.001476308196168;0.41673800564982916;0.45183914803352987;0.45196225839178933;0.3793643376960869;-0.3446450028617316;0.5124368591869343;0.9999273968171662
26.72;1.0890587595426222;0.4161879075525696;0.38221191977846025;0.37173306879187423;0.34143491336984544;1.0974714287042784;0.9999159745098469;10.001462743674434;0.4167377568824011;0.4518401855651978;0.451961001520287;0.37936316881359883;-0.34464500204749765;0.5124371558725647;0.999926789821987
26.73;1.0913535872366067;0.4171747168694537;0.382312449588962;0.39329129781744293;0.3604710439100519;1.1002318162765332;0.9999162752587332;10.001449108896658;0.41673749264875287;0.4518413075259285;0.45195978103767104;0.3792989809087202;-0.36368600124769324;0.5253860359235227;0.9999261142521585
26.73;1.091353646455977;0.4171739622637358;0.3823116670232489;0.3932921118767618;0.36047102616476584;1.1002323057093897;0.9999166275122473;10.001435413342335;0.4167372138624992;0.45184251215713167;0.45195859879710204;0.3792977748724974;-0.3636860004636487;0.5253863278557644;0.9999253725135311
26.74;1.0890589345177473;0.41618564510546874;0.38220957168780323;0.3717355104410234;0.34143486014809504;1.097472892556842;0.9999170229486944;10.001421646704207;0.4167369212576038;0.451843796640817;0.4519574566748644;0.3793595510594087;-0.3446449996968759;0.5124380313788696;0.9999245672917834
26.74;1.089059093044138;0.41618491116853606;0.38220877384337926;0.3717363407647001;0.341434753736507;1.0974735711927752;0.9999174515614478;10.001407790244913;0.41673661563457487;0.4518451571632032;0.4519563558773561;0.37935830921505637;-0.3446449989492379;0.512438316893003;0.9999237007868571
26.75;1.0913541171783134;0.4171717631430713;0.38230927298941747;0.3932946021088357;0.36047070669536696;1.1002343343498697;0.9999179041541569;10.001393832441297;0.4167362979948578;0.4518465895598042;0.4519552970885579;0.37929404878639317;-0.3636859982227264;0.525387183224531;0.9999227747647019
26.75;1.0913543566167003;0.41717105988075154;0.3823084578413336;0.3932954457583326;0.36047051044586;1.100235173685887;0.9999183746731315;10.00137977369614;0.41673596948510855;0.4518480896483442;0.4519542811702274;0.379292769384582;-0.3636859975193114;0.5253874577529413;0.9999217912935977
26.76;1.0890598066653818;0.416182754261658;0.382206283172851;0.37174007996041125;0.3414352737998446;1.09747608169733;0.9999188602413019;10.001365615530926;0.4167356314102042;0.4518496532163875;0.4519533092420357;0.37935447112335924;-0.3446449968411386;0.5124391389350146;0.9999207530686026
26.76;1.0890601074706474;0.41618208639068666;0.3822054476713066;0.37174093423544474;0.3414349819194839;1.0974770529573623;0.9999193601477298;10.00135134930965;0.41673528564859674;0.4518512761263042;0.4519523821274528;0.37935315478675496;-0.3446449961906466;0.5124393965755877;0.9999196631653763
26.77;1.0913552526344967;0.4171690549128739;0.38230595048916055;0.39329800889045585;0.36046963194412446;1.1002380837074428;0.9999198760534617;10.00133695999083;0.41673493490206026;0.4518529544421066;0.45195150006705126;0.37928882181065077;-0.3636859955702251;0.5253882295854068;0.9999185249968874
26.77;1.0913555894186628;0.4171684174793582;0.38230509115451033;0.39329887475770486;0.36046923375678136;1.1002391711699702;0.9999204130376896;10.001322440071649;0.41673458215273196;0.4518546844286562;0.45195066320407995;0.37928747421143977;-0.36368599498175674;0.5253884657898238;0.9999173425171521
26.78;1.0890611100014334;0.41618017178505773;0.38220286871610004;0.3717435325698962;0.34143378579010725;1.0974803128119304;0.9999209794157963;10.001307803366318;0.41673423000665055;0.45185646248145506;0.45194987238011747;0.37934911479582484;-0.3446459944264516;0.5124407767165131;0.9999161200833725
26.78;1.0890614518403168;0.4161795561898281;0.3822019821757077;0.37174441289094595;0.34143327563043174;1.0974815054088916;0.999921584782668;10.00129309023399;0.4167338805861801;0.4518582851457411;0.4519491291516618;0.3793477473559994;-0.34464599390484346;0.512440988159745;0.9999148618892127
26.79;1.0913566074097232;0.41716656956647;0.3823024321346405;0.3933015163447629;0.36046770507446746;1.1002427455476982;0.9999222382295202;10.001278360199208;0.41673353573418476;0.45186014925112195;0.45194843498430287;0.37928337616206037;-0.363685993416704;0.5253891005829313;0.9999135721276387
26.79;1.0913569249796136;0.41716597123209415;0.3823015211174294;0.39330241337997174;0.36046708952956563;1.1002440314941566;0.9999229480727441;10.00126368272737;0.41673319720792384;0.4518620518939002;0.45194779064616697;0.3792820050747736;-0.36368599296103077;0.5253892879603997;0.9999122564771203
26.8;1.0890623994411033;0.4161777611006906;0.38219925194692767;0.3717471039103133;0.34143143221951355;1.0974853640041902;0.9999237217564725;10.001249133729498;0.4167328667153295;0.4518639902756499;0.4519471961585494;0.37934363702835966;-0.3446459925363934;0.5124415489442421;0.9999109231039531
26.8;1.0890626714250669;0.41617717921589453;0.38219832670805726;0.37174801744497427;0.3414307238512349;1.0974867455038586;0.9999245655188849;10.001234794795721;0.4167325458550753;0.45186596169426785;0.4519466511949608;0.3793422738011177;-0.3446459921413784;0.5124417073634939;0.9999095820197053
26.81;1.0913577360165232;0.4171642252223048;0.38229874754146265;0.3933051534806391;0.3604649678364398;1.1002481788246112;0.9999254848810704;10.001220755293962;0.41673223598821824;0.4518679638405061;0.4519461558221035;0.37927791598453287;-0.3636859917746913;0.5253897610170304;0.9999082440795521
26.81;1.091357942633916;0.4171636590215025;0.38229781727272827;0.39330608149765406;0.36046418055146384;1.1002496664223977;0.9999264851054245;10.001207113635125;0.4167319379360937;0.4518699948655664;0.45194571099504294;0.37927656337709337;-0.36368599143498853;0.5253898819596319;0.9999069201647431
26.82;1.0890632858204743;0.41617548186574876;0.382195538594536;0.3717508006008235;0.3414283661139398;1.0974912106996284;0.9999275703567411;10.001193971255852;0.41673165176942323;0.45187205265072533;0.45194531812834454;0.3793382153853151;-0.34464599112073274;0.5124420687079354;0.9999056203964737
26.82;1.0890634058347977;0.416174936051814;0.38219461353488654;0.371751739728958;0.3414275158105174;1.097492814346372;0.9999287421481453;10.00118142151951;0.41673137711875125;0.451874134228476;0.4519449779515346;0.3793368709382691;-0.34464599083024694;0.5124421466926584;0.999904354274886
26.83;1.0913582986451114;0.4171619752164977;0.3822949999050418;0.3933101099282261;0.36046274314582105;1.1002544792431852;0.9999299982047601;10.001169539250105;0.41673111370600935;0.45187623617370803;0.4519446897624889;0.37927252824560614;-0.363686990561931;0.525390808780795;0.9999031312940644
26.83;1.091358316346045;0.41716145684652367;0.38229408833484035;0.39331105783820003;0.3604618433537215;1.1002562053461284;0.9999313323210249;10.001158377251937;0.4167308614868479;0.4518783548893096;0.451944451707535;0.37927118478445504;-0.3636869903143574;0.5253908463013749;0.9999019605061754
26.84;1.0890634576173215;0.4161733816729176;0.38219188068099696;0.37175458277578965;0.34142481997744967;1.0974979914220584;0.9999327357336023;10.001147971182236;0.41673062072733685;0.4518804860337344;0.451944261485866;0.3793328374206046;-0.3446459900861736;0.5124422612882853;0.9999008492936715
26.84;1.0890633669482255;0.4161728933394782;0.3821909899051143;0.37175553696281816;0.3414238850040871;1.0974998368719924;0.9999341997363999;10.001138344903657;0.4167303923447741;0.4518826239809459;0.4519441166134489;0.3793314826112296;-0.3446459898761038;0.5124422665852008;0.9998998030361979
26.85;1.0913580434894643;0.41715999043240776;0.3822914170601375;0.39331392023072753;0.3604590430049901;1.100261742705295;0.9999357175016385;10.001129511897716;0.4167301780601766;0.4518847619718891;0.4519440142136662;0.37926611676367694;-0.36368698968313484;0.5253901441780459;0.9998988262758823
26.85;1.0913578409710751;0.41715952662989436;0.3822905510359535;0.3933148800282949;0.3604580908161728;1.1002637114516836;0.9999372838932394;10.001121471557873;0.4167299802930507;0.4518868924907497;0.4519439509139207;0.37926473662781274;-0.3636869895065302;0.5253901323495157;0.9998979237644313
26.86;1.0890637575465465;0.41617184560519627;0.38218835959151504;0.371759951576519;0.341422129009723;1.0975057474250998;0.999938894282039;10.001114202177547;0.4167298018826203;0.45188900773509727;0.4519439229142573;0.3793273395571717;-0.3446469893455257;0.5124429092113288;0.9998971000564931
26.86;1.0890634387672473;0.4161713926143541;0.3821875177027602;0.37176091760876145;0.3414211770376207;1.097507857055186;0.9999405438105935;10.001107658363836;0.4167296456682011;0.451891100637647;0.45194392596045596;0.37932592365855783;-0.34464698919894815;0.5124429015388762;0.9998963580974425
26.87;1.0913568824481985;0.41715816295577784;0.38228802612221846;0.3933177769780898;0.360455238656484;1.100270048031523;0.9999422275425414;10.001101776462676;0.41672951442164674;0.4518931657227363;0.45194395545999333;0.37926048784062644;-0.36368698906487473;0.5253901127841154;0.9998956980056047
26.87;1.0913564383050607;0.4171577026903046;0.3822872109331439;0.3933187449933868;0.3604543021686872;1.1002723277568396;0.9999439408439555;10.001096490670927;0.41672941109294465;0.45189519856971483;0.45194400697930304;0.37925903161297964;-0.3636869889405649;0.5253901223438276;0.9998951174362434
26.88;1.0890621018434095;0.41617000855082126;0.3821850725164714;0.3717638198277559;0.3414183714461794;1.0975147019969183;0.9999456793424314;10.00109175450382;0.41672933886723046;0.45189719470263784;0.4519440767205842;0.37932155470314904;-0.3446469888229861;0.5124429291219121;0.9998946135015275
26.88;1.0890615149691618;0.41616952834247495;0.3821842853361319;0.3717647827087487;0.34141746551828556;1.097517174390506;0.9999474377329142;10.00108754767358;0.4167293010153995;0.4518991497013598;0.45194416133296;0.37932005697334453;-0.34464698870956445;0.5124429526303755;0.9998941842817358
26.89;1.091354673109883;0.41715626154417657;0.382284848664136;0.3933216322906961;0.36045158712594183;1.1002797471248487;0.9999492076729043;10.001083865847496;0.4167293006994993;0.4519010603556097;0.45194425726515824;0.3792545387956815;-0.3636869885984679;0.5253901905798928;0.9998938288220303
26.89;1.0913539262386227;0.4171557587727556;0.3822840868988962;0.3933225849250856;0.360450723008406;1.1002824213779205;0.9999509771056128;10.001080713574222;0.4167293407928976;0.45190292539376153;0.4519443606086073;0.3792530012706455;-0.3636869884882879;0.5253902189668153;0.9998935466211857
26.9;1.0890592737627913;0.4161680206740459;0.38218199933497354;0.3717676405436508;0.34141487550383554;1.097525196591002;0.999952732257817;10.0010781032022;0.41672942366260124;0.45190474542155673;0.4519444675517886;0.3793154459107924;-0.34464698837766783;0.5124430354774593;0.9998933376993263
26.9;1.0890583652671182;0.416167497846751;0.3821812604245925;0.37176858246454203;0.34141406250493883;1.0975280700567813;0.9999544604688534;10.001076042986767;0.41672955094628433;0.4519065225319783;0.45194457467022825;0.37931387424294133;-0.3446469882654023;0.512443060056211;0.9998932026724382
26.91;1.0913512063322461;0.4171541915171207;0.3822818703496059;0.3933254109079317;0.36044828618924146;1.1002910378414905;0.9999561517792854;10.001074518655793;0.4167297234576202;0.45190825957856057;0.4519446787274363;0.379248287646161;-0.3636869881509374;0.5253902916799933;0.999893141951633
26.91;1.0913501571162862;0.41715365366178747;0.3822811548982174;0.3933263422550053;0.360447533235494;1.100294096028573;0.9999577987951039;10.001073491413084;0.4167299411693565;0.4519099592730141;0.4519447763406113;0.3792466872155429;-0.3636869880348307;0.5253903079133713;0.9998931550425094
26.92;1.0890552248691416;0.41616588652957154;0.3821791144700544;0.37177137507397756;0.34141180580347685;1.097537241476505;0.9999593952357655;10.001072912131685;0.4167302031877535;0.45191162416547015;0.45194486376709975;0.37930907347745;-0.34464698791866744;0.5124431081639411;0.9998932410276805
26.92;1.08905406279694;0.41616534238446773;0.3821784231272575;0.371772291046672;0.3414111207066694;1.0975404720512587;0.9999609346037637;10.0010727353604;0.4167305078247033;0.45191325757806805;0.45194493703859256;0.3793074462987738;-0.3446469878042934;0.5124431138976818;0.9998933992160229
26.93;1.091346674906837;0.4171520235467834;0.38227907905943603;0.39332908953521284;0.3604454778751447;1.1003037862333704;0.9999624094729053;10.00107292951767;0.4167308527820088;0.4519148637431353;0.4519449926224351;0.37924180541269376;-0.3636869876929367;0.5253903250706206;0.9998936286761083
26.93;1.091345415579087;0.41715148205036484;0.3822784060576551;0.39332998731189683;0.3604448610733422;1.1003071828960156;0.999963810506636;10.001073481478882;0.4167312348209551;0.4519164468914637;0.451945027758441;0.37924015096778035;-0.3636869875849145;0.5253903196455314;0.9998939274281222
26.94;1.089050284330372;0.41616371905175903;0.3821764038690194;0.37177498428932065;0.34140927011353317;1.09755066192954;0.9999651264158592;10.001074394763624;0.4167316488954403;0.4519180108865419;0.4519450395888452;0.37930248342511075;-0.34464798747974007;0.5124437696075814;0.9998942928150465
26.94;1.0890489272313761;0.41616318484523857;0.38217574729377446;0.37177586383122596;0.3414087211600072;1.0975542244192227;0.9999663459217291;10.001075687830854;0.4167320880702926;0.45191955933206013;0.45194502410306153;0.3793008032717576;-0.3446479873761813;0.51244375152287;0.9998947223413068
