time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.95;1.0913413440694044;0.41714983093366953;0.38227639171826694;0.3933338387750477;0.3604443251327025;1.10031787135161;0.9999674594606738;10.001077390543895;0.4167325444374269;0.45192109530622016;0.45194497617003165;0.379235111056408;-0.36368798727267676;0.5253909580073649;0.9998952131262927
26.95;1.0913398882779748;0.4171493028012363;0.3822757505977275;0.39333470500042783;0.3604438460897391;1.1003216015994348;0.9999684592335496;10.001079535517471;0.41673300986774625;0.45192262097496927;0.4519448900954622;0.37923340784934295;-0.3636879871680751;0.5253909290835221;0.9998957604266149
26.96;1.0890445606314438;0.4161615502650781;0.382173780087467;0.3717796740573308;0.34140839390053385;1.0975664102379419;0.9999693391497251;10.001082150956856;0.41673347625258217;0.4519241373338865;0.4519447599901834;0.3792956961496103;-0.3446479870617528;0.512443666580431;0.9998963573222335
26.96;1.0890430100590645;0.4161610218124821;0.38217315595638773;0.3717805369066423;0.34140798392344;1.0975702879328906;0.9999700949898993;10.00108525484403;0.41673393560869726;0.4519256444199764;0.45194458016847433;0.3792939804825598;-0.3446479869531274;0.5124436339514584;0.9998969954844655
26.97;1.091335240011003;0.417147716129253;0.3822738775862114;0.39333729602948087;0.3604426164242268;1.1003332218957032;0.9999707230620322;10.001088849183507;0.4167343803386654;0.4519271419642812;0.45194434559304436;0.3792282667237914;-0.36368798684140563;0.5253908335295272;0.9998976652349245
26.97;1.0913336074716564;0.41714718147668417;0.3822732681291904;0.3933381643149749;0.36044227673079005;1.1003371976316683;0.999971218088521;10.001092921441094;0.41673480374435673;0.45192862961188723;0.4519440522993037;0.37922656081207334;-0.3636879867256042;0.5253908059858332;0.9998983558729921
26.98;1.0890381159422602;0.41615941546535445;0.38217132587225794;0.3717831410224193;0.34140696620204164;1.0975822000901276;0.9999715730133941;10.001097447091212;0.41673520030365224;0.45193010686658036;0.45194369787235716;0.3792888682672403;-0.3446479866045494;0.5124435522906168;0.9998990579680744
26.98;1.0890364151643213;0.4161588654066496;0.38217072457958734;0.3717840125987061;0.3414067015931472;1.0975862144570552;0.9999717804242905;10.001102385214827;0.4167355653052025;0.45193157346400614;0.4519432815115461;0.379287194382564;-0.3446479864770237;0.5124435336885137;0.9998997656316585
26.99;1.091328507468784;0.41714552893714935;0.3822714626442706;0.3933407772091396;0.36044148312458696;1.1003492271150828;0.9999718336932596;10.001107679620823;0.41673589445339115;0.4519330296972312;0.4519428032540437;0.3792215442230911;-0.3636879863420684;0.5253907497856987;0.999900476441504
26.99;1.091326747818003;0.4171449543378211;0.3822708626635482;0.39334164479990996;0.3604412940616511;1.1003532263614506;0.9999717278134741;10.001113269764227;0.4167361839362298;0.451934476330216;0.4519422631324957;0.3792199222938039;-0.36368798619909226;0.5253907390880842;0.9999011896072733
27.0;1.089031137578507;0.4161571404163446;0.3821689220893219;0.37178661338496977;0.3414061322478525;1.097598202458809;0.9999714602972525;10.001119098666198;0.4167364305606015;0.45193591444353937;0.45194166131195146;0.3792823320808912;-0.34464798604773705;0.5124435014746046;0.999901904420024
27.0;1.0890293251237113;0.4161565364985739;0.38216831368512355;0.37178746948968333;0.34140601093821893;1.0976021468812602;0.9999710315849728;10.001125118560683;0.4167366315555863;0.45193734505686883;0.45194099869037735;0.3792807757583948;-0.3446479858877645;0.5124434982496794;0.9999026204949661
27.01;1.0913213125346646;0.4171431426144787;0.382269035095654;0.3933442119513666;0.3604409279991699;1.1003650516215608;0.9999704447599298;10.001131298786737;0.41673678422385957;0.4519387685279937;0.4519402768763019;0.3792152543436694;-0.3636879857192175;0.525390730038411;0.9999033389622841
27.01;1.0913194555025079;0.41714250959224564;0.382268408738821;0.3933450512492159;0.3604408655451819;1.100368908909076;0.9999697050559275;10.001137625397359;0.4167368859095008;0.451940184333685;0.45193949782383347;0.3792137682164159;-0.3636879855427738;0.525390736488351;0.9999040626020728
27.02;1.0890237573118655;0.4161546388877408;0.38216643219047464;0.3717899852719853;0.3414058207004125;1.097613710667772;0.9999688195189285;10.001144087503187;0.4167369341788305;0.4519415911480323;0.45193866393942506;0.3792763176230826;-0.34464798535981156;0.5124435177524749;0.999904794954077
27.02;1.0890218694384732;0.4161539821359441;0.3821657780606939;0.3717907995876098;0.3414058057357624;1.0976174481974321;0.9999677964631608;10.001150660920935;0.4167369267698057;0.45194298692932494;0.45193777850361777;0.3792749030475108;-0.3446479851720238;0.5124435344970357;0.9999055394842459
27.03;1.0913137980469774;0.4171405409861393;0.382266443992976;0.3933474917677357;0.36044081742582534;1.100380112599079;0.9999666442448445;10.001157302202397;0.4167368613550589;0.45194436930654974;0.4519368457708655;0.37920952556640286;-0.36368798498107896;0.5253907866621889;0.9999062987209222
27.03;1.0913119033080176;0.4171398673469102;0.3822657534438398;0.3933482717308087;0.3604408374957631;1.100383695498487;0.999965370265052;10.001163959589723;0.41673673524271354;0.4519457362183816;0.4519358706971964;0.37920818692148966;-0.36368798478865355;0.525390813935277;0.9999070733307871
27.04;1.0890161916324506;0.41615196322831766;0.3821637060271809;0.3717931378641125;0.34140586372950665;1.0976281894822353;0.9999639809150478;10.00117059095903;0.4167365453228654;0.4519470864455839;0.4519348586049047;0.37927088908652895;-0.34464898459659754;0.5124442901618621;0.9999078621483446
27.04;1.0890143147267624;0.41615128020686126;0.3821629768553533;0.37179387654673507;0.3414059094943988;1.0976315878214757;0.9999624817338438;10.001177168388933;0.41673628870324114;0.4519484195067066;0.45193381481457323;0.3792696339107529;-0.3446489844069381;0.5124443331204257;0.9999086634396634
27.05;1.091306276010596;0.41713781925252735;0.3822635660067677;0.3933504857638715;0.3604409722578952;1.1003938840894656;0.9999608780433871;10.001183671895019;0.41673596342736824;0.45194973465614324;0.4519327441706157;0.3792044231585387;-0.36368798422169474;0.5253909444467304;0.999909476062043
27.05;1.0913044309189854;0.4171371307937502;0.3822627987420501;0.3933511756631716;0.36044103357729673;1.1003970725860444;0.999959176336274;10.001190090906139;0.4167355684634685;0.45195102995965253;0.45193165069371677;0.37920325832333934;-0.3636879840426312;0.5253910090965924;0.999910299323485
27.06;1.089008780793227;0.4161491661764718;0.38216063141573287;0.37179715430974597;0.3414072007540205;1.0976411488440507;0.9999573848105641;10.00119643158262;0.4167351032433269;0.4519523021337151;0.4519305375662785;0.3792661402290477;-0.3446489838711653;0.5124445276565046;0.9999111320300276
27.06;1.089006972789152;0.4161484712560454;0.3821598288956025;0.3717977912743423;0.3414072665574842;1.097644109214246;0.9999555123827196;10.001202717817902;0.41673456743438364;0.4519535467904201;0.45192940737962406;0.3792650691237211;-0.3446489837085218;0.512444617025043;0.9999119720720017
27.07;1.0912990056947567;0.4171350451260071;0.38226039161966535;0.39335308565790034;0.36044122968510656;1.1004059503330843;0.9999535677651212;10.001208983432463;0.41673396128827056;0.4519547588859799;0.4519282625790263;0.37920004505984134;-0.3636889835557831;0.5253919708302839;0.9999128169523084
27.07;1.091297229884203;0.41713434089670864;0.382259555825586;0.39335366539172134;0.36044129475767156;1.100408669286726;0.9999515596576055;10.001215265148387;0.4167332862312788;0.45195593330782635;0.45192710560642546;0.3791990677986524;-0.36368898341370703;0.5253920902688178;0.9999136646447534
27.08;1.0890016416542085;0.41614635952823276;0.3821573225429887;0.37179952755390533;0.3414074622763625;1.0976522641761215;0.9999494974942696;10.001221605123408;0.41673254515740915;0.4519570656016551;0.4519259384365953;0.37926213638763434;-0.3446489832826596;0.5124449762631349;0.9999145137185925
27.08;1.0889998834955188;0.4161456495176018;0.3821564579887743;0.3718000394005384;0.34140752814491343;1.097654734814471;0.9999473921663898;10.00122804845694;0.4167317423947796;0.4519581527484405;0.45192476254204333;0.37926124914550174;-0.34464898316261944;0.5124451296600515;0.9999153627770925
27.09;1.0912919502819538;0.4171321640923142;0.3822569209103074;0.39335641072655436;0.3604426032056843;1.1004160829461185;0.9999452561362511;10.001234627943255;0.4167308833323932;0.4519591932886509;0.45192357986412685;0.37919640413849426;-0.36368898305296554;0.5253925515940624;0.999916210630541
27.09;1.0912901900365748;0.41713145304128674;0.3822560392067665;0.3933568476463104;0.36044267252657863;1.1004183115374997;0.9999431027682779;10.001241358665187;0.4167299737093469;0.45196018652106384;0.45192239356681196;0.3791955999799651;-0.3636889829523316;0.5253927441746681;0.999917056728855
27.1;1.0889945985735516;0.4161435149137312;0.38215381700269724;0.3718013501434619;0.34140773743751684;1.0976614238729983;0.9999409460118478;10.001248246411787;0.41672901904573517;0.4519611317696823;0.4519212075787731;0.3792588364702095;-0.3446489828587869;0.512445710998234;0.9999179007534543
27.1;1.0889928195904086;0.4161427980134063;0.3821529341220274;0.37180171146978436;0.3414078156272811;1.097663423029091;0.9999388004278459;10.001255289039694;0.41672802462407316;0.4519620282008961;0.45192002576997253;0.3792581140666457;-0.34464898277018907;0.5124459567806263;0.9999187416928045
27.11;1.0912848515947933;0.4171293007917377;0.38225339406042974;0.3933579314383068;0.360442909395181;1.1004243118661812;0.9999366803446061;10.001262469263906;0.41672699591219564;0.4519628746518826;0.4519188516654339;0.37919343253847904;-0.3636889826846339;0.525393486376788;0.9999195769568547
27.11;1.0912830489936238;0.41712857194649483;0.3822525241458184;0.3933582167601746;0.3604430050954979;1.1004260936863466;0.9999345987562548;10.001269754151078;0.41672593874037844;0.45196366946818617;0.4519176881735946;0.3791927903879053;-0.3636889826006377;0.5253938042609522;0.9999204029161974
27.12;1.0889874152749952;0.41614061075835784;0.38215032764697726;0.3718025680071741;0.3414081044307093;1.0976687724877416;0.9999325665355948;10.001277108389814;0.416724858822336;0.4519644104847228;0.4519165371724142;0.3792561852769793;-0.3446499825168575;0.5124475872880151;0.9999212170370125
27.12;1.088985600740824;0.4161398671019095;0.3821494838484092;0.37180277990868066;0.3414082249360249;1.097670351903446;0.9999305914848224;10.001284512004114;0.4167237614277157;0.45196509493238113;0.4519153995450274;0.3792556143442057;-0.34464998243200506;0.5124479945669232;0.9999220192604386
27.13;1.0912776069769146;0.41712634083869793;0.3822499959832097;0.39335885496771267;0.3604433687893101;1.1004308339208597;0.9999286785147895;10.001291968463262;0.41672265179469853;0.4519657194736653;0.4519142754795604;0.3791910740949542;-0.3636889823451266;0.525395029003441;0.9999228113666954
27.13;1.0912757872081893;0.41712558149969586;0.38224919072913077;0.39335900306166066;0.3604435223729809;1.100432218666405;0.9999268310278514;10.001299497909946;0.4167215354477872;0.45196628059482236;0.4519131645809803;0.3791905605913904;-0.36368898225571006;0.5253955365347773;0.999923595529446
27.14;1.0889801412052682;0.41613758868304057;0.3821470693572954;0.3718032273725337;0.3414086872144334;1.0976745055566872;0.9999250511786393;10.001307117317088;0.41672041769693047;0.4519667749349809;0.4519120660863911;0.37925407004394945;-0.3446499821636311;0.5124495160339568;0.9999243734056195
27.14;1.0889783157611397;0.4161368125385827;0.38214630767208657;0.37180332435222857;0.3414088798854566;1.0976756949724613;0.9999233395347168;10.001314826563972;0.41671930306144933;0.45196719933971075;0.45191097954216014;0.3792535992193968;-0.34464998206909353;0.512450119355158;0.9999251458524607
27.15;1.0912703112456812;0.41712325410321077;0.3822469050911133;0.39335929708743517;0.360444100689557;1.1004357891394447;0.9999216956483853;10.001322618545764;0.41671819539442956;0.4519675508730525;0.45190990535128406;0.3791891454106057;-0.36368898197236027;0.5253973416165816;0.9999259126609478
27.15;1.0912684813343752;0.4171224657001915;0.38224618518810605;0.3933593545118227;0.36044433385090147;1.1004367921997498;0.9999201183240272;10.001330491060719;0.41671709813100083;0.4519678267645383;0.45190884477704085;0.3791887060069333;-0.3636889818735419;0.5253980223797693;0.9999266721757389
27.16;1.0889728256177953;0.4161344026961469;0.38214410295856627;0.3718047064166946;0.34141068926074164;1.0976787099732435;0.999918605109019;10.001338435706549;0.4167160141655266;0.4519680245298174;0.45190780007538783;0.3792522781462468;-0.3446499817729341;0.5124521571464534;0.9999274221740548
27.16;1.0889709885830043;0.41613361672411425;0.3821434229355861;0.37180472757380634;0.34141096153519557;1.097679549503654;0.9999171526737908;10.001346421698694;0.4167149456647764;0.4519681423857035;0.4519067744740414;0.37925185912604953;-0.34464998167149613;0.5124528977566941;0.999928162297096
27.17;1.0912629654897192;0.41712011327003906;0.3822441457807678;0.39335941670502284;0.3604451497213514;1.1004393185823151;0.9999157581715336;10.001354397739377;0.4167138939692213;0.45196817930603417;0.4519057712556503;0.3791874472515091;-0.363688981570777;0.5254002418522777;0.9999288955164762
27.17;1.0912611035431652;0.41711935142918494;0.38224350810825086;0.39335939662731106;0.36044545732009375;1.1004400253368765;0.9999144196008376;10.001362303905655;0.416712859716884;0.45196813457805474;0.451904792941125;0.37918704199549763;-0.36368898147248885;0.5254010323879791;0.9999296272652016
27.18;1.0889653986375951;0.4161313371616563;0.38214151130270313;0.3718046645727537;0.3414118826006637;1.0976816778195055;0.9999131351977714;10.001370078558308;0.4167118432008652;0.4519680075301246;0.45190384124638444;0.37925064324237834;-0.34464998137836994;0.5124552672984949;0.9999303637872791
27.18;1.0889634977805183;0.41613062248468946;0.38214092094268426;0.3718045921491439;0.341412218226126;1.0976822837756692;0.9999119032837036;10.00137766392014;0.4167108446414292;0.4519677977181323;0.4519029171761906;0.37925025072717544;-0.3446499812902687;0.5124560991415149;0.9999311115844303
27.19;1.0912554051968844;0.41711721130859236;0.3822417371562322;0.3933591755004745;0.36044646059127655;1.1004418506419589;0.9999107218808772;10.001385016539874;0.4167098643508753;0.4519675052077759;0.45190202115862327;0.3791858644557052;-0.36368998121008533;0.5254042169689075;0.9999318777299966
27.19;1.0912534805858116;0.4171165600615775;0.3822411948522503;0.39335903601079103;0.3604468100966376;1.1004423849104;0.9999095878857466;10.001392117462906;0.41670890273135885;0.45196713069475736;0.4519011533676218;0.3791854855299608;-0.36368998113977463;0.5254050781352091;0.9999326694213202
27.2;1.0889577314473455;0.41612867240398865;0.38213929354116066;0.3718041707594192;0.3414132619653843;1.09768389110585;0.9999084975052954;10.001398974382345;0.41670796021026746;0.45196667541488766;0.45190031419533816;0.3792491163546893;-0.3446499810814695;0.512458680506608;0.9999334928517758
27.2;1.088955812626113;0.4161280993522734;0.3821387976520164;0.37180395235613606;0.34141360637564155;1.0976843722264782;0.9999074475204068;10.001405612760024;0.4167070377233803;0.4519661408940369;0.451899504684921;0.3792487599804143;-0.34464998103748096;0.5124595628969266;0.9999343527688351
27.21;1.0912437356757512;0.4171134471247192;0.3822398264709746;0.39332181464470306;0.3604156530202647;1.1004388310515099;0.9999064353517517;10.001412059427002;0.41670613735392015;0.451965528964818;0.4518987262006543;0.3791854192705386;-0.36365698101020116;0.5253856060857295;0.9999352527616838
27.21;1.0912418564221915;0.41711296826126115;0.3822393771926171;0.39332150849166236;0.3604159720984038;1.1004392704063046;0.9999054584230466;10.001418332387649;0.4167052621531315;0.4519648421615684;0.45189797935862236;0.37918509662437117;-0.36365698100196137;0.5253865096369374;0.9999361954407765
27.22;1.0889481867538375;0.4161267468181656;0.3821382245232207;0.37178061811131285;0.34139460324699905;1.0976826930237118;0.999904514343449;10.001424448088013;0.4167044154753196;0.45196408392291737;0.4518972634408169;0.37924779427581085;-0.3446309810148585;0.5124494972550491;0.9999371821374079
27.22;1.0889463876154297;0.4161263783870661;0.38213782091950776;0.37178021775444886;0.34139487957688025;1.0976831017256672;0.9999036012390631;10.00143043004613;0.41670360053551947;0.4519632583886773;0.4518965768981766;0.3792475147935993;-0.34463098105056106;0.5124504263103706;0.9999382125031372
27.23;1.0912394654589632;0.4171132543137636;0.3822383855441789;0.39334683241557483;0.3604401159115904;1.1004444988488298;0.9999027170137986;10.001436301082922;0.4167028201770082;0.45196237024073366;0.45189591809526464;0.3791842613291135;-0.36367998111014077;0.5254052178485041;0.9999392845626507
27.23;1.0912377795736259;0.41711301128227257;0.3822380196724575;0.3933463327075664;0.3604403397725437;1.1004448848064212;0.9999018581167542;10.001442075507185;0.41670207664390824;0.45196142466591394;0.4518952854357702;0.3791840371464195;-0.36367998119413447;0.5254061788352901;0.9999403949779652
27.24;1.088942330808422;0.4161266262490679;0.3821372661698262;0.37179480948245563;0.3414100138399837;1.097686257122318;0.9999010192771614;10.001447767672763;0.4167013712418209;0.45196042711530976;0.4518946773649279;0.37924684492278593;-0.34464498130286036;0.512462725909231;0.9999415392045267
27.24;1.088940767959127;0.41612651491338143;0.3821369293931878;0.3717942076317973;0.3414101821063733;1.0976866104802667;0.9999001945392272;10.001453404656061;0.41670070418967436;0.45195938288920573;0.4518940926194953;0.37924668670788947;-0.3446449814365589;0.5124637258214481;0.9999427119059926
27.25;1.0912340935399876;0.41711399559672085;0.3822378661522652;0.3933521901134364;0.3604475354730997;1.1004469373924577;0.9998993785212341;10.001459030382394;0.416700075030381;0.45195829674903004;0.45189353012204886;0.37918356439139905;-0.3636869815951036;0.5254140252055606;0.9999439076180509
27.25;1.0912326658677356;0.41711280409947055;0.3822364426392944;0.39335143854545035;0.36044760155541744;1.100447229436449;0.9998985673248058;10.001464702448436;0.41669948324940914;0.45195717311266664;0.45189298882309176;0.3791834802069377;-0.3636869817778253;0.5254150694308646;0.9999451213008337
27.26;1.0889374875907913;0.41612677629847605;0.3821358232543604;0.3717972600207385;0.34141494044602055;1.0976884793938437;0.9998977588805751;10.001470484384155;0.41669892865440183;0.45195601710238303;0.4518924681342606;0.3792464368444431;-0.3446489819840112;0.5124695479206999;0.9999463488544279
27.26;1.0889362094932087;0.4161269244128815;0.3821355294985579;0.37179645699009356;0.34141499476412784;1.097688683455908;0.9998969520317766;10.001476438213357;0.4166984113727889;0.4519548350458025;0.45189196836157824;0.3792464367894164;-0.34464898221355555;0.5124706347003727;0.9999475871355492
27.27;1.0912248385992436;0.4171118007456538;0.3822356362546993;0.393313678388976;0.36041669047622865;1.100442841899585;0.9998961451860631;10.001482622481172;0.4166979314169795;0.45195363345952466;0.4518914906978782;0.3791834813532538;-0.3636559824669125;0.5253968724155967;0.9999488330845235
27.27;1.0912237240792415;0.41711207048281795;0.38223536099333694;0.3933127811216421;0.360416692494866;1.1004429579066424;0.9998953363173778;10.00148908778692;0.41669748828051784;0.4519524181818195;0.4518910370642301;0.3791835702741214;-0.36365598274453587;0.5253979992201828;0.999950083712074
27.28;1.0889308685410775;0.4161265543551781;0.38213432280809273;0.3717725145975424;0.341396111845963;1.0976860350645488;0.9998945240678844;10.001495864718903;0.41669708109958525;0.4519511948295894;0.45189060980621876;0.3792467020410797;-0.34463098304642087;0.5124619098560077;0.9999513380090126
27.28;1.0889299227184093;0.4161269382620212;0.38213406171908076;0.3717715343649417;0.3413960666731753;1.0976860747920907;0.9998937081775113;10.0015029598811;0.416696708986447;0.4519499689525067;0.45189021126656365;0.37924687430299986;-0.34463098337181053;0.5124630745387361;0.9999525980240808
27.29;1.0912238845216027;0.4171145590145961;0.3822347524361738;0.39333758127279356;0.360440987408144;1.100447074986404;0.9998928890807938;10.001510363719582;0.41669637080751476;0.45194874520058187;0.45188984343255434;0.37918408410782256;-0.36367998371914306;0.5254181025857794;0.9999538671961536
27.29;1.0912231076270251;0.417115047516753;0.3822344969303608;0.3933365304431507;0.36044090649927557;1.1004470299656175;0.9998920677938687;10.001518058395753;0.4166960645797439;0.4519475271842447;0.4518895074929966;0.3791843282385284;-0.3636799840863164;0.5254192967092167;0.9999551483208615
27.3;1.0889285885674174;0.4161293277404852;0.3821337951227335;0.3717856867087584;0.34141140101429085;1.0976879313675787;0.9998912456468114;10.001526024484551;0.41669578717401723;0.45194631826367887;0.4518892033561974;0.3792476034091799;-0.3446459844709015;0.5124767419633854;0.9999564429516926
27.3;1.0889279701541772;0.41612990855893833;0.3821335420784583;0.3717845820023492;0.3414112981332076;1.0976877691736924;0.9998904234159676;10.001534240945382;0.41669553447017094;0.4519451218083555;0.4518889296845498;0.37924790625645727;-0.3446459848702153;0.5124779570606586;0.9999577510436276
27.31;1.0912222462376506;0.41711810543715916;0.38223459640482843;0.39334088416823276;0.36044729206056003;1.100447532323685;0.999889601080081;10.001542678822748;0.4166953018142086;0.45194394087027706;0.4518886844207578;0.3791852336091636;-0.3636869852815275;0.5254277871332981;0.9999590703758132
27.31;1.0912217652858522;0.417118767382487;0.38223434710755755;0.393339745815088;0.3604471775486233;1.1004472095039688;0.9998887781876995;10.001551302458466;0.416695084679383;0.4519427783532552;0.4518884653684483;0.37918558278451325;-0.36368698570224034;0.5254290219769049;0.9999603967059512
27.32;1.0889275205230182;0.4161321439142561;0.3821326730957986;0.37178512486828996;0.34141427329269075;1.0976877903570355;0.9998879534465267;10.00156007400709;0.4166948790071184;0.45194163761490325;0.4518882707862527;0.37924895126316616;-0.34464998612991915;0.5124843505895904;0.9999617249095429
27.32;1.0889271539779892;0.416132883061754;0.3821324264415932;0.3717839728030934;0.3414141556892397;1.0976872666568922;0.9998871241292397;10.001568952959547;0.41669468077800165;0.4519405226534842;0.45188809984156364;0.3792493361289051;-0.34464998656234636;0.5124856014045696;0.9999630506724227
27.33;1.0912166651507444;0.4171183267396873;0.3822325709407432;0.3933008936518541;0.3604157080644006;1.1004406325481166;0.9998862865906191;10.00157789515906;0.4166944856205847;0.4519394378181368;0.45188795286327677;0.3791867342074082;-0.3636559869974772;0.5254113158444952;0.9999643713878075
27.33;1.0912163985563346;0.4171191410315424;0.3822323227833122;0.3932997458422241;0.36041559723712924;1.1004398839318785;0.9998854373077768;10.001586852213343;0.41669428926028457;0.45193838739285064;0.4518878316434124;0.37918714275028387;-0.3636559874333118;0.5254125750640677;0.9999656852364142
27.34;1.0889243547807665;0.41613409911361954;0.38213125515106966;0.3717604876547412;0.341396046269546;1.0976820182259195;0.9998845737096973;10.001595769549828;0.416694087991147;0.4519373753379231;0.4518877393666448;0.37925055964344456;-0.3446309878679653;0.5124765996619417;0.9999669899528825
27.34;1.088924182252767;0.41613498483323164;0.3821309954112032;0.3717593558394487;0.341395954102935;1.0976810343686467;0.9998836943956463;10.001604586686277;0.4166938784631018;0.45193640545906083;0.4518876796999801;0.37925098299502225;-0.34463098829986216;0.5124778600924582;0.9999682828272268
27.35;1.0912188745091542;0.4171231367466255;0.38223171660127747;0.3933240903817816;0.3604397515788695;1.1004409323004125;0.999882798243322;10.001613244379987;0.4166936575085372;0.45193548149972895;0.45188765594658364;0.37918841088313354;-0.36367998872786683;0.5254329682811365;0.9999695619318925
27.35;1.0912187799674145;0.4171240910567677;0.3822314296243699;0.39332298297776996;0.3604396914166099;1.1004397119442333;0.9998818832481206;10.00162169395138;0.4166934225673285;0.4519346065998925;0.4518876709850982;0.3791888414735689;-0.36367998915142774;0.5254342312561667;0.9999708278415245
27.36;1.0889248902757895;0.4161388220369919;0.3821306758239093;0.3717721270659674;0.3414102401661897;1.0976793722301545;0.9998809464710388;10.001629896974682;0.41669317198087413;0.4519337827878604;0.45188772710088215;0.37925227294572506;-0.3446459895706777;0.5124917388355711;0.9999720841494546
27.36;1.0889248437426489;0.4161398401066197;0.38213034672106666;0.3717710519627222;0.3414102248281876;1.0976779112552761;0.9998799854496861;10.001637813587445;0.41669290452446783;0.4519330110764543;0.4518878253143719;0.37925270330422883;-0.34464598998612683;0.5124930135295208;0.9999733360445293
27.37;1.0912156340924402;0.4171259005312298;0.38223035102524433;0.3932895994460892;0.36041299984177727;1.1004313276997262;0.9998790000535897;10.001645393657263;0.41669261887457193;0.4519322918642033;0.4518879651792827;0.3791901309776895;-0.3636539903980931;0.5254200618120255;0.9999745885620974
27.37;1.0912156024720359;0.4171269743600989;0.3822299697217846;0.3932885672457726;0.3604130386215706;1.10042962208393;0.9998779930672611;10.001652578138629;0.4166923136163316;0.4519316252659666;0.45188814555879203;0.37919055589351264;-0.36365399080652433;0.5254213573992136;0.9999758464313764
27.38;1.0889237442885153;0.41614213197044203;0.3821287014880867;0.3717506568475269;0.34139476839582933;1.0976707968989283;0.9998769693061085;10.001659299108665;0.4166919874621633;0.45193101099012156;0.4518883656805549;0.37925497961684246;-0.3446299912111239;0.5124868827057693;0.9999771150776068
27.38;1.0889237058673222;0.41614325130654034;0.3821282647854647;0.37174967637962175;0.3413948645198722;1.0976688559038228;0.9998759343402298;10.001665479273477;0.4166916395472808;0.4519304478680081;0.45188862554319864;0.3792554045897187;-0.3446299916114885;0.5124882078026406;0.999978400584981
27.39;1.0912184830190415;0.4171328318240437;0.3822299025092393;0.39331462583493854;0.36043890858460037;1.1004278033390889;0.9998748935494809;10.001671042086805;0.4166912697904951;0.4519299336927865;0.45188892562798205;0.37919183345840923;-0.36367899200754056;0.5254426381458723;0.9999797086496717
27.39;1.0912184300227048;0.4171339847194011;0.3822294095323835;0.3933137060932357;0.36043906060148306;1.1004256437807687;0.999873851671007;10.001675921121926;0.41669087883990236;0.45192946547640517;0.4518892664426425;0.3791922688017975;-0.3636789923998249;0.5254439998544947;0.9999810444510056
27.4;1.0889245457244476;0.416147682788277;0.3821273309761511;0.37176301116537996;0.3414097823436589;1.0976643827177888;0.9998728123091009;10.001680055922936;0.4166904674826318;0.4519290399624785;0.45188964806849574;0.37925671311128006;-0.3446459927891554;0.5125030537490811;0.9999824135234797
27.4;1.08892447635157;0.416148858144787;0.3821267815823041;0.37176216194602724;0.3414099844610719;1.0976620266862045;0.9998717775422262;10.001683387056133;0.41669003626333445;0.45192865439646474;0.4518900697420881;0.37925716848578944;-0.3446459931762657;0.5125044560177539;0.9999838222625513
27.41;1.0912152239185946;0.41713621658593786;0.3822276280181247;0.39328221144205877;0.36041412735124284;1.1004145820722142;0.9998707484305328;10.00168586093476;0.4166895856615068;0.4519283069212349;0.4518905298066032;0.37919363623581115;-0.36365399356173267;0.5254309037037265;0.9999852773984679
27.41;1.0912151370791932;0.41713740185482656;0.38222702059255836;0.39328144230867484;0.3604143719515311;1.100412053487597;0.9998697257837705;10.00168743229784;0.41668911616412063;0.45192799620515073;0.4518910260587234;0.37919411729972446;-0.3636539939457256;0.5254323496726663;0.9999867849405499
27.42;1.0889232175843295;0.41615143578450753;0.38212441351390575;0.3717437644543137;0.341396252701674;1.0976524434952204;0.9998687102423495;10.001688061975454;0.4166886280105047;0.45192772102619355;0.45189155599150793;0.3792586128862846;-0.3446299943277179;0.5124980353986345;0.9999883500089425
27.42;1.0889231172766705;0.4161526199089228;0.3821237455558101;0.37174308127851385;0.3413965307772637;1.0976497538871663;0.9998677016993329;10.00168772521232;0.41668812125228716;0.4519274801583408;0.4518921168592426;0.3792591245141541;-0.34462999470657263;0.512499529894956;0.999989977942077
27.43;1.0912178364833307;0.41714224240539843;0.3822251500366988;0.3933083426917131;0.36044074127951825;1.1004079867875611;0.9998666985462153;10.001686422657013;0.4166875962755565;0.45192727241077174;0.4518927058629563;0.3791956538826628;-0.3636789950809097;0.5254541374011183;0.9999916750208122
27.43;1.0912177327792367;0.4171434140768384;0.38222442320599803;0.3933077479623876;0.3604410422692494;1.1004051450537793;0.9998656979581084;10.001684173266126;0.4166870541100543;0.4519270968725524;0.45189332032804386;0.37919620267008264;-0.36367899544945026;0.5254556827667345;0.999993447658414
27.44;1.0889238070459917;0.41615710683122753;0.3821221113719961;0.3717573900828641;0.3414118940090558;1.0976432322215448;0.9998646973712713;10.001681000290946;0.41668649624342424;0.4519269529001013;0.45189395755431694;0.3792607721002575;-0.34464499581105335;0.5125142527693394;0.9999953008221555
27.44;1.0889237058615866;0.4161582524649725;0.3821213299270934;0.371756889030799;0.34141220617154344;1.0976402516645434;0.9998636955521177;10.001676932571698;0.4166859244921921;0.4519268394524159;0.45189461450327467;0.37926136256637283;-0.34464499616443617;0.5125158467473604;0.9999972374334267
27.45;1.0912144301486935;0.4171455578205171;0.382221946061509;0.3932772967096152;0.36041643862055317;1.100392206205291;0.9998626927834489;10.001672012027756;0.416685341336328;0.4519267545932771;0.45189528803276874;0.37919797350558054;-0.363653996508156;0.5254431595109804;0.9999992594035013
27.45;1.0912143272082588;0.41714666856135085;0.38222111100360195;0.39327689466770105;0.3604167521597027;1.1003890987755571;0.9998616906754827;10.001666290404323;0.4166847503176505;0.45192669589964424;0.4518959757611098;0.37919860371685893;-0.3636539968411185;0.5254447954706447;1.0000013685943085
27.46;1.0889213985465656;0.41616026155794983;0.38211831249187195;0.3717380570998329;0.3413975852299423;1.0976289324602542;0.9998606918821353;10.001659822422646;0.41668415591653873;0.4519266612382174;0.45189667651961146;0.37926325199621513;-0.34462999716302667;0.5125106633283142;1.0000035665945242
27.46;1.0889212940410835;0.4161613352747187;0.38211742751107897;0.37173775683761473;0.3413978915262929;1.0976257094413056;0.9998597003070111;10.001652663499735;0.4166835631259697;0.45192664909644903;0.45189738988533174;0.3792639173237711;-0.34462999747442513;0.5125123259715672;1.0000058539958905
27.47;1.0912170151834961;0.4171511811218851;0.38221859084042303;0.39330494353624035;0.3604432061120573;1.1003834298885196;0.9998587213820687;10.001644867550942;0.41668297718581626;0.4519266582478164;0.4518981154877945;0.37920059839020065;-0.363678997776503;0.5254670822340112;1.0000082293591104
27.47;1.0912169237962073;0.41715221877974346;0.3822176630261101;0.393304745917908;0.36044349479100574;1.1003800919173117;0.9998577612532091;10.001636484267062;0.416682403388271;0.4519266872852487;0.4518988527841902;0.37920129329809404;-0.3636789980707505;0.5254687525400432;1.0000106884104656
27.48;1.0889230241080614;0.4161657699042846;0.3821151585631603;0.37175479061430045;0.34141431436502423;1.0976176925914984;0.9998568253649273;10.00162755796256;0.4166818468936885;0.4519267345383746;0.4518996014169818;0.3792660000159002;-0.34464499835855145;0.5125274193915242;1.0000132244137847
27.48;1.088922969711626;0.416166768326034;0.3821141932633528;0.3717546961238072;0.3414145745373424;1.097614228573272;0.9998559181308662;10.001618126178515;0.4166813126207009;0.4519267980280233;0.45190036174009585;0.37926671702550385;-0.3446449986408994;0.5125290777675737;1.000015829076716
27.49;1.091213771094075;0.41715392232155296;0.3822146353708357;0.3932755126347929;0.36041873462680896;1.1003656967045614;0.9998550439911078;10.001608219779504;0.4166808050272723;0.4519268752879934;0.4519011348074878;0.37920344352491064;-0.3636529989182491;0.5254557268434769;1.0000184930367508
27.49;1.091213784721235;0.4171548788049708;0.38221363737040737;0.39327551977437053;0.3604189549718232;1.1003620960112817;0.99985420812674;10.001597868151332;0.41668032764663304;0.45192696336559257;0.45190192183374267;0.37920417944700463;-0.3636529991904493;0.5254573537889878;1.000021206167644
27.5;1.0889210185295337;0.41616831600327087;0.3821106876190063;0.37173708977554454;0.3413996742714487;1.0976014298788253;0.9998534158579349;10.001587106307719;0.416679882662294;0.45192705901608937;0.45190272390023417;0.37926892530247036;-0.34462999945685235;0.5125238679807556;1.0000239580854875
27.5;1.0889211250549076;0.41616923335344924;0.382109662936447;0.37173719361148844;0.34139984717598726;1.0975977057918236;0.9998526715079339;10.00157597844124;0.41667947099161967;0.45192715902766795;0.4519035421564267;0.3792696814125961;-0.34462999971666025;0.5125254502018048;1.0000267387394786
27.51;1.0912171044558259;0.4171589711102049;0.3822107419017184;0.3933035676390802;0.3604438999978424;1.1003549330198135;0.9998519770837749;10.001564534368855;0.4166790926744843;0.45192726053196475;0.45190437824449003;0.3792064471207978;-0.3636789999695226;0.5254800942458935;1.0000295389570648
27.51;1.0912173148416398;0.41715985382503834;0.3822096960732243;0.3933037618861805;0.3604440210670047;1.1003511204919774;0.9998513312437962;10.001552823350778;0.41667874686308354;0.45192736117256627;0.4519052345080678;0.3792072208643673;-0.36367900021606475;0.5254816237469845;1.0000323502662354
27.52;1.0889237556287177;0.4161732058835891;0.3821070389709068;0.3717554007217719;0.34141576992085704;1.0975882753127462;0.999850730006067;10.001540893585407;0.41667843169061414;0.45192745918777455;0.45190611373344797;0.37927200083272655;-0.344645000457804;0.5125401248530026;1.0000351636510716
27.52;1.0889240732155006;0.416174060965914;0.3821059735361117;0.3717556773012417;0.3414158391099526;1.097584402118264;0.9998501686815041;10.001528789432319;0.41667814468877085;0.4519275533881489;0.4519070189983188;0.3792727853477011;-0.3446450006966726;0.5125415958279615;1.000037968908811
27.53;1.0912152679009188;0.41716113023013873;0.3822063664834123;0.3932756404338989;0.36041869131285054;1.100335504038581;0.9998496420414;10.001516540137663;0.41667788343206397;0.45192764304370414;0.45190795369983183;0.3792095727753133;-0.3636530009349013;0.5254680373151626;1.0000407557573814
27.53;1.0912156855010868;0.41716196582970166;0.38220528024248357;0.3932759923755233;0.36041871002847164;1.1003315840494936;0.9998491424004237;10.00150415476765;0.41667764604166674;0.4519277275047153;0.45190892105037117;0.37921036157295035;-0.3636530011751474;0.5254694359963185;1.0000435152409464
27.54;1.0889233260406164;0.41617524650852733;0.38210220191336725;0.3717391053028293;0.34140033577061707;1.0975706453123826;0.9998486593061491;10.001491631281427;0.4166774313676211;0.45192780560959284;0.45190992333370056;0.3792751506421568;-0.34463000142014;0.5125357002264291;1.0000462397950127
27.54;1.088923837791646;0.4161760678970136;0.38210109592714875;0.37173952683762324;0.34140030365254126;1.0975666908203199;0.9998481818741702;10.00147896912813;0.4166772387902214;0.45192787561550823;0.4519109617598025;0.37927593952492555;-0.34463000167209407;0.5125370103109937;1.000048921925039
27.55;1.091220218922963;0.41716572108586153;0.3822020958595452;0.39330620415272777;0.3604441501623218;1.100322722883834;0.9998477006462029;10.001466174557212;0.4166770682315084;0.4519279358854244;0.4519120369193066;0.3792127283275338;-0.3636780019326728;0.5254906682952261;1.0000515531164218
27.55;1.091220826230161;0.41716652868832066;0.38220097269973446;0.39330668620382725;0.36044406294158426;1.1003187432217896;0.9998472075692268;10.001453259239947;0.41667692035723114;0.45192798552565994;0.4519131492510246;0.379213517518614;-0.3636780022033668;0.525491883879247;1.0000541247807095
27.56;1.088927658315823;0.4161798118697706;0.3820982403454311;0.37175859628248825;0.3414156006395257;1.0975567542001894;0.9998466952903848;10.001440241390243;0.4166767964500137;0.45192802416320343;0.4519142991370416;0.3792783075455464;-0.3446450024856903;0.5125507466746669;1.00005663015395
27.56;1.0889283621631798;0.4161806003180228;0.3820971030400773;0.37175912622263263;0.3414154546686533;1.0975527600492374;0.9998461570041268;10.00142715386889;0.4166766981775799;0.4519280513334361;0.4519154867475352;0.3792790984153439;-0.344645002781048;0.5125518760690047;1.0000590645622554
27.57;1.0912199403052736;0.4171676010881443;0.38219742893692377;0.39327932302174723;0.3604180861579652;1.100303766596214;0.9998455869688877;10.001414054423154;0.41667662747503587;0.4519280665858098;0.45191671189631205;0.3792158897033088;-0.3636530030904348;0.5254779724736296;1.000061423785731
27.57;1.0912207411346;0.41716836222078224;0.38219628134025485;0.3932798868883531;0.36041787678709575;1.1002997801611984;0.9998449808387301;10.00140102677563;0.4166765865743223;0.4519280700283937;0.45191797394103017;0.3792166808248918;-0.3636530034143257;0.5254790315367014;1.0000637024197165
27.58;1.0889287658090196;0.416181558447534;0.38209314766710356;0.3717431881801389;0.34139926578929497;1.0975388072004877;0.9998443352138104;10.001388163409532;0.4166765781583247;0.4519280623687684;0.45191927186586156;0.37928147098373066;-0.3446300037531157;0.5125449702943571;1.0000658934799487
27.58;1.0889296620298476;0.4161822822274615;0.3820919925849319;0.3717437732658659;0.3413989885420444;1.097534854887251;0.9998436467508005;10.001375537580202;0.4166766050423879;0.4519280448329225;0.4519206046360029;0.37928225903345686;-0.3446300041076103;0.5125459762997152;1.0000679889071578
27.59;1.0912264266167584;0.4171718228487593;0.38219295029618655;0.39331058870593055;0.3604425832858191;1.100290931912035;0.9998429121714696;10.00136318171007;0.4166766692345652;0.4519280195898391;0.4519219714017797;0.3792190436209525;-0.36367800447879106;0.5254993567748427;1.0000699809434037
27.59;1.0912274141400593;0.4171725019585995;0.38219179331228725;0.39331118331544423;0.36044223999977326;1.1002870485522769;0.9998421294703863;10.00135108614362;0.4166767712286998;0.4519279900216104;0.4519233714329317;0.3792198232581182;-0.3636780048672975;0.5255003243086257;1.0000718637301422
27.6;1.0889346192691123;0.4161856399687507;0.38208903797581073;0.37176318047959994;0.3414135198280642;1.0975252156940378;0.9998412986193067;10.001339220484724;0.41667691017038966;0.4519279601275091;0.4519248040289117;0.37928459626197186;-0.3446450052734156;0.5125589698671893;1.000073633486501
27.6;1.0889356834115258;0.41618626616384824;0.3820878912249792;0.3717637719349677;0.34141311724060724;1.0975214439334589;0.9998404210715136;10.001327557444364;0.4166770847372285;0.451927933511618;0.45192626830147364;0.3792853608718716;-0.344645005697343;0.5125599138964014;1.0000752880000394
27.61;1.0912276026731278;0.41717308797501523;0.382188223973172;0.39328400398889757;0.3604154976486093;1.1002727432214547;0.9998394989249858;10.001316074183864;0.4166772940040526;0.4519279128531226;0.45192776287765546;0.37922211539273515;-0.36365300613922896;0.525485858642535;1.0000768267228306
27.61;1.0912287191316725;0.4171736549195184;0.38218710270242084;0.3932845757350004;0.3604150482293267;1.1002691224902583;0.9998385339557557;10.001304734651558;0.41667753783533246;0.45192789996023114;0.4519292857880065;0.3792228580947499;-0.3636530065989958;0.525486802700861;1.000078250458045
27.62;1.0889370286346651;0.41618664426941265;0.3820840180942885;0.37174785662339116;0.34139621368508144;1.0975085894676357;0.9998375270861719;10.001293481470066;0.4166778170014671;0.4519278958352775;0.4519308344915271;0.37928758690851644;-0.34462900707612104;0.5125519933427748;1.000079560457245
27.62;1.0889381744165871;0.4161871515463058;0.38208293732084675;0.37174839284214023;0.3413957335006605;1.09750515057137;0.9998364791190668;10.001282245355705;0.41667813295031786;0.45192790077035755;0.4519324058794943;0.3792882992560723;-0.34462900756955833;0.5125529640244373;1.0000807581147664
27.63;1.0912351486718466;0.4171764692964763;0.3821839956120571;0.39331513155331865;0.36043914858970316;1.1002618103882764;0.9998353916382995;10.001270952844827;0.416678486945228;0.4519279148578785;0.45193399639518667;0.37922499230391943;-0.36367800807785267;0.525507021687502;1.000081845255999
27.63;1.091236301360138;0.41717692296215503;0.3821829644355498;0.3933156229322038;0.36043865069813413;1.100258571413142;0.9998342672056258;10.001259525122308;0.4166788789311582;0.45192793867729225;0.4519356023123552;0.37922566326345386;-0.3636780085991979;0.5255080336697983;1.0000828244875326
27.64;1.0889436238337062;0.41618983738914545;0.3820803570411199;0.3717674927541617;0.34140980208032784;1.09749743485292;0.999833109077712;10.001247876771084;0.41667930694498956;0.45192797379512706;0.4519372198846306;0.37929030926416574;-0.34464500913133;0.5125667631807101;1.0000836990944881
27.64;1.0889447558158312;0.41619024630212187;0.3820793760694153;0.37176793632342076;0.341409297713679;1.0974944022007183;0.9998319204686836;10.001235923522447;0.41667976744462826;0.45192802292958856;0.4519388452300902;0.37929092708389517;-0.34464500967165784;0.5125678300168915;1.0000844723494522
27.65;1.091236692794943;0.4171768609262558;0.3821798877313094;0.3932880041794653;0.3604116028038805;1.1002464761522466;0.9998307043814498;10.001223598158422;0.4166802559723731;0.4519280894033532;0.45194047406508003;0.3792275130724365;-0.3636520102178232;0.5254932421591184;1.0000851472113892
27.65;1.091237776873376;0.41717723368557846;0.38217895395126844;0.39328839910083674;0.36041110329066495;1.100243659885439;0.9998294643101326;10.00121085875861;0.4166807675275429;0.45192817609967406;0.45194210172783;0.3792280631704754;-0.3636520107681348;0.5254943777444026;1.0000857268413113
27.66;1.0889460039527301;0.41619004349838623;0.38207606151147216;0.37175149269944086;0.3413922414414421;1.097483955971772;0.9998282049093482;10.001197677834138;0.4166812970234434;0.4519282849057642;0.4519437237964127;0.3792925730777098;-0.34462901132152907;0.5125604776842302;1.0000862150033452
27.66;1.0889470166171014;0.4161903855180192;0.38207517440357563;0.37175183211422547;0.34139175369932073;1.0974813664395455;0.9998269325385419;10.001184024996856;0.41668183983912027;0.4519284168835754;0.4519453366780258;0.37929303853293583;-0.3446290118773634;0.512561685003295;1.0000866159239084
27.67;1.0912438062798429;0.41717959797948984;0.382176469490261;0.3933171537245301;0.3604340679151438;1.1002388933902572;0.9998256553158495;10.001169860290736;0.4166823916337503;0.451928572816249;0.45194693747394193;0.37922945549580983;-0.3636780124350475;0.5255159929921859;1.0000869345147487
27.67;1.0912447237904683;0.41717990594990817;0.38217562808244543;0.39331743196062624;0.36043359365803446;1.1002365389255966;0.9998243826041265;10.001155135393176;0.4166829477744294;0.4519287538146131;0.45194852355214676;0.3792298204697682;-0.36367801299345087;0.5255172629804122;1.000087177137717
27.68;1.08895176397628;0.416192629934688;0.38207316280165515;0.37177029373019704;0.34140589053918396;1.09747630438885;0.9998231242996191;10.001139798756109;0.41668350329945264;0.4519289613344895;0.4519500925864845;0.37929413112024457;-0.3446450135506911;0.5125762515879749;1.0000873511876291
27.68;1.088952572595155;0.4161928958415901;0.38207236531010697;0.37177051223892116;0.3414054308781338;1.0974741899412863;0.9998218897886773;10.001123805974412;0.4166840532456195;0.4519291966576432;0.45195164286921496;0.3792943866818316;-0.3446450141046217;0.512577571131578;1.0000874625383336
27.69;1.0912441537917037;0.41717941116098334;0.3821731033750659;0.3932891394285177;0.36040667856312975;1.1002271952534035;0.9998206868592935;10.001107129442454;0.41668459280845493;0.45192946069817674;0.45195317344967045;0.3792305876906802;-0.36365201465349184;0.5255032218020157;1.0000875128822702
27.69;1.091244860036857;0.41717962900292904;0.3821723521790961;0.393289303854557;0.3604062399843736;1.1002253204493164;0.9998195207881412;10.00108976351646;0.4166851173045313;0.4519297540803165;0.4519546842634427;0.37923073523849865;-0.36365201519628715;0.5255045751464896;1.0000874992094402
27.7;1.0889526974448331;0.4161922263903833;0.38206959963242226;0.37175338146417297;0.34138855937679874;1.0974665659047211;0.9998183941480022;10.001071726195578;0.41668562251860164;0.4519300771727916;0.451956176355155;0.37929483029938754;-0.34462901573281335;0.5125708676342724;1.0000874150148815
27.7;1.0889533182147317;0.41619239417800835;0.38206889892518836;0.3717535013396441;0.3413881561825606;1.0974649311668565;0.9998173076888004;10.001053057295984;0.4166861055056316;0.4519304302150551;0.45195765191038323;0.3792948733801006;-0.3446290162636512;0.5125722400219096;1.000087252292186
27.71;1.0912497234235428;0.41718142269789626;0.38217038372056283;0.3933186158269209;0.3604305717188407;1.100223414160944;0.9998162611044539;10.001033806183727;0.41668656489727424;0.45193081327436413;0.4519591140346776;0.37923086454696775;-0.36367701678983266;0.5255259927349101;1.0000870038560488
27.71;1.0912502722311912;0.41718153807291797;0.3821697367471253;0.39331870236674976;0.36043021771326916;1.1002220111368912;0.9998152538262975;10.001014007099961;0.4166870004346013;0.4519312262207587;0.45196056648072136;0.37923080405053106;-0.363677017312268;0.5255273713117402;1.000086664739399
27.72;1.0889569642920758;0.4161940622245527;0.3820674722951006;0.37177138942206256;0.34140265510036943;1.097462716994738;0.9998142866557332;10.000993663348957;0.4166874123888018;0.4519316689115098;0.45196201329313657;0.3792946931804765;-0.34464501783129753;0.512587132701074;1.0000862319510477
27.72;1.0889574470409917;0.41619412259480076;0.38206688368822633;0.3717714503114654;0.341402356687226;1.097461525962288;0.9998133626817709;10.000972754711666;0.41668780117269816;0.45193214094249196;0.4519634582653235;0.3792945345303489;-0.3446450183466902;0.5125885061674736;1.000085703326557
27.73;1.0912487242996123;0.4171804281106965;0.3821678400994725;0.39328993581034355;0.36040378587987826;1.1002154327064901;0.999812486771216;10.000951253050596;0.4166881670954586;0.45193264147054196;0.4519649046295578;0.3792303317663202;-0.36365201885808995;0.5255141859869762;1.0000850770377752
27.73;1.0912491468990617;0.41718043319383075;0.3821673176860326;0.39328997231290613;0.3604035478218337;1.100214432896072;0.9998116649026185;10.000929130640413;0.41668851023969034;0.4519331698742078;0.4519663553223382;0.3792300893446975;-0.36365201936547903;0.5255155451798467;1.0000843523611989
27.74;1.0889567195977183;0.4161928161229806;0.3820648049069501;0.3717539328734036;0.3413860850118184;1.0974565232133469;0.9998109033824214;10.000906357000822;0.4166888303788271;0.45193372629720474;0.4519678130789927;0.3792938123290271;-0.34462901986930494;0.5125818203198493;1.0000835301957705
27.74;1.0889570947125122;0.4161927686931522;0.38206435527806526;0.37175394350002083;0.34138591500616366;1.0974557018536237;0.999810207849438;10.000882887395965;0.41668912694397636;0.4519343114652335;0.45196927985646795;0.3792935064325204;-0.34462902037037235;0.5125831510017106;1.0000826125919822
27.75;1.0912532743208665;0.41718158124162574;0.3821661026852733;0.39331895394642596;0.36042857760164226;1.1002149690056031;0.9998095831637;10.00085865916181;0.41668939898737944;0.4519349262962064;0.45197075628947375;0.37922917793980576;-0.3636770208696608;0.525536835972798;1.0000816020489538
27.75;1.091253619655639;0.4171814788569108;0.38216572990508685;0.3933189393932386;0.36042848364042096;1.1002143265760083;0.9998090338511629;10.000833604236751;0.4166896453132596;0.4519355714878202;0.4519722416042571;0.37922883313917966;-0.3636770213682284;0.5255381187273712;1.0000805006850277
27.76;1.0889601347354416;0.4161937822355191;0.3820637509098432;0.3717715258286998;0.3414011933989488;1.0974557774242126;0.9998085640570757;10.000807661278188;0.41668986526623986;0.451936247314065;0.4519737336782889;0.3792924773823506;-0.3446440218672052;0.5125970808444529;1.0000793093920444
