time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.76;1.0889604730534508;0.41619361803326776;0.3820634580078931;0.3717714844495797;0.34140117849548;1.0974553247715708;0.9998081775219201;10.000780775392053;0.4166900593618155;0.45193695405456596;0.4519752290537723;0.3792921143992821;-0.34464402236758457;0.5125982930619383;1.0000780279149855
27.77;1.091250645102542;0.4171792981723284;0.38216470545771725;0.39328952057793515;0.3604029142301862;1.1002099720144036;0.9998078778549164;10.000752895916955;0.4166902285662555;0.4519376925493649;0.4519767232474028;0.3792277465946431;-0.36365102286990814;0.5255237542147385;1.0000766561991363
27.77;1.091251004687629;0.4171790689002177;0.3821644937456927;0.39328945161099926;0.3604029749755275;1.1002097219379208;0.9998076684741537;10.00072398052828;0.41669037330433195;0.45193846397101683;0.45197821170878993;0.37922737591893796;-0.36365102337427496;0.5255248742393804;1.000075196027091
27.78;1.0889595595666461;0.4161916565888008;0.3820623542362087;0.3717524430103117;0.34138468917214293;1.0974525754591122;0.9998075523476145;10.000693999005549;0.4166904933290408;0.45193926901463344;0.4519796907869316;0.37929100446187614;-0.3446290238805298;0.5125915612707167;1.0000736517139768
27.78;1.0889599653092654;0.4161913644461975;0.3820622242206038;0.3717523498853184;0.3413848182454295;1.097452531412512;0.9998075322107731;10.000662928655569;0.4166905876732037;0.4519401073693125;0.45198115794906873;0.3792906346108418;-0.344629024388149;0.5125925708653046;1.0000720295089518
27.79;1.091252227184158;0.41717853135453076;0.38216441324694855;0.3932806923214201;0.3603955882148369;1.1002075875999924;0.9998076111462062;10.000630746412691;0.41669065466754146;0.4519409775363698;0.45198261163968473;0.37922726882521723;-0.3636440248959196;0.5255237757069908;1.0000703363410155
27.79;1.0912527008468298;0.41717818018926267;0.3821643651863433;0.3932805801038195;0.36039577618804786;1.10020774203387;0.9998077926282684;10.000597430049442;0.4166906927110092;0.45194187689300935;0.4519840510866041;0.37922690920201224;-0.36364402540198876;0.5255246582629882;1.0000685786111303
27.8;1.0889613928314281;0.41619166426055104;0.3820633232743759;0.3717484376322297;0.3413820934422423;1.097451992898356;0.9998080798983133;10.000562968391915;0.4166907009017171;0.4519428023994339;0.45198547577913456;0.3792895572010238;-0.3446250259043026;0.5125925259310002;1.0000667611569958
27.8;1.0889619595216422;0.41619125113296984;0.382063356013323;0.3717483183162665;0.34138233067484397;1.0974523374667287;0.9998084759227548;10.00052736983409;0.41669067880802246;0.4519437514647512;0.4519868847985634;0.37928921371759594;-0.34462502640091464;0.5125932716830239;1.0000648865440558
27.81;1.0912574034784162;0.4171779893019859;0.3821643744743609;0.39331523327424983;0.3604275749864504;1.1002137719642033;0.9998089845909185;10.00049066453812;0.41669062635316656;0.4519447220788212;0.45198827651309276;0.37922587938996116;-0.36367502689001435;0.5255483534427612;1.0000629551138325
27.81;1.0912580829302463;0.4171775095425698;0.38216448464773217;0.39331512133287216;0.3604278540956546;1.1002142930019658;0.9998096114509429;10.000452899498972;0.41669054414331447;0.4519457125175059;0.45198964890216115;0.3792255549604357;-0.3636750273698768;0.5255489678239942;1.0000609658849984
27.82;1.088965998505842;0.41618982831947776;0.3820629988862665;0.37176798068879613;0.34140090170161336;1.0974568991146432;0.9998103619246753;10.000414123507147;0.4166904333526318;0.4519467210977454;0.4519910000717884;0.37928824145836326;-0.3446430278386891;0.5126072222047965;1.0000589185215343
27.82;1.0889667993408922;0.41618928082739504;0.38206318011882856;0.3717678847648876;0.34140121563838893;1.0974575912931834;0.9998112387685879;10.000374373284439;0.41669029509216005;0.4519477458316144;0.4519923283892351;0.37928793996444354;-0.3446430282942125;0.5126077152805985;1.0000568157767729
27.83;1.0912574874966319;0.4171745291515585;0.38216485053193777;0.39328709709011295;0.3604043669403976;1.100212373367158;0.9998122423296931;10.0003336797638;0.4166901298966845;0.4519487841885563;0.45199363260546865;0.37922365116418744;-0.3636500287337019;0.5255324234491044;1.000054663954414
27.83;1.0912584094667566;0.41717391857288066;0.38216510023131767;0.393287023105803;0.36040471002841895;1.1002132517585126;0.9998133725888503;10.000292084930638;0.41668993756280925;0.4519498332723803;0.4519949121858205;0.3792233750843308;-0.3636500291542197;0.5255328023690833;1.0000524708523795
27.84;1.0889675662449287;0.4161872883780257;0.3820644832104925;0.3717512957666973;0.34138783968781966;1.097458233101621;0.9998146301369809;10.00024964671088;0.4166897172321392;0.45195089013806256;0.45199616731111825;0.37928711133723714;-0.3446280295529358;0.5125987664563582;1.0000502443972195
27.84;1.088968606164216;0.41618661938049906;0.38206480680975197;0.37175125143909454;0.34138821027631805;1.097459321583443;0.9998160160979187;10.000206432197988;0.41668946765635945;0.45195195200563426;0.451997398557319;0.3792868599058988;-0.34462802992740427;0.5125990382617759;1.0000479939299456
27.85;1.0912605276170393;0.4171718530271949;0.3821663700854428;0.39327806608856686;0.36039806459890666;1.100215518404445;0.9998175314437994;10.000162512466481;0.41668918758251683;0.4519530163971659;0.4519986068084829;0.379223621597526;-0.363643030275866;0.5255294974298282;1.000045731573643
27.85;1.0912616767021641;0.41717112609889623;0.38216677812684585;0.3932780595380973;0.36039846443711593;1.1002168229630633;0.9998191757234269;10.000117963015237;0.4166888760226976;0.451954081180818;0.45199979340066054;0.3792233977035998;-0.3636430305973213;0.5255296737896235;1.0000434706894423
27.86;1.0889720516907793;0.41618463162558855;0.382066211374956;0.3717463982969708;0.34138496948674263;1.097462234432246;0.999820945748024;10.000072863912052;0.41668853241681264;0.45195514454919633;0.4520009600467106;0.3792861897402577;-0.3446240308913577;0.5125968831143216;1.0000412227242668
27.86;1.0889733033885798;0.41618384469389214;0.38206671463279934;0.37174643950182135;0.3413854010685941;1.0974637521597739;0.9998228352258798;10.000027299308417;0.41668815672673987;0.45195620498167816;0.45200210856443646;0.3792859994713623;-0.34462403115793655;0.5125969858214032;1.000038995562485
27.87;1.0912654319651107;0.41716886119167024;0.38216837853657026;0.3932757621561993;0.36039754026071835;1.1002213741713003;0.9998248361072154;9.999981358249716;0.41668774913513607;0.4519572610696389;0.4520032406132347;0.37922282852502565;-0.3636410313972569;0.5255286030097169;1.0000367939162877
27.87;1.0912667861461025;0.4171680123417943;0.38216898559808066;0.3932758596725117;0.3603980099561853;1.1002230957946908;0.9998269403302349;9.999935132449593;0.41668730944229776;0.451958311087905;0.4520043574602404;0.3792226780052328;-0.3636410316097006;0.5255286528615313;1.0000346203258972
27.88;1.0889773654810797;0.41618134739297236;0.3820685811028688;0.3717455241408589;0.34138570267461327;1.09746891007917;0.9998291397190732;9.999888712115597;0.41668683675340407;0.4519593525355348;0.4520054599576348;0.37928554864582636;-0.34462303179579734;0.5125964658502239;1.0000324756093324
27.88;1.0889788202452522;0.4161804398187925;0.38206929556116287;0.3717456822283877;0.34138622053666506;1.0974708090570748;0.9998314244769037;9.999842184919922;0.4166863297507967;0.4519603821403711;0.4520065487079374;0.37928544084866345;-0.34462303195604244;0.5125964751303077;1.0000303589647421
27.89;1.0912711482605888;0.4171652913058226;0.3821711289803955;0.39327633364248527;0.3603995644546246;1.1002287852668011;0.999833783102361;9.99979563545034;0.4166857871913161;0.45196139646909306;0.45200762406402767;0.3792223546038547;-0.3636400320906159;0.5255279908720717;1.0000282684906814
27.89;1.0912726941761646;0.41716433152811505;0.3821719506110021;0.3932765515546514;0.36040013424730727;1.1002308331551953;0.9998362042922141;9.99974914218336;0.4166852079750157;0.45196239274761085;0.45200868601936234;0.3792222899952158;-0.36364003219935154;0.525527968909919;1.0000262021144781
27.9;1.0889834520246682;0.4161775619098336;0.3820717588068697;0.371746335466934;0.34138792934686607;1.0974769489622758;0.9998386785884471;9.999702774626025;0.4166845907669662;0.45196336938757314;0.4520097344540755;0.37928624755611867;-0.34462303228192076;0.512597151286503;1.0000241586050211
27.9;1.088985065468761;0.41617655540618037;0.38207268093348495;0.371746611010065;0.3413885492068105;1.0974791292542732;0.9998411986321916;9.999656591254055;0.41668393381313173;0.4519643259675479;0.45201076958881603;0.3792862278134907;-0.34462303233800357;0.5125971056063058;1.0000221380126253
27.91;1.09127752569306;0.41716136080712635;0.3821747575430712;0.39327616548417865;0.36040088289175487;1.1002373696452685;0.9998437582447989;9.99961063941429;0.4166832352306123;0.4519652629602282;0.4520117920237336;0.37922223100301766;-0.3636400323675623;0.5255278336342168;1.0000201415651582
27.91;1.091279172839241;0.41716031026417616;0.38217576605039466;0.3932764942309585;0.3604015500491199;1.1002396643602044;0.9998463506160107;9.999564960654144;0.4166824933765753;0.4519661814524607;0.45201280215834166;0.3792222573669721;-0.363640032371018;0.5255277720838623;1.0000181719905907
27.92;1.0889900001399488;0.4161734052948385;0.3820757026346605;0.3717475955549786;0.3413905500117216;1.0974860067627217;0.9998489666858694;9.999519600002298;0.4166817068915137;0.4519670826913273;0.4520137993852999;0.3792863073329015;-0.3446230323490473;0.5125969245252132;1.0000162334961766
27.92;1.0889916540038742;0.41617231685168593;0.38207678252744726;0.37174797081013167;0.3413912615633932;1.0974883907365138;0.9998515948617702;9.99947461412025;0.4166808745350095;0.4519679674020248;0.4520147820513584;0.37928638136077325;-0.34462303230239744;0.5125968604512467;1.0000143307656382
27.93;1.091284130354423;0.4171570475254451;0.3821790030652486;0.3932776183068448;0.36040368357369307;1.1002468117063788;0.9998542219402522;9.999430073416026;0.41667999519315774;0.4519688351866046;0.4520157483495204;0.3792224797574396;-0.36364003223193747;0.5255275826699582;1.0000124684176042
27.93;1.0912857742338258;0.4171559314142687;0.3821801439777282;0.39327803363936104;0.36040443514320536;1.1002492664450512;0.9998568348099306;9.99938605551588;0.41667906816206896;0.45196968462380016;0.4520166966231146;0.3792226026645273;-0.36364003213872903;0.5255275277145697;1.0000106507962498
27.94;1.0889965834557216;0.41616902021933994;0.38208024887742204;0.371748006794068;0.34139240453001074;1.0974957530700145;0.9998594215246601;9.999342635002845;0.41667809360704816;0.45197051395614046;0.45201762452447464;0.37928675025265224;-0.34462203202407693;0.5125960261300776;1.0000088813057948
27.94;1.0889982099328237;0.41616788995956416;0.3820814469423794;0.37174845726486966;0.341393189834115;1.0974982719639272;0.9998619703847084;9.999299879203651;0.4166770729338525;0.45197132167746845;0.4520185284849577;0.37928692286779736;-0.3446220318895364;0.512595992595451;1.0000071622512752
27.95;1.091290656507792;0.4171525457053268;0.38218373768040537;0.3932793818065589;0.360406788912828;1.1002568258094887;0.9998644693802587;9.999257854494925;0.41667600866639726;0.4519721070401032;0.4520194041516818;0.37922312083058407;-0.36363903173688344;0.5255267392736551;1.0000054950904953
27.95;1.0912922743605522;0.41715142137476285;0.38218499111699195;0.3932798547933195;0.36040759986895277;1.1002594183303893;0.9998669077544908;9.999216638496101;0.4166749040216815;0.451972870116953;0.4520202468773959;0.3792233440598251;-0.3636390315682223;0.5255267441845799;1.000003880432809
27.96;1.089003063978185;0.41616452300402507;0.3820852070204623;0.3717498716415213;0.3413956210259679;1.0975060535561456;0.9998692769475386;9.999176331231784;0.41667376262156736;0.4519736108815373;0.4520210519452257;0.37928759173384685;-0.3446220313861542;0.5125960125786838;1.0000023179694904
27.96;1.0890046754516498;0.41616342845245924;0.38208651437385244;0.37175034926161066;0.34139645022662074;1.097508736018118;0.9998715690781345;9.999137059510533;0.41667258814783265;0.451974328483708;0.4520218150688307;0.3792878619455546;-0.34462203119361723;0.5125960768818372;1.0000008062905557
27.97;1.091297106412858;0.41714819183943824;0.3821889561800337;0.39328007176895413;0.3604089742129223;1.1002674707827385;0.9998737752560692;9.999098968988394;0.416671383807352;0.45197502187204586;0.4520225329810537;0.37922415170798074;-0.3636390309932211;0.5255269428969547;0.9999993430286419
27.97;1.0912987023235194;0.4171471504023702;0.3821903130964339;0.39328053662776785;0.36040981012721107;1.100270262953958;0.9998758863441529;9.999062207546885;0.4166701519957553;0.4519756908314238;0.45202320337195506;0.3792244574999874;-0.36363903078652177;0.5255270897021987;0.9999979252007445
27.98;1.0890084597544816;0.41615991361703075;0.3820905714518419;0.37175141387786365;0.3413989693111875;1.097517116942341;0.9998778950544264;9.999026914644212;0.41666889447833033;0.4519763361643279;0.45202382444403366;0.3792887756946152;-0.34462203057379404;0.5125965234948833;0.999996548715515
27.98;1.0890100228099224;0.41615894514168117;0.3820919732873639;0.3717518499347504;0.34139980156225913;1.0975200358653443;0.9998797967446678;9.998993223165687;0.4166676129350192;0.45197695914287805;0.4520243948608097;0.3792891028525647;-0.3446220303543145;0.5125967776215319;0.999995207524225
27.99;1.0913033847383022;0.41714424859762206;0.38219451762611917;0.39328184165535224;0.36041230611254305;1.1002790216242782;0.9998815886184677;9.99896126115089;0.4166663094403497;0.45197756097638;0.4520249137932428;0.3792254361963647;-0.3636380301268638;0.5255271661592121;0.9999938937811632
27.99;1.0913048888350811;0.41714336774324845;0.38219596054593813;0.39328223609811913;0.360413131325213;1.1002820756272518;0.9998832688371134;9.998931145443777;0.4166649865405977;0.45197814265013936;0.45202538069668174;0.3792257735244507;-0.3636380298903149;0.5255275514180365;0.9999925995806327
28.0;1.0890145286566206;0.4161563538328492;0.3820963454745075;0.37175182163231163;0.3414011669408198;1.0975291992550267;0.9998848369319846;9.998902970959579;0.41666364698636843;0.45197870518730277;0.4520257951263492;0.3792901126202044;-0.34462102964408037;0.5125972641449806;0.9999913190872373
28.0;1.0890159473142955;0.4161555723249325;0.3820978248105431;0.37175216444085607;0.34140198421976187;1.0975323936243646;0.9998862945944564;9.998876796770615;0.41666229354775913;0.4519792500922391;0.45202615658473094;0.3792904511107593;-0.34462102938798694;0.5125977937286423;0.9999900491293241
28.01;1.091309136994162;0.41714107442959547;0.38220044002581005;0.3932820521893709;0.3604144710596116;1.1002916590018152;0.9998876449880998;9.998852643040006;0.41666092888973355;0.45197977931993444;0.4520264644522787;0.3792267866945487;-0.36363802912179255;0.525529140963158;0.9999887882234649
28.01;1.0913104402441933;0.4171404038025271;0.3822019456870316;0.3932823399828679;0.36041527323157035;1.1002949941128914;0.9998888918725852;9.998830505378839;0.41665955531276266;0.4519802945068233;0.4520267180549921;0.3792271174533252;-0.3636380288451534;0.5255298180923423;0.99998753498574
28.02;1.0890198512045632;0.41615356243859813;0.3821023397082956;0.37175302762432905;0.3414043879450321;1.0975423959006443;0.9998900403143367;9.998810362580581;0.4166581748568134;0.4519807962978402;0.4520269165910519;0.37929144217478183;-0.3446210285581417;0.5125998239362222;0.999986287159449
28.02;1.0890210151370654;0.41615301042612074;0.3821038630200521;0.3717532593864467;0.3414051643393299;1.097545860252844;0.9998910976200006;9.998792171585078;0.41665678984218424;0.451981284633857;0.4520270590698422;0.3792917602484963;-0.3446210282616718;0.5126006443404857;0.9999850422395946
28.03;1.0913139277000514;0.4171387477446059;0.3822065134140063;0.3932830349172948;0.36041760063722594;1.1003053823963114;0.9998920731860758;9.99877587020755;0.4166554029265266;0.4519817596715929;0.4520271445158559;0.3792280713032486;-0.36363802795748734;0.5255322781765889;0.9999837979624365
28.03;1.09131493437313;0.4171383141788941;0.382208045347051;0.3932832094563993;0.3604183441077532;1.1003089558663839;0.9998929777459452;9.99876139408086;0.4166540164651191;0.45198222231513135;0.452027172212082;0.3792283752151847;-0.3636380276477835;0.5255332380536331;0.9999825514837288
28.04;1.089024029297571;0.41615170758117437;0.38210845590466197;0.3717537831780109;0.3414073939141268;1.097556571295216;0.999893822437931;9.99874869482324;0.4166526321053053;0.4519826738126667;0.4520271418330522;0.3792926721696453;-0.3446210273347674;0.51260352464215;0.9999812990714567
28.04;1.0890248546447712;0.4161513844197756;0.382109985522203;0.37175390121342283;0.34140810111964603;1.097560216441101;0.9998946181501803;9.99873774447689;0.41665125096163563;0.4519831148828561;0.4520270536078018;0.379292962487853;-0.34462102702043373;0.512604625297541;0.999980036667353
28.05;1.091317401781931;0.4171373422274803;0.3822126330199643;0.3932835643965052;0.36042046578224923;1.1003188777128616;0.9998953751254043;9.998728527238635;0.41664987368194356;0.4519835451494047;0.45202690837873116;0.37922924683659764;-0.3636370267064823;0.5255358460234831;0.9999787602827389
28.05;1.0913180132727525;0.41713711975219353;0.38221415567997896;0.39328362928616883;0.36042113699536626;1.1003225415156637;0.9998961019995284;9.998721029355341;0.4166485000712153;0.4519839631464983;0.45202670746522383;0.3792295267437162;-0.36363702639431683;0.525537079564787;0.9999774661913494
28.06;1.089026683995366;0.4161507147807785;0.38211455437586406;0.37175409723047415;0.3414101159946582;1.0975711938451282;0.9998968048452094;9.998715230485129;0.4166471290531909;0.45198436680231285;0.452026452686443;0.37929380462468104;-0.34462002608509507;0.5126076476275939;0.9999761506993224
28.06;1.0890270613197786;0.4161505838489005;0.3821160731892822;0.37175411371339184;0.34141075621589373;1.0975748201392448;0.9998974872105609;9.99871109660476;0.4166457595543127;0.45198475403701005;0.4520261465265375;0.37929408313475965;-0.3446200257796003;0.5126089918474906;0.9999748095672741
28.07;1.091319145187612;0.41713677256938714;0.3822187579802766;0.39328246699821284;0.360421949811227;1.1003334066899753;0.9998981508375249;9.998708580118665;0.4166443914532031;0.4519851231014786;0.452025792138245;0.3792303645340731;-0.36363702547801585;0.5255411060775281;0.9999734376606654
28.07;1.09131928797504;0.41713672306243293;0.38222027958610083;0.39328243488243664;0.3604225681144425;1.1003369413836117;0.999898796616156;9.998707630681166;0.41664302571840645;0.45198547275939827;0.4520253933831732;0.37923065072732576;-0.3636370251798558;0.5255425369054502;0.9999720292329565
28.08;1.0890274938587214;0.4161504818032551;0.3821206846663068;0.3717528079767124;0.34141150310201174;1.097584413015377;0.9998994248115823;9.998708204465373;0.4166416640460051;0.4519858023080923;0.4520249549505537;0.3792949434459157;-0.3446200248840937;0.5126132800398342;0.9999705792672791
28.08;1.089027417686384;0.4161505060320918;0.3821222174368295;0.3717527259096832;0.3414121085863259;1.0975878106294732;0.9999000342077601;9.998710258475619;0.41664030854809125;0.4519861113315938;0.4520244821698963;0.37929524396759495;-0.34462002458946805;0.5126147800234134;0.999969085307006
28.09;1.0913190636053853;0.4171367944839007;0.38222487924888987;0.39328218872831366;0.36042438713925623;1.100347123254489;0.9999006218720926;9.998713739157793;0.4166389616640729;0.4519863995948214;0.45202398053061305;0.37923155280682536;-0.36363602429466274;0.5255463415067112;0.9999675485562289
28.09;1.0913187844713566;0.41713688723551456;0.38222642878272317;0.3932820567798357;0.3604249895017324;1.1003503397240164;0.9999011840618134;9.998718581515764;0.4166376261658942;0.451986667025005;0.4520234551338293;0.37923186972955364;-0.3636360239982238;0.5255478977099356;0.9999659741926952
28.1;1.0890265823047462;0.4161507833084759;0.3821268663608723;0.37175233026774995;0.3414139169379289;1.0975974489938627;0.999901716895611;9.99872471622262;0.4166363050885941;0.4519869133337211;0.4520229103622145;0.37929619391833624;-0.3446200236986757;0.512619445808744;0.9999643711028282
28.1;1.0890261088158275;0.41615094071658704;0.3821284334135418;0.3717521499388419;0.34141452150156476;1.0976004410538331;0.9999022166088601;9.998732075574697;0.41663500165389455;0.45198713773859867;0.4520223499840573;0.3792965241922787;-0.344620023394979;0.5126210460772153;0.9999627504280518
28.11;1.0913173655295272;0.4171373587587085;0.3822311282232717;0.3932815184192197;0.3604268038260732;1.10035930745392;0.9999026803392324;9.998740597240355;0.41663371926881704;0.4519873389574025;0.45202177721741954;0.3792328592614463;-0.36363602308680903;0.525552693618683;0.9999611232177376
28.11;1.0913167039187168;0.4171375778227468;0.38223270681602334;0.39328129996998373;0.3604274135093285;1.1003620406993975;0.999903107384829;9.998750223095215;0.4166324616745967;0.45198751504847323;0.4520211946317104;0.37923319774175723;-0.3636360227744576;0.5255543189573236;0.9999594985921718
28.12;1.0890241260987943;0.4161515969323318;0.38213316803699493;0.37175149866710105;0.3414163520538611;1.097608632687538;0.9999034996047147;9.998760893663162;0.4166312330578818;0.45198766353139613;0.45202060446672515;0.3792975378874838;-0.3446190224587701;0.5126252444314774;0.9999578835142487
28.12;1.0890232858150417;0.4161518741276848;0.38213475370421457;0.371751257449678;0.3414169728081825;1.0976110739134652;0.9999038604369158;9.998772546599206;0.4166300378180973;0.4519877819623965;0.4520200090774141;0.37929787754772293;-0.3446190221411426;0.5126268744685724;0.9999562843646711
28.13;1.0913141885565747;0.417138457598382;0.3822375083929168;0.3932793672878683;0.3604281677159783;1.1003693550832088;0.9999041941825366;9.998785117536176;0.41662888042909546;0.4519878683746972;0.4520194108402131;0.37923421452342015;-0.3636350218232842;0.525558513166979;0.9999547086683882
28.13;1.0913131906896407;0.4171387927520933;0.38223910233570024;0.3932791139860717;0.36042880792906534;1.100371468868241;0.9999045064701457;9.998798540453967;0.41662776556046904;0.4519879215182724;0.4520188118943072;0.3792345467517963;-0.36363502150699645;0.5255601326951296;0.9999531650217727
28.14;1.089020298760832;0.41615292924125297;0.3821395805829442;0.37174929070968316;0.34141778487113916;1.097617409211701;0.9999048043124303;9.99881275821728;0.4166266976702815;0.4519879412611993;0.45201821428115097;0.3792988718805442;-0.34461902119421495;0.5126317301614831;0.9999516614233736
28.14;1.0890191697087515;0.4161533274788728;0.382141184737282;0.37174903375747115;0.3414184506908284;1.097619169548009;0.9999050947994657;9.99882774069473;0.41662568021425067;0.45198792912322494;0.4520176201979073;0.37929918677034863;-0.344619020886962;0.5126333270626825;0.9999502036768619
28.15;1.0913088121019;0.4171395937515121;0.38224390098046185;0.39327799902827076;0.3604308189519499;1.1003767422372677;0.999905383736443;9.998843488318924;0.4166247156193279;0.45198788818453123;0.4520170319730856;0.3792354877518052;-0.3636350205869042;0.5255649196875419;0.9999487951457829
28.15;1.0913075825185778;0.41714006490453737;0.3822455130965564;0.39327774163521734;0.36043150920056755;1.1003781198021814;0.9999056756507352;9.99886001597877;0.4166238059220383;0.4519878222783885;0.45201645189390843;0.3792357714059935;-0.36363502029485184;0.5255664794171303;0.9999474376032168
28.16;1.0890155288087056;0.4161544171310944;0.3821457071125861;0.37174865652843714;0.341420870567646;1.0976232966066248;0.9999059742466236;9.998877339785738;0.416622953001491;0.45198773536100384;0.45201588205098625;0.3793000349562172;-0.34461902001076766;0.5126380024986943;0.9999461321518253
28.16;1.0890141895345644;0.41615529492958886;0.3821476374680964;0.37174800185487394;0.34142122854775986;1.097624269554815;0.999906282031217;9.99889548036194;0.416622158313533;0.4519876309902318;0.4520153242703363;0.379300276087527;-0.3446190197342743;0.5126395099017987;0.9999448797523018
28.17;1.0913036893005634;0.41714176893963284;0.3822504074441736;0.3932757537078902;0.36043252286400856;1.1003810381527106;0.9999066003607697;9.998914467035414;0.4166214227168384;0.4519875116475834;0.45201478026436054;0.37923649269477233;-0.3636350194651131;0.5255709977480013;0.999943681106359
28.17;1.0913023380142524;0.417142401730313;0.3822520248995338;0.3932754967890917;0.36043324218592415;1.1003816042385657;0.9999069305871433;9.998934331123762;0.41662074650628067;0.4519873785169653;0.4520142516635038;0.37923668278481515;-0.363635019203161;0.5255724378226957;0.9999425354106042
28.18;1.0890101751776171;0.41615686613731456;0.38215217483974195;0.3717476282550038;0.34142373598094944;1.0976259711533367;0.9999072749018262;9.998955097187133;0.4166201295360467;0.4519872317203871;0.45201373945344886;0.3793008444719688;-0.34461801894819555;0.5126431551778012;0.9999414390483077
28.18;1.0890087711297738;0.4161575749017121;0.3821537862304683;0.3717473797955486;0.3414244609392743;1.0976261433890628;0.9999076363194329;9.998976775191624;0.41661957149520285;0.45198707062592935;0.4520132436705222;0.37930097602882784;-0.3446180186999031;0.5126445180940039;0.9999403861271879
28.19;1.0912981241238586;0.41714452653325823;0.3822568582397865;0.3932747523058493;0.36043541626995945;1.100382127029495;0.9999080183371696;9.998999349124935;0.41661907230127904;0.45198689443324763;0.452012764073554;0.3792380759450155;-0.3636340184581754;0.5255765558080968;0.9999393701184073
28.19;1.0912966605086623;0.4171453051468735;0.3822584600066311;0.39327451588518547;0.3604361439201764;1.1003819293786954;0.999908424529201;9.99902276758981;0.41661863235038055;0.4519867028247754;0.4520123007576295;0.37923814306974746;-0.36363401822327884;0.5255778398885198;0.9999383852919397
28.2;1.089004377895443;0.4161599571355729;0.38215863515984017;0.3717454619877263;0.3414255331624517;1.0976255578853769;0.9999088578268781;9.999046941825199;0.41661825234058647;0.4519864959835225;0.45201185442001246;0.3793011767760929;-0.3446180179958139;0.5126483718626313;0.9999374279819921
28.2;1.0890028447203424;0.41616079775351267;0.3821602233239304;0.37174524009127113;0.341426260557138;1.0976250199755375;0.9999093196025801;9.999071753473633;0.41661793283165305;0.45198627420598875;0.45201142678087647;0.37930117680150427;-0.34461801777674644;0.5126495824460516;0.999936496628485
28.21;1.091292057023106;0.41714782497149283;0.3822632213119657;0.3932738518705652;0.36043832370547585;1.1003803241185937;0.9999098094115105;9.999097072697372;0.4166176739246323;0.45198603797705766;0.4520110204618783;0.3792381428362279;-0.36363401756755603;0.5255814726600118;0.9999355902772571
28.21;1.0912904391284912;0.4171487196412085;0.3822647836011715;0.39327365084930194;0.3604390423139413;1.1003794811386691;0.9999103258525474;9.999122773291369;0.4166174751212278;0.45198578846101484;0.45201063811957365;0.37923807428599177;-0.36363401737031037;0.5255826137173588;0.9999347074467201
28.22;1.0889979873452516;0.41616348011036397;0.3821649059334479;0.3717446391253626;0.34142841477405483;1.0976225041231589;0.9999108679472374;9.999148737819189;0.4166173354148263;0.45198552751335336;0.45201028187238224;0.37930097028327664;-0.34461801718740354;0.5126530053591715;0.9999338462677703
28.22;1.0889962696952877;0.41616442204690934;0.38216642541839463;0.37174446738008765;0.34142911766344464;1.0976214070769896;0.9999114356163378;9.999174858179607;0.4166172534225072;0.4519852570517613;0.45200995352142964;0.3793008298733778;-0.344618017021154;0.5126540762356312;0.9999330052716484
28.23;1.0912852818804524;0.4171515922224191;0.3822693816161666;0.393271926205622;0.36044003889788134;1.1003762041953447;0.9999120291440187;9.999201029684388;0.4166172273209957;0.4519849786850348;0.4520096551240561;0.3792376523605785;-0.36363301687377997;0.5255851341304779;0.9999321842300771
28.23;1.0912834468379375;0.4171525758902952;0.38227083982004045;0.3932717920134984;0.3604407187138357;1.1003749093743762;0.9999126491461762;9.999227146451705;0.41661725489561097;0.45198469398011026;0.4520093892463606;0.37923743747325706;-0.3636330167474625;0.5255861343427536;0.9999313843397986
28.24;1.0889907590059171;0.41616737240595814;0.3821707953411637;0.37174406585578096;0.34143115508984123;1.0976175351569277;0.999913297119633;9.99925310808179;0.41661733392583816;0.4519844047147524;0.4520091586059078;0.37930018509150537;-0.34461701664396055;0.5126564047056804;0.9999306075305694
28.24;1.0889887860166176;0.4161683946062253;0.38217217370278417;0.3717439736693702;0.34143180423154923;1.0976160927215557;0.9999139760432176;9.999278828949707;0.4166174626483037;0.4519841126804877;0.45200896556109965;0.3792998948426223;-0.3446170165641536;0.5126573357929692;0.9999298557063472
28.25;1.0912775259814007;0.417155641050302;0.38227497119297305;0.39327151612490585;0.36044266547410586;1.1003705931737098;0.999914691080341;9.99930424207501;0.41661763967926174;0.4519838194902675;0.45200881203207666;0.3792365658554369;-0.36363301650823115;0.5255889284591924;0.9999291299244657
28.25;1.0912754072689397;0.41715669630867114;0.38227625553983924;0.39327146879383357;0.360443280948907;1.100369048258183;0.9999154492483221;9.999329293273888;0.4166178633300438;0.45198352683560455;0.45200869949880984;0.3792361967912305;-0.36363301647639096;0.5255897929214739;0.9999284295372831
28.26;1.0889824317530656;0.4161715587542869;0.38217602609746104;0.37174383271905787;0.34143365042331864;1.0976114703490183;0.9999162576668532;9.999353929154166;0.41661813122156094;0.4519832366118279;0.4520086285801778;0.3792987861721198;-0.34461701646916126;0.5126599286634397;0.9999277528057359
28.26;1.0889801741664389;0.41617264050017877;0.38217721354340184;0.37174383445587394;0.3414342313637535;1.0976098728970314;0.9999171224719711;9.9993780966051;0.4166184405561863;0.45198295046444814;0.4520085987427466;0.3792983328377562;-0.3446170164871601;0.5126607253929878;0.9999270987075807
28.27;1.0912686377981438;0.41715993986373995;0.38227981954071694;0.3932714753783463;0.3604450243197438;1.1003642705643946;0.9999180495397932;9.999401752365403;0.41661878829165383;0.4519826696414384;0.4520086085652089;0.3792348363827631;-0.363632016530893;0.5255914913045103;0.9999264679129297
28.27;1.091266254593595;0.4171610420175419;0.38228091642059137;0.39327153146116606;0.3604455731807622;1.1003626777245454;0.9999190455236026;9.999424861190347;0.4166191708613943;0.4519823957018339;0.4520086561897467;0.37923429734910563;-0.36363201660072997;0.5255922210084079;0.9999258626943278
28.28;1.0889730290729724;0.41617599556212437;0.382180551371908;0.3717427949420843;0.3414347693053394;1.0976051067660433;0.999920118058719;9.999447384245997;0.4166195840070596;0.4519821313756146;0.4520087395869562;0.3792967169423081;-0.3446170166967532;0.5126629145063258;0.9999252866448054
28.28;1.0889705381025347;0.41617711854724554;0.3821815686741579;0.37174291048162617;0.34143529139789197;1.0976035678360871;0.9999212755263752;9.999469275690632;0.416620022982524;0.4519818807231534;0.4520088564414878;0.3792960963527232;-0.34461701681851986;0.5126635773797731;0.9999247441036846
28.29;1.0912587868853139;0.4171644604089646;0.382284016087821;0.39327066736119987;0.36044602875826315;1.100358069163698;0.9999225264265997;9.999490483615714;0.41662048296086496;0.45198164830664705;0.45200900388586746;0.3792324362066228;-0.3636320169651514;0.5255942098263091;0.9999242393175212
28.29;1.0912562090182623;0.4171656089804183;0.3822849678285321;0.39327084552349817;0.36044652243486663;1.1003566171881123;0.9999238787390871;9.999510948789672;0.41662095961743045;0.4519814382160143;0.4520091785100704;0.37923173661839965;-0.3636320171357669;0.5255948065505345;0.9999237762891002
28.3;1.0889628103467648;0.41618056598132014;0.3821844275568087;0.3717434450612844;0.341436770590946;1.097599216738198;0.9999253400928448;9.99953061265283;0.4166214496901578;0.45198125377972315;0.4520093765390798;0.3792939975066815;-0.34461601732963193;0.5126646949398511;0.9999233590848284
28.3;1.0889601687610708;0.41618174723359386;0.38218532798007154;0.3717436866621843;0.34143722895422884;1.0975978713015104;0.9999269179641236;9.999549433825083;0.4166219511431394;0.4519810975556153;0.4520095939019296;0.37929321864327775;-0.3446160175458479;0.5126652244862236;0.9999229917198396
28.31;1.0912482903269176;0.41716915562341894;0.38228767129961355;0.3932715708008444;0.360447895717938;1.1003525834482706;0.9999286195598713;9.999567396478106;0.41662246290086175;0.451980971370099;0.4520098263244055;0.3792293995078724;-0.3636320177832312;0.5255963933245755;0.9999226781959222
28.31;1.0912456088726599;0.41717038054345784;0.3822885290503624;0.39327187728747753;0.36044831147038275;1.1003513555788222;0.9999304520255977;9.999584502619951;0.4166229843482727;0.45198087653786806;0.45201006961592977;0.37922853929432687;-0.36363201804053796;0.525596848806985;0.9999224230623541
28.32;1.088952128635421;0.4161854244415405;0.3821879016179981;0.3717446057722431;0.34143847448829323;1.09759419041402;0.999932422156765;9.99960076020147;0.4166235147529817;0.4519808139498872;0.45201031987208107;0.379290637253299;-0.3446160183165151;0.5126665892987634;0.9999222315108568
28.32;1.0889494239304836;0.4161867030503655;0.38218871863301845;0.3717449761447346;0.34143884088825305;1.0975930904751545;0.9999345354085104;9.999616181416615;0.41662405306711847;0.45198078404255304;0.45201057343153717;0.37928969315457456;-0.3446160186097682;0.5126669645300806;0.9999221087556354
28.33;1.091237496414697;0.41717426712597083;0.38229102364998313;0.3932717767183559;0.36044829920671007;1.1003480573526883;0.9999367956894654;9.999630783365127;0.4166245983166376;0.45198078719033824;0.452010826903464;0.37922570734964717;-0.36363101891886507;0.5255972821258172;0.9999220596969741
28.33;1.0912347760758814;0.4171756094945417;0.3822917967570917;0.39327221036626625;0.36044861123841726;1.100347091615355;0.9999392060561838;9.9996445844246;0.4166251500744189;0.45198082431007286;0.45201107722940576;0.3792246804177183;-0.36363101924259605;0.5255975753375729;0.9999220891759278
28.34;1.0889412653166182;0.41619078091603406;0.38219107954860854;0.37174506785451394;0.3414386656127988;1.0975901928184544;0.9999417688162615;9.999657602448604;0.41662570856708747;0.4519808966686731;0.4520113216508792;0.37928661285169385;-0.344616019579997;0.5126678431417625;0.9999222022539066
28.34;1.0889385390351538;0.41619219561145454;0.38219179823625293;0.37174556389668195;0.3414389183703146;1.097589359926481;0.9999444845848876;9.999669853496345;0.4166262742521852;0.45198100493091803;0.4520115579402845;0.37928550483096773;-0.34461601993020025;0.5126680504718083;0.9999224041507968
28.35;1.0912266001910809;0.41717985303268296;0.38229395035381447;0.39327369786820326;0.3604493678307873;1.1003445927301303;0.9999473511722287;9.999681352256587;0.41662684713308595;0.45198114860567323;0.4520117847779281;0.37922135610221613;-0.36363102029238464;0.5255981958832233;0.9999226999295961
28.35;1.0912238780947165;0.4171813381428541;0.3822946049561966;0.3932742535928787;0.3604495553691488;1.1003438929596285;0.9999503631291954;9.999692116351117;0.4166274263253314;0.4519813263122191;0.45201200171005756;0.37922016616266996;-0.36363102066578523;0.5255983116554281;0.9999230944974633
28.36;1.0889303715921042;0.41619664791722244;0.3821937610519488;0.37174722959529033;0.3414394811771547;1.0975872639294249;0.9999535124326068;9.999702165075197;0.41662800993818705;0.45198153608883535;0.45201220882843046;0.3792819344057721;-0.3446150210497091;0.5126677243337296;0.9999235926448127
28.36;1.0889276507822043;0.41619819160750604;0.3821943478517769;0.37174783946895035;0.3414396045561028;1.09758670908421;0.9999567899684325;9.999711513710645;0.4166285952609149;0.4519817754818012;0.4520124066292862;0.3792806600031117;-0.3446150214436525;0.5126677449406605;0.9999241982648437
28.37;1.0912157150483315;0.4171859650361919;0.3822963667257597;0.3932760818954057;0.3604499284484395;1.100342230594312;0.9999601863668344;9.999720177325301;0.41662917931836396;0.45198204220075117;0.45201259588163983;0.3792163419144526;-0.36363002184743054;0.5255976816419641;0.9999249136894612
28.37;1.091212993219838;0.4171875510289173;0.3822968911078685;0.39327674077760394;0.3604499982509562;1.1003418292073588;0.9999636915538564;9.999728181718519;0.4166297592457285;0.4519823349916678;0.4520127773138149;0.3792149789853955;-0.36363002226115304;0.5255976077082181;0.9999257398164572
28.38;1.0889194869755217;0.4162029460446753;0.3821959245080952;0.37174981558156933;0.34143981600371626;1.0975855050961931;0.9999672943716496;9.999735568110843;0.41663033196428334;0.451982653594929;0.45201295145693426;0.3792765699707346;-0.3446150226850846;0.5126675235904191;0.9999266761513028
28.38;1.0889167714100876;0.4162045606254023;0.3821964002503618;0.3717505213952651;0.34143984058594;1.0975852584606962;0.9999709835028344;9.999742384530169;0.4166308938146347;0.45198299816147697;0.4520131186462944;0.3792751138943986;-0.3446150231194951;0.5126673575464007;0.9999277209345565
28.39;1.0912048519606619;0.41719244121098675;0.3822983667833751;0.3932776473460061;0.36044896301922674;1.1003400895007391;0.9999747489946054;9.999748668215036;0.4166314411132825;0.4519833689973706;0.45201327894954063;0.37921061042564835;-0.36363002356451213;0.5255971116796165;0.9999288714415719
28.39;1.0912021639860607;0.41719407629537975;0.382298810105526;0.39327840302394806;0.36044894764001006;1.1003399979661792;0.9999785826618511;9.9997544382891;0.416631971348348;0.45198376648472716;0.4520134322609094;0.379209059568646;-0.36363002401991606;0.5255968615433368;0.9999301234607658
28.4;1.0889087156752892;0.4162095117368943;0.38219777706711666;0.3717515813898109;0.34143868554329254;1.097584982488355;0.9999824766859321;9.999759705419757;0.41663248372925726;0.45198419086429265;0.4520135784003968;0.379270461247068;-0.3446150244849672;0.5126666103813478;0.9999314703262897
28.4;1.0889060874270828;0.41621115753244914;0.3821981974685518;0.3717523941773246;0.34143863507486116;1.0975850400231368;0.9999864218703266;9.999764482460217;0.41663297864626436;0.4519846421275162;0.45201371684349834;0.3792688153794228;-0.3446150249583527;0.5126662894052584;0.9999329029024053
28.41;1.0911942874536227;0.41719901129612985;0.38230007161383467;0.39328084241418376;0.36044879654212436;1.10034016582616;0.9999904074672616;9.999768787833203;0.41663345698653637;0.45198512004223235;0.45201384659341354;0.3792041219087566;-0.36363002543822365;0.525595902920365;0.9999344105305777
28.41;1.0911917515082619;0.4172006587473986;0.3823004711438373;0.393281716204384;0.36044871276281165;1.1003403541034504;0.9999944223719572;9.999772644129985;0.4166339199457535;0.4519856240339553;0.45201396642156816;0.37920238060228245;-0.3636300259224971;0.5255955271393304;0.9999359817491256
28.42;1.088898486526903;0.41621609954557104;0.3821993967941907;0.37175501465798383;0.3414383850933032;1.0975855990106433;0.9999984565767385;9.999776075709578;0.4166343690460714;0.4519861530642655;0.4520140749950535;0.379263591184145;-0.3446140264093926;0.5126644916411128;0.9999376045340018
28.42;1.088896069865195;0.41621774744872314;0.382199778379565;0.3717559461799501;0.34143827415083594;1.0975858955221145;1.0000025023009955;9.999779110294925;0.4166348061418525;0.45198670576541333;0.45201417095135094;0.37926175391210154;-0.3446140268976787;0.5126640698875171;0.9999392669430005
28.43;1.0911845051596842;0.4172056528622932;0.38230166134988847;0.39328329751390523;0.3604472742185264;1.1003412398422958;1.0000065538564282;9.999781786730242;0.41663523344908737;0.45198728095668833;0.4520142530316193;0.3791968700410532;-0.36362902738649006;0.5255935710365199;0.9999409579743739
28.43;1.0911822232972974;0.4172073093203058;0.38230202936733804;0.393284280368259;0.3604471531488799;1.1003416290292014;1.0000106065190881;9.999784161185085;0.416635653591085;0.4519878783259061;0.45201432003818165;0.3791949417881642;-0.36362902787521717;0.5255931082122584;0.9999426678569652
28.44;1.0888892275309492;0.4162227196880462;0.38220088229698074;0.37175889352586355;0.3414379155252298;1.0975870597912856;1.0000146562196754;9.999786302930355;0.41663606957655996;0.45198849850091705;0.4520143706238215;0.3792559720406594;-0.3446140283636856;0.5126626819906288;0.9999443884791931
28.44;1.0888870943892424;0.4162243957688634;0.3822012365850102;0.37175992300169897;0.34143780262019413;1.0975875278535285;1.000018700239625;9.999788285372384;0.41663648462741854;0.4519891423690793;0.45201440302421997;0.37925396399957606;-0.3446140288521146;0.5126621807505134;0.9999461139543476
28.45;1.0911758302755228;0.4172123394109598;0.3823030918561401;0.39328736850228563;0.3604468182848965;1.1003430292172682;1.0000227373875223;9.999790178609983;0.4166369019372731;0.45198981063407956;0.45201441493847355;0.37918892068024296;-0.363629029340577;0.5255916050668881;0.9999478398489979
28.45;1.0911738709943477;0.4172140423572352;0.38230343123571026;0.39328844346016834;0.36044672848524023;1.1003435618146127;1.0000267671180154;9.999792041173363;0.4166373244634986;0.4519905039206288;0.4520144037019314;0.3791868445967998;-0.3636290298284761;0.5255910671876078;0.9999495619049719
28.46;1.088881224396857;0.4162295047726215;0.38220225539440833;0.371763148866095;0.34143753519049563;1.0975891259398318;1.0000307886107562;9.99979390829206;0.4166377548408075;0.4519912226516202;0.45201436662956634;0.3792477378926644;-0.34461403031447796;0.5126605662976536;0.9999512755714873
28.46;1.0888794695051711;0.4162312349016351;0.3822025823065133;0.3717642731762337;0.34143747666013696;1.0975897238665249;1.00003480056361;9.999795784736737;0.4166381953653788;0.4519919667156087;0.45201430133536513;0.37924560260787155;-0.3446140307968545;0.5126599889188237;0.9999529750802894
28.47;1.091168612592199;0.41721923016325585;0.3823044125919603;0.3932918182141477;0.3604465534050139;1.1003453583796372;1.000038801149914;9.999797653962203;0.41663864786396865;0.45199273553508423;0.45201420579400453;0.37918044083661706;-0.36362803127402715;0.5255886420727442;0.99995465276734
28.47;1.0911670879257291;0.41722097760847826;0.38230472885976347;0.3932929990343133;0.36044652805360716;1.100346030687406;1.0000427880110707;9.999799489208382;0.41663911365098577;0.45199352842664686;0.4520140783005967;0.3791782546451781;-0.36362803174509006;0.5255880221406819;0.9999563008802855
28.48;1.0888739034729027;0.41623612626968176;0.3822035617107678;0.3717662827155059;0.34143630330648167;1.097591739927375;1.0000467588053168;9.999801247882917;0.4166395936541516;0.45199434494088075;0.45201391798615354;0.37923904582186574;-0.3446130322101162;0.5126574571838692;0.9999579139438786
28.48;1.0888726380614664;0.4162378758199907;0.3822038630161185;0.3717675272424799;0.3414363069595148;1.0975924839876028;1.000050711524885;9.999802861601816;0.41664008845281786;0.45199518495409885;0.45201372573177834;0.3792368159189808;-0.3446130326701023;0.5126567965680048;0.9999594893295879
28.49;1.0911633011758881;0.4172262700471136;0.382305676201519;0.3932955212929108;0.3604454272428452;1.1003482600002856;1.000054643907783;9.999804241703076;0.41664059829618166;0.4519960482723439;0.45201350413218133;0.3791715667211276;-0.3636280331266993;0.525586041609597;0.9999610268071991
28.49;1.0911623316373558;0.4172280039785259;0.3823059590426077;0.3932968309893492;0.3604454541898201;1.1003490650848786;1.0000585526625405;9.999805301090989;0.41664112300868217;0.4519969341538169;0.45201325617972987;0.3791693006405633;-0.3636280335819575;0.5255853455082583;0.9999625273649023
28.5;1.0888697359758648;0.4162430730593358;0.3822047105568334;0.3717714561453579;0.34143638708186325;1.0975938973518626;1.0000624332502168;9.999805976415221;0.4166416616743264;0.45199784129498005;0.4520129840584614;0.3792300204657862;-0.3446130340380527;0.5126547101644306;0.9999639916692418
28.5;1.0888690876032254;0.4162447737704893;0.3822049711496776;0.3717728307185532;0.3414364339130092;1.097594755661357;1.0000662802299234;9.999806233755828;0.41664221275399094;0.4519987679656966;0.45201268906845754;0.37922772868904026;-0.3446130344970485;0.5126539862902109;0.999965419494124
28.51;1.091160387376044;0.4172331034134982;0.38230673994871783;0.393300955948558;0.36044559323037145;1.100351638467765;1.0000700872856692;9.999806056237205;0.41664277497765867;0.45199971192800226;0.4520123722877112;0.37916242716948273;-0.36362703496088083;0.5255824842536991;0.9999668097231977
28.51;1.091160064308439;0.41723475953926414;0.3823069751379304;0.3933024004554845;0.36044565431800507;1.1003525430743764;1.0000738467882877;9.999805425653747;0.4166433481523355;0.4520006703807431;0.4520120348306108;0.37916011738031413;-0.3636270354315675;0.5255817420923647;0.9999681601974281
28.52;1.0888681159313967;0.4162497396222302;0.38220567697426566;0.37177716690496804;0.3414366153765665;1.097597465375465;1.0000775503163633;9.999804311919661;0.41664393314921605;0.45200164009569177;0.45201167732774494;0.37922080102449446;-0.344613035911465;0.5126517617612406;0.99996946813377
28.52;1.0888681082936873;0.41625134107231154;0.3822058872486935;0.3717786910898433;0.34143668360293167;1.0975983999308976;1.0000811902437399;9.999802675776506;0.41664453155618864;0.452002617521488;0.4520112996816084;0.3792184804215365;-0.34461303640328306;0.5126510092169684;0.999970731002907
28.53;1.09116007542623;0.41723921642236733;0.3823072758178461;0.39330737073836874;0.3604462074035715;1.1003553409094966;1.0000847601740503;9.999800480127508;0.41664514544746056;0.45200359877047713;0.4520109016762049;0.37915315823269996;-0.3636270369097652;0.5255794858937229;0.9999719466688956
28.53;1.0911603604663591;0.417240753023752;0.382307460817931;0.3933089804226725;0.36044627634887283;1.1003562836870773;1.0000882536126745;9.999797705893483;0.41664577674694975;0.4520045797669736;0.452010483537222;0.37915083706037056;-0.3636270374333418;0.5255787283640642;0.9999731130879639
28.54;1.0888689557989688;0.4162559967998615;0.3822064863672199;0.3717823112127165;0.3414357786957254;1.0976012257241416;1.0000916631589292;9.999794364576461;0.41664642633175386;0.45200555666697767;0.45201004596013933;0.37921151941239223;-0.3446120379760282;0.5126480638625563;0.9999742287138924
28.54;1.0888695040322256;0.41625745901590133;0.38220664481437727;0.3717840067281016;0.34143584204094973;1.0976021666384275;1.0000949811299327;9.999790491854034;0.4166470940024513;0.4520065263860124;0.4520095899926983;0.37920920769222033;-0.34461203853969424;0.5126472997662243;0.9999752934652224
28.55;1.091160999257238;0.41724479034896966;0.38230796693580177;0.3933125093263706;0.36044536819887035;1.1003591077060393;1.0000982004175718;9.999786129441617;0.4166477792175134;0.4520074869121074;0.452009116757195;0.37914390414137633;-0.36362703912647715;0.5255764328078428;0.9999763095481713
28.55;1.0911617826776012;0.41724617342445214;0.38230809777727637;0.3933142862721399;0.36044541898262517;1.1003600501896302;1.0001013151016993;9.99978132119686;0.41664848149828065;0.45200843718968825;0.45200862724939234;0.3791416112990694;-0.3636270397387362;0.5255756498604104;0.9999772815627684
28.56;1.0888718454756043;0.4162616091572749;0.382207037354216;0.37178933588150975;0.34143599396841096;1.0976049936580967;1.0001043207293323;9.999776123835929;0.4166492003401509;0.45200937697538873;0.4520081228862489;0.37920233285639837;-0.34461204037854853;0.5126449474659427;0.9999782159934046
28.56;1.0888728300896315;0.4162629162359036;0.38220714043457943;0.37179118766941205;0.3414360302111952;1.09760593522255;1.0001072142234921;9.999770612536148;0.4166499350761801;0.4520103067938112;0.4520076061528291;0.37920007391444105;-0.3446120410473716;0.5126441324094102;0.9999791209424147
28.57;1.0911647292649465;0.4172500960375163;0.38230840664804894;0.39331983974991896;0.36044552798379764;1.1003628692319805;1.0001099936844804;9.999764873545276;0.41665068488341916;0.4520112275049553;0.4520070803005754;0.37913484033663936;-0.3636260417459124;0.5255725109818122;0.9999800056563769
28.57;1.0911658863238385;0.4172513324859717;0.3823084805323564;0.39332175834626315;0.36044555063233424;1.1003637880333101;1.000112657800152;9.99975899114797;0.4166514488489728;0.45201213982782;0.4520065487557716;0.3791326380313416;-0.3636260424739773;0.525571656835356;0.9999808792608318
