time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
28.58;1.0888762971071573;0.41626662656062263;0.3822073613273959;0.37179693984657797;0.341436098476031;1.0976086836560406;1.0001152053100217;9.999753040261025;0.4166522259927879;0.452013044528284;0.4520060151784498;0.379193472805726;-0.3446120432305665;0.5126415688584035;0.9999817496502633
28.58;1.0888776096264194;0.4162677961172906;0.3822074029196746;0.37179891091055306;0.34143610872763636;1.0976095493004032;1.0001176356551207;9.999747087277017;0.4166530152785899;0.45201394271932827;0.45200548370156235;0.37919135031696544;-0.34461204401431444;0.5126406722042139;0.9999826232114903
28.59;1.0911698213553946;0.417254889666253;0.3823086486898496;0.3933264549837998;0.36044447111411854;1.1003663803416557;1.0001199499221038;9.99974119473119;0.41665381564114873;0.45201483560241634;0.452004958629079;0.37912627555493594;-0.3636260448237621;0.5255689691657688;0.9999835050061983
28.59;1.091171278822262;0.41725599399477453;0.3823086554904791;0.3933284591097916;0.3604444685113528;1.1003671747045514;1.0001221502955064;9.999735427248304;0.4166546259932392;0.4520157240999455;0.45200444405671897;0.37912425226977947;-0.36362604565709916;0.525568038686268;0.9999843988062012
28.6;1.0888819794036284;0.4162711587592112;0.38220746905075026;0.3718037095716532;0.34143498926654664;1.0976119323286997;1.0001242386363807;9.999729851633974;0.4166554451506134;0.45201660873822996;0.45200394389975246;0.37918528283837566;-0.3446110465117774;0.5126372129697385;0.9999853070498527
28.6;1.0888835707763007;0.4162722023560434;0.38220744570908055;0.3718057277621117;0.3414349682573527;1.0976126540890523;1.00012621590627;9.999724530458094;0.4166562718847827;0.4520174895323917;0.4520034616005676;0.3791833684616258;-0.3446110473845884;0.5126362666942532;0.9999862310440935
28.61;1.0911760489110374;0.41725912533818627;0.38230858777825305;0.39333450887340954;0.36044440351036655;1.1003693411641142;1.0001280825588958;9.999719523172143;0.41665710511106335;0.45201836565008935;0.45200299942050015;0.37911850955698845;-0.3636250482721794;0.5255645116708396;0.9999871714696044
28.61;1.091177759617451;0.41726011022793064;0.38230854351302035;0.39333652204756836;0.36044435665328134;1.1003699950779968;1.000129839435017;9.999714897335764;0.41665794359610536;0.45201923500952856;0.45200255829803265;0.3791167061890012;-0.36362504917132576;0.5255635645164519;0.9999881287253665
28.62;1.0888887025762777;0.4162751562715074;0.3822073155508039;0.3718117626853151;0.34143482652511176;1.0976146181938973;1.0001314886238921;9.99971073483793;0.41665878541312984;0.4520200941883318;0.45200213818809754;0.3791779583872547;-0.3446110500785187;0.5126334263991384;0.9999891025246522
28.62;1.0888905310362056;0.41627608018447176;0.38220726045107906;0.37181375252795573;0.3414347490846834;1.097615214509074;1.000133033363379;9.999707125291813;0.4166596282551884;0.45202093871368465;0.4520017381553479;0.37917626627627665;-0.34461105098950917;0.5126324839495983;0.9999900915075288
28.63;1.0911832466709457;0.4172628822228099;0.38230837974826076;0.3933424876098999;0.3604441238659092;1.1003717893665401;1.0001344773112324;9.999704158652875;0.41666047035384196;0.4520217637074113;0.4520013564878473;0.3791116300191615;-0.36362505189953814;0.525560738045823;0.999991093437238
28.63;1.0911851973876365;0.41726374576659037;0.38230832014545196;0.3933444381191807;0.36044401394089803;1.1003723472278348;1.0001358244021723;9.999701925038238;0.41666131076206986;0.4520225646039751;0.4520009911151894;0.3791100500577828;-0.3636250528039902;0.5255598033794479;0.9999921051731081
28.64;1.088896380410831;0.4162786708183;0.38220708261103;0.37181960027649597;0.34143441941311;1.097616889374353;1.0001370792496858;9.999700508991785;0.41666214897170706;0.45202333740698897;0.4520006396548779;0.3791715276659712;-0.3446110536987484;0.5126296798056069;0.9999931225904586
28.64;1.088898443574615;0.4162794740034915;0.38220702254366745;0.37182149641020673;0.3414342774422441;1.097617413512014;1.0001382473971734;9.999699976514965;0.41666298457095186;0.4520240788311089;0.45200029897063626;0.3791700647937713;-0.34461105457997737;0.5126287530450199;0.9999941413382624
28.65;1.0911913823390733;0.4172662033630198;0.3823081851604869;0.39334891144477924;0.3604424785270903;1.1003739148939615;1.0001393356304484;9.99970037712728;0.4166638171089776;0.4520247867271277;0.4519999652331772;0.379105662896281;-0.36362405544386656;0.525556331916407;0.9999951575821202
28.65;1.0911935387605127;0.41726694544608506;0.3823081285669437;0.3933507392757919;0.36044230749557654;1.1003743879302081;1.0001403521111074;9.999701759588234;0.41666464602586306;0.4520254602962271;0.4519996345246545;0.37910432203930494;-0.3636240562867768;0.525555416792168;0.9999961674981284
28.66;1.0889049041292187;0.4162817484496483;0.382206898138874;0.3718257683369498;0.34143265560479896;1.0976188277697567;1.0001413055244932;9.999704171703819;0.4166654705888022;0.4520260998534828;0.4519993031250728;0.3791660412971163;-0.3446100571056229;0.5126253374298816;0.9999971666069599
28.66;1.0889071204268224;0.4162824286626336;0.38220684892658713;0.37182751799748304;0.3414324610188399;1.0976192311972957;1.000142204565475;9.999707643391558;0.4166662899448555;0.45202670629653585;0.4519989677079896;0.3791648197330941;-0.3446100578981921;0.5126244423053109;0.999998150159211
28.67;1.091200179909569;0.417268985929134;0.3823079818758866;0.39335598731212706;0.36044172467092095;1.100375596502512;1.0001430590930314;9.999712178953285;0.4166671032367805;0.4520272805355356;0.4519986257056695;0.3791006570449409;-0.3636240586630211;0.5255527333912354;0.9999991134901335
28.67;1.091202425966215;0.41726960378695066;0.3823079433961511;0.39335765444976334;0.360441510056264;1.1003759228507435;1.000143880848581;9.999717770136895;0.4166679095225729;0.4520278232990913;0.45199827526423497;0.3790995536893471;-0.3636240593989296;0.5255518662555854;1.0000000518778729
28.68;1.0889138547913007;0.4162842826363397;0.38220673373185554;0.3718325186024143;0.34143181632318204;1.097620210001757;1.0001446817165058;9.999724411863422;0.41666870754172436;0.4520283354030711;0.4519979148979596;0.3791615103700688;-0.3446100601047821;0.5126218426155977;1.000000960480106
28.68;1.088916114899341;0.41628483975115693;0.3822067080292439;0.37183410056448796;0.3414315781241485;1.0976204583904792;1.000145471546748;9.999732093582562;0.41666949563590994;0.4520288179864372;0.4519975431819633;0.3791605274935487;-0.34461006077950257;0.5126210104413893;1.0000018338076233
28.69;1.09120920493724;0.41727127598821545;0.3823078687193425;0.3933624010668995;0.36044079284220704;1.100376668976872;1.0001462578400293;9.999740780511267;0.41667027217644714;0.45202927206973387;0.4519971585724782;0.3790966053153915;-0.36362406142213843;0.5255493719740925;1.0000026650714178
28.69;1.091211473275797;0.41727177558543493;0.38230786467891215;0.3933638999158215;0.3604405214602403;1.1003768426803036;1.0001470462845978;9.999750413463596;0.4166710363915093;0.45202969772116025;0.45199675979693643;0.37909574407048574;-0.36362406203188846;0.5255485840764426;1.0000034467853212
28.7;1.088922919734853;0.4162863394491067;0.38220669806284774;0.37183859664495267;0.3414307623548367;1.0976209799909054;1.000147840894807;9.99976091793818;0.4166717886373402;0.45203009367196384;0.451996346657512;0.3791579436202544;-0.3446100626079649;0.5126186498181475;1.0000041723629711
28.7;1.0889251953714092;0.4162867852073459;0.3822067237793902;0.37184001052035837;0.3414304511098441;1.0976210817579197;1.000148643859436;9.99977221450349;0.41667252962663986;0.4520304571266361;0.4519959203844652;0.3791572033532885;-0.344610063149468;0.5126179169951012;1.0000048373399282
28.71;1.0912182997886788;0.41727316193372416;0.38230798580623004;0.3933669283299771;0.3604384762643136;1.1003761502201745;1.0001494554425991;9.999784236967693;0.41667325956027496;0.4520307833260751;0.45199548322911853;0.3790935225671144;-0.3636230636554702;0.5255456934324393;1.0000054399077107
28.71;1.0912205807042574;0.41727355677713335;0.3823080407005998;0.3933682515291682;0.3604381197300996;1.1003761882363778;1.0001502744283726;9.999796946338543;0.41667397810782414;0.45203106599733506;0.4519950378412712;0.3790929009651681;-0.3636230641250615;0.5255450166451908;1.0000059810126896
28.72;1.0889320354924055;0.41628801717067687;0.38220693142486956;0.3718427711839887;0.3414282689415938;1.0976211980699164;1.0001510989947648;9.999810325190579;0.41667468490196435;0.4520312992405068;0.4519945868490985;0.3791553389789893;-0.344609064557191;0.5126152141674102;1.000006463502127
28.72;1.0889343104617604;0.4162883566951595;0.3822070097225632;0.3718440039022176;0.3414278581821582;1.0976211821011932;1.0001519269884904;9.99982436027197;0.4166753796658501;0.4520314787740022;0.4519941324436331;0.3791548376280002;-0.3446090649505606;0.5126145929841387;1.0000068902984842
28.73;1.0912274000310527;0.4172745711862783;0.3823082735399847;0.39337195121936325;0.3604368853904604;1.1003761442103925;1.0001527551347673;9.999839033669385;0.4166760619596157;0.4520316013450665;0.4519936758735904;0.37909139815814497;-0.3636230653036949;0.5255431526088337;1.0000072628854717
28.73;1.0912296497294547;0.41727483972575186;0.38230836724083234;0.3933730992825453;0.3604364126954945;1.1003760896448238;1.000153578139761;9.999854325125572;0.4166767311548042;0.4520316638743355;0.4519932171927738;0.37909102204088674;-0.36362306561507635;0.5255425854445099;1.0000075809709343
28.74;1.088941059530136;0.41628915794085913;0.3822072888664905;0.37184744964929684;0.34142644012300905;1.097621023409019;1.0001543887401483;9.99987021571677;0.41667738645515373;0.4520316632683497;0.4519927556295864;0.37915371111821317;-0.34460906588336054;0.5126128914206125;1.0000078425454517
28.74;1.0889432829792265;0.4162893381280026;0.382207390175158;0.37184851881305736;0.3414259052571945;1.0976209487905448;1.00015517863964;9.999886691191712;0.41667802657776526;0.4520315965493958;0.4519922901539435;0.3791534673138452;-0.34460906610769854;0.5126123781082238;1.0000080438870305
28.75;1.0912363255313948;0.4172754247084295;0.38230871373623004;0.3933750951459199;0.3604336992191099;1.1003758673696848;1.0001559395215711;9.99990373809972;0.41667864961478474;0.4520314613692185;0.4519918195020794;0.3790902920799864;-0.36362206628801536;0.5255403543769107;1.0000081805543013
28.75;1.091238545965446;0.41727550097857546;0.38230881612538514;0.39337608525049106;0.36043310773507586;1.1003757798668041;1.000156663872962;9.999921323707989;0.4166792533631292;0.45203125678227896;0.45199134206881053;0.3790901861458145;-0.3636220664251279;0.5255398985354592;1.0000082491527233
28.76;1.0889499570526686;0.4162895627518556;0.38220769613613625;0.3718514875280742;0.34142413349563805;1.097620686353288;1.0001573462494313;9.99993937696641;0.41667983550198645;0.45203098351101;0.451990856373341;0.3791531496721567;-0.34460806652077863;0.5126103388217579;1.0000082483818515
28.76;1.0889522222682644;0.4162895184111144;0.3822077946773427;0.37185239207969023;0.34142349576911446;1.0976205865246202;1.0001579841072272;9.99995779551418;0.4166803934040824;0.45203064352550104;0.45199036159016537;0.37915318231872946;-0.34460806657766707;0.5126099423264293;1.0000081792271314
28.77;1.091245352093494;0.41727536368812146;0.38230911065874956;0.3933787956361033;0.36043119774267274;1.1003754809476085;1.0001585766076984;9.9999764640461;0.41668092419905695;0.45203023969841233;0.4519898574957836;0.3790902830059026;-0.3636220665994432;0.5255387066437508;1.0000080445853512
28.77;1.0912477034222026;0.41727518224022603;0.3823092012807313;0.39337960234354474;0.3604305269109974;1.1003753714734628;1.000159123177452;9.999995261101626;0.41668142528969504;0.4520297757063269;0.45198934414569875;0.37909044979234074;-0.3636220665904728;0.5255383602804946;1.0000078480493817
28.78;1.0889592804660284;0.4162889714919358;0.38220806657558076;0.3718548099208953;0.34142148764409685;1.0976202601345997;1.0001596240205026;10.000014065867271;0.41668189479921924;0.45202925567895835;0.4519888215834843;0.3791536800200227;-0.3446080665552529;0.512608898734478;1.000007593039323
28.78;1.0889617343514837;0.4162886423292596;0.3822081494071381;0.3718555098145915;0.34142080052847595;1.0976201483692034;1.0001600809855364;10.000032768362098;0.41668233165994867;0.45202868385395223;0.45198828946900377;0.3791539706136629;-0.3446080664978815;0.5126085851283765;1.0000072831683247
28.79;1.0912550624659296;0.41727419324901227;0.38230945070078676;0.39338170137208556;0.36042846937593376;1.1003750371171477;1.0001604970084224;10.000051275398297;0.4166827353369002;0.45202806449631516;0.45198774688771404;0.3790913183150998;-0.3636220664219336;0.5255374153333382;1.000006922181967
28.79;1.0912576099417965;0.41727371040511885;0.38230952857644224;0.393382290980765;0.3604277814959475;1.1003749269737573;1.0001608749996285;10.000069515487965;0.41668310523098867;0.45202740163315835;0.451987192896645;0.3790917195443205;-0.3636220663304798;0.5255371179263256;1.0000065132674678
28.8;1.088969372375538;0.41628724152831387;0.38220842685126094;0.37185606754413214;0.34141763030677397;1.097619818196484;1.0001612172011918;10.000087433903861;0.4166834403675326;0.45202669878894475;0.451986627545052;0.37915517029942564;-0.3446080662262176;0.5126076890899661;1.0000060587046415
28.8;1.0889719965244176;0.4162866020459806;0.38220849845697247;0.37185653837343735;0.3414169561023956;1.0976197110236539;1.0001615243862922;10.000104979137994;0.41668373998486874;0.4520259591977354;0.4519860524341141;0.3791556663317113;-0.3446080661119376;0.5126073921857507;1.0000055591823562
28.81;1.0912654782472002;0.4172718394854739;0.3823097889296819;0.39338248763589456;0.360424652000627;1.100374605769555;1.000161794986655;10.0001220993535;0.41668400433578656;0.45202518617882725;0.45198547057814226;0.3790932033225555;-0.363621065990881;0.52553553021715;1.000005013707274
28.81;1.091268161657179;0.41727104070300103;0.3823098595364299;0.39338282326769913;0.3604240048764684;1.1003745019804374;1.000162025671524;10.000138749280637;0.416684234695052;0.45202438326261174;0.4519848859697464;0.3790937773854792;-0.3636210658665575;0.525535214688847;1.000004421729332
28.82;1.0889800410940431;0.4162842053409593;0.3822087135638441;0.37185754113872893;0.34141501753399855;1.0976193981549658;1.0001622126793184;10.00015490168652;0.41668443293724944;0.4520235537170371;0.4519843030056329;0.37915838569885846;-0.344607065742437;0.5126065087347569;1.0000037851999646
28.82;1.0889827618117545;0.4162832456777635;0.3822087952805084;0.37185772547083396;0.3414144081499687;1.0976192924686756;1.000162351865498;10.000170556945598;0.41668460135393554;0.4520226994833492;0.451983725756918;0.37915902659157175;-0.3446070656218528;0.5126061566532302;1.0000031079590244
28.83;1.0912763185241965;0.41726816169585057;0.3823101063175024;0.3933833737994426;0.36042217734626714;1.100374182777966;1.0001624382860548;10.000185736254071;0.4166847424786506;0.4520218205578363;0.45198315734794997;0.37909569924326214;-0.3636210655079044;0.5255341554535388;1.0000023937856697
28.83;1.0912790556141763;0.4172670416998837;0.3823102055144377;0.39338339709424286;0.36042160878310825;1.1003740662160602;1.0001624669138809;10.000200463779747;0.41668485871027633;0.4520209155448024;0.4519825996098073;0.37909640324565885;-0.36362106540325007;0.5255337548203333;1.0000016445679027
28.84;1.088990969056653;0.4162798876448102;0.38220909209342185;0.37185779515907713;0.3414127028621616;1.097618939677695;1.0001624333649033;10.000214757167697;0.4166849520502146;0.45201998274062;0.45198205301475974;0.3791611380403501;-0.34460706530994767;0.5126049529846302;1.000000858953995
28.84;1.0889937066711552;0.4162786147591468;0.38220920591302676;0.3718576564300384;0.34141217730155127;1.0976188008206946;1.0001623336249614;10.000228628235638;0.4166850241927531;0.45201902079753387;0.4519815172887439;0.3791619024551885;-0.34460706522953966;0.5126044965943746;1.0000000328647651
28.85;1.0912872661450852;0.4172632744553212;0.3823105888987641;0.39338177054318785;0.3604189240613364;1.1003736486159248;1.000162163918642;10.000242083941524;0.41668507687209144;0.45201802876807284;0.4519809924035666;0.3790986946702023;-0.3636200651633496;0.5255316928280369;0.9999991614144036
28.85;1.0912899935294142;0.4172618613189267;0.3823107085875337;0.39338147432650533;0.36041844999376665;1.1003734829461926;1.0001619209966137;10.000255124982205;0.4166851120474646;0.45201700592504435;0.45198047891815224;0.37909951263097785;-0.3636200651126348;0.52553117783696;0.9999982394754637
28.86;1.0890018836322017;0.41627442758952565;0.382209607009119;0.37185556026787575;0.3414096479895358;1.0976183037520861;1.0001616018320711;10.000267747736237;0.416685131699531;0.4520159516068818;0.4519799778754708;0.37916435439567875;-0.34460706507847966;0.5126029518127032;0.9999972606392146
28.86;1.0890045803977466;0.4162728892869297;0.3822097230099297;0.3718551125057183;0.3414092373300139;1.0976181105222438;1.0001612027573283;10.000279949911135;0.41668513751078956;0.45201486510976313;0.45197949080116673;0.3791652181222171;-0.3446070650618575;0.5126023785813179;0.9999962169247396
28.87;1.0912980767596223;0.4172572498608124;0.38231105439966295;0.39338013256214394;0.3604172201378453;1.10037290218365;1.0001607191973592;10.000291732599687;0.4166851304976863;0.45201374554526885;0.45197901943401103;0.3791021020475433;-0.36362006506368116;0.5255294578570867;0.9999950999708842
28.87;1.0913007162847408;0.41725559998436174;0.38231115762865175;0.39337953945345105;0.3604168812007506;1.1003726771892384;1.0001601463540506;10.000303097634037;0.4166851106731625;0.45201259162404867;0.4519785652813874;0.3791030048633396;-0.3636200650844123;0.5255288256430335;0.999993902876617
28.88;1.0890124953098188;0.4162679418964155;0.3822100297542778;0.37185333496862893;0.34140822088661826;1.0976174335512328;1.0001594796728124;10.00031404629732;0.41668507717414016;0.4520114018416222;0.4519781295377895;0.37916792616368983;-0.34460606512389985;0.5125998103962356;0.9999926216298893
28.88;1.0890150616468193;0.4162661896483811;0.38221010893505497;0.3718526037589595;0.3414079554899501;1.097617168808319;1.0001587146008748;10.000324581497168;0.4166850289147033;0.45201017524130044;0.4519777132394024;0.3791688663385014;-0.3446060651817948;0.5125991232647369;0.9999912548802758
28.89;1.091308411420848;0.41725034522788346;0.38231139304301637;0.39337734843187855;0.3604160849855826;1.1003718802940803;1.0001578463236382;10.000334711418759;0.41668496538997063;0.4520089118943471;0.4519773173010535;0.37910582627964506;-0.36361906525774024;0.5255260752281575;0.999989803005403
28.89;1.091310889123248;0.41724849890780247;0.38231143963502623;0.39337648966007505;0.36041589356433923;1.1003715655001336;1.000156869909592;10.000344452457185;0.4166848871134011;0.45200761259845507;0.4519769425722104;0.37910680751476883;-0.36361906535116995;0.5255253445398201;0.9999882684007605
28.9;1.0890224903223817;0.416260653924118;0.3822102473396364;0.37185003096325;0.34140738258507286;1.0976152218155568;1.0001557809499217;10.000353828715355;0.416684795583199;0.452006278390449;0.45197658993712364;0.3791718124659315;-0.34460606546131956;0.5125969335073974;0.9999866557968888
28.9;1.089024862112938;0.416258726683666;0.3822102556904489;0.37184905828440323;0.3414072703140274;1.0976148456826784;1.0001545763575728;10.000362867361027;0.41668469331207675;0.45200491045528357;0.45197626016534703;0.37917284426993036;-0.34460606558759016;0.5125961683699665;0.9999849711858553
28.91;1.0913180014107995;0.4172427703891199;0.3823115079630559;0.39337236328793496;0.36041444853704624;1.1003704318171479;1.0001532555788748;10.00037159108814;0.41668458389644153;0.452003510314732;0.45197595380980865;0.3791099061049464;-0.36361906572991737;0.5255230498728312;0.9999832206791809
28.91;1.0913202553269512;0.41724078169165074;0.38231147476384597;0.39337128978268254;0.36041442302912685;1.100369973014611;1.0001518215220282;10.00038001150537;0.4166844716196236;0.45200207991705876;0.45197567144270684;0.3791110006026205;-0.36361906588872833;0.5255222534449673;0.9999814101438735
28.92;1.0890316230918746;0.41625281440515616;0.3822102011989086;0.37184463171812554;0.34140608454203547;1.0976134610939838;1.0001502786457264;10.000388127852123;0.41668436066360737;0.45200062140605685;0.45197541393087093;0.37917612973625037;-0.3446060660644727;0.5125937789043838;0.9999795450065923
28.92;1.0890337551374565;0.41625078562776874;0.3822101286934448;0.3718434690564106;0.34140614966538874;1.097612888621919;1.0001486298017723;10.000395927726029;0.41668425454728236;0.45199913661205504;0.45197518264438297;0.3791772949585151;-0.3446060662574126;0.5125929502953015;0.9999776300921501
28.93;1.0913266501290457;0.4172347000610666;0.38231125803213206;0.39336780403379873;0.3604146179202821;1.1003682502018475;1.0001468759567915;10.000403385959595;0.41668415627724315;0.4519976268296509;0.45197497958024024;0.37911449724190877;-0.3636190664679926;0.5255197658462268;0.9999756697621074
28.93;1.0913286552921244;0.417232650016664;0.3823111489284068;0.3933665611730278;0.36041477162221064;1.1003675428900233;1.0001450179624405;10.000410468549214;0.41668406867122937;0.4519960932747582;0.45197480721864614;0.3791157368333272;-0.36361906669704136;0.5255188976922242;0.999973667930095
28.94;1.089039769802997;0.41624463943654194;0.38220980096759666;0.371839741969831;0.34140660857546135;1.0976107655885743;1.000143057512111;10.000417144908814;0.41668399426920877;0.4519945374454208;0.45197466815387277;0.379181013091282;-0.34460506694540194;0.512589669290006;0.9999716277721757
28.94;1.089041645353134;0.4162425836004537;0.38220965407592133;0.37183842499180836;0.3414068422370389;1.0976099175857348;1.0001409968030603;10.000423395138975;0.4166839354478318;0.45199296062246297;0.4519745647240057;0.3791823246072482;-0.34460506721358286;0.5125887461425885;0.9999695518440433
28.95;1.0913332840908816;0.41722608827042557;0.3823106947006167;0.3933622662244405;0.3604154832467831;1.1003649974552794;1.0001388375603426;10.000429205897246;0.41668389499391273;0.4519913632803615;0.45197449888327584;0.3791196692323881;-0.3636180675016629;0.5255154329633941;0.9999674424183531
28.95;1.0913350350755706;0.4172240350547251;0.3823105081154985;0.3933608786445297;0.3604157840493934;1.1003640029567117;1.0001365805717672;10.000434570775282;0.4166838764210459;0.4519897453730528;0.4519744724747456;0.3791210440906923;-0.36361806780922257;0.5255144424370392;0.9999653014207096
28.96;1.0890459019429508;0.41623602914727004;0.3822090806844351;0.3718339367851229;0.341407755638686;1.097606931954266;1.0001342260892265;10.000439500772822;0.41668388382808874;0.45198810692169106;0.4519744874855597;0.3791864457516235;-0.3446050681354199;0.5125857733610136;0.9999631303037144
28.96;1.0890475403101927;0.4162339819721134;0.3822088499715519;0.3718324805414981;0.3414081117088364;1.0976057842979745;1.0001317737627038;10.000444029968197;0.4166839215173802;0.45198644814081446;0.4519745456707199;0.3791878704411355;-0.34460506847916583;0.5125847096706;0.9999609302676767
28.97;1.091339956171761;0.417217942998071;0.38230985871468603;0.39335529946925823;0.3604157400697118;1.1003605631893663;1.0001292220606588;10.000448212864546;0.4166839935083792;0.45198476956269407;0.45197464780767455;0.3791253144388297;-0.36361806883914727;0.5255112495341974;0.9999587027756492
28.97;1.0913415048736084;0.4172159064766863;0.3823095790930351;0.3933537791062974;0.36041614288569096;1.1003592747762916;1.0001265683998517;10.000452119267235;0.41668410321694027;0.451983072405788;0.4519747934672355;0.3791267746781968;-0.3636180692138743;0.5255101065224473;0.9999564501543678
28.98;1.089052192055884;0.4162279217728707;0.38220805683363573;0.37182671256813626;0.34140820707519637;1.0976019269323956;1.0001238094581462;10.000455829715499;0.41668425339733134;0.45198135851062665;0.4519749814856971;0.3791922490148734;-0.3446050696018057;0.5125812814048153;0.9999541755684408
28.98;1.0890536732967115;0.4162258999498481;0.38220773260895036;0.37182513664623024;0.3414086454549136;1.0976005283429628;1.0001209411158203;10.000459434810455;0.4166844464601055;0.45197962996548546;0.451975210392751;0.3791937358374043;-0.34460507000147866;0.5125800617960411;0.9999518818209223
28.99;1.0913459522289743;0.41720984207112977;0.38230860805879385;0.3933490546198715;0.36041745489729066;1.1003550880344874;1.000117958796875;10.000463031526047;0.41668468502209605;0.45197788910861514;0.4519754784386126;0.3791312335193873;-0.3636170704117046;0.5255057583386329;0.999949570800031
28.99;1.0913473806447551;0.41720783909573683;0.3823082455647675;0.3933474359133819;0.3604179165858932;1.1003536149576039;1.0001148576488472;10.000466711576088;0.4166849721764758;0.45197613851973784;0.45197578357827173;0.3791327402702388;-0.36361707083161265;0.5255044724565373;0.999947245171547
29.0;1.0890579608048447;0.4162198919658793;0.3822066460758106;0.3718202834557742;0.3414100280720371;1.0975961174507138;1.0001116319416024;10.000470555923831;0.4166853114992418;0.45197438065806356;0.45197612350497784;0.37919825424832604;-0.34460407126054426;0.5125755338524697;0.9999449100689697
29.0;1.0890593455603483;0.4162179119716126;0.38220624916414603;0.37181863358560063;0.3414105029491171;1.097594603418463;1.0001082752030461;10.000474641139657;0.41668570685310025;0.45197261756770524;0.45197649551383035;0.3791997735916128;-0.3446040716981272;0.5125741899666835;0.9999425725334199
29.01;1.0913515358800383;0.4172019012057462;0.3823070552399561;0.3933424889832861;0.3604193380649805;1.100349081283033;1.0001047813165957;10.000479046001951;0.41668616209679954;0.4519708505947328;0.4519768963856617;0.37913729651228384;-0.36361707214443056;0.5255004409784585;0.999940239900975
29.01;1.0913528808174322;0.4171999526603052;0.38230662561944795;0.3933408192797499;0.36041981312091104;1.1003475604371258;1.0001011448931472;10.000483856905339;0.41668668107466517;0.4519690800973572;0.4519773227324802;0.37913882162038076;-0.3636170726000535;0.5254990400784436;0.9999379191416763
29.02;1.0890633801848395;0.41621206991478743;0.38220496038755736;0.3718136283842846;0.3414119232009241;1.0975900510749244;1.000097361076661;10.000489174813849;0.41668726763845343;0.4519673057690764;0.4519777716670622;0.3792043480316184;-0.3446040730662438;0.5125699864118662;0.9999356174874067
29.02;1.0890646849881902;0.4162101666490304;0.3822044984882142;0.3718119534764393;0.3414123792750543;1.0975885643611087;1.0000934260986376;10.000495115358328;0.4166879254368573;0.45196552752987923;0.451978241226446;0.37920587503880604;-0.34460407354481537;0.5125685253284343;0.9999333432746953
29.03;1.0913567958059196;0.41719429440496764;0.38230528414186643;0.3933345852264552;0.3604200657523921;1.1003431126367906;1.0000893378144546;10.00050179631208;0.4166886575106792;0.45196374597053074;0.4519787302493451;0.37914340182944345;-0.3636170740377076;0.5254946558750304;0.9999311056814332
29.03;1.0913580632255937;0.41719244940255407;0.3823047896094597;0.39333291473238974;0.3604204812197277;1.1003417082627023;1.000085094785731;10.000509319454174;0.4166894656527258;0.45196196185137655;0.45197923779735766;0.3791449275179133;-0.36361707454672165;0.5254931305944035;0.9999289133757144
29.04;1.0890684895435871;0.41620468212277173;0.38220305790735637;0.371805735091541;0.34141250938312867;1.0975843612849125;1.0000806945934675;10.000517762034143;0.4166903500792861;0.45196017559535245;0.45197976255114175;0.3792104511485813;-0.3446040750737122;0.5125639480973231;0.9999267735107017
29.04;1.0890697277875836;0.41620290363465007;0.382202525108797;0.37180407682329425;0.3414128602487602;1.0975830782715783;1.0000761328393342;10.000527181359546;0.4166913098714576;0.4519583875118803;0.4519803025356189;0.37921197137223805;-0.34460407562081613;0.5125623536601789;0.999924691679424
29.05;1.0913617791439023;0.41718711475264336;0.382303188551602;0.39332794019110473;0.36042152808428873;1.100336863319187;1.0000714038349525;10.000537620675896;0.41669234347239126;0.45195659819293943;0.4519808551787629;0.3791494860772559;-0.36361607619052855;0.5254876547917869;0.9999226721570367
29.05;1.0913629937395581;0.41718540653077796;0.38230260748077033;0.3933262953427807;0.3604217917165249;1.1003357194882781;1.0000665027820395;10.000549110997447;0.4166934487830903;0.451954808723801;0.45198141767138195;0.3791509924288234;-0.3636160767856078;0.5254859890490169;0.9999207180485682
29.06;1.0890733737753275;0.4161977797203053;0.38220078049003436;0.3717991409768332;0.341413646960633;1.0975796498416976;1.000061427282499;10.000561668965585;0.4166946236578988;0.4519530206092232;0.451981987340585;0.3792164873895959;-0.34460307740863344;0.512556683433562;0.9999188311403636
29.06;1.0890745731128824;0.4161961443364992;0.3822001459206329;0.3717975050983914;0.3414138069742823;1.097578658823873;1.0000561770322525;10.000575292026562;0.41669586672516007;0.45195123525704195;0.45198256161764105;0.37921796850567346;-0.34460307806156754;0.5125549444674021;0.9999170112840114
29.07;1.0913665942257431;0.41718054848787617;0.3823007492200022;0.39332017589761087;0.3604211598636228;1.1003327530368012;1.0000507526770606;10.000589958649934;0.4166971772028067;0.45194945344947923;0.4519831376909428;0.37915543450983846;-0.36361607874581103;0.5254807718731884;0.9999152556628993
29.07;1.0913677885369801;0.41717898575056017;0.38230006590885324;0.393318548090785;0.3604212090229672;1.1003319402758265;1.000045154769542;10.000605634362119;0.41669855394022975;0.4519476750393346;0.4519837123184441;0.3791568852322403;-0.36361607946244634;0.5254789585418665;0.9999135584876541
29.08;1.0890781600008466;0.41619145550387815;0.3821980990604694;0.37179262292334614;0.34141395362280974;1.097576228255125;1.000039383563205;10.000622274860666;0.4166999949890189;0.45194589863913;0.4519842820919114;0.3792223209112853;-0.34460308021225167;0.5125495043659783;0.9999119119606135
29.08;1.0890793664451193;0.4161899622369103;0.38219737853714664;0.3717910078592923;0.3414138884810975;1.0975756238748648;1.0000334398394104;10.00063982923632;0.4167014977528965;0.4519441216231813;0.45198484378482656;0.3792237416629042;-0.34460308099577674;0.5125476159327594;0.9999103083937537
29.09;1.0913714175787965;0.417174503054863;0.3822979066930226;0.39331370481322964;0.36042101284249545;1.1003301327375294;1.000027325800619;10.000658252703282;0.41670305932694623;0.45194234101122815;0.4519853942899282;0.37916114757362823;-0.36361508181357854;0.5254726000246357;0.9999087415520836
29.09;1.0913726740751628;0.4171730683613778;0.3822971585386131;0.3933121105540076;0.36042083058808116;1.1003297598350639;1.0000210452649179;10.000677520564185;0.41670467707574965;0.4519405547193566;0.4519859304714996;0.3791625390882679;-0.3636150826662121;0.5254706315637067;0.9999072064145945
29.1;1.0890831484743704;0.41618565510380534;0.38219513596389626;0.37178622843975107;0.3414133416785141;1.097574510893629;1.0000146036821582;10.000697628620598;0.4167063490780061;0.45193876206169;0.4519864495298947;0.3792279171868145;-0.34460308355406827;0.5125417071186561;0.999905698597466
29.1;1.0890845039347548;0.41618426699936906;0.3821943679886732;0.3717846679098591;0.3414130421511532;1.0975743928476684;1.0000080084321161;10.000718579357397;0.41670807392628806;0.4519369632899121;0.4519869494329001;0.37922928324778776;-0.34460308447741844;0.5125396452301096;0.9999042140033777
29.11;1.091376751243997;0.4171689021219113;0.38229485730993884;0.39330743273444435;0.3604199330805059;1.1003294135344375;1.0000012682954584;10.000740368988064;0.41670985035109925;0.45193515859269995;0.4519874285415366;0.3791666388858657;-0.36361508543637355;0.5254644408383666;0.9999027482964601
29.11;1.0913782484920596;0.4171675534872732;0.38229408066334025;0.39330592139194853;0.36041952077516975;1.100329580708985;0.999994391328559;10.000762989246324;0.41671167714296314;0.4519333471007786;0.4519878849974515;0.3791679859856553;-0.3636150864305425;0.5254622651788508;0.9999012962485003
29.12;1.0890890032334908;0.41618027024446846;0.38219208691302137;0.37177892945567426;0.3414106974468227;1.0975749010985487;0.999987382698967;10.000786434485974;0.41671355308742897;0.4519315266769035;0.4519883167409632;0.37923332679719357;-0.3446020874588802;0.5125324391175299;0.9998998516160277
29.12;1.089090672769238;0.4161789633066301;0.38219131878117674;0.3717774848691396;0.3414101816879198;1.097575380838029;0.9999802443767226;10.000810701564461;0.41671547695428734;0.451929694546138;0.451988721794666;0.3792346639227587;-0.3446020885199705;0.5125301234885623;0.9998984079202035
29.13;1.091383262130926;0.41716368206008314;0.3822918248581555;0.3933003792789607;0.3604168659296948;1.1003310270686606;0.9999729765729635;10.00083579059109;0.41671744762597973;0.4519278480489567;0.45198909847934526;0.37917200010291885;-0.36361508961244504;0.5254553119178917;0.9998969589333752
29.13;1.0913851243202572;0.417162421045816;0.3822910819264488;0.3932990145852184;0.36041625747484934;1.1003318492535124;0.9999655795999012;10.000861712305642;0.4167194640906325;0.4519259852561069;0.45198944563235344;0.37917333783062435;-0.363615090735438;0.5254528308996421;0.9998954981470836
29.14;1.0890962636135466;0.41617517993949427;0.38218909127465;0.3717733931676873;0.3414083593703855;1.0975778584765026;0.9999580552450208;10.000888494228562;0.4167215252699825;0.4519241053769599;0.45198976274709407;0.37923867915534043;-0.34460209188890933;0.5125226748829955;0.9998940185830644
29.14;1.0890983370147496;0.4161739634252204;0.3821883789101741;0.37177211802172877;0.341407670406734;1.0975790652184512;0.9999504072358794;10.000916178942918;0.41672362969216764;0.4519222086103423;0.45199004992234293;0.3792400258289634;-0.34460209307345885;0.5125200067018116;0.9998925139084548
29.15;1.0913913526300092;0.41715876946640457;0.3822889435674854;0.3932951912958074;0.36041419408468556;1.1003354781511985;0.9999426408575269;10.000944814196984;0.4167257751742982;0.4519202954506824;0.45199030776192345;0.3791773793114817;-0.36361409428992986;0.5254441308044383;0.9998909802144577
29.15;1.0913936691354078;0.4171575895775313;0.3822882570464881;0.3932940141278458;0.3604134385724681;1.1003371040838468;0.999934762313299;10.000974442233371;0.41672795880316676;0.45191836604839764;0.4519905373783275;0.3791787405408032;-0.36361409553947555;0.525441261505652;0.9998894167085995
29.16;1.089105296818197;0.41617042117776376;0.38218631688386556;0.3717685878807733;0.3414054073444714;1.0975839478037461;0.9999267780471996;10.001005098198881;0.4167301769665493;0.4519164200119027;0.4519907399227401;0.3792441099758232;-0.34460209682385995;0.5125113974693417;0.9998878244900196
29.16;1.089107896236806;0.4161692681424604;0.38218564638168045;0.3717675142914617;0.341404598260996;1.0975860123046335;0.9999186940287466;10.00103681855638;0.4167324252297286;0.45191445642735706;0.4519909155041199;0.3792454877443301;-0.34460209814526016;0.5125083216671638;0.9998862048228588
29.17;1.0914014748113943;0.41715412874536456;0.3822862419522261;0.39329079441821413;0.3604110119614463;1.1003432997676459;0.9999105157843003;10.001069651865249;0.4167346984731269;0.45191247392632533;0.4519910627349206;0.3791828734977183;-0.3636140995056869;0.5254320339873187;0.9998845584313332
29.17;1.0914043864347607;0.4171529948100389;0.3822855730875067;0.39328982884843705;0.3604101526373284;1.1003458123247079;0.9999022492720496;10.00110366267912;0.4167369914441069;0.4519104709004366;0.45199117937617034;0.37918426629399904;-0.36361410090674967;0.5254287503212691;0.9998828859456422
29.18;1.0891166346434995;0.4161659115244553;0.38218367955467153;0.37176341019311887;0.34140091017669244;1.0975935522268743;0.9998939007864122;10.001138925910597;0.41673929925532666;0.4519084456790953;0.45199126322588895;0.3792496649058522;-0.3446011023497478;0.5124977966282517;0.9998811882821028
29.18;1.0891198740542605;0.41616478419311714;0.3821829939402811;0.3717625590056915;0.3414000014116674;1.0975965221209913;0.99988547549026;10.001175519426477;0.416741617624208;0.45190639646764513;0.4519913126034171;0.3792510685214215;-0.34460110383555764;0.512494298832744;0.9998794660195192
29.19;1.091414108822147;0.4171496573260487;0.38228355595863933;0.39328606498687;0.3604063171174025;1.1003547254316897;0.9998769765916018;10.001213519104455;0.41674394295290296;0.45190432134276665;0.45199132635675293;0.3791884773054629;-0.36361310536449726;0.5254175619800883;0.9998777188707381
29.19;1.0914176922590098;0.4171485223936144;0.38228283611710373;0.39328533268853694;0.36040536244454785;1.1003581662646085;0.9998684057381019;10.001252992538687;0.4167462720908073;0.45190221840674977;0.45199130373647717;0.37918989224039096;-0.363613106936663;0.5254138389801328;0.9998759460979628
29.2;1.0891306283256588;0.4161613774617694;0.3821808315042185;0.3717603615382987;0.3413971378003273;1.097606849262767;0.9998597634236561;10.001293996013265;0.4167486017119256;0.45190008583169217;0.45199124430659077;0.3792553143978272;-0.3446011085525296;0.5124831265309552;0.999874146445086
29.2;1.0891345721662489;0.4161602265556619;0.3821800655080986;0.37175974637898496;0.3413961389732579;1.097610779685998;0.9998510491030431;10.001336579021743;0.4167509279143778;0.45189792175496163;0.45199114788342404;0.37925674430702017;-0.34460111021332;0.5124791649334138;0.9998723169358468
29.21;1.0914295298097234;0.41714506755469666;0.38228053624548675;0.3932834858852056;0.3604023658834357;1.1003699629496602;0.9998422620980848;10.00138078886416;0.41675324659243657;0.4518957241354433;0.45199101469914976;0.37919418178208747;-0.363613111920937;0.5254019505084785;0.9998704521787631
29.21;1.0914338590309198;0.41714389192638746;0.3822797166721134;0.3932829820596686;0.3604013225069493;1.1003744038938643;0.999833403158122;10.00142667495994;0.41675555398766506;0.4518934906649446;0.45199084535752726;0.37919562616827807;-0.36361311367756066;0.5253977364364432;0.9998685451639534
29.22;1.0891475696807458;0.4161566966069168;0.3821776061366632;0.37175823164407934;0.34139300825278507;1.0976241071122754;0.9998244746117857;10.00147429636793;0.4167578467380648;0.4518912187681486;0.45199064003288014;0.3792610770292288;-0.3446011154852734;0.5124665212629668;0.9998665884459239
29.22;1.0891523200961932;0.41615548486993165;0.3821767300016681;0.37175782634059407;0.34139191832667487;1.097629077877727;0.9998154792789758;10.001523724115362;0.41676012163181025;0.45188890565202056;0.45199039767633403;0.37926253490355943;-0.34460111734583276;0.512462048436349;0.9998645744888873
29.23;1.0914481125949658;0.41714030342739805;0.3822771317320336;0.3932805499779516;0.3603969424002884;1.1003893222957049;0.9998064201725496;10.001575034128386;0.4167623754089443;0.4518865482280128;0.4519901159853155;0.37920100106313426;-0.3636131192605591;0.5253850391834745;0.9998624959978445
29.23;1.0914532946770508;0.41713904898530635;0.38227619610784663;0.39328022511713884;0.36039580505306773;1.100394847111593;0.9997973006070664;10.001628299778991;0.41676460468971877;0.451884142727014;0.451989791559463;0.3792024764880405;-0.36361312123064626;0.5253803050722495;0.9998603468130658
29.24;1.0891678640632465;0.41615176897221057;0.38217396670578874;0.3717556377905103;0.3413873952779464;1.0976456594979112;0.9997881235660531;10.0016835919201;0.4167668058950298;0.4518816844671275;0.4519894201138127;0.37926696173979213;-0.34460012325771505;0.5124471731826811;0.999858121960921
29.24;1.0891734702516849;0.41615046814053525;0.38217296813981555;0.3717553734815906;0.34138620780699347;1.097651766559518;0.9997788906283949;10.001740985808583;0.4167689752447858;0.45187916824475355;0.4519889973252384;0.3792684576736496;-0.34460012534382944;0.5124421762235916;0.9998558166454594
29.25;1.091470112594859;0.41713514642042737;0.38227319958037276;0.3932794270227672;0.3603922420322452;1.1004131754391704;0.9997696008114616;10.001800566455636;0.4167711090504803;0.4518765888333747;0.4519885195339067;0.37920696571393875;-0.363612127490988;0.525364623024568;0.9998534251744484
29.25;1.0914761400135897;0.4171337990735649;0.3822721349590844;0.3932792028094349;0.3603910015275676;1.100419894452173;0.9997602501290374;10.001862424814734;0.41677320406217777;0.45187394102120804;0.4519879834688077;0.3792084877502302;-0.3636121297007381;0.5253593672528077;0.999850940334073
29.26;1.089191552625078;0.4161464274384705;0.3821697741004837;0.37175469573437053;0.3413824845860852;1.0976719343535073;0.9997508324951737;10.001926649939675;0.41677525776882085;0.45187121923257634;0.4519873857232341;0.37927302601949675;-0.344600131974258;0.5124264118609541;0.9998483538375262
29.26;1.0891980019193117;0.41614503865655716;0.38216864271946754;0.3717544909085271;0.34138118413677365;1.0976793080255036;0.9997413407296148;10.00199332616116;0.4167772686247466;0.45186841721052734;0.45198672240193194;0.37927458300210903;-0.34460013431282666;0.5124209080274144;0.9998456577416764
29.27;1.0914954894911557;0.41712963470884346;0.3822687415107688;0.3932785829548056;0.360387096837731;1.10044202779956;0.9997317670516764;10.00206253463652;0.41677923598582545;0.4518655282683268;0.45198598882925917;0.3792131613239696;-0.36361213671822346;0.5253428577689357;0.9998428450043898
29.27;1.0915023665241352;0.4171282126750112;0.3822675461132607;0.39327837681517397;0.3603857231515067;1.1004501032086857;0.9997221036393248;10.002134356771549;0.4167811600384535;0.45186254588792285;0.4519851797351791;0.37921476327528414;-0.3636121391927926;0.5253371144233324;0.9998399076660409
29.28;1.0892186339902152;0.4161407756261058;0.38216505760536246;0.3717538690062926;0.34137705852054623;1.0977035415666239;0.9997123427014748;10.002208876826689;0.41678304179891046;0.4518594641710721;0.45198428989311706;0.37927938998131594;-0.34460014173930015;0.512403680204603;0.9998368342376556
29.28;1.089225942263637;0.41613933221020943;0.382163802264368;0.3717536471008172;0.34137559361621106;1.0977123492242156;0.99970247598886;10.00228617832274;0.4167848829543022;0.45185627792078714;0.4519833147085117;0.3792810408365929;-0.3446001443607724;0.5123977060888875;0.9998336089788239
29.29;1.091524290696462;0.41712393386602425;0.3822638252140983;0.3932764969280342;0.36038021313568724;1.1004765314590192;0.9996924945945888;10.002366339618918;0.4167866857025066;0.4518529823676381;0.4519822507709358;0.37921971345604694;-0.36361114706057984;0.5253185021398715;0.999830213117821
29.29;1.09153202887961;0.41712248196528084;0.3822625137830589;0.39327624935997246;0.36037863663189;1.1004860920448627;0.9996823885114399;10.002449432309142;0.41678845230861694;0.4518495728713298;0.45198109626776956;0.37922140411756594;-0.36361114984270676;0.5253123055705808;0.9998266263608988
29.3;1.0892491584322648;0.4161350283308487;0.3821599136426426;0.3717516948633015;0.3413697482752518;1.097740033764912;0.9996721454858187;10.002535511460767;0.41679018424542;0.45184604472669126;0.4519798507919046;0.3792861085399016;-0.34459915271180325;0.5123784445295159;0.9998228282651711
29.3;1.0892573326071238;0.41613358166893255;0.38215855096251444;0.3717514192880669;0.3413680381391752;1.0977503597291178;0.999661750427745;10.002624605482469;0.4167918816640278;0.4518423929670977;0.4519785145610403;0.3792878226081882;-0.3445991556730769;0.5123720272786413;0.9998188001581012
29.31;1.0915565542185903;0.4171181455177902;0.38225842703658497;0.3932754234210495;0.360373501403278;1.100517075073263;0.9996511862897215;10.002716728255502;0.41679354350127606;0.45183861220086613;0.4519770875541569;0.3792265426532853;-0.3636111587321939;0.5252930515573259;0.9998145265020781
29.31;1.0915651748961914;0.4171167178261585;0.38225701836505305;0.3932751227305541;0.3603716385002242;1.1005281888505294;0.9996404353705324;10.002811900491151;0.4167951680627105;0.45183469649435765;0.45197556911254694;0.3792282652887415;-0.3636111618949762;0.5252864059028614;0.9998099940787684
29.32;1.0892831966221586;0.41612930089644995;0.3821543265853905;0.37175051827129163;0.3413624460516175;1.0977837148848895;0.9996294794575318;10.002910152983256;0.41679675388854975;0.4518306393100566;0.45197395805045065;0.37929298739575734;-0.34459916516688327;0.5123520890978354;0.9998051904965255
29.32;1.0892922726496408;0.41612790152246404;0.38215287864474506;0.3717501965721616;0.34136041677657625;1.0977956706260776;0.9996182994183085;10.003011522942169;0.41679830038751975;0.45182643357609725;0.45197225274257546;0.37929470650842373;-0.34459916855257294;0.5123452102660528;0.9998001042038946
29.33;1.0915924063568174;0.4171125212231342;0.38225267720433836;0.39327415848796343;0.36036554810368715;1.1005640753100736;0.9996068753643399;10.00311606180905;0.41679980792783683;0.4518220720431033;0.451970451153321;0.3792334211577879;-0.36361117205580057;0.5252657699394424;0.9997947256676715
29.33;1.0916019514788236;0.4171111566077085;0.38225120049566363;0.39327381921226645;0.36036334156580996;1.100576948811433;0.9995951865200006;10.003223839944985;0.41680127753325247;0.45181754778283395;0.45196855129041136;0.37923513101816114;-0.3636111756797379;0.5252586591612263;0.9997890479672984
29.34;1.0893209141888793;0.41612380977159885;0.38214845159631844;0.37174917943849034;0.3413537939658213;1.0978343109601667;0.9995832112080147;10.003334938821284;0.41680271047173517;0.4518128540227374;0.45196655164771454;0.3792998369135258;-0.34459817942747084;0.5123232045613673;0.9997830658420729
29.34;1.0893309524943042;0.4161224883728125;0.38214695817113337;0.3717488256114137;0.3413513982077079;1.097848180689845;0.9995709281566632;10.003449447695859;0.41680410795171946;0.4518079833310443;0.4519644509751095;0.3793015405499476;-0.3445981833023978;0.5123158576951263;0.9997767745961185
29.35;1.0916310746621392;0.41710684691304667;0.38224675382164397;0.3932712026298135;0.3603550562219975;1.1006185754687723;0.9995583178357619;10.003567468666128;0.41680547112717775;0.45180292757033585;0.45196224814755104;0.37924024431328585;-0.363610187308341;0.5252359224222272;0.9997701705994968
29.35;1.0916416367785915;0.41710557821569166;0.38224525379427615;0.3932708394011437;0.36035246398624515;1.100633511888151;0.9995453624840588;10.003689117965656;0.41680680153051397;0.45179767895213496;0.45195994270992296;0.37924195151355145;-0.36361019144933554;0.5252283237739797;0.9997632524757598
29.36;1.0893626487025467;0.41611873156369483;0.3821425044304677;0.371746527819923;0.34134251105587576;1.097893006369496;0.9995320451938811;10.00381452174801;0.4168081014827583;0.4517922307675196;0.45195753508795294;0.37930666644701083;-0.34459819572943945;0.5122930562953679;0.9997560213075337
29.36;1.0893737727324224;0.4161175196718029;0.382141005195398;0.37174615876405837;0.3413397214520954;1.0979090749035412;0.9995183495228284;10.003943811305474;0.4168093739948824;0.45178657706786013;0.451955025748138;0.37930839388387383;-0.34459820015277076;0.5122851843394404;0.9997484796910733
29.37;1.0916750171724943;0.4171019430429654;0.38224075643735295;0.3932697322232774;0.36034409622616237;1.1006817328466931;0.9995042605502714;10.004077118055125;0.4168106225282031;0.4517807121148334;0.45195241411767106;0.37924713863746656;-0.3636102047235335;0.5252047018814786;0.999740630446582
29.37;1.091686735740313;0.4171007900283081;0.3822392593643433;0.3932693572205802;0.36034111323437007;1.1006989951097321;0.9994897657297366;10.00421456722547;0.41681185126880593;0.4517746304374521;0.451949698448975;0.3792489055236987;-0.3636102094460248;0.5251965319595496;0.9997324760752512
29.38;1.0894089330247585;0.4161140610345286;0.38213651309892577;0.3717450323367597;0.34133077416227897;1.0979608762558493;0.9994748540347772;10.004356274536248;0.41681306566423515;0.45176832718555293;0.4519468766406585;0.37931369943836174;-0.34459821432488;0.5122606666316406;0.9997240188972912
29.38;1.0894212653006101;0.4161129681335594;0.38213501568784347;0.37174464538470225;0.34132760479707597;1.0979793908166353;0.9994595146377909;10.004502346938514;0.4168142722989582;0.45176179785881543;0.45194394695429746;0.37931552545706027;-0.34459821936538665;0.5122521674846419;0.9997152607558489
29.39;1.0917237356391958;0.417097510570938;0.3822347680818188;0.3932681925046865;0.36033160818472326;1.1007535535634778;0.999443736618607;10.004652879924215;0.41681547807338565;0.45175503762314917;0.45194090798665326;0.3792543890381771;-0.36360922457357614;0.5251703338673367;0.9997062027036696
