time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.39;1.0917366939340547;0.4170964748344795;0.3822332734792737;0.39326777862976103;0.3603282639194394;1.1007733789769327;0.9994275094607679;10.004807949643796;0.4168166896023164;0.45174804121493994;0.45193775831869487;0.37925629626132307;-0.3636092299560691;0.525161471122555;0.9996968454829406
29.4;1.0894601431579944;0.41610985898054553;0.3821305327563011;0.3717433993299171;0.3413175737658922;1.0980388799532872;0.9994108232939741;10.004967608535157;0.4168179133341101;0.45174080316789134;0.4519344963874818;0.3793212537098427;-0.3445972355196784;0.5122248974637177;0.9996871899700881
29.4;1.0894737411824313;0.4161088729494361;0.3821290439470922;0.3717429412774085;0.34131406122027996;1.0980600666951665;0.9993936681668144;10.005131893298127;0.4168191559876022;0.45173331769291813;0.45193112052568707;0.3793232679296962;-0.3445972412708645;0.5122156337885402;0.9996772376608798
29.41;1.091777496288951;0.4170935628670805;0.38222885016312946;0.39326518936469934;0.36031661500006;1.1008369473266257;0.9993760328061021;10.005300842577215;0.41682042462777424;0.45172557867492497;0.45192762898187505;0.37926234525391966;-0.36360924721534676;0.5251336701996514;0.999666991756044
29.41;1.0917917663349677;0.41709261779218;0.3822273633907442;0.39326467252343594;0.36031293028828576;1.1008595305537345;0.9993579039362837;10.00547450574113;0.41682172627938363;0.45171758008506324;0.4519240198985421;0.3792644923384059;-0.36360925335820743;0.5251239663859872;0.9996564571386293
29.42;1.0895165628402481;0.4161060347824067;0.3821245824098393;0.3717413868172522;0.34130300429858335;1.098127828022683;0.9993392662791527;10.005652934668468;0.4168230675185634;0.4517093158983998;0.45192029120524674;0.37932971648627073;-0.34459725970439126;0.5121865133559039;0.9996456383396409
29.42;1.0895315504669913;0.4161051189113479;0.3821230923831813;0.3717407958249288;0.341299136465843;1.0981518540709956;0.9993201031812259;10.005836176927442;0.4168244543937996;0.4517007791832179;0.4519164407774634;0.3793320250019239;-0.34459726625917686;0.5121763337570898;0.999634537568799
29.43;1.091836742144557;0.41708986636694545;0.38222289091914624;0.3932628961680029;0.36030132283417166;1.1009316238037568;0.99930039811746;10.006024275585927;0.4168258925620541;0.4516919616193856;0.45191246707925886;0.3792714242036373;-0.36360927302857465;0.5250934201235605;0.9996231545936681
29.43;1.091852499314936;0.4170889648663529;0.38222138826346724;0.3932622173747419;0.3602972560396231;1.100957152316806;0.9992801364629645;10.006217266396533;0.41682738732709723;0.451682853970186;0.45190836942181406;0.37927391911934166;-0.3636092800196873;0.5250827340288723;0.9996114876388994
29.44;1.0895778367741924;0.41610206381338644;0.3821186133123439;0.37173722168568923;0.34128583523061895;1.0982284558399045;0.9992593067115016;10.00641518469756;0.4168289435517737;0.45167344668496057;0.45190414742072205;0.37933951375770514;-0.3445972872406516;0.5121442669881394;0.9995995337183555
29.44;1.0895944176034131;0.4161011623098411;0.38211708634621144;0.37173644378046006;0.3412815514973152;1.0982555526455886;0.999237900743418;10.006618087586093;0.4168305654317248;0.45166373019750145;0.4518998004621144;0.3793422113282036;-0.3445972947000552;0.5121330402677146;0.9995872887438044
29.45;1.0919022512423964;0.41708630417427517;0.3822168490978316;0.3932586704430756;0.3602832912841724;1.1010384625042793;0.9992159128120691;10.006826068426397;0.4168322562278417;0.4516536949843879;0.45189532753542155;0.37928201423725105;-0.3636083024063661;0.5250483514418567;0.999574748194565
29.45;1.0919196947421996;0.41708538542389445;0.3822152878843418;0.3932577863919214;0.36027877714217493;1.1010672060450695;0.9991933378973683;10.007039250538128;0.41683401839121476;0.45164333159160003;0.4518907270771286;0.3792849241551743;-0.36360831036796154;0.525036542965659;0.9995619071746665
29.46;1.0896467565076233;0.4160984018848036;0.3821124009052847;0.37173378983231736;0.3412680066263366;1.0983418047722306;0.999170170521526;10.00725777446886;0.41683585406041906;0.45163263068988657;0.4518859968742063;0.379350942469052;-0.3445963185936138;0.5120969311622824;0.9995487594523031
29.46;1.0896650961913636;0.4160974492087193;0.38211079834851297;0.37173279231078626;0.34126325178658823;1.098372281171465;0.9991464041058149;10.007481791528448;0.41683776547202106;0.4516215828549274;0.45188113426090515;0.3793540707501161;-0.3445963270927467;0.5120844966290329;0.9995352975982866
29.47;1.0919747212750608;0.4170825235676073;0.3822104791534024;0.3932547914277131;0.3602645093197029;1.1011586588895173;0.9991220311327579;10.007711457410196;0.4168397551239639;0.4516101780392649;0.4518761362852926;0.3792943108953548;-0.363608335875248;0.5249992287115658;0.9995215139800995
29.47;1.0919939865516743;0.41708152121898573;0.38220883043862036;0.3932536716962025;0.36025950069620244;1.101190962975863;0.999097044057052;10.00794692716122;0.416841825681197;0.4515984052416474;0.4518709996545859;0.3792976650657243;-0.36360834495116795;0.5249861243132986;0.9995073999978704
29.48;1.0897228967317072;0.4160944375562326;0.3821058499859218;0.37172943282245446;0.3412482220643742;1.098469219477937;0.9990714353315591;10.008188363635943;0.4168439796412475;0.45158625275006603;0.4518657207338848;0.3793641355683375;-0.3445963543305303;0.5120451701438399;0.9994929445115707
29.48;1.0897431071411636;0.4160933678830449;0.3821041463326181;0.3717281894114199;0.3412429443067717;1.0985034544079286;0.999045196206148;10.008435950728838;0.4168462189584739;0.45157370875475117;0.4518602955912845;0.37936772476630576;-0.34459636402317007;0.5120313430783539;0.999478134024415
29.49;1.0920546220866623;0.41707830907334237;0.3822037164050498;0.3932499426080042;0.3602436631366221;1.1012936932575952;0.999018315821874;10.008689890783975;0.41684854481972006;0.45156076208151485;0.4518547199837418;0.37930843476187687;-0.36360737403854954;0.5249439355311049;0.9994629542185244
29.49;1.0920757950844537;0.41707715910138377;0.3822019457676237;0.39324857965787047;0.36023809877025054;1.101329961430573;0.9989907810466827;10.008950385512485;0.4168509575520369;0.4515474027674022;0.45184898957572117;0.3793122670122702;-0.36360738438575985;0.5249293240504785;0.9994473910894457
29.5;1.089806631383367;0.41608996329539855;0.3820988757423837;0.3717228924611958;0.34122513523424836;1.0986122846106536;0.9989625768035457;10.009217614244719;0.41685345660908923;0.4515336220653918;0.45184310037672154;0.3793792224876083;-0.3445963950738444;0.5119874925273648;0.9994314311099368
29.5;1.089828788758496;0.4160887203658651;0.38209702560990544;0.3717214137741584;0.3412192615484526;1.098650688316585;0.9989336871751753;10.00949172067658;0.4168560408174357;0.45151941201431595;0.4518370487551975;0.37938330210262405;-0.3445964061121393;0.5119720331250333;0.9994150608888646
29.51;1.092142276343129;0.4170734743116311;0.38219643632473493;0.3932429329079742;0.36021936116396563;1.1014451972753165;0.9989040964101229;10.00977281811356;0.4168587087991339;0.45150476481527757;0.4518308308872381;0.37932450677534146;-0.36360741751037085;0.5248829324172452;0.99939826675957
29.51;1.0921654552430984;0.4170721224451529;0.3821944937943205;0.3932413418719855;0.3602131529139349;1.1014858359133857;0.9988737882629467;10.010061013970935;0.4168614591223922;0.4514896723072036;0.45182444231675034;0.3793288371813041;-0.3636074292786896;0.5248665715818607;0.999381034512169
29.52;1.0898983397469246;0.4160846623759522;0.38209119518612006;0.37171664118384173;0.34120063033457204;1.0987726297835356;0.9988427443863972;10.01035643242777;0.4168642902257046;0.4514741262343903;0.4518178781703312;0.3793962936366014;-0.3445954414277704;0.5119222678028899;0.9993633492018172
29.52;1.0899225952643623;0.41608319140635136;0.38208914927317966;0.3717149399171112;0.3411940620467616;1.0988156066930712;0.9988109432041381;10.010659216287433;0.41686720050977016;0.45145811893427185;0.45181113367114045;0.3794008762933362;-0.34459545396873775;0.5119049630972945;0.9993451951340393
29.53;1.0922382355802558;0.41706770715861136;0.3821883546166726;0.393236238315556;0.36019344270751635;1.1016147966533667;0.9987783595126246;10.010969518995209;0.4168701886305948;0.45144164330807945;0.4518042046006473;0.3793425854167627;-0.36360746691287865;0.524814647408014;0.999326556743328
29.53;1.0922636240522827;0.41706610703252583;0.38218619907659235;0.39323442767657696;0.3601864935107947;1.1016602301986724;0.9987449650385558;10.011287505496188;0.4168732536921647;0.4514246923153785;0.4517970879606913;0.3793474215452951;-0.3636074802715386;0.5247963588509887;0.9993074197580432
29.54;1.0899987765963743;0.4160783867568082;0.382082681174442;0.3717095076262632;0.34117321194157163;1.0989519365958855;0.9987107294191475;10.011613355156177;0.41687639526507003;0.45140725887682576;0.45178978216228327;0.37941538577675055;-0.3445954940562435;0.5118500882859347;0.9992877708004586
29.54;1.0900253611580297;0.41607664092935054;0.382080410204015;0.3717075860347936;0.34116587101411255;1.0989999440779201;0.9986756208561258;10.011947249629161;0.41687961360604336;0.45138933587635327;0.4517822862037605;0.379420479959762;-0.34459550827863383;0.5118307799034906;0.999267595554955
29.55;1.0923433944302268;0.4170608651533966;0.38217938472284185;0.3932286613780551;0.36016446846315325;1.1018042813120403;0.9986396067501921;10.01228935261963;0.41688291010745093;0.4513709158474081;0.45177459878584825;0.3793627062747181;-0.3636065229502444;0.5247377348294526;0.9992468776872183
29.55;1.0923712415524922;0.4170589560698909;0.38217699239505676;0.3932266227208918;0.3601567261237778;1.1018549780103148;0.9986026546629514;10.012639806450283;0.41688628736070726;0.45135199091813966;0.4517667179209877;0.3793680667065321;-0.36360653808249355;0.5247173783991576;0.9992255997023185
29.56;1.0901089190932134;0.4160709576551983;0.3820732758626848;0.37170025839926535;0.34114152946758447;1.0991520639471928;0.9985647337821741;10.012998748164193;0.41688974853948374;0.45133255305097986;0.4517586409192177;0.3794365630592888;-0.3445955536868025;0.5117697035009162;0.999203744044534
29.56;1.0901380959271483;0.4160688675124048;0.38207075499737875;0.3716980921479605;0.341133369203981;1.0992055677787436;0.9985258163741104;10.013366320540717;0.41689329673860603;0.45131259398304485;0.4517503645928421;0.3794421973722383;-0.3445955697745729;0.5117482709939143;0.9991812920532689
29.57;1.0924587917903041;0.41705272912362845;0.38216947162595727;0.3932189091782237;0.36013113121176077;1.1020155176502915;0.9984858775349282;10.013742669070082;0.41689693494483643;0.4512921051769245;0.45174188537585863;0.3793849721438729;-0.36360658635724696;0.5246530740778992;0.9991582219036003
29.57;1.092489377739805;0.41705043920212953;0.3821668125011048;0.39321660310212087;0.36012253795114546;1.1020719425493897;0.9984448934264522;10.014127940519696;0.41690066642500884;0.4512710782006232;0.45173319930135714;0.3793908898715627;-0.3636066034466634;0.5246305383620375;0.9991345085186093
29.58;1.0902298777203345;0.41606199389321596;0.38206277446974346;0.3716911717990327;0.3411075877895373;1.0993748727030213;0.998402840444803;10.014522286398716;0.4169044951598648;0.4512495051716673;0.4517243020488236;0.3794599523179161;-0.3445946210552943;0.5116799852211308;0.9991101255147147
29.58;1.0902619675666272;0.41605948916991614;0.382059965149863;0.37168871661190794;0.341098554659048;1.0994343402267202;0.9983596957309603;10.014925861158599;0.4169084262786936;0.4512273788622643;0.45171518915734404;0.37946616034324065;-0.3445946391960051;0.5116563207609236;0.9990850472139161
29.59;1.0925856720674083;0.417042923377477;0.38215838212641606;0.3932092343172696;0.3600954379624999;1.10225038043106;0.9983154376559696;10.015338821949273;0.41691246613211;0.45120469223387116;0.45170585612076847;0.3794095144799103;-0.36360565788175686;0.5245588444184791;0.9990592494450993
29.59;1.092619363927546;0.41704019692460415;0.38215541218463595;0.3932066173868097;0.36008596215002686;1.1023130316231489;0.9982700455307429;10.015761339110181;0.4169166216245752;0.4511814377116649;0.4516962981367139;0.3794160157657232;-0.36360567712565084;0.5245340170636542;0.999032708938856
29.6;1.0903630655291399;0.4160513092600068;0.38205105189674443;0.3716808620603273;0.34107012613323556;1.0996223332607635;0.9982234984722707;10.016193602661064;0.4169208993344378;0.4511576070126673;0.4516865099246101;0.37948566622077257;-0.34459469694097694;0.5115818272333699;0.9990054020776099
29.6;1.0903984496903654;0.4160483583024987;0.382047908133432;0.3716780685514334;0.34106020329284187;1.0996883250649676;0.9981757746486188;10.016635813802104;0.41692530538632766;0.4511331914965292;0.4516764859849919;0.3794924688876795;-0.3445947173409393;0.5115557917433354;0.9989773034507695
29.61;1.0927255378167622;0.41703134261767866;0.38214597784951576;0.393198233118283;0.36005619205381617;1.1025110473526318;0.9981268517710182;10.017088174938745;0.41692984618086554;0.4511081822362983;0.4516662209386652;0.3794364277694527;-0.36360573833823856;0.5244558982755482;0.998948384466916
29.61;1.0927626991650818;0.417028161422766;0.3821426483883329;0.39319524762342617;0.360045816020014;1.102580540926508;0.9980767075119675;10.017550887355638;0.4169345291732088;0.4510825696793506;0.45165570959211154;0.3794435476644831;-0.3636057599448444;0.5244286058995462;0.9989186135771836
29.62;1.090509952926059;0.4160388604487292;0.3820379626070388;0.37166789819794166;0.34102796319622225;1.0998968470443045;0.998025319075683;10.018024148008957;0.4169393627985305;0.45105634356131985;0.4516449467341633;0.3795138339102503;-0.34459478217212514;0.5114739035055385;0.9988879584735819
29.62;1.0905489696957338;0.41603543835299095;0.3820344409668095;0.37166470170552823;0.34101712677806306;1.0999700079593724;0.9979726626037039;10.018508146952186;0.4169443554466188;0.4510294932424171;0.45163392675622377;0.3795212920237932;-0.3445948050311664;0.5114453102846254;0.9988563879904744
29.63;1.0928797703841655;0.4170179398403955;0.38213212713962996;0.3931844417934643;0.3600121945089953;1.1028000669120706;0.9979187126011663;10.019003078034917;0.4169495146210523;0.45100200788468975;0.45162264351412046;0.3794659270551211;-0.3636058285330003;0.5243428175145018;0.9988238722981468
29.63;1.0929207255080038;0.4170142630306035;0.3821284109078734;0.3931810151972407;0.36000089002584074;1.1028770674723947;0.9978634418319249;10.019509154282336;0.41695484729039395;0.450973876185869;0.4516110905081981;0.37947374307251824;-0.363605852688643;0.5243128868165806;0.9987903822462254
29.64;1.0906718565561848;0.4160244042840209;0.38202329178973765;0.3716544172393617;0.34098321247741376;1.1002010531409367;0.9978068215977657;10.020026610959807;0.4169603607731359;0.45094508591698057;0.4515992608480822;0.3795447430121618;-0.3445938775090978;0.5113548340122357;0.9987558889879471
29.64;1.0907148364719452;0.416020457895412;0.38201937897745525;0.3716507417861651;0.3409714365739649;1.1002820680749066;0.9977488213107908;10.020555697155293;0.4169660629027599;0.4509156236685205;0.4515871471781185;0.379552928748034;-0.34459390300557474;0.5113235191939672;0.9987203634582751
29.65;1.0930496882373992;0.4170024193373673;0.38211667162200685;0.39316998434360373;0.3599655626118041;1.1031201589566895;0.9976894084055342;10.021096659375246;0.41697196149286525;0.4508854749172573;0.45157474202113657;0.3794983017513698;-0.3636049291898104;0.5242182357973361;0.9986837753662575
29.65;1.0930947851014037;0.41699818521597865;0.3821125588199053;0.3931660423268435;0.35995331572068834;1.103205376201795;0.9976285490384306;10.021649725869286;0.41697806400627185;0.45085462414417066;0.45156203806768136;0.37950686402284606;-0.36360495607408083;0.5241854793385964;0.9986460933665695
29.66;1.0908501527767216;0.4160077499267059;0.38200703956659643;0.37163891214854705;0.3409346948368593;1.1005377733114774;0.9975662074517997;10.022215107667881;0.4169843778266498;0.45082305509440757;0.45154902818459297;0.3795786182206753;-0.34459398367088956;0.5112252345146348;0.9986072863073819
29.66;1.090897468713744;0.41600320610122493;0.38200272288063986;0.37163468892273405;0.3409219726367788;1.100627406036957;0.9975023449708165;10.022793004448616;0.4169909105946021;0.45079075139149494;0.45153570551713834;0.3795875670604071;-0.34459401199285805;0.5111909755790184;0.9985673230330626
29.67;1.0932367581627167;0.4169845971472816;0.38209965191116385;0.39315215757507227;0.35991403612719364;1.1034743325576764;0.9974369213161478;10.02338359649812;0.4169976700986922;0.45075769728144105;0.45152206340513956;0.37953371282267995;-0.36360504105290525;0.5240826875160068;0.9985261710309246
29.67;1.0932863933936914;0.4169797250642414;0.38209512691716707;0.3931476391112046;0.35990082811955426;1.1035686131115268;0.9973698975360159;10.023987040624007;0.4170046641821017;0.45072387825966564;0.45150809487201937;0.37954305707262687;-0.3636050708643322;0.5240468660093518;0.998483795830393
29.68;1.091046397106015;0.41598863665134;0.38198919094314937;0.3716199210157124;0.34088123599149406;1.1009103085491259;0.9973012382633936;10.024603479892242;0.4170119010458547;0.45068928105961326;0.4514937920630338;0.37961560053767046;-0.34459410144084923;0.5110834968326153;0.9984401608622053
29.68;1.091098443736146;0.4159834292367132;0.38198445244155405;0.3716150937160079;0.34086753296991373;1.1010094793327692;0.9972309116313232;10.025233049004578;0.41701938957704204;0.4506538928209576;0.45147914592095145;0.3796253433320972;-0.3445941327966395;0.5110460566513487;0.9983952273742812
29.69;1.0934425574537663;0.41696410246874516;0.3820809107598386;0.3931331548751915;0.35985971859947075;1.103866184688884;0.9971588870828014;10.025875875222658;0.4170271394264421;0.4506177005039162;0.4514641463711516;0.3795722852105638;-0.36360416494615605;0.5239338424880847;0.998348954583845
29.69;1.0934971119203385;0.4169585586270865;0.3820759562109195;0.3931280090230001;0.3598455188292406;1.1039704811966191;0.9970851333997457;10.026532083284211;0.4170351606234804;0.45058069105015874;0.45144878279861617;0.3795824255851469;-0.36360419790359855;0.5238947400199019;0.9983012998618321
29.7;1.0912621322431675;0.41596679960143235;0.38196958940244136;0.37159965385772176;0.340824935212408;1.1013214226786965;0.9970096186585645;10.027201796625402;0.4170434629222901;0.45054285179483256;0.45143304405488766;0.37965576353729014;-0.3445932316826257;0.5109280693692156;0.9982522194775247
29.7;1.0913192944753163;0.4159609271184564;0.38196442139298503;0.37159418011255363;0.34081024442132957;1.1014310619785128;0.996932312048158;10.027885131319442;0.41705205582191535;0.45050417077060134;0.45141691806680073;0.3796662977557839;-0.34459326629666226;0.5108872743708206;0.9982016698453012
29.71;1.093668622918191;0.4169409455830357;0.38206045446679815;0.39311158511227257;0.3598014484243135;1.1042994525602094;0.9968531857790207;10.028582190639849;0.41706094924745496;0.4504646363065864;0.4514003916113055;0.3796140264302558;-0.3636043017594898;0.523772349276607;0.9981496079614374
29.71;1.0937284901056845;0.4169347609070589;0.3820550818144457;0.3931057731992788;0.35978627432320504;1.104414648911747;0.9967722148035324;10.029293065605295;0.4170701537142624;0.4504242361129572;0.4513834503866249;0.37962494761174087;-0.36360433808558207;0.5237298384672896;0.9980959905444164
29.72;1.0914989187896103;0.4159423765988853;0.381948306140036;0.3715767426778484;0.340764724041223;1.1017767057233585;0.9966893752244944;10.030017841549553;0.4170796796147227;0.4503829570045725;0.4513660795560075;0.3796990598303621;-0.3445933752900158;0.5107597364756863;0.9980407727224692
29.72;1.0915615809098647;0.41593589424514393;0.3819427391849732;0.3715705856098852;0.3407490748134776;1.1018976765548074;0.9966046438958708;10.030756608230824;0.41708953642557095;0.4503407853619984;0.45134826465543965;0.3797103622162414;-0.3445934133882865;0.5107154879001019;0.9979839078088263
29.73;1.093916494392804;0.41691536582470234;0.38203842677843014;0.39308608912323806;0.35973821979079423;1.1047766135078052;0.9965179985790475;10.031509467955864;0.41709973247644344;0.45029770775318223;0.45132999221287007;0.3796588542135402;-0.3636044523961604;0.5235970878327448;0.9979253485690157
29.73;1.0939820230463706;0.4169086011454166;0.38203267202860103;0.3930795818382195;0.3597221087589279;1.1049035678485617;0.9964294174312354;10.032276532162753;0.41711027513616744;0.4502537114962817;0.4513112498632187;0.3796705354009289;-0.3636044923293609;0.5235510829853522;0.9978650484445196
29.74;1.091758179209676;0.4159156057902657;0.3819254751914861;0.3715510631619088;0.34070074578743187;1.102278590685646;0.9963388791935911;10.033057902144249;0.41712117096572815;0.45020878514739665;0.45129202629831805;0.37974540543584523;-0.3445935332031339;0.5105774725850931;0.9978029620364679
29.74;1.0918266242891415;0.41590858120054336;0.381919533919085;0.37154420295996904;0.34068418881191836;1.1024117330648746;0.9962463649638288;10.03385365148238;0.4171324257535585;0.4501629188759506;0.45127231147606506;0.3797574639035506;-0.3445935750319981;0.5105297082564796;0.9977390454148973
29.75;1.0941873671568396;0.41688753532063927;0.3820148482247835;0.3930590005104267;0.35967244148086513;1.105303044608908;0.9961518600317794;10.03466382641382;0.4171440445725444;0.4501161041937366;0.45125209719533355;0.37970671012545243;-0.3636036178298194;0.5234071010850456;0.9976732562809583
29.75;1.0942587643833899;0.4168802827022518;0.3820087207156321;0.39305178482123676;0.35965545359093665;1.105442571381047;0.9960553542483747;10.03548844838034;0.41715603172611576;0.45006833289618675;0.45123137735664853;0.3797191432314536;-0.3636036616099361;0.5233575892172451;0.9976055539802866
29.76;1.0920408219829758;0.41588688223042986;0.38190119642038606;0.37152134671876685;0.3406321191061136;1.1028303550127738;0.9959568414542495;10.036327504060282;0.4171683907285164;0.45001959635353644;0.45121014735414816;0.3797947625516456;-0.34459270638514494;0.5103805050242295;0.9975358990560074
29.76;1.0921151945197038;0.4158794430634153;0.3818948850479027;0.37151377478186604;0.340614716734851;1.1029764336045316;0.9958563188946796;10.037180933402338;0.4171811247891599;0.44996988585025927;0.4511884031870491;0.37980756793045783;-0.3445927521676955;0.5103292655640104;0.9974642522115477
29.77;1.0944808833149864;0.41685758029700404;0.38198977482883745;0.39302872438365477;0.35960326442766843;1.105880842627315;0.9957537862026457;10.038048625673017;0.41719423760091945;0.4499191930865707;0.45116614106375624;0.37975755946412304;-0.3636037989692832;0.5232038795502411;0.9973905740607691
29.77;1.0945582344314042;0.4168500004644128;0.38198328519820357;0.39302079728963824;0.3595854639089882;1.1060336143836178;0.9956492439011875;10.038930425032495;0.41720773394036664;0.4498675101302026;0.4511433575121528;0.37977073688642077;-0.36360384680100677;0.5231509476885982;0.9973148257782526
29.78;1.0923472463739148;0.41585671681128494;0.3818754184230548;0.37148999415444506;0.3405613200904045;1.1034347774369697;0.9955426929170421;10.039826141424946;0.4172216198765179;0.44981482934355166;0.45112004938744515;0.3798470994164321;-0.34459289567344037;0.5101704837501178;0.9972369686418656
29.78;1.0924275700945019;0.4158490496024058;0.3818687591521057;0.3714817148816019;0.3405431415132205;1.1035943574380935;0.9954341356928751;10.04073555141541;0.4172359022108163;0.4497611438222985;0.45109621313775516;0.37986064607012865;-0.34459294559679077;0.5101159140274406;0.9971569625563834
29.79;1.0947992024592201;0.41682706303781447;0.3819633536583747;0.39299475009659623;0.35952982517954524;1.1065123780216435;0.995323577179008;10.041658384668155;0.417250587648398;0.4497064480663588;0.45107184372702236;0.3798113757907458;-0.3636029965808822;0.5229865638913271;0.9970747656453683
29.79;1.0948824854377512;0.41681937179774287;0.38195653364315235;0.3929861271157734;0.35951129728907255;1.1066788609043094;0.9952110244501086;10.042594315667815;0.41726568296365074;0.4496507383271037;0.45104693453370354;0.3798252871077721;-0.3636030486348636;0.5229304268572964;0.9969903349640646
29.8;1.0926774113909083;0.41582599310837265;0.3818483027278468;0.37145584856414665;0.3404875670646568;1.1040938261376796;0.9950964857390415;10.043542967911568;0.41728119556365795;0.44959401257529547;0.45102147859190994;0.3799023774710741;-0.34459310176678326;0.5099475265681179;0.9969036274136437
29.8;1.0927636232185383;0.4158183469079697;0.3818413362250614;0.3714468918560097;0.3404687269072023;1.104267292608905;0.994979970441499;10.044503916614604;0.41729713327011464;0.44953627029265975;0.4509954698299982;0.3799166427118909;-0.34459315598320717;0.5098899171343433;0.9968146007226284
29.81;1.095141109183291;0.4167964520618454;0.3819356389854367;0.3929592582204135;0.3594547883195202;1.1071992780580355;0.9948614907306278;10.045476687895828;0.41731350390314914;0.4494775124176303;0.45096890292816494;0.379868076933013;-0.36360321128908396;0.5227576292311774;0.9967232139697266
29.81;1.0952302026949678;0.41678892631528053;0.3819285455080071;0.392949973021554;0.359435681827095;1.1073797985699398;0.9947410635197672;10.04646075973104;0.4173303152146848;0.4494177417765018;0.4509417722203573;0.3798826726764896;-0.3636032676880174;0.5226986692063293;0.9966294273833861
29.82;1.0930308869195435;0.41579583851633883;0.38182010642055386;0.37141782836697507;0.34041031112427755;1.1048088678597614;0.9946187115738042;10.047455562522487;0.4173475747165736;0.4493569634874816;0.45091407121696625;0.3799604210722271;-0.344592325182707;0.5097123998045552;0.9965332017417786
29.82;1.0931227945616477;0.4157885152122815;0.3818129105755894;0.37140821999012036;0.34039099463050837;1.1049964966893864;0.9944944641785045;10.048460483511347;0.4173652892875067;0.4492951850517605;0.4508857931366256;0.37997531176311966;-0.34459238377512186;0.5096522305722608;0.9964344982249559
29.83;1.0955059025986822;0.41676697893993797;0.38190696498706184;0.39292115152202245;0.3593777505409213;1.1079426925442855;0.994368357382529;10.049474872851423;0.4173834650238414;0.44923241663048125;0.45085693151157835;0.37992733263614986;-0.36360344346623974;0.5225182033998406;0.9963332794558278
29.83;1.0956005317432118;0.4167599481596118;0.3818996947592381;0.39291123417574897;0.35935829641841915;1.1081374590616908;0.9942404338959325;10.050498036468237;0.41740210745230893;0.44916867140711364;0.45082748026766384;0.37994246984857294;-0.3636035042556447;0.5224569931286587;0.9962295100245735
29.84;1.093406650790279;0.41576744739814364;0.3817911074846183;0.37137847360484655;0.3403326538864524;1.1055807948860703;0.9941107440248369;10.05152922107901;0.417421221612705;0.44910396584345896;0.45079743340197537;0.3800207085760765;-0.344592566141323;0.5094686503020721;0.9961231553413835
29.84;1.0935038749011674;0.4157608073723396;0.38178379335773277;0.37136827028973246;0.3403131486537183;1.1057826932496695;0.9939793471884619;10.05256760482638;0.41744081185945814;0.44903831997093324;0.4507667848972536;0.3800360339627492;-0.3445926291194324;0.5094066009988102;0.9960141809514144
29.85;1.095892158724818;0.4167401032228114;0.3818778052899536;0.39287942117653013;0.3592986954890737;1.1087431434741348;0.9938463122096922;10.053612288537126;0.4174608818881766;0.44897175751564383;0.45073552919620635;0.3799884312845223;-0.3636026931839569;0.5222702123900658;0.995902552822454
29.85;1.0959917964467172;0.41673396128258083;0.38187048239843385;0.39286896553998774;0.3592792396290637;1.1089521321546394;0.9937117168059997;10.054662287155391;0.41748143495474094;0.44890430594038166;0.45070366154609753;0.38000388534239593;-0.3636027583266362;0.5222075618797909;0.9957882368594217
29.86;1.0938027274700541;0.41574240987555394;0.38176183543409986;0.37133691365092225;0.3402548112697595;1.1064096413534266;0.9935756480823648;10.055716530291994;0.4175024737649377;0.44883599687396786;0.45067117771213977;0.3800823800599075;-0.34459282453697265;0.5092187202558408;0.995671198264067
29.86;1.0939045361492867;0.4157368795306674;0.38175454633107336;0.3713262467851478;0.34023552615055785;1.10662564520236;0.9934382041780555;10.056773869134568;0.41752400024945285;0.44876686668160165;0.4506380735677354;0.3800978985415451;-0.3445928918019025;0.5091557516953545;0.9955514022821993
29.87;1.096297146418044;0.4167174008646325;0.3818486266950361;0.39283697665233275;0.3592214217482557;1.109600108026129;0.9932994947958473;10.057833077904055;0.41754601558417986;0.4486969563769164;0.4506043452793802;0.38005042305235837;-0.36360296010546056;0.5220187386015746;0.9954288153839405
29.87;1.0964008218755197;0.4167126050163206;0.38184141822371687;0.3928261451763047;0.3592024573278326;1.109822984646754;0.9931596399965774;10.058892842661244;0.4175685202813423;0.44862631114281437;0.45056998996855296;0.38006593475445044;-0.3636030294286541;0.5219557814001872;0.9953034059624595
29.88;1.094215470983671;0.4157225750354957;0.38173297871568734;0.3712925557589931;0.3401775676993452;1.1072942206077154;0.9930187695832315;10.05995174351813;0.41759151424414015;0.4485549807154452;0.45053500636007854;0.38014441340010946;-0.3445920997492453;0.5089663012355684;0.9951751452262001
29.88;1.0943206472182987;0.4157186524666564;0.3817259040118711;0.3712816090538353;0.34015910349456724;1.1075237509098725;0.9928770237054195;10.061008241766995;0.4176149967526954;0.44848302032317366;0.4504993955861078;0.380159837170665;-0.3445921710412563;0.5089037302886732;0.995044007080461
29.89;1.0967162445522547;0.41670087624387764;0.38182020880185574;0.39279331737675843;0.3591471153523478;1.1105114985592952;0.9927345534591935;10.062060672052787;0.41763896649871995;0.4484104905190927;0.45046316182786733;0.38011218258096563;-0.36360324327434596;0.5217681751556859;0.9949099659129041
29.89;1.0968224979036456;0.4166979824031774;0.38181332710075344;0.39278230539321496;0.35912935423057585;1.11074737384985;0.9925915215603544;10.063107236971579;0.4176634218902784;0.4483374562823729;0.4504263119400657;0.3801274241398322;-0.36360331641350285;0.5217064173404676;0.9947729953871249
29.9;1.0946392870585233;0.415710013721158;0.3817052761354284;0.37124858750287254;0.3401058770430421;1.1082312744361906;0.9924481038486996;10.064146003876298;0.417688361088816;0.44826398705138293;0.4503888546677934;0.3802065340394971;-0.34459239041936685;0.5087193188490144;0.994633070234664
29.9;1.0947461341827665;0.41570832051681383;0.3816986559462059;0.37123756825399945;0.3400890465269944;1.1084730861592527;0.9923044908453263;10.065174891826718;0.41771378144944726;0.4481901574349643;0.45035080048847237;0.3802214824581454;-0.3445924652486867;0.5086588622281311;0.9944901681984619
29.91;1.0971428968462853;0.4166930003567374;0.38179352937502464;0.3927480539322386;0.35907781551727763;1.1114726832720463;0.9921608879303945;10.06619164157048;0.4177396792446437;0.44811604774902475;0.45031216178176714;0.3801722381440442;-0.36360254085418975;0.5215244950893314;0.994344270461828
29.91;1.0972497678769813;0.41669270558336446;0.3817872452946353;0.3927370978252299;0.35906216800108465;1.1117199273690306;0.9920175149919301;10.06719378286149;0.4177660500737135;0.448041744609958;0.450272952808737;0.3801867685618864;-0.36360261718403913;0.5214658990798461;0.9941953622828045
29.92;1.0950655823824562;0.4157070984137428;0.3816798115975232;0.371204392358949;0.34004218775505024;1.1092146661675646;0.9918746076878836;10.068178618684524;0.417792889203057;0.4479673416077181;0.45023318941531776;0.3802650395415022;-0.3445926941814518;0.5084832342247886;0.9940434339774836
29.92;1.0951718150869287;0.4157084327427579;0.38167394625490975;0.37119357268069414;0.3400280031691431;1.1094667322477996;0.9917324196582132;10.069143236653758;0.41782019127477077;0.4478929398674607;0.4501928885622909;0.38027901475408765;-0.34459277178429853;0.5084271393024652;0.9938884806563674
29.93;1.0975682779485292;0.416696773843462;0.3817696741672522;0.39270465789458847;0.35901969416668567;1.112475941394274;0.9915912234433613;10.07008452944078;0.41784794985602086;0.44781864859527704;0.45015206822081666;0.3802286551946313;-0.3636028499244429;0.5212977964999467;0.9937305011697548
29.93;1.0976731178853791;0.4166999980963778;0.38176432624177525;0.39269405154677295;0.35900729250415087;1.112732091156423;0.9914513104347182;10.070999195234139;0.41787615741898604;0.4477445854994379;0.45011074792860073;0.380241918584745;-0.36360292852722015;0.521244932421656;0.9935694975127625
29.94;1.0954861171340429;0.4157182258287694;0.38165797367102006;0.37116056659035074;0.33998977947697867;1.110234959398661;0.9913129913281402;10.071883721544049;0.4179048054698561;0.44767087728090277;0.4500689494911138;0.38031875877036886;-0.34459200751120794;0.5082680826183431;0.9934054740766801
29.94;1.0955886927929208;0.415723628278735;0.3816532502423718;0.37115026176255894;0.3399795269948988;1.1104943029495047;0.9911765978112661;10.07273436715327;0.4179338847140339;0.4475976605952659;0.45002669745655316;0.38033112547277675;-0.3445920867879964;0.5082192821213555;0.9932384367514161
29.95;1.0979805941662528;0.4167162856225313;0.38175018453594894;0.3926631630311014;0.3589766386740864;1.1135098571926598;0.9910424856471836;10.07354714201144;0.4179633854076961;0.447525083057714;0.44998401936207105;0.38027896432825337;-0.36360216626188363;0.5210980760655066;0.9930683937190828
29.95;1.0980799016687472;0.41672418694960667;0.3817462004770622;0.3926532635856409;0.3589689498199497;1.11377133511402;0.9909110373035356;10.074317786324272;0.4179932974010856;0.4474533038248844;0.44994094560221715;0.38029021684127096;-0.363602245829629;0.5210542887966514;0.9928953577216562
29.96;1.0958863287682536;0.41574742108792256;0.38164133029816827;0.37112059352278365;0.3399565767330246;1.1112784247092353;0.9907826623733939;10.075041757842268;0.4180236096301864;0.4473824939989256;0.44989750911065685;0.38036482043740166;-0.34459232538022977;0.5080881898685911;0.9927193475231776
29.96;1.0959812226073566;0.41575817698370293;0.38163821443172447;0.37111121980154727;0.3399519175111354;1.1115407868951674;0.9906577964750345;10.075714231593826;0.41805430973999697;0.4473128369859293;0.44985374524650273;0.38037470867224876;-0.3445924047944278;0.5080504949060536;0.9925403883695804
29.97;1.0983642612248865;0.4167566017151194;0.3817369328465023;0.3926239647963424;0.3589539932971026;1.1145580546579437;0.9905369003911253;10.076330104732879;0.4180853845014843;0.4472445288458648;0.44980969193890696;0.38031981100988965;-0.3636024839439475;0.5209415093411154;0.9923585130059758
29.97;1.0984534510468447;0.4167706081115677;0.3817348281318832;0.39261525249067736;0.358952889180461;1.1148198320808267;0.9904204617577816;10.07688398990589;0.41811682054688726;0.447177778795838;0.4497653901771831;0.3803280522210685;-0.36360256269089075;0.5209111290240759;0.9921737629672939
29.98;1.0962484266640926;0.41580030726390965;0.38163193914944493;0.3710851204168825;0.33994875224631366;1.1123256937728596;0.9903089990661949;10.077370187607489;0.4181486045297721;0.44711280984703816;0.4497208846396698;0.3803993519083081;-0.3445926408872145;0.5079596976458878;0.99198618865357
29.98;1.0963304500136652;0.4158180088799755;0.38163100093189556;0.3710772196670011;0.3399517922995415;1.1125851849329975;0.9902030649464764;10.077782649130809;0.4181807225364345;0.44704985949729015;0.44967622385252903;0.3804056241613032;-0.3445927183739496;0.5079380075530231;0.9917958493037737
29.99;1.0986991075640435;0.4168238378753132;0.3817320552231165;0.39259159139371674;0.358962174451281;1.115597820126615;0.9901032483745952;10.078114942357866;0.4182131590929472;0.4469891804051178;0.4496314599551396;0.3803467774250745;-0.36360279498029896;0.5208464440495796;0.9916028144981447
29.99;1.09877230883482;0.41684573470350844;0.381732450865818;0.3925846669731076;0.3589700195762426;1.1158530802313602;0.9900101770164036;10.078360227487723;0.41824589665661155;0.4469310411861603;0.4495866487958485;0.38035071469792364;-0.36360287052285417;0.5208349867709757;0.9914071652813549
30.0;1.0965495867068638;0.41588383907280535;0.38163223393928436;0.371056491886403;0.3399755130333776;1.1133504091575392;0.9899245193744098;10.078511253208767;0.4182789159114376;0.44687572759895544;0.44954185056291857;0.38041733342314654;-0.34459194480515654;0.5079033956464922;0.9912089931692792
30.0;0.9967001892458455;0.37635815642139414;0.380250601474796;0.3384679483961421;0.34153147495932085;1.0137282116072548;0.9898469864480998;10.078560360242715;0.41831219585968465;0.44682354391474527;0.44949713040788236;0.38041852462138237;-0.34459201761749153;0.5079039018561404;0.9910083986935033
30.01;1.0008915569323964;0.38557662686464067;0.3879200875212342;0.3735314823700613;0.3754286695807385;1.018939842231361;0.9897783194299398;10.078499781724819;0.4183457068996031;0.4467748125192478;0.4494525572531946;0.38622815586260095;-0.38024308873637364;0.5366514713358848;0.9908054829930609
30.02;1.0042700303679089;0.39404049626292265;0.39508748778154434;0.40190158735746173;0.4026629043710845;1.0231755811086123;0.989719259130065;10.078322810739929;0.4183794018642482;0.4467298564729116;0.449408186302609;0.39292303251741306;-0.40773815791808865;0.5609446843722832;0.9906003523957062
30.02;1.0043131417753013;0.3940753266846345;0.39509239840964466;0.40189809216814576;0.40268623082448846;1.0234096358734976;0.9896705492992041;10.07802497114651;0.4184132295767298;0.4466889541621967;0.4493640096706846;0.39291889517735096;-0.40773822488705397;0.5609670728802588;0.9903931779456417
30.03;1.006298549620891;0.40085899465671193;0.4010825474846249;0.418512746810622;0.41856685935602994;1.0259782157002353;0.9896329856770676;10.077603079704325;0.41844715977992025;0.4466523108808531;0.449319916116943;0.39867746761354694;-0.423711289340825;0.576550950381967;0.9901842555208455
30.04;1.0074196242108249;0.40588375293264833;0.4056379137296672;0.42778514363428527;0.42741660476155485;1.0275086304309484;0.9896074238275202;10.077052581765711;0.41848119479035945;0.4466200948672184;0.44927571567555435;0.4030824690514538;-0.4326183509703911;0.5861136901541077;0.9899739926634257
30.05;1.0080329559586452;0.40943411649587497;0.40891343716542944;0.43278337909491466;0.4321949391474014;1.0284323054397706;0.9895947182475867;10.076366108664683;0.4185153805956425;0.44659249987014044;0.4492311923057679;0.4062535927497525;-0.4374284094672894;0.5918545111791145;0.9897628185845282
30.06;1.008357547421455;0.41187812290078235;0.4111940764852256;0.43539892775600225;0.43471128908397366;1.029011724569879;0.9895956743283869;10.075534396315089;0.4185498154994652;0.4465697600639766;0.4491861368629984;0.4084545452538149;-0.4399544645322198;0.5952735617911331;0.9895510094100595
30.07;1.008520935400661;0.41353791397159045;0.4127520424541294;0.43673074362776776;0.4360120305235055;1.0294004356836766;0.9896110878948479;10.074547691187739;0.41858464468491696;0.4465520855213064;0.4491403793932594;0.4099471287381515;-0.4412455159103103;0.5973181308322457;0.9893385404467616
30.08;1.00859366561909;0.414662007625351;0.41380768163656484;0.43738589155184254;0.43667363605691417;1.0296831030550437;0.9896418194921069;10.073396381214817;0.4186200471337065;0.44653957655400456;0.4490937951477095;0.41094327131926095;-0.4418835634145789;0.5985596442776359;0.989125146580534
30.09;1.0086142627909274;0.4154250302903212;0.4145200394385069;0.4376960588120571;0.4370105358712512;1.0299064234271307;0.989688756213231;10.072072093089432;0.41865620599993286;0.4465322234493306;0.4490462288433033;0.41159900419368195;-0.44218560690184705;0.5993367666828405;0.9889105321710984
30.1;1.0086033624186153;0.4159505027013926;0.4150042427748336;0.43783170961104856;0.4371837950204441;1.0300949338786671;0.9897526809929197;10.070569223925974;0.41869326166108656;0.44652998107631725;0.4489973914821894;0.4120244432162483;-0.44231664624880074;0.5998452149783733;0.9886945303722003
30.11;1.008571752734499;0.41631866020378283;0.4153362378271026;0.43788500664775726;0.43728073976702153;1.0302600042081633;0.9898342185410719;10.068885097230098;0.4187312924519646;0.4465328079289304;0.44894684348125624;0.4122947866392215;-0.44236168137078385;0.6001982124806811;0.98847717552913
30.12;1.0085255103670254;0.4165843153951321;0.415568668072145;0.4378968434881673;0.43733976820551806;1.0304070196610136;0.9899338972593024;10.067019393204722;0.41877035067813323;0.4465406396781061;0.44889406757262884;0.41246031948430123;-0.442365712239444;0.6004627185113703;0.9882587145337057
30.13;1.0084680388149894;0.4167834281988835;0.41573662919803805;0.4378917912912352;0.43738429410756097;1.030539467931465;0.9900522482777686;10.064974333537455;0.41881052387298556;0.44655334901891625;0.44883854489541736;0.41255740967616683;-0.442347738872101;0.6006771861229007;0.9880395007187944
30.14;1.0084040449030351;0.41693891965373897;0.4158617652240353;0.43788040701469694;0.4374232407791181;1.0306589245985949;0.9901898846863934;10.062754876617088;0.4188519930141319;0.4465707288275675;0.44877980275019863;0.4126074646433845;-0.442320761330242;0.6008655001146561;0.9878198547767094
30.15;1.0083344441625657;0.41706769285960094;0.4159612814991866;0.4378680301204894;0.43746205026946927;1.030764051857246;0.9903475372651854;10.060367931857453;0.4188950481889216;0.4465925032009424;0.44871744125154495;0.4126268650532329;-0.44228877971796765;0.6010416132466828;0.9876000629837551
30.16;1.0082620627425112;0.4171774531975482;0.41604229835976264;0.4378560780258881;0.43750147576657233;1.0308575921376757;0.9905259738753533;10.057821045594562;0.4189400187603294;0.4466183639090178;0.44865114270474954;0.4126259474000042;-0.44225379413830934;0.6012139783881727;0.9873804507944006
30.17;1.0081875358502674;0.4172768700552284;0.41611374520007804;0.437846511477989;0.43754379568882057;1.030936370622722;0.9907257973139172;10.05512179771479;0.41898718833790066;0.4466480247715939;0.4485806798841653;0.4126100320643091;-0.4422178046507196;0.6013875977914079;0.9871613909189987
30.18;1.0081145523893396;0.4173699752627687;0.41617866126214986;0.4378396664297142;0.4375882354206976;1.0310032985275044;0.9909473347966888;10.052278117703887;0.41903679225600693;0.446681266170418;0.44850589145013314;0.41258642828663167;-0.4421798112903783;0.6015665182661433;0.9869432523897974
30.19;1.0080423794520716;0.41745937559254814;0.416240492333197;0.437836904223413;0.4376367858137158;1.0310573688837905;0.9911906980611335;10.049298494192278;0.41908906037721755;0.44671794132600945;0.4484266105494611;0.4125554373346021;-0.4421408141029154;0.6017513457271191;0.9867263382869128
30.2;1.0079730458155738;0.41754657391119093;0.4163003618727093;0.43783673098421194;0.43768726323974855;1.0310976498803535;0.9914558130851905;10.046191937476824;0.4191442457171609;0.4467579442853862;0.44834263871347846;0.41252138297621926;-0.4421018131208348;0.6019453070345041;0.9865108677882866
30.21;1.0079074785044695;0.4176321574970258;0.41635886506617387;0.43783982196527205;0.4377401953008633;1.0311252163609526;0.9917423501584088;10.042968038029759;0.4192026398459283;0.4468011781477787;0.44825383225525856;0.41248459727290404;-0.44206180831853753;0.6021473935008456;0.9862970118328742
30.22;1.0078474909014714;0.41771866053224566;0.4164181155089358;0.4378478754016613;0.43779683418023513;1.0311410819379485;0.9920496976360679;10.039636783105063;0.41926454586978;0.44684755744187266;0.44816022898929925;0.41244635227197735;-0.4420207996355333;0.6023580218284524;0.9860849109809035
30.23;1.0077917761889323;0.4178051458506092;0.4164779792182651;0.43785997839063795;0.43785719959751246;1.0311432241815561;0.9923770334777592;10.036208708927813;0.41933020104196067;0.4468970212096224;0.44806206871388077;0.4124088395707898;-0.4419797870513451;0.6025789946350453;0.9858747222154501
30.24;1.0077418962243216;0.4178920961354289;0.41653845724326866;0.43787412473912773;0.4379189562523983;1.0311325695681002;0.9927234129534745;10.032695887017027;0.4193997329545092;0.4469495253479102;0.4479596923981284;0.4123712400916626;-0.4419377706261357;0.6028084742811234;0.9856667291458282
30.25;1.0076973213003255;0.417980432853495;0.4166007920389084;0.4378925678764156;0.4379849589864079;1.031107897841979;0.9930878144994795;10.029112273030282;0.4194731995009336;0.4470050272975388;0.4478534628284704;0.41233382034225347;-0.44189475049555893;0.6030458862063445;0.9854613651611863
30.26;1.0076606112334832;0.4180704105350634;0.4166642434801722;0.43791338771482624;0.4380525287802324;1.0310708598009153;0.9934691079766509;10.025473507554157;0.41955065043225565;0.44706347205639724;0.44774377549846867;0.41229797336841306;-0.44185072685476257;0.6032912478189209;0.9852590926821297
30.27;1.0076309726336654;0.4181612935994671;0.41672844093610145;0.4379371833453565;0.43812287338279543;1.0310200920465518;0.993865996837181;10.021797588099139;0.4196321382625857;0.44712475829049947;0.4476310980147623;0.4122641684790234;-0.4418066999374708;0.6035445476633943;0.9850602870380749
30.28;1.0076075235118835;0.41825297071164563;0.4167935806213074;0.4379641957024458;0.4381967410194783;1.0309542366628484;0.9942770734684907;10.018104851396917;0.41971767406126415;0.44718869628602437;0.44751598532456477;0.41223285720091757;-0.44176166998659167;0.6038041936417093;0.9848652886080507
30.29;1.0075919495319385;0.4183479690354778;0.41686126810462676;0.43799237041179756;0.4382713638949386;1.0308748936903651;0.9947009431593339;10.014416225345801;0.4198071866666896;0.4472550070389058;0.44739904329955976;0.4122044303391908;-0.44171563722515284;0.6040692086268646;0.9846745464516854
30.3;1.007581758892322;0.41844352957615694;0.4169293803988458;0.4380222807497801;0.43834836899114094;1.0307796370612163;0.9951362824105543;10.010751629261026;0.41990053116984793;0.4473233623093746;0.44728081732166436;0.4121782488016416;-0.4416696018487156;0.6043386201516876;0.9844886149966282
30.31;1.0075785766892764;0.41854083611389814;0.41699790223251626;0.4380554894581195;0.4384285221605073;1.0306690710216138;0.9955818529857623;10.007129179556564;0.41999750104221917;0.4473934346502911;0.447161690733663;0.41215666668315387;-0.44162256403597894;0.6046120668303707;0.9843080492178364
30.32;1.0075799160751815;0.4186400006042108;0.41706748813572525;0.4380879486498698;0.4385087244699516;1.0305428641996777;0.9960364941676527;10.00356431760309;0.42009782945437646;0.44746496948055814;0.4470418996018386;0.4121389906542708;-0.44157452394349944;0.6048879270910056;0.9841333874945991
30.33;1.007586575521604;0.4187405373779713;0.4171369979610584;0.43812421701740717;0.43859296508888157;1.0304007613161286;0.9964990631151666;10.00006944634978;0.42020121488994966;0.4475378520545338;0.4469216056172891;0.41212545471062617;-0.44152548168983746;0.6051653439306077;0.9839651884309295
30.34;1.0075984084050997;0.41884311105234634;0.4172070651805592;0.438160502764145;0.43867725930809515;1.0302425981221877;0.9969683800247447;9.996655514384118;0.42030731533055954;0.4476120944959774;0.4468009187814478;0.41211528004366027;-0.4414764373577544;0.6054435950731306;0.9838040573345964
30.35;1.0076155465334025;0.41894922777935295;0.4172792462820517;0.43819863719487234;0.4387631487699206;1.0300683767201058;0.9974432794741129;9.993334146654213;0.42041570131310313;0.4476877624432327;0.4466798637731478;0.41211072570515056;-0.4414263910076357;0.6057225649831726;0.9836506652202576
30.36;1.0076384558655798;0.41905595654116695;0.41735062691869984;0.43823827095645107;0.4388498760245032;1.029878336787163;0.9979227577611258;9.990117643367961;0.42052585182151897;0.4477649089247841;0.446558349735603;0.4121110531268671;-0.4413763426835789;0.6060015396072921;0.98350573085156
30.37;1.0076674838885942;0.4191648294638248;0.41742282257719493;0.43828012272911;0.4389377812933366;1.0296719575910276;0.9984060269980164;9.987018006640426;0.42063719687596557;0.4478435193980177;0.446436178794329;0.4121164742791533;-0.4413252923982051;0.6062790525415362;0.9833699752562114
30.38;1.00770292576973;0.4192763424005802;0.417496415542493;0.43832263522442844;0.43902491603270793;1.0294519988627227;0.9988923487100951;9.984047497596277;0.42074916806698626;0.4479234709088616;0.4463130773396687;0.41212714895173647;-0.44127324010476576;0.6065544404341459;0.983244069325623
