time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.39;1.0077442711944247;0.41938920536121044;0.4175705281971038;0.43836625172291876;0.4391116605853254;1.0292174896236541;0.9993808469010197;9.981219620550469;0.4208612476497964;0.4480045518302561;0.4461887564702535;0.412143216459931;-0.4412211856907449;0.6068278722395083;0.9831285808199791
30.4;1.0077940477194334;0.41950570088354966;0.41764662031849825;0.43841249580537334;0.43919816174398046;1.028971582375778;0.9998705488925054;9.978548352665193;0.4209730009003719;0.44808652559454776;0.4460629976359601;0.412164805224101;-0.4411681289977265;0.6070982008856988;0.98302394376886
30.41;1.0078508949797795;0.4196230520842936;0.41772275901022526;0.4384598946370515;0.4392832856721113;1.0287134760395333;1.000360568138681;9.976046223974883;0.42108405283799516;0.44816914708451716;0.4459356666887959;0.4121919849170277;-0.44111406984739543;0.6073651792052772;0.9829304060237212
30.42;1.0079174621366547;0.4197423764952635;0.4177992491536939;0.43850784249559216;0.4393649509812081;1.0284453998448144;1.0008501923598396;9.973723323644501;0.42119400680393204;0.44825214904025407;0.4458066352039056;0.4122247269508289;-0.44106000807408646;0.6076294267389429;0.9828479670562305
30.43;1.007991946797385;0.41986400160009196;0.41787744414315375;0.43855721172084866;0.4394443889680029;1.0281685623536168;1.0013387971563568;9.97158800573863;0.42130239582483525;0.448335272563039;0.4456757383736962;0.4122629589516348;-0.44100494356871434;0.6078901775711293;0.9827764021517349
30.44;1.0080752127699066;0.41998622491819904;0.417955565564177;0.4386078092761264;0.4395205505589105;1.0278841427740961;1.0018256812998796;9.969647788869064;0.42140871692541193;0.4484182832766898;0.4455428125888546;0.4123066481447128;-0.44094887630302404;0.6081474013673454;0.9827153643176447
30.45;1.008168093138965;0.42010941804867236;0.41803395021959533;0.43865989997027544;0.43959285976574713;1.0275933280446892;1.0023100104224465;9.96790891398264;0.42151248360034466;0.4485009613764202;0.4454077154888074;0.4123557968639088;-0.4408928063090087;0.608401729459834;0.982664508417076
30.46;1.008268308860771;0.4202338452766435;0.41811415460788814;0.4387124131831862;0.43966079525498836;1.0272973623607766;1.0027909101931363;9.966375156121215;0.42161326179433595;0.44858314672260546;0.4452702962605795;0.41241138725801996;-0.4408357336445937;0.6086529063391332;0.98262356180582
30.47;1.0083767516627327;0.42035726941598717;0.4181940023580783;0.4387670016230378;0.4397252698667549;1.0269965747756171;1.0032675245600458;9.965046697547427;0.42171070017232776;0.44866477783670705;0.4451303941480476;0.41247136704242165;-0.4407786583783305;0.6088999948537008;0.9825922873803642
30.48;1.0084933970026386;0.42048075887276215;0.4182751719619723;0.43882355726322037;0.43978597308862616;1.02669434909864;1.0037389584657477;9.963920148082712;0.4218045233869278;0.44874586634638214;0.44498791715296093;0.4125366766134385;-0.4407205805946884;0.6091426107373578;0.9825704259204354
30.49;1.0086184918176424;0.42060411717435775;0.4183581395718694;0.4388821981322469;0.43984278100103336;1.0263910662040912;1.0042042303987204;9.962990695297764;0.4218944815029141;0.4488264831901092;0.4448429502149947;0.41260827010979156;-0.4406615004116121;0.609381105238353;0.9825577202694646
30.5;1.0087522832484428;0.4207249735756503;0.41844128801401076;0.438942695441919;0.439895217600323;1.0260870299331397;1.004662294332592;9.962254291551986;0.4219803043160068;0.4489067790732337;0.4446957804929849;0.4126840992900464;-0.4406024179858571;0.6096145031944942;0.9825539872040628
30.51;1.0088941362016979;0.42084448204558844;0.41852685534680883;0.43900613303217506;0.43994446184757685;1.0257843698796694;1.005112055294441;9.961707712047069;0.4220616973801539;0.4489869844374879;0.44454679830937255;0.412765094624668;-0.44054333348400876;0.6098431445372976;0.982559108568257
30.52;1.009046290409544;0.4209611758424094;0.41861317308285545;0.4390718955808195;0.4399886921207863;1.0254849739602268;1.005552361122052;9.96134744771871;0.42213837841217355;0.4490673510342026;0.4443963746707554;0.4128521823084561;-0.44048224704476396;0.6100659106464106;0.982572988636612
30.53;1.0092079610357263;0.42107426483575217;0.41870037731517057;0.4391417030072503;0.4400296940565232;1.0251875135460085;1.0059820848507892;9.961168593872156;0.42221009805257265;0.4491480575284628;0.44424481872260185;0.4129433094164917;-0.4404221587710625;0.6102832336070536;0.9825956522069609
30.54;1.0093780197169846;0.4211843549740087;0.41878995667694924;0.43921365606137314;0.44006578310182415;1.0248935304428892;1.0064003369254864;9.96116345072467;0.42227661308815645;0.44922914586145796;0.4440923979889674;0.4130404541425984;-0.4403600687467756;0.6104938098328152;0.9826273487005943
30.55;1.0095581853829945;0.42128958864414845;0.4188795865536219;0.43928841362275184;0.4400966792937208;1.024603499419289;1.0068066254932415;9.961320402471078;0.4223376710422412;0.44931051169623565;0.4439393726941785;0.4131416111226947;-0.4402979770586485;0.6106972369152788;0.9826684764699437
30.56;1.0097460131139921;0.4213907010524477;0.4189711858478494;0.439367307482253;0.44012472526418134;1.024317853929682;1.0072008253337505;9.961624652471222;0.42239303944964307;0.44939193739318056;0.4437860256634969;0.4132487600942503;-0.4402358838211977;0.6108944588646702;0.9827194759582049
30.57;1.0099418762678192;0.42148601952311504;0.41906300729797347;0.4394466375294149;0.44014607833342667;1.0240370349304047;1.0075830398489198;9.962060592747433;0.4224425433696533;0.44947316800290465;0.44363267577325266;0.4133608473827249;-0.44017278919534497;0.6110837054334494;0.9827807821895137
30.58;1.010146199772113;0.4215769122820493;0.41915614748794516;0.43952972406434915;0.44016392645574953;1.0237615311603903;1.0079534634756013;9.962613827758995;0.42248608635726276;0.4495539842245637;0.44347968595223747;0.413476766225572;-0.440108693371912;0.6112639485609048;0.9828527516782275
30.59;1.0103562297825683;0.42166047554682934;0.4192485853658;0.43961485008992346;0.4401779040219425;1.0234907947194196;1.0083122800880353;9.963272006604482;0.4225236347451926;0.44963419533492954;0.4433274670177891;0.41359834408018276;-0.44004459652512723;0.6114369624405068;0.9829356063440182
30.6;1.010572230642819;0.42173929863183557;0.41934245449111346;0.43970106474118853;0.44018716893670745;1.0232270839206212;1.0086596398106584;9.964024656130091;0.42255516368751767;0.449713576730659;0.4431764542351342;0.41372436637450866;-0.43997949878794;0.6116010637173922;0.9830293928332716
30.61;1.0107933414610464;0.4218110588368995;0.41943540442339117;0.4397890476318619;0.44019290631082797;1.0229694198983135;1.0089957228804671;9.9648622179061;0.42258062993225143;0.4497918626846152;0.4430270720714612;0.4138535838951457;-0.4399144002575402;0.6117560849770023;0.9831338456221119
30.62;1.0110184359542995;0.4218780288313085;0.4195296773809889;0.4398774994302236;0.4401942280984993;1.0227167231472176;1.0093207833311566;9.96577569718099;0.4225999945511592;0.44986881531641465;0.4428797290328184;0.4139876855920864;-0.4398493010030543;0.6119032559905225;0.9832483093216752
30.63;1.0112461020623549;0.42193798852188386;0.4196229203507363;0.43996710980095544;0.44019216681699863;1.0224699801480508;1.0096351068871867;9.9667577140727;0.4226132483560719;0.4499442845987016;0.44273484477405506;0.41412530444636536;-0.4397822010754182;0.6120404177956387;0.983371903399142
30.64;1.01147474223601;0.4219937321471807;0.41971763852035326;0.4400560716112524;0.44018525864386937;1.022230202631221;1.009938992830307;9.967803531853054;0.4226204419790179;0.4500181968591133;0.4425928602200774;0.41426604709431786;-0.43971610052684973;0.6121698865582058;0.9835036898534844
30.65;1.0117029874833974;0.4220422656063288;0.4198103854752906;0.4401458433520103;0.4401752702166141;1.0219952271320352;1.0102327846845935;9.96891096416652;0.42262171728715187;0.45009047902353516;0.44245420532704505;0.4144095039983883;-0.43964799944130917;0.6122896733648814;0.9836426544163057
30.66;1.0119295309492382;0.42208630172267636;0.4199034723656581;0.4402356158349858;0.44016182742180254;1.021765666867485;1.0105168019392536;9.970079306475528;0.4226172921562379;0.4501609966813414;0.4423192783865939;0.4145552590808771;-0.439580897948255;0.6124021250756444;0.9837876989193665
30.67;1.012153270046304;0.4221237451326486;0.4199944029832214;0.440323651858782;0.44014367199211674;1.021541070351121;1.0107912364084015;9.971308126323224;0.42260742010537655;0.45022956559421395;0.442188457999053;0.41470290128526033;-0.4395127962041475;0.6125058744655097;0.9839377256855938
30.68;1.0123721513900776;0.4221565011961775;0.42008509553838275;0.44040914089325345;0.4401209127624592;1.021321059144431;1.011056194446743;9.972596863193978;0.4225923786492644;0.45029597452631553;0.44206207996327157;0.41485203054734604;-0.43944369440429165;0.6126009941436125;0.9840917044044281
30.69;1.012587110598336;0.42218335157513226;0.4201731032707958;0.4404935085737915;0.440094514998458;1.0211053480595256;1.0113117603044641;9.973944868328486;0.42257246858368314;0.4503599703958098;0.44194037946767206;0.4150022845112799;-0.4393745928358912;0.6126882901811992;0.984248719923214
30.7;1.0127951226654588;0.42220588270762827;0.42026045467987133;0.4405757107937673;0.44006462258021195;1.0208937039652082;1.011557937822429;9.97535081317605;0.422547974530343;0.4504212684818693;0.4418235071271522;0.41515338606829644;-0.439304491885361;0.6127671182023672;0.984408021675269
30.71;1.0129972478878255;0.42222420899356045;0.42034603347100774;0.4406551269605767;0.4400300214780427;1.0206858800969987;1.0117945780182238;9.97681136613755;0.4225191122353094;0.4504795875065966;0.4417116345528873;0.4153051577684624;-0.43923439197010694;0.6128383174773848;0.9845690557759558
30.72;1.0131906128949861;0.4222366379419097;0.4204285821642185;0.4407316833290329;0.43999178501645886;1.02048153182944;1.0120213891403373;9.978320299295584;0.42248604076844665;0.4505346472706067;0.4416050200400638;0.41545749089198564;-0.43916329346322835;0.612901322328344;0.9847314283658041
30.73;1.013376338575488;0.4222466599116771;0.4205104320609759;0.44080489141249746;0.43994886126857113;1.020280136363173;1.0122380096493504;9.979869030002783;0.42244892728790856;0.4505861758752924;0.44150398896830473;0.41561033304572165;-0.43909219667508725;0.6129570861926245;0.984894774946599
30.74;1.0135515697093183;0.42225141768931035;0.4205893821513146;0.44087462758077584;0.43990236487863027;1.02008005324291;1.0124440829940318;9.981447356593355;0.4224079768304261;0.45063395595666866;0.4414089112033323;0.4157636947076829;-0.4390211018677087;0.6130058706927988;0.9850586657550974
30.75;1.0137165560909775;0.42225378513256046;0.42066786496119757;0.44094113363227727;0.43985257199750216;1.01988274067029;1.0126392923099603;9.983043269090274;0.42236340483093726;0.45067782003062146;0.44132019726286265;0.4159176008826819;-0.4389490092540341;0.6130472385163158;0.9852226391687291
30.76;1.0138717028948414;0.42225329988236565;0.4207450656939566;0.4410033948869916;0.43979858856085;1.0196858300891698;1.0128233687454762;9.984643287362298;0.42231540875901563;0.45071758278388424;0.44123829170266043;0.41607199542866913;-0.4388759189868395;0.6130815574695867;0.9853862694207748
30.77;1.0140145174771789;0.4222484485717201;0.42082043645281114;0.44106094819130187;0.43974143555177964;1.0194910192132505;1.0129960853180662;9.986234050040599;0.42226416393161154;0.450753016882206;0.4411636648922813;0.416227697944763;-0.4388038311561437;0.6131114231642882;0.985549230563488
30.78;1.0141457381502008;0.4222411813719862;0.42089563162720073;0.44111383584238706;0.43968126026588017;1.0192961020031817;1.0131572122750432;9.98780378907266;0.4222098350347257;0.4507838959906173;0.4410967676381072;0.4163824696254448;-0.4387297458071082;0.6131336998659482;0.985711364117752
30.79;1.014265001468818;0.4222296981724383;0.42096904485064407;0.44116239933435664;0.43961892190629465;1.019102144955252;1.0133064843997162;9.989343012182042;0.42215262723755853;0.45081002717785884;0.4410379419503238;0.4165370961195504;-0.4386566629734208;0.6131515671383396;0.9858726398194417
30.8;1.01437203962095;0.4222163553732846;0.4210431473167835;0.4412054283852376;0.4395535801278274;1.0189105402704435;1.0134436532233109;9.990844888958023;0.42209284674480724;0.45083126548782976;0.4409873617773715;0.4166913664003563;-0.4385815827157828;0.6131631107590092;0.9860330221842405
30.81;1.0144666409436964;0.4222000848661574;0.42111687502371437;0.4412449252975717;0.4394874887775014;1.0187199274993541;1.0135685440508435;9.9923050458029;0.42203089311903685;0.45084754909721464;0.44094504588799105;0.41684601840790925;-0.43850750515718684;0.613171494698089;0.9861924001969534
30.82;1.0145486449473642;0.42218016336460856;0.4211894050285807;0.44127738606625116;0.43941731034091663;1.0185321768496138;1.0136810632888609;9.99372024141298;0.42196721361471107;0.4508589233507486;0.44091090897409635;0.41699877439189775;-0.4384324304726409;0.6131741848155171;0.9863506131111349
30.83;1.0146179824787371;0.42215893861519566;0.4212629203151228;0.4413061542621781;0.43934650095937716;1.018348384177092;1.0137812416445746;9.995086903594066;0.42190228891599474;0.45086550819929233;0.4408847980837821;0.41715041468645947;-0.4383573588359317;0.6131729038402582;0.9865075165626759
30.84;1.0146747276653354;0.42213570305072556;0.4213365199888139;0.441328860521875;0.43927281925146927;1.0181697173327209;1.0138693478258038;9.996400458765933;0.4218366131198006;0.450867420411179;0.4408664885796574;0.41730178850796723;-0.43828129039732294;0.6131679879731401;0.9866629616351577
30.85;1.0147181181001628;0.42210917858419866;0.4214091499209067;0.44134489832198837;0.4391962867156363;1.0179971972619315;1.0139459932552208;9.997655332188486;0.42177064922639473;0.4508647050285755;0.44085567401959863;0.4174507536780183;-0.4382052253045997;0.6131592917909232;0.986816652526574
30.86;1.0147505153295975;0.42208258713375746;0.42148300895108454;0.4413572082484337;0.4391192550742901;1.0178315601969536;1.0140121483715459;9.998845669137209;0.42170483971865597;0.4508573254403423;0.44085198723544244;0.4175991228840067;-0.43812816371487245;0.6131480690101166;0.9869681429162331
30.87;1.01477133557459;0.4220547044677438;0.4215570920334943;0.4413628057273204;0.43903956018483764;1.0176732264047617;1.0140690685086602;9.99996637816882;0.4216396462280377;0.4508452111837329;0.4408550228541529;0.417744671694519;-0.438051105776689;0.6131343239388228;0.9871170749767102
30.88;1.0147799903267989;0.4220241837890695;0.42163027112758683;0.44136084842481293;0.43895729238320363;1.0175223407813823;1.0141181236242949;10.001013628865163;0.4215755022958455;0.45082830152974324;0.4408643338366045;0.4178891521235667;-0.437974051601845;0.6131200255322071;0.987263351327173
30.89;1.0147789452532274;0.4219938203272551;0.42170426875693334;0.44135339328849854;0.43887420659880494;1.0173778421811221;1.0141605955130508;10.001984839462096;0.42151273654242505;0.4508065448863698;0.44087942173899003;0.41803027699277506;-0.43789600124379086;0.6131036106576765;0.987407015328766
30.9;1.014766638634761;0.4219625853321172;0.4217786572558081;0.4413382719198885;0.4387896896892989;1.0172415655814677;1.0141975845802165;10.002878436784135;0.4214515872326955;0.4507798993117221;0.440899759513885;0.4181697217348907;-0.4378179546822283;0.613087636990861;0.9875480561931538
30.91;1.01474582523046;0.42192990081140935;0.4218517102335091;0.4413163418019752;0.43870438241816645;1.0171123507928874;1.0142300126105;10.003693100336362;0.42139224917815427;0.4507483594445388;0.44092485076412546;0.4183051379115923;-0.43773891182055585;0.6130703443511987;0.9876864053051891
30.92;1.0147153050086695;0.4218971719953569;0.42192537470928443;0.44128550255217325;0.438617700161145;1.016989057407956;1.0142586317849394;10.004426447783963;0.4213348688559067;0.45071197494230864;0.4409542672482419;0.418438146919564;-0.4376598725092114;0.6130540503892656;0.9878220100655556
30.93;1.014677835019891;0.4218640603941831;0.4219982014825101;0.4412474277755292;0.4385310722006914;1.0168735124353976;1.0142840030946358;10.005074003749487;0.4212795175915489;0.45067081970202943;0.4409876339687461;0.41856734249826494;-0.4375808365839841;0.6130382366234143;0.987954824335588
30.94;1.0146321440568193;0.4218296325438807;0.42206985897853283;0.44119998647889463;0.43844382386153574;1.016763494196257;1.0143064605726777;10.005629571322418;0.4212261853877483;0.4506249304346082;0.44102458539772216;0.4186913171336699;-0.4375008038934048;0.6130216789237775;0.9880847822843984
30.95;1.0145799783979375;0.42179290337350894;0.42213883128952034;0.44114557710814967;0.4383584232031279;1.0166607657721298;1.0143261764360674;10.006087116220554;0.42117480815201347;0.45057431471839404;0.4410647073899557;0.41881167663663305;-0.43742077429329085;0.6130066971533853;0.9882117797517496
30.96;1.0145230668974592;0.4217564242746336;0.4222072380760417;0.4410812642688502;0.4382718572000795;1.016563162507487;1.0143433148719676;10.006442269357507;0.42112530868472403;0.4505190278213205;0.4411074921699042;0.41892703347582894;-0.4373407476100048;0.6129927860761665;0.9883356515106467
30.97;1.0144600430130903;0.42171779687278316;0.4222735174500841;0.44100948559688835;0.438187635811882;1.0164716617246483;1.0143580651495805;10.00669193381608;0.4210776279816513;0.4504592076193408;0.4411523546773238;0.41903602179596944;-0.4372597236282286;0.6129785984982508;0.9884562186707664
30.98;1.014392421975601;0.42167620361599195;0.4223364263104636;0.44092847226429643;0.43810367479196527;1.0163873406224744;1.0143705351961292;10.006833331150787;0.42103174290900325;0.4503950490624428;0.4411987096241679;0.41914032704144794;-0.43717870214105103;0.6129662044178901;0.9885733806397922
30.99;1.0143206451245992;0.42163353108052126;0.42239784978075523;0.44083957492105336;0.4380213978913009;1.0163082748187482;1.0143806892979554;10.006863729182413;0.4209876504454863;0.4503267731364777;0.4412460588868233;0.41923866802678045;-0.4370976829957786;0.6129548587531995;0.9886871386139439
31.0;1.014245088249086;0.42158833755195013;0.4224563740706513;0.44074286842235644;0.4379409323752595;1.0162354563353067;1.0143883270994156;10.006780676968623;0.420945315559798;0.45025461861259036;0.4412940380344331;0.41932975227226793;-0.4370156660706853;0.6129430539186249;0.988797528659122
31.01;1.0141660447718879;0.4215403033014246;0.42251175001766095;0.4406373546773076;0.43786132641943154;1.0161687759371993;1.0143930092824847;10.006582730253355;0.4209046313848854;0.4501788398229155;0.4413424009554295;0.41941526521319933;-0.4369336512187115;0.612932701584285;0.988904541849598
31.02;1.0140837462162395;0.42148788798368536;0.42256255105306295;0.4405242025689947;0.4377837681973099;1.0161080487518044;1.014394073109583;10.006270459498564;0.420865440127041;0.45009968283638196;0.4413909639082497;0.419493890116803;-0.43685163823426987;0.6129228214630715;0.9890081140680672
31.03;1.0139984409083025;0.4214325744038282;0.4226103504399496;0.4404040974454313;0.4377088561357061;1.0160530256257738;1.0143908143468798;10.005847157738586;0.42082759731397834;0.45001734302401225;0.4414395449932912;0.4195653369374462;-0.4367686268508682;0.6129123367328103;0.9891081822577723
31.04;1.0139102354690142;0.4213739014849654;0.4226547855539816;0.44027521992252094;0.437634622497566;1.0160034179843558;1.0143825821398826;10.00531847069125;0.42079101520161805;0.4499319302843329;0.4414879515691546;0.41962936379782;-0.4366856167589992;0.6129016564855135;0.989204753230427
31.05;1.013819460320844;0.4213101102424945;0.4226940714276881;0.4401404728854535;0.43756366799198276;1.0159589481821254;1.0143687111736952;10.004691157880762;0.4207556546188841;0.4498434767964987;0.4415360564732833;0.4196857830028803;-0.43660260764052977;0.6128905653951404;0.9892979566136799
31.06;1.0137265270107194;0.4212435302610958;0.42273044193501663;0.4399969798220775;0.4374928118639673;1.015919392111429;1.014348524143764;10.0039723466781;0.42072147805723403;0.44975200170226437;0.44158386653845205;0.41973346880732976;-0.43651859919582925;0.6128774980488007;0.9893880943988849
31.07;1.0136318569295089;0.42117289890058346;0.42276244106362815;0.439848388289897;0.4374254049744227;1.0158846118874194;1.014321433134676;10.003169102992192;0.42068837624247735;0.4496575941398646;0.4416314518502466;0.41977437270295104;-0.4364345911399726;0.6128643392771435;0.989475688498606
31.08;1.013535685776251;0.42109833309089334;0.4227899602557943;0.4396928609315655;0.4373593186659943;1.015853515545369;1.0142869861154749;10.002287363482205;0.4206560969938179;0.44956045535022116;0.4416788286126347;0.4198075260892209;-0.4363505831909216;0.6128500793522633;0.9895614419844887
31.09;1.0134369806487764;0.4210193536938217;0.42281275147219777;0.4395314675355211;0.4372957762805971;1.0158279407012796;1.0142448437130849;10.001331138421838;0.4206242471493074;0.4494608945100976;0.4417259523889916;0.41983301858986694;-0.4362655750691924;0.6128336563746877;0.9896460929001673
31.1;1.0133374968158162;0.4209357794576594;0.4228296713696932;0.4393653268587999;0.4372347641410423;1.0158066522751334;1.0141947428955767;10.000302824763773;0.42059237847101394;0.4493593219267013;0.4417727768171544;0.4198509626703968;-0.436181566507611;0.6128162727710016;0.9897302836714099
31.11;1.0132358868893103;0.42084950948075367;0.4228429515607978;0.4391944783392851;0.4371764400151581;1.0157894555944564;1.0141364801731174;9.999204193092881;0.42056007020784714;0.44925625365533034;0.4418192794047694;0.41986147804607166;-0.4360955572732111;0.6127955966626225;0.989814468069869
31.12;1.0131307947889894;0.4207587872908946;0.422851177765815;0.43901814302558695;0.4371200492185497;1.0157752440429983;1.0140699367848982;9.998037854867174;0.42052695894199127;0.4491523037348995;0.44186546003949917;0.419864702770755;-0.43601054717833393;0.6127737204577408;0.9898988440384094
31.13;1.013023713969761;0.42066542459376305;0.4228553441188709;0.4388377224744762;0.43706575448102236;1.0157660058994893;1.013995096685592;9.996808290729822;0.42049273164895173;0.44904815494007283;0.44191134697554035;0.4198607878518359;-0.435924536074601;0.6127491042300436;0.989983460628251
31.14;1.012913395885177;0.42056763238167466;0.4228541076890242;0.43865350075235987;0.43701379858641837;1.015759804133255;1.0139120111625108;9.995521151461695;0.42045710389214364;0.4489445276396637;0.4419570059815178;0.41984988556696606;-0.4358385238583013;0.6127223590846764;0.9900684661865288
31.15;1.0127986729853433;0.4204673676038953;0.42285001446670684;0.43846437357692725;0.436962962009786;1.0157586849488431;1.0138207706142446;9.994181668676974;0.4204198184406053;0.4488421531034511;0.4420025293403283;0.4198321863145158;-0.43575251047218827;0.6126933651987565;0.9901542005282822
31.16;1.0126813328662363;0.420364351114855;0.42284224615585697;0.43827363731452096;0.4369150781302932;1.0157606176125211;1.0137215060353144;9.992793772132693;0.42038068025387243;0.4487417236587689;0.4420479926377659;0.4198079889172272;-0.43566649588592643;0.6126620214845174;0.9902410984967994
31.17;1.012559043521005;0.4202579075654114;0.42283128979875706;0.43807853395499796;0.43686767448195934;1.0157674725814008;1.0136143726001146;9.991359839283108;0.4203395984818092;0.4486438333038316;0.4420934024611509;0.41977773766607135;-0.4355794800958416;0.612627536777328;0.9903296098158986
31.18;1.0124335358792016;0.4201487141745296;0.42281722724743465;0.43788062510498826;0.43682086294454925;1.0157769482483177;1.0134995401102878;9.989880738402956;0.42029660531988783;0.4485489531025338;0.4421386840903396;0.419742984938011;-0.4354924631404634;0.6125913240599172;0.9904201258853268
31.19;1.0123025749452945;0.42003586036323004;0.42280014226284357;0.43768073480021535;0.4367757811388181;1.0157895409275688;1.01337723549101;9.98835634002097;0.42025183319893267;0.44845742916794334;0.4421837153497905;0.41970231650100254;-0.4354044450728052;0.6125513580479863;0.9905128654640121
31.2;1.0121672139047442;0.4199221737808823;0.42278238632894705;0.43747796149547297;0.43673048326715874;1.0158056598087892;1.013247764669355;9.986785916177114;0.4202054575848291;0.44836950563439765;0.4422283587315903;0.4196572998387763;-0.4353174259087152;0.6125099065878652;0.9906078436661392
31.21;1.0120284403816364;0.4198074804561974;0.42276316800603625;0.43727410466390654;0.4366857632089554;1.0158227237303514;1.0131114119087485;9.985168620823812;0.42015765651499093;0.4482853786171463;0.44227244895001044;0.4196084512916515;-0.4352294056111868;0.6124656511399824;0.990704966134069
31.22;1.0118841027035907;0.4196914694809074;0.4227426943004623;0.4370686380963609;0.436641412121517;1.0158411268953573;1.0129683024842224;9.983504706401087;0.42010860955296386;0.44820522859882006;0.4423157685350446;0.4195562112681872;-0.4351413840982925;0.612419424521707;0.9908041221544482
31.23;1.0117348964396462;0.41957513798317825;0.42272115316179765;0.43686224500290843;0.4365971938400173;1.0158602371902308;1.012818421311783;9.981796008000623;0.4200585043745378;0.44812922629210017;0.44235808757908873;0.41950095135232013;-0.4350533612439007;0.6123713012867067;0.9909051664646951
31.24;1.0115814048540195;0.41945804927332037;0.42269722610097077;0.43665486420097765;0.43655217880552233;1.0158804670423032;1.0126617932857322;9.980044923460431;0.4200075502555453;0.4480575479134275;0.44239923876453147;0.4194430091584881;-0.4349643368719086;0.6123206069780561;0.9910078478266543
31.25;1.0114209362867366;0.41934293697620245;0.42267410516352427;0.4364462603575595;0.43650666062008825;1.0158993347185703;1.01249866470997;9.978253842022468;0.41995600847607484;0.4479903798612639;0.4424391332897445;0.4193837015419636;-0.4348753107623409;0.6122687995107551;0.9911118303821481
31.26;1.0112539215592011;0.4192292882347822;0.4226505455437982;0.43623749456707567;0.43646085583638206;1.015917549178877;1.0123295566033335;9.97642569336976;0.41990417749102915;0.447927872438831;0.442477733088841;0.4193213114524328;-0.4347862826924143;0.6122145685384157;0.9912167782180079
31.27;1.0110797814843389;0.41911757306082653;0.4226268213893176;0.4360288993225459;0.4364146503010413;1.0159350257107533;1.01215514738945;9.974564235684882;0.4198523094858006;0.4478700908768979;0.4425150536829583;0.4192570979092285;-0.434697252478958;0.6121587007924841;0.9913223951264992
31.28;1.010897941640833;0.41900818056560396;0.4226031218553437;0.43582087160080213;0.43636798808859695;1.0159517536186475;1.011976100642411;9.972673740960914;0.4198005613680095;0.4478170359825608;0.4425511803445545;0.41919130491768647;-0.4346082199722645;0.6121012732473525;0.9914284721851326
31.29;1.0107088910015847;0.41890043369773994;0.42257804289693834;0.4356134982427443;0.4363200922917503;1.0159676959610247;1.0117930573721112;9.970758711001837;0.41974903112465617;0.4477686792816718;0.4425862511924682;0.4191251225862183;-0.4345181850420989;0.6120422477258679;0.9915349234042706
31.3;1.0105100054124212;0.4187967655404223;0.42255450465653066;0.43540665158424474;0.4362713367798008;1.0159828110069378;1.011606783252424;9.968824032175982;0.4196978192233039;0.4477249487793681;0.44262043789035277;0.4190566649216416;-0.4344281476067906;0.611980917341791;0.9916416893799505
31.31;1.0103018288955343;0.4186963360067987;0.4225308113474427;0.43520141441794913;0.43622191788128006;1.015997113630926;1.011418236328989;9.966875521512922;0.41964707361602693;0.4476857019017915;0.44265394308419925;0.41898703042068114;-0.43433810767139713;0.6119179056640409;0.9917486164300187
31.32;1.0100840065532424;0.4185992716326901;0.4225067111728438;0.4349980261841031;0.4361715788526184;1.0160107380469623;1.0112285093721478;9.964920251579347;0.4195969867044522;0.4476507256636605;0.44268696757752485;0.41891638238637147;-0.43424806534035126;0.6118531108916728;0.9918554907746816
31.33;1.0098564340434233;0.41850558027706064;0.4224819448905211;0.43479667518626613;0.4361199548963308;1.0160239058936564;1.0110387391128972;9.962966201146372;0.419547745552039;0.4476197617744011;0.4427196671518528;0.41884595548379605;-0.4341570208123942;0.611786288351796;0.9919621792100469
31.34;1.009619216169584;0.4184148239056763;0.42245594047280427;0.43459682523848286;0.4360658954965492;1.0160367495240115;1.0108499795342476;9.961021995258283;0.4194995084655004;0.447592525061345;0.4427521827468002;0.418774006060673;-0.4340669743502771;0.6117172151395667;0.9920687172003293
31.35;1.0093723789800055;0.4183264666459669;0.42242821809447556;0.43439988848143907;0.43601023514000403;1.016048209295757;1.0106631078733315;9.959097311207099;0.41945241383458026;0.4475687105323336;0.4427847097698184;0.41870178360698845;-0.4339759262298657;0.6116448495382523;0.9921752849457309
31.36;1.0091162194419325;0.41824224859788856;0.42240059681521375;0.4342043277727382;0.43595078922925784;1.0160601314037914;1.0104788561391143;9.957202709314721;0.4194065820594109;0.4475480229738459;0.4428174896519142;0.41863054432029695;-0.4338848767058446;0.6115703923051735;0.9922821005583545
31.37;1.0088512246303594;0.4181608374291759;0.4223718997818844;0.43401135854718376;0.4358881749505042;1.0160713752984722;1.0102978568862433;9.95534823274378;0.4193621362761136;0.4475302151248249;0.44285072104296647;0.41855857472988545;-0.43379282600364155;0.6114915946486822;0.9923893038788094
31.38;1.0085781563991707;0.4180821739166294;0.42234225297974637;0.43382000683277394;0.43582091323043454;1.016081820573864;1.0101205991080082;9.953542044037455;0.4193192133531744;0.44751511539743155;0.4428845076573297;0.418488192421556;-0.43370177432406015;0.6114112306761235;0.9924969501861299
31.39;1.0082970751589055;0.41800527346000704;0.4223112397514668;0.4336325805779297;0.4357513808393205;1.0160904079232898;1.0099474053640412;9.951789964640918;0.41927791362589145;0.44750265578290527;0.44291890642168186;0.41841772306753294;-0.43360972184658253;0.611326547790957;0.9926051356536036
31.4;1.0080110752147056;0.417931959263021;0.42228001993630093;0.4334467772159436;0.43567628417690935;1.0160992922880654;1.009778483133004;9.950095346020563;0.4192382583776888;0.4474928511208394;0.4429540155739435;0.4183484763124503;-0.4335176687318408;0.6112391319236723;0.992714112116958
31.41;1.0077204579970742;0.4178602304045917;0.42224707255088695;0.4332646973850206;0.4355980644437823;1.0161079726745903;1.0096139534997763;9.948458949744195;0.4192002088102434;0.44748571890302274;0.44299001961741813;0.4182817334818907;-0.4334256151452625;0.6111498350709904;0.9928242440912981
31.42;1.0074264240421977;0.417792477620819;0.4222148391442752;0.43308408197622716;0.43551447727960596;1.0161162818441332;1.0094538270067404;9.946879379772707;0.4191637069966562;0.4474812338187821;0.4430271590583659;0.4182157399773187;-0.43333356127825756;0.6110573425255462;0.9929358906645507
31.43;1.0071300786852984;0.41772718673550696;0.422181810346686;0.43290622037174714;0.43542691298496117;1.0161272688663272;1.0092979961222326;9.945354113201176;0.4191287065608594;0.44747935164697505;0.44306567357961824;0.41815270251653264;-0.4332415073284782;0.6109629802298358;0.9930494230385972
31.44;1.0068321282833732;0.4176652962054743;0.4221489736749601;0.4327288826904839;0.43533337062676936;1.0161410095791237;1.0091463350318832;9.943880446303256;0.4190951806782439;0.4474800650582174;0.44310581884756267;0.41809080082032485;-0.4331484534676307;0.6108645051940742;0.9931653267571501
31.45;1.0065321422798634;0.41760593111260697;0.4221158578014289;0.43255407171082105;0.43523641811042935;1.016157407461865;1.0089988350897416;9.942455691466662;0.41906311224137555;0.44748345355799646;0.44314793333550806;0.41803118998344896;-0.4330563998325922;0.6107638981748229;0.9932841968611453
31.46;1.0062325112034531;0.4175500964311783;0.42208265870727085;0.43238019798384675;0.43513365050652497;1.01617909071979;1.0088556171185918;9.941076742378804;0.41903249827310085;0.4474896685965913;0.4431924162224899;0.4179749792452101;-0.43296334653065066;0.6106603334170263;0.9934066349612714
31.47;1.0059326666222583;0.4174967822398335;0.42204881358924734;0.4322093967613218;0.4350275546524571;1.0162044462180309;1.0087168560488462;9.939739975298602;0.41900337825280265;0.44749885117450744;0.4432396296434333;0.41792020552391096;-0.4328702936364904;0.6105532594717208;0.993533192799949
31.48;1.0056328374095609;0.41744569284855093;0.42201411257796956;0.4320384718624584;0.4349148898416643;1.0162357325879887;1.0085826884387346;9.938441783053252;0.4189758617412094;0.44751106690102194;0.44328986068428256;0.4178688108604992;-0.43277724117625405;0.6104443020223558;0.9936643991182451
31.49;1.005332275555235;0.41739803528151387;0.42198016796997867;0.43186866875734065;0.43479724293513383;1.0162711072097395;1.0084531258284293;9.937178896968517;0.41895012579879476;0.4475263084893015;0.4433433407646129;0.41781864737948715;-0.43268318911768006;0.6103316521094015;0.993800782650745
31.5;1.0050331021049919;0.41735345602112073;0.4219457940320063;0.4317007983634351;0.4346745718579061;1.0163125342673252;1.0083280809647919;9.935948465135148;0.41892637337518857;0.4475445425700669;0.44340025263119454;0.4177715287190092;-0.43259013739504787;0.6102184155385999;0.9939428898204109
31.51;1.0047344649358223;0.4173109580696906;0.4219104296841573;0.43153496313671774;0.43454750992310026;1.0163577911321302;1.008207457374588;9.93474839162062;0.41890478980505325;0.4475657369121701;0.44346073250416934;0.41772529247356627;-0.43249608596943;0.6101019841600759;0.9940912857826787
31.52;1.0044353042324956;0.417270709455015;0.4218747778979484;0.431369999209154;0.4344155437968673;1.0164086519512694;1.008091088976824;9.933577218159451;0.41888552224918096;0.4475898202589622;0.4435248606191374;0.417681806691857;-0.43240303487838155;0.609985368481743;0.9942464473742008
31.53;1.00413760886917;0.41723296138272026;0.4218383452896622;0.43120624347105024;0.43427828320233636;1.0164630192712265;1.007978554065706;9.932433524566303;0.41886866360873254;0.4476166294815977;0.4435926338267695;0.4176389113036621;-0.43230898424361713;0.6098659962714713;0.9944086293293922
31.54;1.003839357380737;0.41719642528938367;0.42180084121579137;0.4310453360068486;0.4341383521545932;1.0165218740685373;1.007869093670982;9.93131597075103;0.41885423077507866;0.4476459261321141;0.4436639714354902;0.41759837490583923;-0.432214934248238;0.6097463225695092;0.9945778359559008
31.55;1.0035427166365023;0.4171613509205441;0.4217619116771675;0.4308865044148302;0.4339942728331519;1.0165862178692788;1.0077617254162983;9.930223547560502;0.4188421543184052;0.44767746700644584;0.44373876227659914;0.41755890495353837;-0.432120885086037;0.6096259722737685;0.9947538563323639
31.56;1.0032468265346839;0.41712667685477706;0.4217212334825464;0.43072963103800654;0.43384664010471563;1.016654068062432;1.007655396697321;9.929155422847568;0.41883229371885905;0.4477110633621549;0.44381690581094757;0.41751917318278925;-0.43202583689634705;0.6095037186849868;0.9949363223236641
31.57;1.0029509690538558;0.417093568543067;0.4216805815357081;0.43057490418344446;0.43369636106942105;1.016726362829031;1.0075490500905013;9.928110879347011;0.4188244663014385;0.4477466049449606;0.4438983270575846;0.4174808339120389;-0.4319317897317541;0.6093824881112121;0.99512482546207
31.58;1.0026572819694026;0.4170616366950837;0.421638824015437;0.43042313747535976;0.43354375188479793;1.0168038079315656;1.0074416675091653;9.927088769425547;0.41881851017961236;0.4477840686311195;0.4439829695424006;0.41744153020442026;-0.4318377435654135;0.6092602554185812;0.9953190434853267
31.59;1.0023638860596407;0.41702950238121445;0.42159539954052244;0.43027401466421894;0.43338969100634167;1.0168838827062612;1.0073322700180407;9.926086701160278;0.41881437414287537;0.44782351106159196;0.44407077293777286;0.41740288998863406;-0.4317426983137344;0.609137783671621;0.9955187719952108
31.6;1.0020728030398525;0.4169988254227656;0.4215511581821832;0.43012753599645903;0.43323368191755135;1.0169670728885627;1.0072198442459832;9.92510190034491;0.41881213856889293;0.447865028287375;0.4441616708413565;0.4173625276204307;-0.43164765387168785;0.6090145520207831;0.9957238593997687
31.61;1.0017823480745265;0.41696840091709864;0.4215057247762498;0.4299822599307034;0.433075399627098;1.0170540320850134;1.007103335842491;9.924133152672843;0.418811954783853;0.4479087013627673;0.44425560929139774;0.41732206502368974;-0.4315526101439513;0.6088920631064526;0.995934134924526
31.62;1.0014949793182757;0.41693903916699926;0.4214591453755782;0.42984125094950537;0.4329173659635541;1.0171424508687474;1.0069816975125778;9.923181551998862;0.4188139903899477;0.4479545612546619;0.4443525140249624;0.41728016312561245;-0.4314575670458732;0.6087696681554282;0.9961493507666737
31.63;1.0012093824554353;0.41690963466168546;0.42141119809407407;0.4297019467299675;0.43275820825668715;1.0172329165551652;1.0068539018191816;9.922249788402466;0.4188184140630551;0.4480025855948577;0.4444522184718511;0.41723554519366335;-0.43136252448492324;0.6086466153663268;0.9963690897656793
31.64;1.0009281354311297;0.4168807594633659;0.42136168736813806;0.4295665031003415;0.4325996210405296;1.0173250071222626;1.006718996807492;9.921340874161377;0.41882538810770087;0.44805270904292954;0.44455443987399285;0.4171900084828632;-0.4312674823559328;0.6085241565013035;0.9965927466276812
31.65;1.0006498384135398;0.41685355030494986;0.4213125515282417;0.42943247991966654;0.4324402988028251;1.0174184389782217;1.0065761814627083;9.92045728644088;0.418835045510322;0.44810483315125194;0.44465880262525076;0.4171414182343729;-0.431172440553502;0.6084008027249398;0.9968196574779673
31.66;1.0003759738148816;0.41682694230128536;0.4212622459283672;0.4293018171623878;0.4322819975363005;1.01751408894071;1.0064247526447088;9.919600624884243;0.41884748928244264;0.4481588397562168;0.44476488273374976;0.4170916806526136;-0.4310773989797226;0.608277939028783;0.9970491829590721
31.67;1.0001079248079523;0.4168022417463447;0.4212116249910037;0.4291740998500885;0.43212413837714564;1.017609944260381;1.0062639762982177;9.918771079264301;0.4188628323058105;0.4482146095617919;0.44487225613727605;0.41703970640842003;-0.4309813575488045;0.608154275636891;0.9972806634622208
31.68;0.9998443509657817;0.41677818364661084;0.4211601417888006;0.42905016271638763;0.43196851189557717;1.0177069846825892;1.006093005372005;9.917967512127833;0.4188811905449692;0.4482720435736094;0.4449804851514266;0.416984394916383;-0.43088631619422435;0.6080307794083311;0.9975133673452076
31.69;0.999587924232795;0.41675591662209754;0.4211080030747888;0.42892767248857133;0.4318118915544716;1.0178049703862238;1.0059108166541688;9.917188717170792;0.41890258570865824;0.4483310630176783;0.44508908293314764;0.416927653934433;-0.43079027486595417;0.6079076518978873;0.997746488653171
31.7;0.9993372753673297;0.41673417611674485;0.4210546437242917;0.42880982920798266;0.4316581411200657;1.0179033100390378;1.005716202848608;9.91643459760634;0.4189268758133228;0.4483915977779316;0.4451975795614841;0.41686842063745494;-0.43069423352313174;0.6077852125714542;0.9979791991502708
31.71;0.9990946997447089;0.41671486412690867;0.4210010906253429;0.42869573395973226;0.4315053126686177;1.0180010889689723;1.0055079399299276;9.915706504504334;0.41895382247574187;0.4484536093805351;0.44530562182688804;0.41680566210852393;-0.43059819214814365;0.6076630584543218;0.9982106916364453
31.72;0.9988584907499406;0.41669678275873584;0.4209469163614393;0.428585269678377;0.43135383844663194;1.0180971494240665;1.0052851053086984;9.91500671005957;0.41898321331447225;0.4485171216963769;0.44541296870059055;0.41674137518371174;-0.4305021507789457;0.6075427822402732;0.9984401756192232
31.73;0.9986298066653263;0.41667996147595643;0.42089169989824543;0.42847951266058965;0.4312040328484216;1.0181902196229926;1.0050473601726133;9.91433783468543;0.41901489433604555;0.4485822035785099;0.44551942891679625;0.4166745957100084;-0.43040710951440825;0.6074244703737184;0.9986669155107752
31.74;0.9984094613388741;0.4166645631109425;0.4208352328875111;0.42837703701362606;0.4310537731494487;1.0182801047134669;1.004795007667349;9.913703429276872;0.41904870831731983;0.44864891215315456;0.44562482570797923;0.4166043883430858;-0.430311068470127;0.6073059113129905;0.9988903144461159
31.75;0.9981952250131955;0.4166514176152421;0.42077917892625744;0.42827995193001245;0.4309057292608612;1.0183638219556732;1.0045288387472902;9.91310924322982;0.41908442835164816;0.4487172359223698;0.4457289694258063;0.416532808430121;-0.43021402773148487;0.6071883448040809;0.9991099782090112
31.76;0.9979877564954515;0.4166399668242192;0.42072265038569473;0.4281864990346134;0.43075749669509894;1.018441563577387;1.00424992072826;9.91256395405608;0.41912175401684326;0.44878705269364133;0.4458316155861691;0.4164588763373671;-0.4301179873652217;0.6070723712626516;0.9993257060930638
31.77;0.9977877753998344;0.41663015038085305;0.4206653930685859;0.42809868999825496;0.4306104671011206;1.0185125635410968;1.0039594347375558;9.912078486039347;0.4191603866600326;0.4488581180619208;0.4459324613338525;0.41638157135192816;-0.43002194747794037;0.6069564840824723;0.9995373430750322
31.78;0.9975928576908651;0.41662177082817176;0.4206084523982974;0.42801595230588557;0.4304648226429512;1.018576071083772;1.0036586219984913;9.911663980321519;0.41920010434478466;0.44893011896978796;0.44603122380921834;0.4163028293072723;-0.42992590825246824;0.6068420394302413;0.9997446063678836
31.79;0.9974036790995593;0.41661489683310765;0.4205518358529904;0.42793682713868136;0.43031858999036743;1.0186314431836248;1.003348809409733;9.91133024479527;0.4192407516887451;0.4490027616730126;0.44612774019242385;0.4162215562213218;-0.42982886993009234;0.6067276002839503;0.9999470777052367
31.8;0.9972208538062116;0.41660946090686735;0.42049538388841246;0.4278631043653108;0.43017313558200526;1.0186781819330901;1.003031398025653;9.911085469039802;0.4192821999491592;0.44907580840974237;0.4462219964126079;0.41613665352549084;-0.4297328327683582;0.6066138505688563;1.0001443131993526
31.81;0.9970418369201642;0.41660528370924105;0.4204401739459351;0.42779400675716195;0.43002865447548205;1.0187158787378578;1.0027077906302075;9.910935982029784;0.41932434531110285;0.44914905840651387;0.4463140813780836;0.41605004550632324;-0.4296357970063957;0.6065006012297928;1.0003359376913155
31.82;0.9968672727444843;0.4166024146893466;0.42038628118143195;0.42772794195696784;0.4298831903785791;1.0187441928023946;1.0023793548724138;9.910886110362151;0.4193671034532046;0.4492223335576833;0.4464041399024053;0.4159607032778196;-0.42953976284467743;0.6063883871042854;1.0005217353516243
31.83;0.996696827178255;0.4166006865111233;0.42033406171996474;0.4276657960634216;0.429737666516739;1.0187628879288635;1.0020474840226499;9.910938680007867;0.4194103744550467;0.44929548204631686;0.4464923432591186;0.41586863162880705;-0.4294427304455786;0.6062754540929428;1.0007016789252714
31.84;0.996531262861359;0.4165988209601975;0.42028237732278545;0.4276081083540578;0.4295921811178804;1.018771854216464;1.0017136412033487;9.911095468228625;0.4194540247867048;0.4493683741942324;0.4465788379054542;0.41577283107611285;-0.42934669994988356;0.6061621751148475;1.0008757956462522
31.85;0.996368185014863;0.4165986374837935;0.42023453693868384;0.4275529916872043;0.429445774756226;1.0187711281909493;1.001379243957952;9.91135771118042;0.4194979082194989;0.4494408843071119;0.446663682406133;0.4156752911193385;-0.42924967149101506;0.6060481419496245;1.0010439943375233
31.86;0.9962082354522093;0.41659862528638175;0.42018919994783305;0.42750086375298607;0.429298539339952;1.0187608959498269;1.0010455288243416;9.91172691562985;0.41954190667716046;0.4495128677312619;0.44674681986974446;0.41557499435087414;-0.4291526452069545;0.6059331165201354;1.0012060264916312
31.87;0.9960519935099555;0.41659837049670645;0.4201460798676027;0.42745218038412885;0.4291506516076321;1.018741432291511;1.0007135976946235;9.912205371330964;0.41958596122567415;0.4495841492260147;0.44682812092912794;0.41547090480662574;-0.4290566212488709;0.6058169212037697;1.0013615562862561
31.88;0.9958970211181868;0.4165974374478802;0.42010608407985967;0.4274049212959681;0.42900110099840844;1.0187130454215725;1.000384503713754;9.91279650175057;0.4196300560698327;0.44965454429280477;0.4469074585561595;0.41536499400151533;-0.42895959978093695;0.605699276346962;1.001510198691078
31.89;0.995744294288752;0.4165956105158923;0.4200688896080219;0.4273596607668853;0.4288500239326668;1.0186760654763232;1.0000592177986594;9.913504961712029;0.4196741806947176;0.4497238838078044;0.4469847106584002;0.4152562966918846;-0.4288625809745226;0.6055798929447789;1.0016514870844588
31.9;0.9955939745403595;0.416592796431511;0.4200346375077199;0.4273150439842287;0.42869597084935296;1.018630815753705;0.999738599870341;9.914336073399886;0.4197183263732256;0.44979198532388964;0.44705968830239173;0.41514491293987216;-0.42876556499731494;0.6054583326023988;1.0017848492436414
31.91;0.9954473497880499;0.41658880584266694;0.4200029555275531;0.42727380966674267;0.42854115858091224;1.0185775764585263;0.9994234167746099;9.91529496847199;0.41976249639518526;0.44985859117598714;0.4471320661116004;0.41502994403007826;-0.4286685520038204;0.6053333883244292;1.001909639033428
31.92;0.9953025386727226;0.4165834816466602;0.4199749025309044;0.42723271351610437;0.428383278162021;1.0185166225992694;0.9991143206029957;9.916385402938555;0.4198066923921303;0.44992334034067266;0.4472013632526403;0.4149134289111073;-0.4285715421178225;0.6052059868720536;1.0020252295466077
31.93;0.9951606718379328;0.41657667238955043;0.41995029175049264;0.4271920597056411;0.42822234114251634;1.0184482508119008;0.9988118361535092;9.917608446764037;0.4198509005626355;0.449985811503899;0.44726701392097423;0.4147943500519228;-0.42847553539851796;0.6050758384089235;1.0021311190664919
31.94;0.995021712241665;0.4165677844579989;0.4199288911018653;0.4271517811373686;0.4280584147460899;1.0183726581978905;0.9985164180514472;9.91896217915348;0.41989510635487426;0.45004562743970694;0.4473285007252709;0.41467269664160156;-0.4283785318285834;0.6049413091461856;1.0022269864118667
31.95;0.9948864319270645;0.4165568516245457;0.4199106606575067;0.427109839546674;0.4278892205285941;1.0182898539511998;0.9982285011031475;9.920442344442904;0.4199393212423833;0.4501025405795628;0.4473854636412109;0.41454749395676166;-0.4282815313483108;0.6048023051750214;1.0023127144335573
31.96;0.994752825092597;0.4165446070780894;0.41989734324391215;0.42706787872870705;0.4277173960278452;1.0181987875962253;0.9979484773683887;9.922042963425485;0.4199835958396898;0.45015642459673716;0.44743771947121486;0.4144207677218153;-0.4281845339017922;0.6046601821908096;1.0023883356995231
31.97;0.9946219229116114;0.4165299688573534;0.4198874929941379;0.4270253537776853;0.42754212659298985;1.0181015004286418;0.9976766937523791;9.923757074365854;0.4200280004943345;0.4502072098844274;0.44748518661256304;0.41429151915052226;-0.4280875394663553;0.6045143843770564;1.002453843554695
31.98;0.9944936253215892;0.41651373947854564;0.41988193387504974;0.426980098407855;0.4273615013337364;1.0179971119338744;0.9974135117000666;9.925577618950923;0.42007257913601975;0.45025484242249514;0.44752779605773346;0.4141587506945975;-0.4279905480768695;0.6043645710328657;1.0025090760190691
31.99;0.9943690920526187;0.41649576955068224;0.4198800216570336;0.42693499893172715;0.42717825359994777;1.0178857385636244;0.9971592956442858;9.92749737924403;0.42011733239527266;0.45029928377562345;0.44756545865165165;0.414024501358237;-0.42789355984072897;0.6042126549116102;1.0025538373873353
32.0;0.9942466272514571;0.4164751849736032;0.41988162541428176;0.42688801915824326;0.42699150098788374;1.0177674772242753;0.9969143503724943;9.92950787388969;0.4201622354640901;0.45034052002791014;0.4475980611741399;0.4138878753866375;-0.4277965749173985;0.6040585600768157;1.0025880398359144
32.01;0.9941276492663891;0.416452056949455;0.4198862562870924;0.42683882676508583;0.42680077753122464;1.0176425128406263;0.9966789564039664;9.931598456174502;0.42020723050849407;0.45037855424933626;0.44762547657355023;0.41374905801244033;-0.42769959346915054;0.6039029361726288;1.0026116681559505
