time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.02;0.9940123395647206;0.4164270358123305;0.41989452308393727;0.4267887025409076;0.42660775937852824;1.0175112845916678;0.9964534876994008;9.933756495778747;0.42025221970678356;0.4504133871114287;0.4476476146050141;0.413607291140498;-0.4276026156227107;0.6037457517942387;1.0026246651257333
32.03;0.9939018804734002;0.4164000850979291;0.4199059737807246;0.4267373012329622;0.4264120218006052;1.017374472427828;0.9962384942116649;9.935968038623905;0.4202971008488696;0.4504449958134314;0.44766448723266355;0.41346482844947297;-0.42750564147772097;0.6035890748153173;1.0026268722621516
32.04;0.9937943321322241;0.4163697951886714;0.41992009589041723;0.42668420173138333;0.4262142589573178;1.0172328306865133;0.9960346792031213;9.93821793105402;0.42034179142398487;0.45047332764316617;0.44767624066541417;0.4133209252013165;-0.4274076711560291;0.6034321223509577;1.0026180729414347
32.05;0.9936905278537389;0.4163373293349041;0.41993779885596483;0.42662780676309875;0.42601268587965624;1.017087138355072;0.9958427939978136;9.940489605370562;0.4203862165603114;0.4504983146891601;0.4476831238872047;0.4131758749747832;-0.4273107048410262;0.6032768090248621;1.0025980709233688
32.06;0.993590500591795;0.4163008721307387;0.41995745518076244;0.4265707084029419;0.42581004183536103;1.0169382611105569;0.9956634849800237;9.942765891439326;0.42043029174931157;0.4505198853725488;0.4476853959879161;0.41302902170959144;-0.4272137427635762;0.6031220334118047;1.0025666696220377
32.07;0.993494444866298;0.4162620368309484;0.4199809456552187;0.4265123431955564;0.42560592778366285;1.0167871639025137;0.9954971318307262;9.945031184288906;0.42047391897127706;0.4505379686623223;0.44768326024051425;0.4128827123978806;-0.42711678515643814;0.6029694340174969;1.0025235944496849
32.08;0.9934034944138762;0.4162207556707653;0.4200080966049259;0.42645112126671086;0.42539857868428943;1.0166347985436177;0.9953437929149567;9.94727248374094;0.42051699627404837;0.45055250337262936;0.4476768912364795;0.41273627953541603;-0.42701983223902773;0.6028185328150577;1.0024684935882031
32.09;0.9933158583358609;0.4161753863091569;0.4200382840212687;0.4263889672361335;0.42519095645838145;1.0164819362991488;0.9952032822789241;9.949478510878144;0.4205594122406558;0.4505634528437381;0.4476664636171716;0.4125900781459808;-0.42692288423174357;0.6026694315265658;1.0024009636759572
32.1;0.9932326227848992;0.4161261474931935;0.42007144254142964;0.426325271397105;0.4249821930342379;1.016329104525965;0.9950752648473519;9.951639472783162;0.4206010270110064;0.45057083771771356;0.447652130793997;0.41244349512786904;-0.4268259413442538;0.6025213970209239;1.0023205546887453
32.11;0.9931539657826044;0.4160724026630428;0.420106976171652;0.4262605953996993;0.42477291536788353;1.0161766242642103;0.9949593453529946;9.95374747819009;0.42064168323902784;0.45057477006260555;0.447634054525891;0.41229891585587936;-0.4267300037304832;0.6023764726991881;1.002226865472086
32.12;0.9930809418360157;0.4160152788434423;0.4201456532669531;0.4261934818783812;0.42456129255225505;1.0160246698972981;0.9948552131409675;9.9557962324244;0.42068123650297;0.45057543151443996;0.44761245750483447;0.41215570653129086;-0.4266330714491752;0.6022325464086868;1.0021196701870465
32.13;0.9930116452799249;0.4159533018426849;0.42018680493131844;0.4261258539949694;0.42435000542782686;1.0158723902598343;0.9947627678346249;9.957780808272283;0.4207195600781526;0.45057300003278705;0.4475875694305614;0.4120142358015124;-0.42653614445808863;0.602090456878812;1.0019989632413304
32.14;0.992947030783712;0.41588656680733255;0.42023001346661654;0.42605746089958685;0.4241382158454565;1.0157220717665703;0.9946820915917515;9.95969741707556;0.4207565178682222;0.45056759545888936;0.44755952684970485;0.41187388670043235;-0.4264392226446596;0.6019496696549568;1.0018650237802897
32.15;0.9928867957767972;0.41581599801405567;0.4202760298146415;0.42598740313112304;0.42392492456458214;1.0155732057431373;0.9946133737652565;9.961542784432952;0.42079192299826956;0.45055927748344154;0.44752834973220157;0.4117370340886585;-0.4263423058813325;0.6018116806043069;1.001718476529681
32.16;0.9928316843093703;0.415741805122279;0.4203243038153362;0.42591646172783204;0.42371040472680094;1.0154264369399422;0.9945569431310923;9.963314136144701;0.4208255244919072;0.45054807802965624;0.44749399397076645;0.41160302200040433;-0.4262453940728335;0.6016757517147034;1.0015601841224295
32.17;0.9927794627752371;0.4156629125758042;0.4203742819982177;0.4258430858368976;0.42349392342657677;1.015282493355678;0.9945133102828044;9.965009815780189;0.42085704190202666;0.4505340392204143;0.4474564132956832;0.4114721496460847;-0.426148487153823;0.601541679956982;1.0013910267431774
32.18;0.9927309327027269;0.41557946393969475;0.42042551647705134;0.4257688722478895;0.4232767516266902;1.015142103306744;0.9944831180459299;9.966629325069132;0.4208861807212428;0.4505172308738622;0.4474155615496024;0.4113436767344799;-0.4260525850475004;0.601409173121075;1.0012117693959013
32.19;0.9926872774663964;0.41549390152125415;0.42047974992804465;0.4256935555318186;0.42305831684739603;1.0150058973900329;0.9944670462557185;9.968172323813217;0.4209126183352355;0.45049774628141415;0.44737135547786294;0.4112198562764728;-0.4259556876256907;0.6012778395245939;1.0010230589234466
32.2;0.9926468182846203;0.4154044115956876;0.42053558141053493;0.4256162044003415;0.4228387467657604;1.0148744468331652;0.994465714546439;9.969638157522636;0.4209360217146366;0.4504757120579749;0.44732368040503107;0.4110999471920383;-0.4258587946933012;0.6011474116246859;1.0008254281102364
32.21;0.9926110152094753;0.4153112328674541;0.42059225547633045;0.42553760303065646;0.4226186674363465;1.0147484174713024;0.9944796105695585;9.971027011851064;0.4209560785985647;0.4504513324001111;0.4472724390687505;0.41098418107443013;-0.42576190600783653;0.6010176779764247;1.0006192830641063
32.22;0.9925802063952728;0.4152153995568211;0.42065020453903085;0.4254568316742468;0.42239751854513613;1.0146285735413074;0.9945091146479575;9.972340914787209;0.420972514828321;0.4504249227735305;0.44721759995046;0.4108717150635385;-0.4256660213135844;0.6008884769676553;1.0004050013053207
32.23;0.9925558284820925;0.4151171514720376;0.42070856843189125;0.42537471018384154;0.42217598040032883;1.014515611527844;0.9945545579306663;9.97358377426696;0.42098509795563577;0.4503968921547424;0.4471592174816632;0.4107646196415045;-0.4255691403590811;0.6007595921528405;1.0001831068894858
32.24;0.9925362078863439;0.4150152998036474;0.42076636809635615;0.4252920319865848;0.42195589639065834;1.0144100244217484;0.994616077797372;9.974761590842276;0.4209936392115859;0.45036770630280404;0.44709740198032377;0.4106619112421409;-0.4254732628975712;0.6006316382950263;0.9999542886528896
32.25;0.9925223776197447;0.4149112884869096;0.42082415955127406;0.425206239097179;0.42173446146026144;1.0143121081625082;0.9946933754017488;9.975882510151708;0.4209980294914078;0.45033785344593347;0.4470322715538825;0.4105635730356334;-0.42537638867669064;0.6005031519979277;0.9997192631590053
32.26;0.9925153827668393;0.41480520508779656;0.42088113212698075;0.42511944474212304;0.4215134396118334;1.0142221075299114;0.9947857001070559;9.976956063991885;0.4209982669274139;0.45030779679721367;0.44696393735102574;0.4104685501141763;-0.42528051741418366;0.600374946256866;0.9994787096073678
32.27;0.9925130836394962;0.41469630435165267;0.4209369231875031;0.4250309962633375;0.4212931192717357;1.014140308203418;0.9948919968736071;9.97799213987445;0.42099443556671795;0.4502779486653817;0.44689250942688846;0.4103787721201697;-0.42518364877641124;0.6002471049225604;0.9992332745175865
32.28;0.9925162541369026;0.41458470875533665;0.4209907784561087;0.4249429542435171;0.42107525887216257;1.0140669271252098;0.9950110722198129;9.979000093757724;0.4209866827632113;0.45024869095760367;0.44681810709286013;0.4102932034406859;-0.4250877823711879;0.6001204737609275;0.9989835309966679
32.29;0.9925255203514429;0.4144707943918762;0.42104228652771647;0.4248526576179966;0.42085696417336155;1.0140019629065071;0.9951417490625257;9.979988441483156;0.42097520045640846;0.45022038905693035;0.4467409010065207;0.41021088968037706;-0.4249919177531901;0.5999936703384849;0.9987299644046597
32.3;0.9925388229296963;0.4143556208640889;0.4210929252319952;0.4247610215973849;0.42064007492853756;1.0139461722819698;0.995282888317027;9.98096514095806;0.4209601851057152;0.450193377940053;0.4466611723701291;0.41013396508985556;-0.4248960544641208;0.5998680270827308;0.9984730193094477
32.31;0.9925573520797286;0.4142382882337132;0.4211409125766352;0.4246700365782465;0.4204261416797481;1.0138971657062767;0.9954333316747537;9.981937519761342;0.42094178943720817;0.4501679556033506;0.4465793291047913;0.4100615520550023;-0.4247991920915862;0.5997420071167131;0.9982130943896446
32.32;0.9925823478693869;0.4141203862938882;0.42118697256882265;0.42457718962993973;0.4202121786543562;1.0138555456015186;0.9955919264600805;9.982911592473055;0.4209200951196663;0.4501443863129225;0.44649586147871206;0.4099936142183176;-0.42470333030083646;0.5996168760586069;0.9979504640367661
32.33;0.9926122594045098;0.41400075078382587;0.4212303007349868;0.424484581089162;0.42000097899577366;1.0138209989357339;0.9957575752542263;9.983891901815504;0.42089513186519495;0.4501229082024444;0.44641127782213297;0.4099289373795897;-0.4246074688328146;0.5994909923123652;0.9976852907687109
32.34;0.9926484783720637;0.41388011013117787;0.4212708262310876;0.424390647395753;0.4197903817945231;1.0137933292071213;0.9959292274707057;9.98488257603713;0.4208669279828925;0.45010374287102145;0.44632607419084597;0.4098692255453914;-0.4245116074675827;0.5993654774237477;0.9974177931713352
32.35;0.992692385319645;0.41375859602102283;0.42130786489323097;0.4242986350062937;0.4195829800997966;1.0137724636295815;0.996105831724903;9.985887954058803;0.4208355330134845;0.4500870963366433;0.44624072957071015;0.40981318991052956;-0.424415745995791;0.5992393438670031;0.9971483062234078
32.36;0.9927420486240073;0.41363642084289004;0.42134209615850404;0.4242058810877198;0.4193767778781061;1.0137584320677475;0.9962862911105277;9.986912070108453;0.42080098240565467;0.45007317888456605;0.4461556693126805;0.40975960815632534;-0.4243208842445312;0.5991123129047828;0.9968771267487359
32.37;0.9927984857073576;0.413513849669435;0.4213730003578163;0.4241132914337939;0.41917206539060153;1.013751301396331;0.9964694924658196;9.987958675009644;0.42076326707862355;0.4500622262832482;0.4460712083393062;0.40971034142753526;-0.42422502208751683;0.5989840581033976;0.9966044405617819
32.38;0.9928626684265499;0.41339110875443674;0.42140015826296906;0.42402172901581775;0.418969101343095;1.0137511344669061;0.9966543736798485;9.989031360327061;0.4207223727113505;0.45005445369956953;0.44598752387838864;0.4096643065214895;-0.4241291593991487;0.5988543493593265;0.996330416610074
32.39;0.9929325169730759;0.4132682965417382;0.42142441539598513;0.4239294927417656;0.4187669064956125;1.0137580373069959;0.9968399248722922;9.990132746525186;0.42067834428402456;0.4500499763614622;0.4459046519706483;0.4096204496797812;-0.42403329602926404;0.5987223078275521;0.9960552448418105
32.4;0.9930102096071212;0.413144992526925;0.4214443494503833;0.42383766589496386;0.418565626045553;1.0137732057523123;0.9970251759379224;9.991263302853936;0.4206312896474409;0.45004879732741326;0.4458225166111644;0.40958072585140076;-0.42393843181292423;0.5985899696147078;0.9957791207464637
32.41;0.993093917174474;0.4130228151393168;0.42146222655980886;0.42374535527162077;0.41836527234409676;1.0137949161766227;0.9972092304771019;9.992420320419876;0.4205813205704896;0.45005088915442515;0.44574101926501497;0.4095440665453341;-0.423842566564879;0.5984552463801925;0.9955023279132897
32.42;0.9931847590486866;0.4129009588033843;0.42147659839877033;0.4236530293813609;0.41816608410106537;1.0138245398745298;0.9973912738183403;9.9935983609855;0.42052852700881177;0.4500562942921767;0.44566012095684177;0.40950935394153776;-0.4237477000681562;0.5983190180003298;0.9952253232410894
32.43;0.9932836545122092;0.4127808312217759;0.42148829186106024;0.4235598343346954;0.41796711330673947;1.0138625881798558;0.9975705135429006;9.994791201866756;0.4204730209756281;0.45006514617428134;0.44557984218828295;0.40947841475733826;-0.4236528320792379;0.5981822347474613;0.9949487184027587
32.44;0.9933887875005188;0.4126612597977576;0.4214967298959626;0.423465058897524;0.41776873274406456;1.0139096442670785;0.997746166236215;9.995993221148565;0.4204149510473406;0.4500775916720014;0.4455002353631449;0.4094500173023337;-0.42355696234489354;0.5980438831988403;0.9946732933996367
32.45;0.9935024672146395;0.4125427667876839;0.421501341373184;0.42337077505552606;0.41757231970996667;1.0139661286439101;0.9979175590636459;9.997199686237677;0.42035444533039196;0.45009370465140575;0.44542138908136764;0.4094228508801628;-0.423462090612027;0.597905121960838;0.9944000439794266
32.46;0.9936227927165344;0.4124255289620341;0.42150287524075336;0.4232728853271813;0.41737468297285224;1.014033088708073;0.9980842231130603;9.998406497128041;0.4202915689688739;0.4501134767433571;0.4453434207050515;0.4093985078207897;-0.42336721660880733;0.5977669651537034;0.9941300484589626
32.47;0.9937517507299182;0.41231013773201414;0.4215006066690614;0.42317466940813353;0.41717819021456626;1.0141081549691247;0.9982458870208171;9.999610095021094;0.42022633338542065;0.4501368187355983;0.4452664268445551;0.40937552726613724;-0.42327234002613995;0.5976289348674312;0.9938642076724131
32.48;0.9938870515657167;0.41219613399513;0.4214942988012759;0.423072964639114;0.41698044523162764;1.0141916365079762;0.9984023737239874;10.00080800980157;0.42015873277488097;0.4501635193579343;0.44519043026724914;0.40935248411954217;-0.4231774605250912;0.5974904566939031;0.9936031300839085
32.49;0.9940303911735788;0.4120842497607416;0.4214832671629307;0.42297109590830967;0.41678388938984834;1.0142826791621193;0.9985534577382874;10.001998959656245;0.42008878750505924;0.4501932641421841;0.44511537630949166;0.4093310122119929;-0.4230825777275838;0.5973529762947818;0.9933472005140412
32.5;0.9941794013676793;0.41197370568150565;0.4214672625484417;0.42286617108764885;0.4165864798273958;1.0143813860466648;0.9986987742653608;10.003182093887606;0.4200165505159977;0.4502257189217206;0.445041194128472;0.40930975593574137;-0.42298869119942567;0.5972165107808873;0.9930966891938462
32.51;0.9943358766049694;0.4118675183371847;0.4214483309922877;0.4227584512236128;0.41638758112510915;1.014484875812825;0.9988378452240204;10.004356517154372;0.41994207944003437;0.45026057159222027;0.444967851898297;0.40928735368276054;-0.4228938004915311;0.5970789156311151;0.9928517790510436
32.52;0.9944975293350019;0.4117637561304202;0.4214254254803328;0.422649364157693;0.4161894293978594;1.014593290122856;0.9989702237557986;10.005520920557446;0.4198654155565264;0.4502975347026703;0.44489534762156613;0.40926545740450376;-0.42279890521409524;0.5969423010738498;0.9926124861717243
32.53;0.9946661668464463;0.4116629832309296;0.42139848607058444;0.4225390358844318;0.41599128504832616;1.0147067895101594;0.999095618778701;10.006672549772109;0.4197865787895461;0.4503363491058399;0.4448236691058897;0.40924272853546556;-0.4227050050677194;0.5968066630010432;0.9923786284544351
32.54;0.9948395594110747;0.4115649814898414;0.4213686244079277;0.42242680331193694;0.41579339642696495;1.0148226493038326;0.9992138645580263;10.007806749825294;0.4197055951968365;0.4503767901117605;0.4447527838013757;0.40921783899285;-0.4226110998222896;0.5966704876158501;0.9921499315068317
32.55;0.9950196036501082;0.41147012251125276;0.4213360307098516;0.42231150584939764;0.4155938390815242;1.0149414078353514;0.9993247606706164;10.00891836645342;0.4196225308590549;0.4504186840555025;0.4446826794258255;0.409192516891004;-0.42251618929251333;0.5965342724572978;0.9919261350140787
32.56;0.9952050890431062;0.41137721576368114;0.42130069220989014;0.4221940820515279;0.4153941143366155;1.0150638750235472;0.9994278867043739;10.01000380321496;0.4195374662236358;0.450461931676429;0.44461339222570384;0.4091645771235377;-0.42242227333198795;0.5963978186431754;0.9917070621719716
32.57;0.9953945457110219;0.41128625671767777;0.4212638512224878;0.42207306606729406;0.4151934179619545;1.0151880316477937;0.9995225573212579;10.011061547052128;0.4194504423202736;0.45050650648417095;0.44454498845315665;0.40913589068818873;-0.4223283518209857;0.5962615427856423;0.991492694136271
32.58;0.9955895250456502;0.41119727819737906;0.421225449792166;0.4219506492094113;0.41499327060730234;1.0153150286319517;0.9996080304174202;10.012090829862075;0.41936145633308264;0.450552412647817;0.44447756185499887;0.4091053448713742;-0.4222344246613188;0.5961244438549361;0.9912831785695921
32.59;0.9957874137407875;0.4111091461616538;0.4211859281713208;0.42182369581299783;0.4147915084876635;1.0154462646324778;0.999683777051618;10.013090574418566;0.4192704886885996;0.45059964356225596;0.44441126291644506;0.4090718574842894;-0.42214049181069546;0.595985547684084;0.9910787811946091
32.6;0.9959896043035718;0.41102083604262196;0.4211441378630463;0.42169547254294815;0.4145906997196156;1.015580355396474;0.9997495835560601;10.014059563582233;0.419177514468028;0.4506481808806993;0.44434630229426314;0.40903742032075446;-0.42204755332546356;0.5958467611656166;0.9908798245018883
32.61;0.996194451595969;0.4109348090827669;0.4211037247492125;0.42156359804025095;0.41438910751506985;1.0157200084461844;0.999805555907321;10.01499668860058;0.41908251096569077;0.4506980090903139;0.4442829252717216;0.40900009810297;-0.42195360936998916;0.5957050646166522;0.9906866354702931
32.62;0.9964005738745811;0.4108490738555108;0.42106376095526427;0.4214279952129944;0.41418725278209;1.0158639247365702;0.999852123948122;10.01590138356217;0.4189854701149913;0.4507490976613997;0.44422139952793244;0.40896200400563015;-0.42185966019104826;0.5955623454321567;0.990499607616088
32.63;0.9966095705789019;0.4107645393622534;0.4210248406817725;0.42128942763398536;0.4139852448714625;1.0160147597941414;0.999889987209401;10.016774221905871;0.4188864078206062;0.45080137173863294;0.4441619868149967;0.40892231907990373;-0.42176670606388483;0.595418359968247;0.9903192943646904
32.64;0.9968201269276391;0.4106804590823963;0.42098690033274816;0.4211479495209486;0.413783668696066;1.0161711353375258;0.9999199469729503;10.017616859175167;0.41878538564023776;0.4508547366702129;0.4441048855390533;0.40888032358189363;-0.42167374723517664;0.5952714301632136;0.9901463346428444
32.65;0.9970308554251339;0.4105972866680482;0.4209509467607922;0.42100237699224274;0.4135818564978523;1.0163346720267044;0.999942702181455;10.018431836370326;0.4186825495653099;0.45090912660065036;0.44405023102562496;0.40883837308653964;-0.42157978390677553;0.5951220183778282;0.9899813527292884
32.66;0.9972435100702849;0.4105155806008057;0.4209166946993499;0.42085407700728306;0.41338033866437013;1.0165070199599968;0.9999587674615315;10.019222668164899;0.4185781449166437;0.45096450664122734;0.4439981712676702;0.4087948558503109;-0.421486816262552;0.59497000593168;0.9898249972935168
32.67;0.997456731427923;0.4104349482994589;0.4208841420260907;0.420703907693559;0.4131804350493275;1.0166878604046063;0.9999685818237073;10.019993756548587;0.4184724587464363;0.45102085721754837;0.4439489291061217;0.4087521962583972;-0.4213938444866189;0.594816022175369;0.9896779546719984
32.68;0.9976701133215138;0.4103541322826215;0.4208519574649178;0.42055017722776705;0.4129805311733156;1.0168768408651627;0.9999727101896823;10.020750163903644;0.4183657152723325;0.4510781875369629;0.4439027853142486;0.40870887114000426;-0.4213018687393891;0.5946594225772299;0.9895408606800637
32.69;0.9978820141173949;0.41027576858013287;0.4208231944826317;0.4203940479490095;0.41278238386461763;1.0170764883107977;0.9999719460080125;10.02149767361631;0.4182580093247868;0.4511365418011974;0.44385999797383147;0.4086673954737386;-0.42120888912888416;0.5945002746738302;0.9894142562055185
32.7;0.9980939292529957;0.4101994992585851;0.4207966181017537;0.4202345640451604;0.4125843132693955;1.0172851557000224;0.9999672425157868;10.022242787585743;0.4181493082236032;0.45119597565768965;0.44382072101423015;0.4086262748940294;-0.42111590571589447;0.5943379665119027;0.9892986790484734
32.71;0.9983043581365758;0.41012493303060016;0.42077224777991007;0.42007365692602505;0.4123887805981709;1.017504945632926;0.9999595745616895;10.022991756804057;0.4180394904583537;0.4512565737811916;0.44378496312799987;0.40858794207276034;-0.4210239185400626;0.5941746566071858;0.9891948012507249
32.72;0.9985127647280555;0.4100518538352389;0.42074986034752443;0.41991085269285766;0.4121953825174897;1.0177336292476655;0.9999498125733505;10.023749399366187;0.41792841212135734;0.45131849750886427;0.44375260649718906;0.4085507204843706;-0.42093092764592077;0.594007558942931;0.9891034197378447
32.73;0.9987183046186459;0.4099811581641461;0.4207304140999801;0.4197455510385172;0.4120036343617196;1.0179727205204736;0.9999386141221389;10.024519753092772;0.41781598996598285;0.45138194796402603;0.4437234652616534;0.4085168298091055;-0.42083893308839926;0.5938395185720536;0.9890252996846711
32.74;0.9989192255720426;0.40991209406161444;0.42071353555330526;0.419578095826187;0.4118143339440771;1.0182206547150938;0.9999263739974382;10.025307695817338;0.41770223492791037;0.4514470885789105;0.44369733276979156;0.4084844230522666;-0.4207469349143988;0.5936683691882207;0.9889610542632075
32.75;0.9991168212342263;0.4098455868487156;0.420699245250042;0.4194095622811709;0.4116277775505266;1.0184758445078226;0.9999132485427604;10.026118669118784;0.41758721437180624;0.4515140315290104;0.44367400309930116;0.4084556475249363;-0.42065493315824987;0.5934954106372551;0.9889111823545503
32.76;0.9993095896662947;0.40978006088333646;0.4206862925118903;0.4192408160694674;0.4114453511087229;1.0187396266192685;0.9998991587256302;10.026956873177532;0.417471001825141;0.45158281688336926;0.4436532480031324;0.408428687216714;-0.4205629278729225;0.5933192017205099;0.9888762224857518
32.77;0.9994973076420871;0.4097174396906813;0.42067649872604335;0.4190702862282853;0.41126567016352583;1.0190102465042408;0.9998837724294601;10.027824403793277;0.4173536327688215;0.4516533343248014;0.4436347645518629;0.4084057340734068;-0.42047091915785006;0.59314130664397;0.9888568354639076
32.78;0.9996797727416252;0.4096573005816045;0.42066935997034693;0.41889927897052576;0.4110904236294601;1.0192858954646935;0.9998665842637213;10.028721892006653;0.4172350548388646;0.45172529258788263;0.44361819359566074;0.40838491741416444;-0.4203799071425466;0.5929613958628972;0.9888537228221584
32.79;0.9998570361037701;0.40959932882229044;0.4206643534956003;0.4187271198716818;0.4109193285649269;1.0195677646352117;0.9998470679638329;10.029649378684926;0.41711511750425445;0.45179827921670274;0.44360321665697205;0.40836828070959297;-0.42028789195177985;0.5927798475174895;0.9888675095486503
32.8;1.0000292326719251;0.40954360053025746;0.4206613509586043;0.41855276039867434;0.41075169424425967;1.0198540929344866;0.9998248062004886;10.030605906394412;0.4169936351924983;0.4518718311234391;0.4435896181946062;0.40835380622596695;-0.4201968736849849;0.5925970346076596;0.9888986875768204
32.81;1.0001967103020994;0.4094895751929361;0.42065962825630787;0.4183790059354636;0.41059053859965294;1.0201441822106871;0.9997995761000168;10.031588236491743;0.41687046578934456;0.45194547620496206;0.44357727765771515;0.408343441545732;-0.4201058524048681;0.5924139249675399;0.9889475805893231
32.82;1.0003597895449725;0.4094380016462306;0.4206598676872812;0.41820409172873046;0.41043421350114606;1.020437387464877;0.9997713290847712;10.03259133730503;0.4167455354568803;0.4520187658614589;0.4435661435669874;0.4083351597815754;-0.4200148281453509;0.5922293255724433;0.9890143563018023
32.83;1.0005189025308914;0.4093883410436267;0.4206614533473391;0.4180298264255091;0.41028443441733786;1.0207320561078264;0.9997400378512078;10.03361049463411;0.41661881898737646;0.45209129756933153;0.4435562046817422;0.4083300154411906;-0.41992380094324994;0.5920441384308709;0.9890991313620158
32.84;1.0006743780578116;0.4093395722504596;0.42066334414952583;0.4178542714079673;0.4101390356506369;1.021029399303421;0.9997055499415293;10.034641970484543;0.4164903196330787;0.45216271051880197;0.44354743805484376;0.4083290920962872;-0.4198327708586523;0.5918593154409115;0.9892020462558504
32.85;1.0008266939952608;0.40929391298564427;0.4206677799455886;0.41767907073680605;0.4099992964974478;1.0213274630445692;0.9996675775190019;10.035682145234547;0.4163600562455552;0.45223267225657793;0.44353977159515734;0.40833041607939125;-0.4197417379785599;0.5916737352055489;0.9893231594475169
32.86;1.0009766590053717;0.40924986138227143;0.4206733084168809;0.41750626680810377;0.40986669754614324;1.0216252651306614;0.9996257880144843;10.036726988029105;0.41622804307281674;0.4523008830484302;0.44353313304916003;0.40833595131296185;-0.4196517024340925;0.5914898131061315;0.9894622613705844
32.87;1.0011250613241698;0.40920827438742696;0.4206809421749618;0.4173345082814828;0.4097392195539431;1.021921854346496;0.9995798901652059;10.037772376557927;0.416094290099882;0.4523670780087884;0.4435275312455724;0.40834363549048464;-0.4195606644032238;0.5913050643384675;0.989618853034882
32.88;1.0012727061302276;0.4091687945617839;0.42069041238148325;0.417164874035177;0.4096171440471074;1.0222162284178382;0.9995296633615682;10.038815231999202;0.41595884292255275;0.4524310052066984;0.4435230456914354;0.4083544187229581;-0.41947062407152047;0.5911219875919356;0.9897922450363348
32.89;1.0014201495185495;0.4091315547600449;0.4207019015824844;0.41699800215127164;0.409500323408053;1.0225073259064086;0.9994749680388331;10.0398542494022;0.41582179036684913;0.4524923877996111;0.4435197543910759;0.40836930562237017;-0.4193805816040622;0.5909408949238223;0.9899816105631662
32.9;1.0015677669350789;0.4090967810465658;0.4207155789899847;0.4168345591290891;0.4093886452254494;1.0227941144619064;0.99941579081345;10.040888902659242;0.4156832189209883;0.45255089814260097;0.44351769330306196;0.40838636398226824;-0.41929053715100467;0.5907606010891093;0.9901860723013376
32.91;1.0017158036691656;0.40906324279928147;0.4207300450253853;0.4166756284536036;0.4092823974834418;1.0230756216069077;0.9993523117081656;10.041917828774258;0.4155432000012096;0.4526061718549985;0.4435168412785781;0.4084067015022079;-0.419200490857529;0.5905819306996493;0.9904048161955119
32.92;1.0018642978168542;0.40903422342287343;0.4207484736193437;0.41652110112139384;0.40918076775625706;1.023350869775227;0.9992849621660415;10.042937866838857;0.41540181370849355;0.4526578492579811;0.4435171137567538;0.4084314534219251;-0.4191104428712149;0.5904056368060765;0.990637058685817
32.93;1.0020135563500465;0.4090084172074911;0.42076945412298655;0.4163729814217662;0.40908510559500727;1.0236188191045863;0.9992144121980635;10.043943781616983;0.41525913974606865;0.4527056200743873;0.4435183628751533;0.4084587829324394;-0.41902139334052263;0.5902310527796185;0.990881922732665
32.94;1.0021639949222023;0.40898610778444544;0.4207933141457215;0.41622938630199025;0.4089930181920382;1.023878444003785;0.999141422699143;10.044929138827241;0.4151152113400976;0.4527492547914251;0.4435203788732336;0.4084908664398477;-0.4189313423992301;0.5900582245636294;0.9911384081832161
32.95;1.002317062474802;0.4089677469795699;0.42082023055603934;0.4160931575743744;0.4089064860386799;1.0241288688573276;0.9990666320309435;10.045888321547741;0.4149699826255304;0.4527886143838572;0.44352292178192493;0.4085258601236655;-0.41884229014708324;0.5898872931019254;0.9914054557754167
32.96;1.0024712094483281;0.4089522645577315;0.42085010487405405;0.4159630855388115;0.40882458909932207;1.0243693568627594;0.9989904453655761;10.0468179563954;0.4148233439466961;0.45282365380303374;0.44352577764849654;0.4085648951349449;-0.4187532366280088;0.5897183690767868;0.9916820318353645
32.97;1.002627711768393;0.40894110111812243;0.42088414636921784;0.4158389903542502;0.4087461694507387;1.024599175498834;0.9989131051291897;10.047716345283327;0.4146751431025962;0.4528544199046034;0.4435287994292603;0.4086081225092637;-0.4186641818163139;0.5895514763941813;0.9919672260393235
32.98;1.002786988186343;0.40893302150984273;0.42092120988038473;0.4157215415928406;0.40867130971090804;1.0248175143688245;0.9988347910838008;10.048582043393957;0.4145251815922602;0.4528810198282917;0.4435319184798665;0.4086567231515193;-0.41857512563532706;0.5893872149868999;0.9922602562301316
32.99;1.0029493391671076;0.40893048367613233;0.420963761804601;0.41561214960519655;0.4086010295702158;1.025023519927329;0.9987556224071704;10.049413464285236;0.41437324832968364;0.4529035588205661;0.44353514109135783;0.4087088266276782;-0.4184870679948896;0.5892247462092902;0.9925603342039508
33.0;1.0031158786878942;0.40893323917229796;0.42101100311541123;0.4155090088737363;0.408532944618794;1.0252163915671182;0.9986757145109985;10.050209692658017;0.414219204072299;0.4529220961157354;0.4435385526863939;0.4087654277110895;-0.41839800881101397;0.5890632443506396;0.9928666098325468
33.01;1.0032845479128285;0.4089402271257683;0.4210624911347737;0.4154138964859511;0.40846970839322233;1.02539647008035;0.998595322822085;10.05097156808702;0.4140630564161757;0.45293666738008287;0.44354229927285616;0.4088273784150564;-0.4183099480090737;0.5889047607211658;0.9931782775853742
33.02;1.0034560001780468;0.40895304929008985;0.42111923765094944;0.41532386590326237;0.4084082339522305;1.025561333323957;0.9985148237331909;10.05170208599763;0.41390499270578296;0.45294734850931884;0.44354652954133883;0.4088924264344901;-0.41822188553318596;0.5887471221663474;0.9934946893274871
33.03;1.003631034295173;0.40897182273014787;0.42118069466222297;0.41524158732744004;0.4083510970093565;1.0257118586453202;0.998434561013467;10.052405513911719;0.41374535109231764;0.45295428974220203;0.44355135803529927;0.4089612689491547;-0.41813382137352717;0.588591047194786;0.993815396189024
33.04;1.0038074685822012;0.4089946574151163;0.42124561408277816;0.4151646682697966;0.4082971043766388;1.0258481054644164;0.9983548261813029;10.053085804477954;0.41358453180996607;0.452957697314226;0.4435568809236975;0.40903360783914217;-0.4180457555955651;0.5884366676292933;0.9941400906697342
33.05;1.0039861199407976;0.40902410466469497;0.42131602685365566;0.4150931316586067;0.4082462859192005;1.0259710991382014;0.9982759556264785;10.053746295235907;0.41342288860062576;0.45295778956992894;0.4435632090262287;0.4091101718434207;-0.41795768834089336;0.588284908055901;0.9944684671371257
33.06;1.0041678072519478;0.4090588632546419;0.421390147291283;0.41502837587167873;0.4082000607427923;1.0260787952864177;0.9981984144297562;10.054390784419041;0.4132606774798982;0.4529547419230357;0.4435704827924178;0.4091886808184222;-0.4178706198164647;0.5881353225638171;0.9948001498857627
33.07;1.0043501853169887;0.40909871643613444;0.4214686344282919;0.4149660107799164;0.408155369012035;1.026172240504167;0.9981228426752119;10.05502353843527;0.4130981103167173;0.45294866121282445;0.4435788625885354;0.4092697972145182;-0.4177825502903503;0.5879874305650041;0.9951347217363657
33.08;1.0045350920916183;0.4091437381679675;0.42155079524881717;0.41490891893531495;0.40811474597850916;1.0262526875540474;0.9980500208734443;10.05564802899583;0.41293543024504054;0.4529396492382818;0.4435884918665745;0.4093531297514769;-0.41769548005887;0.5878428740488808;0.9954717417994599
33.09;1.004720488607675;0.4091927475505791;0.4216364836048502;0.41485466432713963;0.40807704154198565;1.0263185479370556;0.9979807645715684;10.056266388073636;0.4127729264168865;0.4529279092614163;0.4435994787742783;0.40943926032738653;-0.41760840938826777;0.5877018313866766;0.9958107268735887
33.1;1.0049075815352206;0.40924478259576247;0.4217245175968479;0.41480199120992195;0.408040984064105;1.0263713003659791;0.9979157841681322;10.056879493694273;0.41261090484905877;0.4529137813479142;0.44361193684507255;0.40952576423387244;-0.4175213384812922;0.58756299629941;0.9961510919658765
33.11;1.0050977548406668;0.40930210597205435;0.42181677643554166;0.41475425168589347;0.40800991336166315;1.0264124192206479;0.9978555446725516;10.057486527067475;0.41244963686142794;0.4528976836136046;0.4436259755062325;0.4096132480487811;-0.41743426748672957;0.5874270485182139;0.9964920347587419
33.12;1.0052894300233606;0.40936242564617037;0.4219115883137853;0.41470723131826076;0.40798083258337936;1.026440241174676;0.9978002287964294;10.058085170128253;0.41228931514233963;0.4528800411403165;0.44364161477479047;0.409701395651446;-0.4173481965163512;0.5872945694865055;0.996832486576553
33.13;1.0054847013496797;0.40942737675727;0.42200948653463466;0.41466146093703016;0.407953881777613;1.0264568790466742;0.9977497852366639;10.058673446711765;0.41213008206302415;0.4528612531750235;0.44365879623605436;0.4097900161691021;-0.41726112562605505;0.5871639690198607;0.9971712817018248
33.14;1.0056825802223797;0.40949612840724237;0.4221097371730069;0.41461767366099495;0.40793049755121535;1.0264603278016167;0.9977039678918467;10.059251198058952;0.41197212330068383;0.45284166133232795;0.4436774817005657;0.4098790769000961;-0.4171750548140361;0.587036511937151;0.9975074290123254
33.15;1.0058818454355964;0.4095672800104134;0.4222111205477757;0.41457291750637787;0.40790830167721903;1.0264526295662455;0.9976624116833411;10.059819828555725;0.41181570488488345;0.4528214996509852;0.4436976744921357;0.4099696719357188;-0.41708898409354994;0.5869120443167338;0.9978402041784847
33.16;1.0060841475218147;0.40964385810068604;0.42231566174412577;0.4145301338809881;0.4078894045740614;1.0264319785777933;0.9976247855480195;10.060381652723803;0.41166112461616533;0.4528008756444899;0.4437193717260007;0.410059944974801;-0.41700291355034663;0.5867889933663587;0.9981689981656765
33.17;1.0062870365438135;0.409723995611035;0.4224221823236988;0.41448727015844833;0.40787243188903055;1.026400763435591;0.997590917806661;10.060939600749425;0.4115086962867339;0.45277980834218773;0.44374253560255017;0.41015101766934886;-0.4169178432972831;0.5866685995123676;0.9984931124940133
33.18;1.0064919851884946;0.40980860385796;0.4225306255776628;0.4144449983627534;0.4078570613621087;1.0263585194497842;0.9975607926676843;10.061496777946367;0.41135877675985594;0.4527582765463179;0.44376710738128716;0.41024293287279884;-0.41683177338389427;0.5865492915584254;0.9988117222405629
33.19;1.0066975044177886;0.4098968275214986;0.4226404506772456;0.4144032622627347;0.4078434839431507;1.0263048505916113;0.9975344629312184;10.062056123220927;0.41121174922654774;0.4527362462963073;0.4437930695043803;0.41033563185015176;-0.41674670375623646;0.5864323773040444;0.9991240085721802
33.2;1.006901998752895;0.4099888738864128;0.422752349094613;0.4143618495262578;0.4078317825056817;1.0262423784949743;0.9975119223246306;10.062620737521145;0.41106797242053655;0.4527136872766658;0.44382050758503144;0.4104289811879741;-0.4166606342955517;0.5863163590126811;0.9994292657429402
33.21;1.0071071361305404;0.41008407854059936;0.42286492742562565;0.41431969879162345;0.40781984930969895;1.0261706815949247;0.9974929503832174;10.063194625827249;0.41092776781132767;0.4526905674504292;0.44384960153410186;0.41052280838233085;-0.4165755649029927;0.5862026342051267;0.9997269109867841
33.22;1.0073117508233473;0.4101839100060585;0.42298024404820617;0.41427872114413566;0.4078097988405015;1.0260892662760865;0.9974770755040204;10.063782667367683;0.41079147364173885;0.4526668235865615;0.44388056446697877;0.4106169123982158;-0.416490495560527;0.5860905728149666;1.0000164319651363
33.23;1.0075148808770429;0.410286639371745;0.42309713479260774;0.41423730496471506;0.40780023349604577;1.026000567211457;0.9974637376467647;10.064389151537366;0.4106595148647241;0.452642327720339;0.443913596687895;0.41071106278507324;-0.41640642632646324;0.5859810409014756;1.0002972688667884
33.24;1.0077187031150816;0.41039287945780967;0.4232155222258432;0.4141961319288143;0.4077908411183898;1.0259039136175594;0.9974524947799064;10.065016362822629;0.4105324091670718;0.452616871800054;0.4439488818445994;0.4108050074608841;-0.416321357300675;0.5858727519365109;1.0005687062012758
33.25;1.0079224939571114;0.41050190335098063;0.4233352748170915;0.41415467610226103;0.4077814013389414;1.0257995350869848;0.9974431207422733;10.065664820846182;0.41041070254409273;0.4525901952394466;0.44398660001716866;0.4108984982967433;-0.41623728861381437;0.5857671725226479;1.0008298597259144
33.26;1.008126646459994;0.4106118458972001;0.4234547265477276;0.41411425137693675;0.4077732447719021;1.025686643167149;0.9974356161199515;10.066334477771553;0.41029488804918035;0.4525620414680877;0.4440269327234078;0.4109913173577384;-0.4161532204387451;0.5856635564817377;1.001079707938794
33.27;1.0083314449480998;0.41072548201416725;0.42357694771973076;0.41407165325884043;0.4077633880630029;1.0255675097208272;0.9974301585349047;10.067025161868937;0.41018532973199184;0.4525321920527104;0.4440700677628734;0.4110832886483752;-0.4160691529787049;0.5855617931525655;1.0013171040700808
33.28;1.0085363122721815;0.41084043555199623;0.42370018927176517;0.4140288149828848;0.40775446281180855;1.025441481946569;0.9974269638790814;10.067735834911668;0.4100822057117806;0.4525004595640817;0.44411620051580214;0.4111742870818558;-0.41598508644235155;0.5854617196944688;1.0015408046650998
33.29;1.0087435896628845;0.41095730765647576;0.423824391984651;0.413985054721756;0.4077453286332811;1.0253089290920416;0.9974261338574706;10.068463802648006;0.40998552389224424;0.4524666817594807;0.4441655186285937;0.41126422743997654;-0.4159010210439941;0.5853631766771341;1.0017495370990854
33.3;1.0089525501789043;0.41107535466963946;0.4239493111386786;0.4139395464421005;0.40773594325783685;1.025170217319527;0.9974276028060175;10.06920490623516;0.4098951924589813;0.4524307415977852;0.44421818351382847;0.41135302048517774;-0.4158179570005859;0.5852667780010742;1.0019420733384616
33.31;1.009163348052576;0.4111931982872241;0.42407355617199916;0.41389179425779365;0.4077261081239432;1.0250257999373427;0.9974312195641957;10.069954308390875;0.40981104248537;0.4523925613777147;0.44427433512955206;0.4114405193419832;-0.4157348945115836;0.5851718041372035;1.0021173210394327
33.32;1.0093760391013518;0.41131283152449527;0.42419907919276995;0.4138415052572879;0.4077157063754273;1.0248762881831142;0.9974368650213383;10.070707080866637;0.40973281537502854;0.45235205557421243;0.444334134656686;0.4115264821276535;-0.41565083374534145;0.5850775823809403;1.002274381169887
33.33;1.0095906349640882;0.41143290892928286;0.4243245327811818;0.41378937763138535;0.40770552246580977;1.0247223503537297;0.9974444368047164;10.071458661260971;0.40966020183012813;0.4523091178159046;0.44439781665836275;0.4116106015813797;-0.41556877482486254;0.5849862654676287;1.0024124800403702
33.34;1.0098071197325975;0.41155331297355735;0.4244498680202966;0.41373398307653086;0.40769420027501957;1.024564585164277;0.9974537263688763;10.072205268394846;0.40959290918565916;0.4522636797613061;0.4444657142012774;0.41169258306485207;-0.4154857178176632;0.5848957200031966;1.0025308672044255
33.35;1.0100254798012192;0.4116735388618433;0.42457464496318015;0.41367436869472757;0.4076808936916464;1.0244035341085858;0.9974643449393515;10.07294382161352;0.40953068599257153;0.4522157661351696;0.4445382451414001;0.4117721666513158;-0.41540266275892446;0.584806633119444;1.0026288320201804
33.36;1.010245483271038;0.41179297148390764;0.4246983656375458;0.4136115733444729;0.407666854621291;1.0242397291713268;0.9974757944596258;10.073671291816192;0.40947329597074295;0.4521654705851099;0.4446158546768724;0.4118490989229218;-0.4153206097052823;0.5847196973557177;1.002705876331187
33.37;1.0104669361405791;0.4119132221733982;0.42482266399888646;0.4135459276552756;0.4076525374228859;1.024073676082513;0.9974876495440591;10.07438411726901;0.4094205133590656;0.45211289910836394;0.44469895622684597;0.41192313544242976;-0.41523855876487775;0.5846341718726787;1.0027619519774131
33.38;1.010689509022059;0.4120330853902221;0.42494621838483726;0.41347501436729833;0.4076355834833804;1.02390583427276;0.9974996506723856;10.07507835732473;0.40937218046986706;0.4520581555156677;0.44478789102080957;0.4119940613431275;-0.41515651006169485;0.5845499842459116;1.0027975081274494
33.39;1.010912915801464;0.4121523575195288;0.4250685040363317;0.4133998666605198;0.40761701911442166;1.0237366393985285;0.9975116287638109;10.075750486767612;0.4093282603559729;0.45200136155468656;0.44488286625862755;0.4120616899150808;-0.41507446368192263;0.584467087417059;1.0028132246074828
33.4;1.0111370719428323;0.4122697731123117;0.4251878133826478;0.4133215289039256;0.4075978051380475;1.0235665430805687;0.9975234138190301;10.076398374571536;0.40928882847708364;0.45194266270201394;0.44498391408839055;0.4121258712874722;-0.4149924196716018;0.584385567718367;1.0028097079660587
33.41;1.0113620775313275;0.4123874897522697;0.4253058558259015;0.4132390540761125;0.40757680890985265;1.0233960016218142;0.9975347972725304;10.077022416751696;0.40925401278707135;0.4518822027164733;0.445090945710499;0.41218653517399373;-0.4149113780755015;0.5843063760062608;1.0027874192263577
33.42;1.0115880684811784;0.41250426135262386;0.4254209524761454;0.41315251476545406;0.40755382136889867;1.0232263470841831;0.9975455079554101;10.077626205750164;0.4092239258279104;0.45182009206124973;0.4452038602950605;0.41224371418350797;-0.4148293389504294;0.5842284449940159;1.0027467983851706
33.43;1.0118162171027667;0.41262039148700713;0.42553259066770127;0.4130624926519841;0.40752865562904866;1.0230556316126311;0.9975551954837003;10.078215616670304;0.40919862944153784;0.45175638934528684;0.4453225969517717;0.41229651857798744;-0.4147483023319002;0.5841528896637153;1.0026884417499844
33.44;1.0120449058975411;0.4127337576143496;0.42563913948334803;0.4129695215650741;0.4075022562846011;1.022884624568358;0.9975634154499375;10.078796703923746;0.40917812352396793;0.4516911093651698;0.4454470730060689;0.4123470921969653;-0.41466726821250316;0.5840808165517474;1.0026131878616023
33.45;1.0122758248446133;0.41284666304615125;0.425742261329716;0.41287265965967423;0.40747279719186463;1.0227139333109794;0.9975696562868641;10.079374013035553;0.4091623512117617;0.4516242383924902;0.44557708899053655;0.4123945540145951;-0.41458723655891444;0.5840125674531684;1.002522058994176
33.46;1.0125096143264123;0.41295860897987874;0.4258414546089596;0.4127735900949843;0.4074415588891626;1.022541121880963;0.9975734308675659;10.079950408421086;0.4091512406109681;0.451555719372751;0.4457123017368037;0.4124389532952162;-0.41450620733818005;0.5839469532667894;1.0024161540744987
33.47;1.0127469707649652;0.4130691868925626;0.42593637553340813;0.41267205598321627;0.40740786611451046;1.0223668464198379;0.9975743053950631;10.080527875141819;0.4091447568621756;0.4514854441879948;0.44585225785129945;0.41248027576601703;-0.41442618054560304;0.5838854631894127;1.0022965860606454
33.48;1.0129894339944998;0.41317875228254103;0.42602713091863614;0.41256885574837393;0.40737174211497773;1.0221919728053084;0.9975718393063386;10.081107637992027;0.40914290358132205;0.4514132728675572;0.4459964585939954;0.4125184669348291;-0.41434615623121224;0.5838273014393311;1.0021644266586671
33.49;1.0132354236041863;0.41328526074827876;0.42611270999931294;0.412463542419915;0.40733322290476304;1.0220145624510282;0.9975655811983506;10.081689188418396;0.40914567852370015;0.4513390548907521;0.44614442829320267;0.4125524619991032;-0.4142661345083615;0.5837715522570701;1.0020206244875474
33.5;1.0134861102139383;0.4133913533914217;0.4261955225773905;0.41235695053696947;0.407292497719004;1.021835744882258;0.9975551230439587;10.082269308726563;0.4091530515460849;0.45126267505388934;0.44629573464611266;0.4125842378345601;-0.4141861155302393;0.5837193330194058;1.0018659951024629
33.51;1.0137423498426577;0.41349633503508987;0.42627460298716485;0.41225079486649835;0.4072507826220848;1.021656584807399;0.9975401081699574;10.082842413304649;0.4091649907329411;0.4511840950987364;0.44644995736419574;0.41261284479128607;-0.414107099443651;0.5836702371768491;1.0017012858121652
33.52;1.0140017447988776;0.4135994326284617;0.42635011784206855;0.4121433829448905;0.40720720271680666;1.021475055192796;0.9975201757514248;10.0834023367855;0.4091814922923427;0.4511033455235621;0.4466066390764825;0.4126383790605313;-0.41402708636414093;0.5836222935654792;1.0015271963177124
33.53;1.0142647122596065;0.4137000505120518;0.42642107018531133;0.4120351657132905;0.4071618330415923;1.0212931401156318;0.9974949326376543;10.083943891190604;0.4092025767203107;0.4510205200532484;0.44676525932259237;0.412659931874589;-0.41394807638042996;0.5835755457557876;1.001344384043872
33.54;1.0145315173393141;0.41380090778401857;0.4264897282724462;0.41192667734181304;0.40711487783101685;1.0211089642895612;0.9974640313968296;10.084463229127529;0.4092282612181955;0.4509357772769874;0.446925263448416;0.4126795783060252;-0.4138690695490365;0.5835300209335169;1.0011535289412123
33.55;1.0147993051882003;0.413900020624425;0.4265549178935054;0.4118170722618162;0.4070664914374951;1.020924851001507;0.9974272383710007;10.084957459481808;0.4092585448284776;0.45084929975852395;0.44708610686459854;0.4126963926390053;-0.4137900658767138;0.583484386544979;1.0009554066438555
33.56;1.0150691874219497;0.4139981606931002;0.42661659894795056;0.4117070828480622;0.4070168991016009;1.020740285834518;0.9973843349027924;10.085423683028242;0.4092934147721838;0.4507612632779276;0.4472472522361569;0.4127104530907377;-0.41371206531935995;0.583438783597715;1.0007509014305933
33.57;1.0153383678772667;0.41409313610555787;0.42667346759465685;0.4115968892418151;0.4069675251128135;1.0205548223353538;0.997334981804063;10.085858322808667;0.4093328351184843;0.45067186065286186;0.44740814718930016;0.41272085959140886;-0.4136330678011362;0.583390565350579;1.0005409540418533
33.58;1.0156081143361526;0.41418795077885745;0.42672778693052843;0.4114861104779518;0.4069176704405795;1.020370987537048;0.9972788189084452;10.08625820287663;0.40937672336331077;0.4505813070620552;0.4475682398370163;0.41272976069534995;-0.41355507324826435;0.5833421028945297;1.0003264600032782
33.59;1.0158756317552358;0.4142805475669976;0.4267784388044051;0.4113737201585392;0.40686767356113335;1.020188241748191;0.9972157472705115;10.086622294676276;0.4094249623601609;0.4504897937659892;0.44772701538020854;0.4127363473801416;-0.41347708163061214;0.5832916619356574;1.0001081633822124
33.6;1.0161419865696983;0.4143717714305318;0.4268255157323922;0.41126027445768526;0.4068178356125584;1.0200060016306247;0.9971460261747584;10.086951315482272;0.409477431524973;0.4503974604142696;0.44788401804617023;0.4127398250544095;-0.4133990929787059;0.5832383899247598;0.9998866834891262
33.61;1.0164051078291507;0.41446009177193754;0.4268679081870456;0.4111450551254454;0.4067684217531246;1.0198266501715796;0.9970700407140096;10.087245584946272;0.40953401609818274;0.4503044206408743;0.4480388595138765;0.4127424012188584;-0.4133211073517624;0.5831836859834362;0.9996626940223943
33.62;1.0166627884212263;0.41454690833526775;0.4269073728533133;0.4110290065727562;0.40672132656602034;1.0196495336138323;0.996988064002582;10.087503955441866;0.40959458799847087;0.4502107813733585;0.4481912212677588;0.4127432912994478;-0.4132441247930947;0.5831275248189463;0.9994370031328896
33.63;1.0169154724540723;0.4146329597303705;0.42694385428971443;0.41090950804785653;0.40667360231787114;1.0194750587595502;0.9969002985218471;10.087724376474249;0.40965897511250937;0.4501166247889335;0.44834084246263955;0.41274173465330605;-0.4131671453299506;0.5830683538493695;0.9992104104664535
33.64;1.0171596108065424;0.41471693483765043;0.4269769517086359;0.4107883165605381;0.40662812189490327;1.0193038122141702;0.9968070370042439;10.087905095611214;0.4097269642424428;0.4500219936894214;0.44848749882050026;0.41274003976514734;-0.4130901690020474;0.5830074168603412;0.998983564913743
