time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
33.65;1.017395526294649;0.41479864418388585;0.4270058045747677;0.41066504771067885;0.4065838626563009;1.0191355331528957;0.9967087339867452;10.088045199096632;0.4097983509737238;0.44992687688242194;0.4486310055181766;0.4127366324789077;-0.4130131958668018;0.5829432446431866;0.9987570424591331
33.66;1.0176205478612959;0.41487976986313424;0.4270327337240685;0.410539464961441;0.4065410957235942;1.0189730161535775;0.9966059971865048;10.088143696184042;0.40987298617840884;0.44983120436540774;0.44877123912576733;0.41273402797193376;-0.4129362259774361;0.5828773548569874;0.9985315501401678
33.67;1.0178331434818135;0.4149589888824215;0.42705666959908206;0.4104126744686215;0.40650098989738886;1.018816046476013;0.996499572498419;10.088198888622486;0.40995079853106337;0.44973490357025303;0.44890815099297415;0.41273174436872645;-0.4128602593482111;0.5828099512944311;0.9983079996364034
33.68;1.0180309969302708;0.415034679628162;0.4270766953578958;0.4102820185247682;0.4064613789020721;1.0186653168832647;0.9963903599050954;10.088209603464717;0.41003180769892744;0.44963797423875185;0.4490417758214029;0.4127292518444267;-0.41278429591946575;0.582739869901468;0.9980874205176133
33.69;1.0182149431565217;0.4151096347837869;0.42709511546713275;0.4101504535713967;0.4064246081111621;1.0185213414558199;0.9962793416159662;10.088176715487315;0.4101161150272912;0.4495405168587266;0.44917221590751183;0.4127289910141858;-0.41270733554579897;0.5826680545896951;0.9978709266043277
33.7;1.0183828684265281;0.415182140251512;0.4271110339764597;0.41001616896885407;0.40638958140917436;1.0183844673945994;0.9961673928099849;10.088103094846335;0.41020386659324687;0.44944270764613314;0.44929959072060255;0.4127294152897429;-0.41263237800710023;0.5825953435056159;0.9976598068984742
33.71;1.018533633704195;0.41525190903212905;0.42712461355052367;0.4098789010133396;0.4063563651183465;1.0182549312476261;0.9960551933197995;10.08799245818372;0.4102952178098872;0.44934473123772867;0.4494239969533666;0.41273299190415125;-0.4125564230171692;0.5825210378889787;0.9974555012646963
33.72;1.0186661117672884;0.4153174528766425;0.42713481530342207;0.40973952980520534;0.4063261333290151;1.0181328196899628;0.9959432742462786;10.08784830095083;0.4103903207451511;0.44924671525214604;0.44954550066640314;0.4127381788812661;-0.4124804702316968;0.5824443695091631;0.9972593325186149
33.73;1.018778316336968;0.4153803503042267;0.42714403220234526;0.40959547596299256;0.40629696722337566;1.018017998382763;0.9958320357670517;10.08767370212922;0.41048932087803486;0.44914871802195483;0.44966417599592307;0.412747426057731;-0.4124055192665521;0.5823674300214754;0.9970722705632752
33.74;1.0188714724863777;0.41544003523385364;0.4271511388071177;0.40944965544305023;0.4062711771240723;1.0179101257718697;0.9957217103006872;10.087471728788362;0.4105923375291116;0.4490507586657652;0.4497801798157395;0.4127591711954887;-0.41233056970775656;0.5822881204865983;0.9968949459930169
33.75;1.0189439939879341;0.41549486776131805;0.42715508190181695;0.4093005499612426;0.40624774255103097;1.0178097423784511;0.9956123608112414;10.08724494784706;0.4106994353312396;0.4489528393004349;0.44989377150491955;0.41277581099291144;-0.4122556211117756;0.5822079046115032;0.9967277969400431
33.76;1.0189954069757463;0.41554697314812317;0.4271580746178242;0.40914832523311434;0.40622679982543974;1.017714413666267;0.9955039566612343;10.086994604957155;0.4108106161441282;0.4488549550731571;0.45000527442081184;0.4127956727575512;-0.41218167302268366;0.582126111569747;0.9965712118035763
33.77;1.0190252757192677;0.41559523056848807;0.4271589737526244;0.40899300746494116;0.4062082515664446;1.0176248444146903;0.9953964546313545;10.086720889906198;0.4109258449950208;0.4487571183532455;0.45011505289811843;0.4128210043816205;-0.41210672501668616;0.5820428048242031;0.9964255910357257
33.78;1.0190331918985052;0.4156397025434798;0.4271577479226034;0.40883470623437335;0.40619202411739824;1.0175408728438524;0.995289810875392;10.086423607187971;0.41104508004716095;0.44865938883053197;0.4502234800173692;0.41284999447402787;-0.4120327767465893;0.5819581260824487;0.9962912773283671
33.79;1.0190188362139287;0.4156793493946582;0.4271532290090728;0.40867463294967626;0.40617911212879215;1.0174634012447281;0.9951839892751527;10.08610288462476;0.41116826437524573;0.44856189911202615;0.4503308762782188;0.41288480555609725;-0.41195882793993965;0.5818730479655257;0.9961684903450576
33.8;1.0189819899008739;0.41571661544816874;0.4271476983425326;0.4085119852966743;0.4061684784259951;1.0173903340344215;0.9950790108737111;10.08575927479389;0.4112953091852233;0.4484648862218226;0.45043747392217154;0.41292358094614395;-0.4118848783656869;0.5817864804499238;0.996057404773197
33.81;1.0189225163675502;0.41575063445420807;0.42714005292410995;0.40834690118684264;0.40616007689647954;1.0173225018595569;0.99497492850885;10.085392458986508;0.4114260976825093;0.4483686939710163;0.45054343274610426;0.4129684274522608;-0.4118109278281345;0.5817001570571175;0.9959582800251696
33.82;1.018840426411813;0.4157805978489654;0.42712920916668673;0.4081794854675729;0.4061539215607367;1.0172606030986224;0.9948717054531764;10.085001021265924;0.4115604855570116;0.44827369831326686;0.45064888157040117;0.4130174025485656;-0.41173797618480623;0.5816136163148754;0.9958714939261611
33.83;1.018736917191357;0.4158095104163054;0.4271174785880483;0.4080103909553835;0.4061502419843872;1.0172022315442684;0.9947691411523247;10.084584338533624;0.41169830925347195;0.4481802059972081;0.45075395835215515;0.4130715007841717;-0.4116650233470685;0.5815270412353347;0.9957974699385047
33.84;1.018610285048979;0.4158357424020638;0.42710377863261;0.4078401023351747;0.40615035867607036;1.0171479200417795;0.9946669161257087;10.084143663403307;0.411839395681446;0.4480884007186354;0.45085883525014403;0.4131316357636614;-0.4115920692471812;0.5814412705855182;0.9957366172902364
33.85;1.0184618251668225;0.4158591665125382;0.4270872775488961;0.40766700488255464;0.4061522580592515;1.0170981402991555;0.9945646878460552;10.083681981517213;0.4119835335912958;0.44799833656001964;0.45096371730224744;0.41319566831768;-0.4115191137928426;0.5813550024977421;0.9956893202856848
33.86;1.0182918575492457;0.41588235691264824;0.42707023174925673;0.40749372226833963;0.406158544178593;1.0170503324346285;0.9944620995182752;10.083203737748576;0.41213043964435553;0.44790997036567753;0.4510688069439704;0.4132654782333543;-0.4114461568558769;0.58126979862227;0.9956559003941481
33.87;1.01810083248967;0.415904781044394;0.42705166254169574;0.4073193896310381;0.40616826443151605;1.017005936526179;0.9943586987159314;10.082713440854379;0.41227976066940486;0.44782321335966563;0.45117423373585946;0.4133389889231234;-0.4113741982971037;0.5811851265357619;0.9956365592976626
33.88;1.017889361235336;0.4159270047212061;0.42703156218509847;0.40714423074954426;0.4061815319659868;1.0169623488611204;0.994253946247675;10.082214490564967;0.4124310959700948;0.4477379541984358;0.4512800138173249;0.4134171304547544;-0.4113022379894905;0.5811011665054958;0.9956313188849794
33.89;1.0176590803230543;0.4159488318597738;0.42700873518600746;0.4069698022839207;0.4061994209477276;1.0169208812559878;0.9941473436451607;10.081710702903097;0.4125840299144074;0.4476540633045793;0.45138611169778975;0.41350079524571437;-0.41123027583322613;0.5810187143591545;0.9956398987636791
33.9;1.0174085054282833;0.41597244359591246;0.42698580841368833;0.4067939347241574;0.40622053415134707;1.016878804747332;0.9940384960589422;10.0812084229914;0.412738178845856;0.4475713981525663;0.45149253128547623;0.4135877945804683;-0.4111583117662849;0.5809363130496225;0.9956616026229439
33.91;1.0171392509877635;0.4159967077029205;0.42696099616006183;0.4066167507810088;0.406244438754228;1.0168374658497403;0.9939270638920407;10.080716207532618;0.41289324018691337;0.44748978671173284;0.4515993244161993;0.4136788232455752;-0.41108634575651104;0.5808545749199873;0.9956953929227006
33.92;1.0168527875427373;0.41602135521806716;0.4269335970882465;0.4064403659919508;0.40627266826504366;1.0167953930972855;0.9938127328467397;10.080242687400695;0.41304902186897646;0.4474089862540785;0.45170652859544813;0.41377346642806606;-0.4110153777745101;0.5807741060321429;0.9957401146875109
33.93;1.0165476426302367;0.41604771567058263;0.42690580427470537;0.40626410528197104;0.4063050601616454;1.0167512784963304;0.993695271116033;10.079794752175369;0.4132054280023096;0.447328631145216;0.45181410287420265;0.4138722415567565;-0.4109444077758917;0.5806948225749885;0.9957946842511906
33.94;1.0162253684046747;0.41607509609237797;0.42687656423931297;0.40608611288806756;0.4063389296825846;1.016706863062244;0.9935745922306539;10.0793777502505;0.4133623913081916;0.4472482212142912;0.4519219086286106;0.4139726503880989;-0.4108734357123171;0.5806152690598791;0.9958581747633439
33.95;1.015887598018881;0.4161025016192959;0.4268446168875989;0.4059089984330026;0.40637598172689104;1.0166608517223679;0.9934506824995273;10.078997738771408;0.4135197971712598;0.4471671975687928;0.4520297463068193;0.41407524841353205;-0.4108024615526194;0.5805362221220044;0.9959298007581938
33.96;1.01553304959612;0.41613114621695674;0.4268122869666697;0.40572993587212497;0.40641365911774324;1.0166129016495915;0.99332346154415;10.078663224271475;0.41367746545355205;0.4470850446926051;0.4521374002901979;0.4141797017187791;-0.4107314853033152;0.5804578418474253;0.996008886279688
33.97;1.015164460979346;0.41616052747961785;0.42677855542891163;0.40555187198738063;0.4064535683249427;1.0165617097532422;0.9931928231572862;10.07838423430673;0.413835198676226;0.4470013471080517;0.45224463378240065;0.4142867805639109;-0.410661507027561;0.5803817360491608;0.9960948923009366
33.98;1.0147806304990845;0.4161886511431645;0.4267425257188727;0.4053728681534494;0.4064940548272783;1.0165091513455424;0.993058825938608;10.078170166681806;0.41399284792823177;0.4469158033431795;0.4523511605947387;0.4143943057171095;-0.41059152684200423;0.5803059619879363;0.9961874258184961
33.99;1.014384496853404;0.41621858082881585;0.42670652456426317;0.4051949101658033;0.4065357891943383;1.0164542441772528;0.9929217675068434;10.078028848555041;0.4141503434066965;0.4468282286209959;0.45245667263666584;0.41450309695105203;-0.41052154489070847;0.5802314095026306;0.9962861848173169
34.0;1.0139751809288393;0.416248537469792;0.42666951495033945;0.40501496820049127;0.4065760955791521;1.0163969349029174;0.9927821148063957;10.077966845553629;0.4143076740956861;0.4467385557309529;0.45256093084517723;0.4146129494943468;-0.41045156132113675;0.580158302725703;0.9963908795730295
34.01;1.0135559617563572;0.41627824862433455;0.4266302657108543;0.4048359620716957;0.40661673000976234;1.0163370452806904;0.9926404337944408;10.077989535584042;0.414464847275728;0.44664681594413996;0.4526638480546541;0.41472364473726714;-0.4103815762750103;0.5800868992657174;0.9965011781152447
34.02;1.0131261785615022;0.41630907299028286;0.426590937489395;0.40465609469350544;0.4066564394937343;1.016274422761909;0.9924973634983819;10.078100537839898;0.41462185487266573;0.4465531213821762;0.4527655065996204;0.4148359967622538;-0.41031258989436914;0.5800188340886934;0.9966166986898152
34.03;1.0126890857461752;0.41634069490078135;0.4265503665930942;0.40447606336737546;0.4066949303139915;1.0162090213777906;0.9923536680799095;10.078301738542399;0.4147786369526625;0.44645766102374;0.45286610853450526;0.4149479066536158;-0.4102436023259647;0.579952135821111;0.9967369745131353
34.04;1.0122448816288967;0.41637152527934773;0.4265073331027747;0.404295395188607;0.4067320222470403;1.016140846628338;0.9922103055515217;10.078594113072185;0.4149350560440609;0.44636065950968634;0.45296588646880986;0.41506036775465716;-0.4101746136928013;0.5798876354226983;0.9968613730246675
34.05;1.011793792117821;0.41640331766355154;0.42646399250756784;0.40411375054572757;0.4067676811523442;1.0160698573304185;0.9920683659493124;10.07897855695349;0.41509090598994836;0.446262321311842;0.45306500196463234;0.41517340485170173;-0.4101056240724076;0.579825445513033;0.9969890924199523
34.06;1.0113390674297618;0.4164357109514381;0.4264192559773683;0.4039329029904721;0.4068027144394533;1.015995896990508;0.9919289776409279;10.079456457387755;0.4152459414204136;0.446162839398069;0.4531634760151273;0.41528700490776677;-0.4100376335539848;0.5797663630642905;0.9971192765930038
34.07;1.010880971926384;0.4164674543524302;0.4263725683710364;0.4037508851193932;0.40683531587617416;1.0159187396442035;0.9917932939108914;10.080029315497645;0.4153999248835506;0.4460624285588563;0.4532612109013028;0.4154010961275053;-0.4099696423270666;0.57970977786814;0.9972511321813948
34.08;1.0104210472252888;0.4164998127819969;0.4263254776981663;0.40356877956158366;0.4068661721589628;1.0158382039654632;0.9916624496009969;10.080698004734014;0.41555268435601705;0.44596128825344084;0.45335808137757194;0.4155155546787766;-0.40990065070363724;0.5796550964380243;0.997383911832422
34.09;1.009959745484479;0.4165314328214035;0.426277381729082;0.40338589382272944;0.40689457259098755;1.0157541906943965;0.9915374728717258;10.081462904130552;0.41570414067666095;0.44585952831411496;0.4534539902975639;0.41563021787339743;-0.4098336590604606;0.5796045129875704;0.9975168100984857
34.1;1.009500451159227;0.4165618176360989;0.42622725304715003;0.40320432040027;0.40692129062321475;1.015667667338237;0.9914192379083774;10.08232420492713;0.4158542885863187;0.4457571531639262;0.45354884024634146;0.41574590595588645;-0.40976566775502626;0.5795566751796716;0.9976489663521804
34.11;1.0090433826402487;0.4165926375987538;0.42617747665958994;0.4030219289735987;0.4069440050263999;1.0155766822102696;0.9913084644883718;10.083282271604064;0.4160031738619708;0.44565411286096124;0.453642505103655;0.4158604011099094;-0.4096976770742174;0.579510933706598;0.9977795851496842
34.12;1.0085895342112623;0.4166213445719066;0.4261257727344406;0.40284124156469475;0.4069645843752888;1.0154823891603055;0.9912056950252018;10.084338152948892;0.41615089288715235;0.44555040111531524;0.4537348777313625;0.4159744099310912;-0.4096306872310059;0.5794688125020018;0.9979080103500148
34.13;1.0081395974418301;0.4166499542705795;0.42607440156642085;0.40266167517164175;0.4069817755624785;1.0153850747980873;0.9911112320328718;10.085492942141137;0.41629757878378787;0.44544616122813274;0.4538259102811531;0.416087608238434;-0.4095636983776967;0.5794297436887996;0.9980337401068993
34.14;1.0076939961507145;0.41667713701517717;0.4260221783774146;0.40248357786337974;0.40699534589409503;1.0152861640538315;0.9910251384253338;10.086746202652733;0.41644337122655484;0.4453417203501732;0.45391557760353335;0.41619970857763355;-0.4094967106112342;0.5793938744342023;0.9981564864212051
34.15;1.0072519808171576;0.4167011763555256;0.42596787238953676;0.40230689884133536;0.4070052105903205;1.0151841450963774;0.9909473002312713;10.088095436126148;0.416588395593088;0.4452375601842762;0.4540038360214689;0.4163104764316959;-0.40943072397884883;0.5793620552850601;0.9982762077444125
34.16;1.0068156631583105;0.4167249650619668;0.4259135692754452;0.4021339832857417;0.4070126062785871;1.0150804664903;0.9908774914259731;10.089537137005706;0.41673274073032773;0.4451342691166218;0.45409062007847;0.4164197470695158;-0.4093637384984362;0.5793330461107913;0.9983929755122961
34.17;1.006383964283135;0.4167472801647498;0.4258584318693953;0.40196318578681656;0.40701611182998193;1.0149765296812252;0.9908154833741939;10.091067874468445;0.41687643301284166;0.4450324744730339;0.454175863893962;0.41652745154058307;-0.40929775417214287;0.5793084727558653;0.9985067912991954
34.18;1.0059567559221196;0.4167662024616375;0.42580037313001123;0.4017945416536508;0.40701562325289764;1.0148707644604427;0.9907611331516579;10.092684846539521;0.4170194323714284;0.44493278111743856;0.4542595488247615;0.4166336111527798;-0.4092317709581488;0.5792878900049517;0.9986175835032429
34.19;1.0055335524498756;0.4167840600462389;0.42574159731347383;0.4016313359324031;0.4070144573994228;1.0147656517038806;0.9907143487526446;10.094386189764313;0.4171616692042806;0.44483573869378623;0.45434172970613973;0.41673828582840133;-0.40916578873645226;0.5792715520355728;0.9987253704427006
34.2;1.0051137679501136;0.4167997376901983;0.42568085088261964;0.4014704452487285;0.40700957930040094;1.0146596866715742;0.9906749781834167;10.096170133983504;0.4173030836349286;0.4447418275782202;0.4544224970125269;0.41684151643724554;-0.409100807327857;0.5792603931683324;0.9988303727835439
34.21;1.0046977551472738;0.4168123013808902;0.4256166758328477;0.40131351566812423;0.4070023795838553;1.0145554219029018;0.990642693782831;10.098033508150221;0.41744361665626245;0.444651445355737;0.4545019422401523;0.4169423300898444;-0.4090348265381288;0.5792525240472629;0.9989329531790292
34.22;1.0042828430511452;0.4168228459199083;0.42555091841010706;0.401161201574175;0.40699443863432544;1.0144515523262374;0.9906169625587509;10.099971355058253;0.4175831847115415;0.4445648859302171;0.4545801713981802;0.4170427788887445;-0.40896984617250337;0.5792510310552712;0.9990334778209701
34.23;1.0038693265559007;0.41682950514510075;0.4254811942729593;0.4010129225641065;0.4069847988493436;1.0143508667586145;0.990597121490438;10.101978224302393;0.41772168712849533;0.44448235857742135;0.4546573189702358;0.4171419318551784;-0.4089048660314597;0.5792547718775871;0.999132259898206
34.24;1.0034564889571156;0.41683437709750876;0.4254095265625961;0.40086906365285024;0.40697379208027923;1.0142521286879131;0.9905824548289581;10.104050515457157;0.4178590310599188;0.44440405717548304;0.4547335459313103;0.41723983059711367;-0.40883988591844117;0.5792639478111469;0.999229619267078
34.25;1.0030436217673488;0.4168366512747996;0.42533506265729254;0.4007294104923246;0.4069610654817766;1.014158059804599;0.9905722727572386;10.106187443411741;0.4179951325658224;0.4443301780325936;0.45480902398659945;0.4173364620806556;-0.4087759056595214;0.5792792981972519;0.99932596387554
34.26;1.0026303152443048;0.41683436205289776;0.42525571660440203;0.40059614184505926;0.40694846867177614;1.0140683692985697;0.9905660085086839;10.108389412231052;0.4181298857108486;0.4442608621441384;0.454883883724713;0.4174317594340749;-0.4087109251271644;0.5792992663808297;0.9994217671162917
34.27;1.0022162389793028;0.41683023749336884;0.4251741080539482;0.4004669460118219;0.4069332957956056;1.0139826790289732;0.9905632769256665;10.110656142389029;0.4182631304668566;0.4441961747919519;0.45495814371595494;0.4175256037476189;-0.4086469442493993;0.5793249889406643;0.9995174333827684
34.28;1.0018023343401719;0.41682245546611923;0.42508782248281823;0.40034453193617336;0.4069174532157892;1.0139033514506472;0.9905638896739205;10.112986089919255;0.4183946517963661;0.4441361359421396;0.4550316852005543;0.41761782169946965;-0.4085829629924188;0.5793554596626193;0.9996132192155758
34.29;1.0013867061000807;0.41681245355297303;0.4249990447958342;0.4002273380856891;0.4068998735694338;1.0138293808815253;0.9905678080782924;10.115376770058965;0.41852419656570794;0.4440807193417019;0.4551043046424365;0.41770720993937105;-0.4085199813508935;0.5793903519714839;0.9997092576200689
34.3;1.0009704840107774;0.41679956475442537;0.42490672302459115;0.4001158960521438;0.40688049218472766;1.0137604741701731;0.9905750474977013;10.117825484717299;0.41865147370612205;0.4440298428221205;0.455175780329556;0.4177955801795991;-0.4084559993567454;0.5794293575541296;0.999805546240732
34.31;1.0005547366985021;0.41678308511432466;0.4248098894391665;0.40001074738397085;0.4068593438450006;1.0136962016687283;0.9905855920146933;10.12032934599153;0.41877614789486467;0.44398340217380566;0.45524590131642584;0.4178817958217042;-0.4083930170696915;0.5794728909607189;0.9999019192029097
34.32;1.0001375090679334;0.4167646394803702;0.4247112839249737;0.39991212184707936;0.4068374176138392;1.013635011207709;0.9905993103671358;10.122884264591583;0.4188978529903129;0.4439413127359199;0.4553144789801477;0.4179657845040917;-0.40833003454464684;0.5795200859398155;0.9999981217105604
34.33;0.9997201248827824;0.4167416861212909;0.42460824718107953;0.3998202908129922;0.40681444317799187;1.0135781387119474;0.9906159694055072;10.125484092950737;0.4190162185606542;0.4439035258725951;0.4553813295262908;0.41804749809880953;-0.4082670517989869;0.5795708756598192;1.000093935221907
34.34;0.9993038834316113;0.41671718997976304;0.4245037907874027;0.39973552721434935;0.40679017931441414;1.0135235815396986;0.990635407706726;10.128120877936892;0.4191308975267735;0.44387004082634524;0.4554462230023899;0.4181258427892312;-0.4082040687882526;0.5796244927755341;1.0001892492203697
34.35;0.998887177643043;0.4166891123516971;0.4243971178335406;0.39965718250253457;0.4067646824819873;1.0134702145421635;0.9906576091073845;10.130786223830668;0.4192415986051999;0.44384091489060823;0.45550884925918655;0.41820263991954715;-0.40814208539106883;0.5796829526409011;1.0002840468291305
34.36;0.9984723818958197;0.4166571992265306;0.42428741424805805;0.39958604405630394;0.4067379082955899;1.0134169715250139;0.9906825335146785;10.133472722801029;0.4193481176743468;0.44381623450336755;0.4555688439858248;0.4182766031296278;-0.408079101422123;0.5797439570209404;1.0003782747776562
34.37;0.9980578026628997;0.4166227657345005;0.4241769995457431;0.39952252100488145;0.4067111578629865;1.0133629317615154;0.9907099879491861;10.136174137669869;0.419450349794805;0.4437960568699592;0.45562585593828436;0.41834733627622184;-0.40801711667151863;0.5798086722186424;1.0004716190442566
34.38;0.9976456043165359;0.41658506333654877;0.42406439098113635;0.399464496028763;0.40668173102321237;1.0133073636684853;0.9907397564764258;10.138884373110407;0.4195482581799445;0.443780391596741;0.4556795856097823;0.4184134100090771;-0.40795613092560773;0.5798761114961913;1.000563377685399
34.39;0.9972341096857162;0.4165447337806774;0.42395102916916566;0.39941421247402736;0.40665298882750567;1.0132498285949874;0.9907717673424433;10.141596655855103;0.4196417964668468;0.44376921867936403;0.45572977682443166;0.4184764673292639;-0.40789414397181906;0.5799459689688442;1.0006525991502255
34.4;0.9968256613351457;0.41650222138779397;0.42383645060024194;0.3993706543333155;0.4066235141845569;1.0131902316103336;0.9908060307760759;10.144303810909587;0.41973086053668623;0.4437625051122073;0.4557761903521887;0.4185352557208127;-0.40783215562802894;0.5800178217525149;1.0007383283019848
34.41;0.9964188314356853;0.416455779836887;0.4237195702534276;0.39933392632972925;0.4065946040395337;1.0131287075886355;0.990842563270692;10.146999107896992;0.41981532760837453;0.4437602289491558;0.45581858142303916;0.4185895871808738;-0.4077711657897944;0.5800919032874141;1.000819729830956
34.42;0.9960161669726575;0.4164089118593181;0.4236028266560885;0.39930246558793525;0.4065642591451704;1.0130664103444944;0.9908815147041653;10.149676979588639;0.4198950988955018;0.4437623732019713;0.45585669469264484;0.4186383081998435;-0.40771017445438495;0.5801663548009883;1.0008960761097074
34.43;0.9956170719289833;0.41635918684848283;0.423483925109066;0.39927770727857764;0.4065347189379308;1.0130014509532639;0.9909232121491125;10.152333164689974;0.41997008709848077;0.44376887753752536;0.4558902784016089;0.4186833160274044;-0.40764918169143843;0.5802422239905166;1.0009666301412548
34.44;0.9952208479784138;0.416309161127339;0.4233655892624178;0.39925749890639456;0.4065046767945584;1.0129350495022598;0.9909680110478009;10.154964085552491;0.42004021247525913;0.4437796118972938;0.45591911962822973;0.41872257231846566;-0.4075891875825491;0.5803184892977747;1.0010305492989584
34.45;0.9948299658489854;0.416258186971396;0.42324601993073774;0.39924306697231027;0.4064750032171372;1.0128676416799123;0.9910162212783471;10.157565910955686;0.42010541034864335;0.4437943755156209;0.4559430800227495;0.4187581002801516;-0.40752819218774716;0.5803949533711925;1.001087022271641
34.46;0.9944437057970641;0.41620543380325786;0.4231245762624205;0.3992331694095268;0.40644541992089;1.0128008085215956;0.991068142618397;10.160133471827683;0.42016560254724516;0.44381290434376924;0.45596210757066974;0.4187889907350847;-0.40746819555422836;0.580472127131271;1.0011355253712217
34.47;0.9940612654735543;0.41615299100213543;0.42300355221238045;0.3992271681172846;0.406416262175174;1.012733092789002;0.9911240899345526;10.162658962191292;0.42022067732978374;0.44383491958407406;0.4559762383784039;0.41881438482163513;-0.4074081977481581;0.5805483977668909;1.0011759112646117
34.48;0.9936848176384423;0.416099821395164;0.42288081003265227;0.39922646012847957;0.4063886808030909;1.0126658127584494;0.99118439691357;10.165131547468741;0.42027050657055165;0.44386021448297186;0.4559855952723876;0.4188364176117587;-0.40734919890393584;0.5806256818256198;1.0012083435812156
34.49;0.993313646895142;0.4160485939700681;0.4227590850068191;0.39922881472337834;0.4063613726595523;1.012600034968341;0.9912493902506564;10.16753859249515;0.4203149455812604;0.44388871483114406;0.4559903676679257;0.4188541712711315;-0.40728919924532414;0.5807017458297813;1.001233213887217
34.5;0.9929483055439661;0.4159968999527827;0.4226354062729635;0.3992345132695555;0.4063350710079563;1.0125337659899;0.9913193406626212;10.169867461858791;0.42035382466527965;0.443920475019196;0.4559907853785087;0.4188666579533686;-0.4072301990263937;0.5807773420922205;1.0012510395604866
34.51;0.9925881617958455;0.4159475227484209;0.4225124135904327;0.3992422716326091;0.4063094342470426;1.0124681453472513;0.9913944385739858;10.172107187621336;0.42038700135081336;0.44395563258403076;0.4559871091871987;0.41887581492301873;-0.40717119845716954;0.580853428861404;1.0012623587597003
34.52;0.9922355403970229;0.4159008533344184;0.422389042106974;0.399252167631337;0.40628429695535956;1.0124043783221635;0.9914748195139006;10.174249151182705;0.42041444086096574;0.4439943441663191;0.4559796259574578;0.41887951945773944;-0.4071121976927622;0.580928917034612;1.001267665964854
34.53;0.9918897187552382;0.41585586853896567;0.42226411148067744;0.39926421957707076;0.406260635319398;1.0123405696440269;0.9915606013057409;10.176286071493577;0.4204362386754322;0.44403673317852044;0.4559686300020472;0.4188796311483849;-0.4070531968628939;0.5810055737773531;1.0012673327974746
34.54;0.9915509085109887;0.4158157307983451;0.42214037976906493;0.3992752504496085;0.4062357695464518;1.0122787553935493;0.9916518854310317;10.17821089834387;0.4204526021124465;0.44408289286387304;0.455954401071081;0.41887402216461483;-0.40699419609875354;0.5810822528865032;1.0012615402017884
34.55;0.9912195200854269;0.41577767443954355;0.4220147447077546;0.3992876515371679;0.40621244321990274;1.0122170126063086;0.9917487333842239;10.180016464110052;0.42046385304764833;0.4441329155686502;0.45593720456410947;0.41886457827136153;-0.40693619553219795;0.581161336720704;1.0012503520232885
34.56;0.9908959382865188;0.4157445028925057;0.4218898122914126;0.39930059133044304;0.40619006690309434;1.012157428743325;0.9918511515469446;10.181695528391367;0.4204704214550615;0.4441868880713845;0.4559173005697731;0.41884922102231414;-0.40687819526908464;0.5812409833155343;1.0012338379010504
34.57;0.9905807184628583;0.41571425973393034;0.42176338269772823;0.39931135193225703;0.40616596781289166;1.01209901803355;0.991959095379696;10.183241483078659;0.4204727664370492;0.4442448631137552;0.4558949202411035;0.41882995302954623;-0.40682019537366787;0.5813228848159951;1.001212056912414
34.58;0.9902744832803173;0.4156896032007289;0.4216379059466002;0.399320378446878;0.406140572246114;1.012040650629907;0.9920724666329193;10.184648366722586;0.4204712706411241;0.4443068181354629;0.45587023009864985;0.41880486942038186;-0.40676219587817125;0.581405752489306;1.0011849979145053
34.59;0.9899781229240185;0.4156676181065141;0.4215101908138825;0.3993292600196133;0.4061153880543695;1.011983934577183;0.9921911229566847;10.185909695358736;0.42046620856781375;0.4443726009230542;0.4558433149250308;0.4187761368402012;-0.40670519680135536;0.5814917107710124;1.0011526129214585
34.6;0.9896924978451007;0.41565109188047017;0.42138281087264795;0.39933631547166887;0.4060887154782109;1.0119271753594288;0.992314964222402;10.187018256577344;0.42045779973561803;0.4444419307437592;0.4558141393074458;0.4187419536369807;-0.4066481981556848;0.5815785651346276;1.0011148268598573
34.61;0.9894185699400396;0.41563798856144335;0.4212534259422938;0.3993412149022581;0.4060602100851819;1.0118685018422122;0.9924439996515979;10.187967162722973;0.4204462981436322;0.44451446305220366;0.4557825191347065;0.4187044934062095;-0.4065911999357803;0.5816676303180002;1.0010714668985838
34.62;0.9891572438437517;0.41563071471068513;0.4211241230734387;0.3993438478432143;0.4060297592192594;1.011809032243347;0.9925782488123195;10.188751132272664;0.4204320643259426;0.44458983641099836;0.4557481971766424;0.41866189527463427;-0.40653420211328706;0.5817572575158455;1.0010222694930957
34.63;0.9889092215278124;0.41562870011597614;0.4209940413880626;0.3993446294243407;0.4059977840217763;1.0117470095985774;0.9927175896424858;10.189367674763409;0.4204155682962488;0.44466770276353945;0.45571095502951103;0.4186153258637644;-0.40647720464921205;0.5818477829701215;1.0009670320704138
34.64;0.9886761723863456;0.4156308274217175;0.4208613368787871;0.3993424053559339;0.40596263461652254;1.011681916878849;0.9928617198973789;10.189817392357316;0.420397330989526;0.4447477456391792;0.455670634301474;0.41856602645137836;-0.4064212075027811;0.5819401251252982;1.0009057368825747
34.65;0.9884564646819511;0.41563885915441345;0.42072846256801993;0.3993382694547376;0.40592612851306403;1.0116135286837604;0.9930101876524206;10.190103085103368;0.4203778375084156;0.44482966008487745;0.45562709798485795;0.4185123051847961;-0.406365210635076;0.5820316287405409;1.0008384751901978
34.66;0.9882513371354366;0.4156511056907792;0.42059327855823403;0.39933149279787444;0.4058869730259465;1.0115408542320854;0.9931624228750606;10.190228280669754;0.4203574618951569;0.44491317252050283;0.45558022682429655;0.41845651478983864;-0.4063082140078658;0.5821225313306839;1.0007652662610853
34.67;0.98806078290786;0.41567007821947866;0.42045846461965675;0.39932186484305643;0.40584481830228075;1.0114659963222117;0.9933177725722747;10.190196056357037;0.4203364531324214;0.44499811972850206;0.4555299633291729;0.41839701079856867;-0.4062532175727304;0.5822130933176619;1.0006859527252596
34.68;0.9878847361620631;0.415692581519662;0.4203210651348559;0.3993113051758833;0.40580142552024057;1.0113879801176076;0.9934755325531728;10.190009292842392;0.4203149676806543;0.44508444872631403;0.45547635845696166;0.4183350935114806;-0.40619722127894675;0.5823016040265624;1.0006001924507006
34.69;0.9877238222682837;0.41572152255299744;0.420184038253956;0.39929765114075455;0.4057541260098031;1.0113067006898082;0.9936349770468931;10.189671661730259;0.4202931217178251;0.4451721139942222;0.4554195753588302;0.41827198013385386;-0.40614222510734393;0.5823899393570523;1.000507550204712
34.7;0.9875756413842087;0.41575341700905194;0.42004531624218666;0.3992822565891813;0.4057049741643405;1.0112220650048582;0.9937953838629299;10.189187132231822;0.4202710604053057;0.4452610135872715;0.4553598345268532;0.41820580955393344;-0.4060862290811822;0.5824750919502879;1.0004076894050256
34.71;0.9874407477400468;0.41579096406338517;0.41990794091583017;0.39926408678902126;0.4056524746798389;1.0111340612505642;0.9939560417292623;10.188558703007452;0.4202489992621483;0.44535101429039164;0.45529734020530493;0.41813766743172576;-0.4060312332328578;0.5825589850367936;1.000300508151362
34.72;0.9873198887688595;0.4158311368076159;0.4197692428855187;0.39924426300293503;0.40559732257354364;1.011042625398986;0.9941162783014756;10.187788456461053;0.42022720656895524;0.44544199583067173;0.4552322440775676;0.41806862441401;-0.40597723757848786;0.5826420587828841;1.0001860846424353
34.73;0.9872107358219682;0.41587508765416975;0.41963210614465707;0.3992215819994616;0.4055392490714575;1.0109475975977067;0.994275518968027;10.186877911121156;0.42020595293138496;0.4455338750197246;0.45516466950986506;0.4179967833389661;-0.40592224213976735;0.5827211293849174;1.0000645581077434
34.74;0.9871140077484536;0.41592078404614663;0.4194949803440829;0.3991968381412876;0.4054788160430225;1.0108498491273747;0.9944333166526302;10.185827261757364;0.42018544804945024;0.4456265999322621;0.45509477639224205;0.4179233381547569;-0.4058682469623032;0.5827979235544481;0.9999361621235563
34.75;0.9870305344281824;0.4159696853953851;0.41935975925006463;0.3991690718123897;0.40541469170654976;1.010747326433428;0.9945893205918357;10.184635098099335;0.42016579521608727;0.4457201139688291;0.4550228215377279;0.41784859723638007;-0.4058132520920267;0.5828706819739518;0.9998013559956332
34.76;0.9869578181142618;0.4160185131690256;0.419224893118318;0.3991391499064676;0.4053485292032971;1.0106409755969024;0.9947432088862965;10.183300080486202;0.4201470085922994;0.44581432542075033;0.45494916635666194;0.4177739377351932;-0.4057592575430653;0.5829412355950752;0.9996608505249625
34.77;0.986897127853709;0.416069936625804;0.41909314846527923;0.3991068346315776;0.40527917689380233;1.0105307256260043;0.9948946519780372;10.181823446637319;0.42012906064065497;0.4459091121170868;0.4548742049154004;0.4176977343090331;-0.4057062632712343;0.5830079614905943;0.9995155698440072
34.78;0.9868455092743261;0.41612074673824856;0.4189631568059747;0.39907083680957456;0.40520603952817086;1.0104165852355396;0.9950433143614009;10.180210270287015;0.4201118826522989;0.4460043569522156;0.45479827160094305;0.41762130695039695;-0.40565226915337294;0.5830700203386756;0.9993666440280414
34.79;0.9868041404575935;0.4161727280956627;0.418836826142927;0.39903408067853313;0.4051310470823514;1.010299726083241;0.9951888635738629;10.17846790526964;0.4200953319666752;0.4460999955270023;0.45472162546154193;0.4175448969224905;-0.4055992749790312;0.5831285958079376;0.9992153155663696
34.8;0.9867701269454636;0.4162228698107548;0.4187129270886292;0.39899323183607155;0.4050514583385607;1.0101784644313334;0.995331014676643;10.176602897079162;0.4200792157768702;0.4461960613481669;0.45464450536894874;0.41746966778157985;-0.4055462804672541;0.5831833570518729;0.9990627627065963
34.81;0.9867446532864523;0.41627419216224654;0.418594541570322;0.3989511859163079;0.40496915844411013;1.0100542021795826;0.995469575347133;10.17462053789719;0.42006336055211174;0.4462926974086663;0.45456716595139185;0.41739372900003735;-0.4054932853292723;0.5832324427436089;0.9989100222802125
34.82;0.9867261537916862;0.4163230615783738;0.4184791965036866;0.3989074739991147;0.40488385171535257;1.0099283394788692;0.9956044241427632;10.172527344889092;0.42004760480508185;0.44639010070121665;0.45448987155896536;0.41731816484895673;-0.4054402893285674;0.5832761386762144;0.9987580222401736
34.83;0.9867130025423513;0.41637144648786206;0.41836997793781133;0.3988615835592625;0.4047953479742354;1.0097992007436125;0.9957354939670395;10.170332210542103;0.4200317183418911;0.44648842314019954;0.45441290866128486;0.4172430478673886;-0.4053872922747157;0.5833140401428336;0.998607615048903
34.84;0.9867067049552805;0.4164178820726174;0.41826509315001875;0.3988154077639777;0.40470473167087456;1.0096680972148453;0.9958628136019572;10.168045098725706;0.4200153910281818;0.44658769607533405;0.45433659904580215;0.41716844268707065;-0.40533529399458246;0.583346443652915;0.9984595742738531
34.85;0.986705870132269;0.4164646305073074;0.41816762425404297;0.3987661026338465;0.40460961346788565;1.009536420922616;0.9959865141128635;10.165675693851046;0.4199983135176108;0.44668782724202905;0.45426126090970276;0.41709441971469924;-0.4052832943498385;0.5833722935250787;0.9983145861397099
34.86;0.9867094201563624;0.4165081900740599;0.4180746526579383;0.3987163146788679;0.4045131418287557;1.009402640479583;0.9961068003196495;10.163233728907079;0.41998024735046463;0.44678864893864817;0.4541871628648664;0.41702207206931585;-0.4052312932734756;0.5833920579726994;0.9981733211225448
34.87;0.9867192129952332;0.4165520772290831;0.4179889239799306;0.39866541582018866;0.40441414519388924;1.0092693218803859;0.9962239513718187;10.160730472752068;0.4199610543216177;0.44688996929562086;0.4541144945221233;0.4169495013709542;-0.4051792907633139;0.5834041517496745;0.9980365588456944
34.88;0.9867341083390633;0.41659397793846387;0.4179084679468243;0.3986125550141693;0.4043124692411396;1.0091351621615807;0.9963382659865645;10.15817922132955;0.4199406768518989;0.44699160529647836;0.45404335758805714;0.4168777846519869;-0.40512728684648225;0.5834091684095523;0.9979051858287367
34.89;0.9867531512610346;0.4166347877585615;0.41783448847300986;0.39855843712422223;0.4042093851368203;1.009002873712417;0.996449993460142;10.155593868891602;0.4199190593703841;0.44709337558198947;0.4539738110087361;0.41680698351530665;-0.4050762815613318;0.5834077036300611;0.9977800577499165
34.9;0.986778362515679;0.4166733174365204;0.4177650022414233;0.3985045197289678;0.40410566867351666;1.0088710568628467;0.9965594025134081;10.152986871431285;0.41989609343123396;0.44719506004191883;0.4539059264938131;0.41673718107527313;-0.4050252749444609;0.5833990135105516;0.9976619085471987
34.91;0.9868088686749318;0.4167116396345335;0.4177026590134147;0.3984480345636573;0.4039990142548469;1.0087422781684798;0.9966668187540348;10.150368312450322;0.41987163315950643;0.4472963816477164;0.453839809080872;0.41666847708115445;-0.4049742670070151;0.5833831787332072;0.9975513408047184
34.92;0.9868449600327591;0.4167465119105894;0.4176443320195356;0.3983921243897823;0.40389260012715783;1.0086162103015355;0.9967724865668485;10.147746340415528;0.4198455355797297;0.4473970463110922;0.4537755911401618;0.4166009532846985;-0.40492325774308363;0.5833604146907245;0.9974488203163412
34.93;0.9868867388984148;0.41678043451395846;0.41759268219036644;0.3983355424168128;0.40378527899939115;1.008492599168384;0.9968764571312027;10.14512771671509;0.41981768582417683;0.44749680981761336;0.45371340074318584;0.41653465603318823;-0.4048732471700506;0.5833317131474772;0.9973546730990493
34.94;0.9869342399520066;0.41681146999124286;0.4175457944368685;0.3982779985389371;0.4036768495132766;1.0083741214420436;0.9969785919205586;10.142517430110168;0.41978800478007156;0.4475955111693706;0.4536533314246108;0.4164695953521586;-0.4048222353377838;0.5832960144677098;0.9972690951534305
34.95;0.9869876259427759;0.4168410665658425;0.41750486286703764;0.39822079876359956;0.40356858697756837;1.0082603010955107;0.9970786147640734;10.139917885876093;0.4197564684925935;0.4476930637841995;0.4535954355137319;0.416405756604358;-0.40477222230116006;0.583255127098601;0.9971921416902315
34.96;0.9870469606995745;0.4168674548410478;0.4174676725240725;0.39816485396978696;0.4034613474035986;1.0081514943938208;0.9971762308864505;10.13732918177139;0.4197231278814683;0.4477894331586688;0.4535397133513353;0.41634313196613076;-0.40472220809113435;0.5832088525245144;0.9971236922630473
34.97;0.9871123384930918;0.4168934280314056;0.4174364960643089;0.3981090470548874;0.40335387694892383;1.0080468737883794;0.9972712476091451;10.134750603259082;0.41968810298193193;0.44788459492661126;0.45348609778825183;0.41628175398070627;-0.4046731926954558;0.5831584474531102;0.9970634901545017
34.98;0.9871839866346117;0.416916104675879;0.41740790884987666;0.39805442597249646;0.4032469782929428;1.007948393212788;0.9973635701676706;10.13218187080859;0.4196515709223219;0.4479784817078354;0.453434476536523;0.416221705622441;-0.404623176055867;0.5831030415192878;0.9970112663336272
34.99;0.9872619007473927;0.41693809332961523;0.4173841359470565;0.39800089534413297;0.40314038223453413;1.0078547757418637;0.9974531273540663;10.1296234456672;0.41961373375010247;0.44807098195645156;0.4533847349822761;0.4161631118303896;-0.4045741580853826;0.5830444510180971;0.9969667559309783
35.0;0.9873458620648412;0.4169575620134163;0.4173629646170258;0.3979480655140736;0.40303363894035965;1.0077655743583438;0.9975398474442454;10.127076330691247;0.41957476850848985;0.4481619946640478;0.45333676715937793;0.4161061113777801;-0.4045241387089407;0.5829816128436216;0.9969295865723029
35.01;0.987435559124216;0.4169759995220924;0.41734546480508117;0.3978969607449771;0.40292779210713475;1.0076803289665681;0.9976236918883301;10.124542004312866;0.4195348167557881;0.44825146389595677;0.4532904749312386;0.41605079962529284;-0.404476117917191;0.5829169352993073;0.9968992664200799
35.02;0.9875304249377118;0.41699160061195245;0.41732951207675956;0.39784810057184394;0.4028235030778537;1.0075987138786249;0.9977046882866767;10.12202246622051;0.4194940039800505;0.44833936800715996;0.4532457791831355;0.4159971930073992;-0.40442709578189284;0.5828486146331953;0.9968752984913763
35.03;0.9876298934722499;0.41700710476746927;0.41731759857190687;0.3977999716086322;0.4027193970133951;1.0075205315548648;0.9977829149201847;10.119519967351145;0.41945244750787203;0.4484256995694048;0.4532026193165118;0.41594525610456523;-0.4043780724171645;0.5827776113763223;0.9968572407216456
35.04;0.9877335735405206;0.4170196357618312;0.41730654403781686;0.39775326195067856;0.4026162404528301;1.0074456273039456;0.9978584621503579;10.117036672405598;0.4194102573298716;0.4485104557813397;0.45316094171320104;0.4158949423493926;-0.40433004794083593;0.5827048649227115;0.9968446865131074
35.05;0.9878409597791805;0.4170318747813186;0.41729881912944905;0.3977075661080517;0.402513751695623;1.0073738547795983;0.9979314177656333;10.114574568420746;0.41936753753485223;0.44859363624697035;0.45312069491216705;0.4158462070181407;-0.4042820224637901;0.5826299027720936;0.9968372497862411
35.06;0.9879515748826262;0.4170420759056487;0.41729246211314996;0.3976622700804988;0.4024114322322102;1.0073050758623812;0.9980018682272126;10.112135475221763;0.41932438664021654;0.4486752433087548;0.4530818296986275;0.4157990068608149;-0.40423399609002103;0.5825529372904807;0.9968345651602077
35.07;0.9880661104279295;0.4170510504593875;0.4172876101844391;0.3976197191508212;0.4023112889098361;1.007239160455561;0.9980698998587868;10.109721048625238;0.41928089745288216;0.44875528239166984;0.45304429920994554;0.4157532998636498;-0.4041859689169426;0.5824741685601728;0.996836287074561
35.08;0.9881821414739295;0.4170595921954603;0.4172857129636776;0.3975764957948245;0.40221079926045333;1.0071759860425031;0.9981355990324391;10.107332782830879;0.4192371569226025;0.4488337614415978;0.45300805855163506;0.41570904521239993;-0.4041379410358318;0.5823937849963343;0.9968420887470608
35.09;0.9883002629882252;0.4170662719346914;0.41728474064512494;0.39753458692722;0.40211165714697744;1.0071154363809103;0.9981990504225616;10.104972023108298;0.41919324635476957;0.4489106901122325;0.45297306384426034;0.4156652030521432;-0.4040909125322444;0.5823119461208418;0.9968516621019912
35.1;0.9884202373805986;0.41707266397366605;0.41728604612246684;0.39749381007167645;0.402013716820379;1.007057399534624;0.9982603352375783;10.102639985736456;0.41914924166378614;0.448986079587537;0.452939271764871;0.4156237346375537;-0.4040438834863883;0.5822295514664497;0.9968647179410098
35.11;0.9885427015454765;0.41707743869699443;0.4172877176820341;0.39745394684769025;0.4019164483367092;1.0070017664159991;0.9983195309431175;10.100337771494972;0.41910521349656144;0.449059942742996;0.4529066399984212;0.4155836030823461;-0.40399685397329954;0.5821460418934805;0.9968809860581515
35.12;0.9886653143172046;0.41708232074114426;0.4172921780331164;0.3974149624204702;0.4018207036827645;1.006949431305781;0.9983767116181306;10.09806637544596;0.41906122715906924;0.44913229375347413;0.45287512745338154;0.41554477384445154;-0.4039498240628315;0.5820615646303396;0.996900214880881
35.13;0.9887888935748241;0.41708494157943005;0.4172964328166442;0.39737574393160074;0.4017249874393469;1.0068982936761197;0.9984319486186629;10.09582669666205;0.41901734210017194;0.4492031472476873;0.45284469408241323;0.41550721462815493;-0.40390279381983785;0.581976257763335;0.9969221701613908
35.14;0.9889140823789925;0.41708865568867887;0.41730332263049347;0.39733806828249746;0.4016307777514631;1.006849258453936;0.9984853111088544;10.09361953879802;0.4189736118238169;0.44927251803498774;0.45281530121172786;0.415470894995567;-0.40385676330458586;0.5818909488768038;0.9969466336715662
35.15;0.9890387357337355;0.4170897247638316;0.4173097533241408;0.397300796041247;0.4015377454892103;1.006803234044949;0.998536865288043;10.09144560682941;0.4189300849877464;0.44934042155725556;0.45278691195704585;0.4154347859261767;-0.40381073257310973;0.5818043455974421;0.9969734022872764
35.16;0.9891635768429868;0.41709122573847685;0.41731828194983045;0.39726393485911893;0.40144556378485036;1.0067581307274223;0.9985866731215627;10.089305509202475;0.4188868066626334;0.4494068741787088;0.452759490873465;0.4154008593217392;-0.4037647016774564;0.5817179950290876;0.9970022864220429
35.17;0.989289344541548;0.4170917580685618;0.4173269775501528;0.39722838715526937;0.40135479978574407;1.0067148607763543;0.9986347923962409;10.087199760374844;0.41884381898804396;0.4494718930142944;0.45273300327104066;0.41536808754866505;-0.403718670665838;0.5816312897914959;0.9970331072389061
35.18;0.9894139398146541;0.41709094738730035;0.41733614348291237;0.3971920750789513;0.401264168932886;1.0066743390431663;0.9986812780960802;10.08512878200684;0.41880116156812713;0.4495354957711565;0.4527074151742867;0.41533644322277846;-0.4036726395826911;0.5815443326423236;0.997065693697807
35.19;0.9895390805642362;0.41709146720673057;0.41734755251974215;0.39715711365881523;0.40117506653962554;1.0066344837981753;0.9987261836688937;10.083092910754505;0.41875887149219093;0.4495977006016808;0.4526826939551611;0.4153048988796934;-0.4036276084688334;0.58145720297013;0.9970998811651208
35.2;0.9896626959340387;0.4170896206160891;0.4173581852600649;0.3971212709413913;0.4010860452070097;1.0065962179262982;0.9987695612950015;10.08109241042436;0.4187169828813828;0.4496585258219955;0.4526588086693236;0.41527542637899784;-0.40358257736183173;0.5813707278877873;0.9971355117282344
35.21;0.9897865804689833;0.4170888023009656;0.41737053003988045;0.3970871565388077;0.4009989700345846;1.0065604688062473;0.9988114616436262;10.079127475941213;0.41867552682684045;0.44971798990992196;0.45263572979232036;0.4152469967496139;-0.4035375462964159;0.5812842779097955;0.9971724354605206
35.22;0.989908546827463;0.4170863413021091;0.4173826693768953;0.3970534424233692;0.4009133523880053;1.0065251675754059;0.9988519339496248;10.07719823251046;0.41863453186005;0.44977611182813937;0.4526134290777877;0.4152195805955201;-0.40349251530485364;0.5811979333351689;0.9972105121183942
35.23;0.990030560161692;0.4170847053201746;0.4173961118055056;0.39701962965574167;0.4008278743176548;1.0064922496441309;0.9988910266287044;10.075304740145494;0.4185940238592557;0.44983291122720953;0.45259187958771613;0.41519214841338753;-0.4034474844172423;0.5811110524353259;0.9972496121491179
35.24;0.9901514090479732;0.41708198289542975;0.4174093133365272;0.39698543990713303;0.40074271575806275;1.0064596546214795;0.998928788142154;10.073447000816484;0.4185540254275818;0.4498884083606787;0.4525710553803427;0.41516667081681274;-0.4034034536615505;0.5810258356559658;0.9972896163768807
35.25;0.9902700858765525;0.4170780630524549;0.4174224606080377;0.39695250386757475;0.4006598941479545;1.006429324620557;0.9989652673637577;10.071624962613283;0.41851455604242516;0.4499426238040035;0.4525509312627246;0.41514211880652724;-0.40335842306365705;0.5809402371328822;0.9973304150971738
35.26;0.9903884459927359;0.41707538703592656;0.41743710846355114;0.396920066811215;0.40057788866051103;1.0064002030963666;0.9990005128804169;10.069838521781412;0.4184756331611465;0.44999557827488473;0.45253148309422264;0.415117463733436;-0.4033143926477774;0.5808549969736365;0.9973719068550896
35.27;0.9905053575415956;0.41707171407997506;0.41745137350759737;0.39688718420540187;0.4004961892401877;1.006371234868219;0.9990345719963553;10.068087529042796;0.41843727310184514;0.4500472928361554;0.4525126882016559;0.41509467712526665;-0.40327036243691744;0.5807709068286016;0.9974139968734622
