time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
35.28;0.9906198409642522;0.41706808848621907;0.4174666133527809;0.39685443605699205;0.40041575795490564;1.0063443663908156;0.999067490601577;10.06637180203058;0.41839949074823973;0.4500977891858132;0.4524945254470653;0.4150727309575936;-0.4032273324530112;0.5806879988486874;0.9974565962591416
35.29;0.9907337295320836;0.41706390294492995;0.4174813533576323;0.3968226835817868;0.40033671413976296;1.0063185461024733;0.9990993135989643;10.06469113566304;0.41836229838009653;0.45014708961176847;0.452476974866199;0.4150505980036451;-0.4031833027169245;0.5806042070772555;0.997499621834286
35.3;0.9908460623675649;0.41705919994149476;0.41749595247226606;0.39679024524058;0.4002577461877002;1.006292725127807;0.9991300848138398;10.0630453039136;0.4183257052239004;0.45019521680008684;0.45246001698018934;0.4150302515158426;-0.4031402732483325;0.5805224001564558;0.997542995073325
35.31;0.9909567429358159;0.41705537981399415;0.4175117782046215;0.3967589304505052;0.400180703248146;1.0062688577908472;0.9991598461304699;10.06143405647644;0.41828971847438906;0.4502421936099558;0.4524436322414125;0.4150096647067984;-0.4030972440654344;0.5804404832516794;0.9975866408337875
35.32;0.9910646839399002;0.4170502472172654;0.4175270118825523;0.39672669574856356;0.4001039643150778;1.0062459010002562;0.9991886366430228;10.05985711714978;0.4182543442896836;0.4502880425858259;0.45242780105279257;0.4149908109257347;-0.40305421518467854;0.5803599221818787;0.9976304871421516
35.33;0.9911719448825044;0.4170461499564302;0.41754308038004184;0.3966952631839218;0.40002842884505574;1.0062238133549133;0.999216492833717;10.058314184746644;0.4182195878376363;0.45033278537227595;0.45241250433143365;0.41497266432224406;-0.40301118662079555;0.5802800298758977;0.9976744656263049
35.34;0.9912774008307075;0.4170412150796171;0.41755851521660775;0.3966632597864421;0.3999531643990916;1.0062025549059348;0.9992434494596212;10.056804933026218;0.4181854531502965;0.45037644243942737;0.45239772407334833;0.414954200145156;-0.40296815838723615;0.5802001161632935;0.9977185121720911
35.35;0.9913811221630819;0.41703691432937184;0.417574709250007;0.39663165235766734;0.3998791092287847;1.006181086348747;0.9992695401172804;10.055329011626668;0.4181519428954139;0.4504190335145472;0.45238344320575363;0.4149373945230272;-0.4029261304966307;0.580122335383022;0.9977625680173848
35.36;0.9914829911988615;0.4170317558854108;0.41759016556251016;0.3966005530517827;0.3998064191835448;1.0061613675945205;0.9992947972083639;10.05388605570928;0.4181190579197905;0.4504605786113478;0.4523696449796176;0.4149202242271983;-0.40288410296101157;0.5800445770849639;0.9978065806035883
35.37;0.991583086921039;0.4170261566606973;0.4176052274969541;0.3965697719985035;0.3997348680761933;1.006142357666842;0.9993192511701711;10.052475701752694;0.4180867973746087;0.45050109860105403;0.45235631268221554;0.4149046664502314;-0.4028420757918729;0.5799682927051344;0.9978505026760832
35.38;0.9916813474248244;0.4170216136640031;0.4176213871209404;0.3965389148408219;0.39966408033420875;1.0061240162052651;0.9993429303480511;10.051097589979433;0.41805515940749166;0.4505406146732149;0.45234342970556385;0.4148886984384187;-0.4028000490000847;0.5798920633824758;0.9978942901588429
35.39;0.9917777129526673;0.4170163069260855;0.4176368088810162;0.39650742784646176;0.3995935193385527;1.006106305113912;0.9993658624745477;10.049751343336446;0.4180241411660822;0.45057914744698524;0.45233097975721714;0.41487429757165917;-0.4027580225956856;0.5798173358676552;0.9979379008154542
35.4;0.9918712715966337;0.41701126697539115;0.4176528798459063;0.39647590290813856;0.3995241404203268;1.0060891892776076;0.999388074665759;10.048436544631363;0.41799373816286656;0.4506167165773976;0.45231894703511694;0.41485944227145966;-0.4027169965877279;0.5797433848369816;0.9979812939297996
35.41;0.9919639194269458;0.4170059251895576;0.41766820578642744;0.396444104760996;0.3994549460976202;1.0060726359830734;0.9994095911790454;10.047152736319134;0.4179639441953602;0.4506533405815371;0.45230731629618376;0.4148461126759423;-0.40267497098427446;0.5796702612756504;0.998024429936381
35.42;0.9920547526089099;0.4170001521195779;0.4176830132917876;0.39641367782349607;0.3993879469216704;1.0060566140496177;0.9994304325092829;10.045899437017347;0.4179347519193535;0.4506890366780789;0.4522960730033053;0.41483229008432754;-0.4026339457924272;0.5795979350545392;0.9980672701130313
35.43;0.9921446756079361;0.4169963090276888;0.41769927354628694;0.3963830647019843;0.3993212144551914;1.0060410941858577;0.9994506162192869;10.044676155023064;0.4179061534623744;0.45072382127770705;0.4522852033194164;0.4148199559129633;-0.4025929210184182;0.5795271512679937;0.9981097772124562
35.44;0.992231790415803;0.4169905639802719;0.41771391951019116;0.39635226972458937;0.39925550769083235;1.006026050169129;0.9994701576709885;10.043482393348496;0.417878140666863;0.45075771088804734;0.4522746937324278;0.4148070912978153;-0.4025528966677978;0.5794571776176493;0.9981519163810522
35.45;0.9923170044961258;0.4169863276442249;0.41772998041035814;0.3963208967112847;0.39919006060919;1.0060114596599468;0.9994890709080885;10.042317651931802;0.4178507049238107;0.45079072236305634;0.4522645309323174;0.4147956773840464;-0.4025118727454442;0.5793880574363091;0.9981936553547728
35.46;0.9924004206178413;0.4169806396053601;0.417744430234254;0.3962897069376236;0.3991255921996559;1.005998304016771;0.9995073702365308;10.041181429561536;0.41782383714046484;0.4508228727935111;0.45225470219169056;0.41478369578818614;-0.4024718492553296;0.5793197511397047;0.9982349641724404
35.47;0.9924819996962452;0.41697498734733146;0.4177587724272971;0.3962583106002005;0.39906172387889943;1.0059845672113337;0.9995250716691485;10.040073225224543;0.417797528307073;0.4508541797025238;0.4522451954239673;0.41477312894016466;-0.40243182620028045;0.57925299629978;0.9982758150223249
35.48;0.9925617054995745;0.41697080344423987;0.4177744587353513;0.39622742407593375;0.3989991872562146;1.0059712350101977;0.9995421924918118;10.038992541495812;0.41777177036023816;0.45088466094888585;0.45223599873185494;0.41476196036469;-0.40239180358193355;0.5791863569217279;0.99831618283273
35.49;0.9926396484293687;0.41696517699087293;0.4177885217758745;0.39619670526343304;0.39893759271781154;1.005958294820022;0.9995587489077433;10.03793889069963;0.4177465565612243;0.4509143343960506;0.45222710041784697;0.4147521748512296;-0.40235178140083566;0.5791212648716645;0.998356046101933
35.5;0.9927157472508976;0.4169599701727364;0.4178028676908341;0.3961653300470158;0.39887614278622285;1.0059457356052834;0.9995747550408646;10.036911797538634;0.4177218812365208;0.4509432182318699;0.4522184896581694;0.4147417581642095;-0.40231175965659366;0.579056281351458;0.9983953866132333
35.51;0.9927911115798463;0.416955971513012;0.4178178237777154;0.3961346010016241;0.3988156980073122;1.0059345472108234;0.9995902245126148;10.035910795570915;0.41769773939256866;0.45097133134043693;0.4522101569211145;0.4147316964619561;-0.40227273834819555;0.5789928149595231;0.9984341884551191
35.52;0.9928636625372583;0.4169508518382364;0.4178319268365924;0.3961027815855323;0.39875534124416395;1.0059227188093434;0.999605171403959;10.034935422894854;0.41767412616283667;0.4509986928605248;0.4522020939766193;0.4147229761741645;-0.40223271747427947;0.5789301833250408;0.9984724375412857
35.53;0.9929345124137554;0.41694650361309477;0.41784661419351554;0.39607122966111014;0.3986959872422924;1.005911238272483;0.9996196091893679;10.033985218729383;0.4176510362022997;0.45102532176602506;0.4521942939639357;0.4147135843979101;-0.4021936970330411;0.5788683369654418;0.9985101216858043
35.54;0.9930035850646123;0.41694141674652313;0.4178604089785716;0.3960400707327366;0.39863778925156934;1.005901093827063;0.9996335491480776;10.033059715654053;0.4176284636628086;0.4510512371454017;0.4521867511739896;0.4147045091764969;-0.4021546770222407;0.5788072880443277;0.9985472311641959
35.55;0.9930719986763749;0.41693643028910604;0.4178736940676094;0.39600950555149195;0.3985804994905467;1.005890275791692;0.9996469997070138;10.032158432540024;0.4176064023172563;0.45107645839003657;0.45217946042592966;0.41469673952434966;-0.40211665743965297;0.5787484410025864;0.9985837586374768
35.56;0.9931376866947645;0.41693252877095605;0.4178883376795718;0.3959779612225803;0.39852336250657;1.0058807765351587;0.9996599677749678;10.031280885840848;0.41758484537204005;0.45110100469125197;0.45217241677108166;0.4146882652951695;-0.40207763828326837;0.578688957643665;0.9986196972003287
35.57;0.9932017763140448;0.41692718337706425;0.4179013393201602;0.3959465867482622;0.3984670802013759;1.0058705899114002;0.9996724609033761;10.0304266105196;0.4175637856367757;0.4511248944146394;0.45216561559109303;0.4146800768725759;-0.4020396195508295;0.578630938660016;0.9986550387235699
35.58;0.9932652056849427;0.41692269114390595;0.41791462360072834;0.39591494392031085;0.39841083660492677;1.005860711629887;0.9996844878642357;10.029595163376772;0.417543216146548;0.4511481450676025;0.45215905259873085;0.4146731650013801;-0.4020016012395178;0.5785743963990583;0.9986897747133979
35.59;0.9933261101111821;0.4169185290436475;0.41792846101876613;0.39588321144485705;0.3983555546348662;1.0058521402907186;0.9996960576714824;10.028786114884122;0.4175231305599934;0.45117077363299846;0.4521527238064794;0.4146655208228106;-0.4019635833462076;0.5785178870144152;0.9987238980536102
35.6;0.9933864279849365;0.41691406143542803;0.417941411628067;0.3958522745406149;0.3983013474427644;1.005842878035714;0.999707178252318;10.027999046729711;0.41750352307574995;0.45119279654518;0.45214662538170874;0.4146581358326585;-0.4019255658675626;0.578462119308019;0.9987574034756027
35.61;0.993444295100526;0.4169099233386697;0.4179549092043965;0.39582125978985194;0.39824808138985973;1.00583493012975;0.9997178559775988;10.02723354673619;0.4174843881590562;0.45121422932853605;0.45214075302898044;0.4146520018764928;-0.4018875487996506;0.5784078017717053;0.9987902866374606
35.62;0.9935006519871361;0.4169051486255186;0.41796760201133604;0.39578846395534784;0.39819366990956245;1.0058273034045015;0.999728096808782;10.02648919650352;0.41746572050564357;0.45123508673232776;0.45213510142584595;0.41464511112621816;-0.4018505321376574;0.578354185855325;0.9988225430503981
35.63;0.9935566318440543;0.41690041973842357;0.4179797124606022;0.3957574067306354;0.39814119429450084;1.0058190043015516;0.9997379078226086;10.025765564981361;0.4174475151945981;0.4512553836672113;0.4521296642789082;0.4146384556819477;-0.4018125158761636;0.5783005881345492;0.9988541683964023
35.64;0.9936101777245112;0.41689672319426974;0.41799310766141207;0.39572651705711387;0.3980898978103302;1.0058120375983775;0.9997472977654608;10.025062213651923;0.4174297673637606;0.45127513594187485;0.4521244344576253;0.4146320272507814;-0.40177550000971984;0.5782483924115303;0.9988851596112809
35.65;0.9936634177116771;0.41689207592905386;0.4180049135686147;0.3956951086295869;0.3980382408108963;1.0058044060563422;0.9997562761832189;10.024378705324548;0.4174124712013217;0.4512943599296217;0.4521194039513931;0.4146268175812664;-0.40173848453316846;0.5781976114761268;0.9989155147134039
35.66;0.9937152875462915;0.41688779466948883;0.4180169089744281;0.3956641959396503;0.3979876657917728;1.0057981103049705;0.9997648516533165;10.023714603746894;0.41739561926463237;0.4513130716415276;0.4521145640923989;0.4146208192790649;-0.4017014694416966;0.5781467994175087;0.9989452317372591
35.67;0.993764912826362;0.4168839014101255;0.41802949168103093;0.395632120075186;0.39793685505755;1.005792148562419;0.9997730312328845;10.023069462177283;0.41737920271692447;0.45133128588734533;0.4521099059105178;0.41461502614204426;-0.40166545473075355;0.5780973587553182;0.9989743082145686
35.68;0.9938142220422791;0.4168797082202634;0.4180411685967954;0.39560086612462664;0.3978870318408731;1.0057865165185602;0.9997808218156174;10.022442820178233;0.4173632117581736;0.4513490158935856;0.45210542034085227;0.41460943259625876;-0.4016284403958482;0.5780478850478568;0.9990027412605769
35.69;0.9938613412137686;0.41687474694936516;0.41805226501443765;0.3955695036059506;0.3978380107038054;1.005780207436412;0.9997882313941457;10.021834217200029;0.4173476360151727;0.4513662736924916;0.45210109838281437;0.4146040327808417;-0.40159242643272336;0.5779997573628903;0.9990305283433162
35.7;0.9939082004404528;0.4168717512571958;0.41806472405065503;0.3955379661144064;0.39778895738234316;1.0057752124442052;0.9997952687707035;10.021243202549691;0.4173324651159669;0.45138307066339034;0.4520969312005977;0.41459982023256675;-0.40155641283779414;0.5779529836929621;0.9990576685899937
35.71;0.9939539260143532;0.4168672675089091;0.4180754542706341;0.39550774955555235;0.3977417267199162;1.0057705210584302;0.9998019425710545;10.020669330930511;0.4173176889665979;0.451399417584226;0.45209291023096804;0.414594788177009;-0.40152039960785635;0.5779061120703387;0.999084163102106
35.72;0.9939974501597475;0.41686282515634765;0.4180864488185107;0.39547544593884904;0.3976933270138884;1.005766121221924;0.9998082609891865;10.02011215705631;0.41730329772445773;0.4514153247351668;0.452089027341903;0.4145899299119454;-0.4014843867392349;0.5778598437474266;0.9991100133593415
35.73;0.9940408911062075;0.4168595452249265;0.4180979506845565;0.3954449473931125;0.39764682483435937;1.0057609988703713;0.9998142323668665;10.019571239877049;0.41728928205601445;0.45143080207420777;0.45208527456134556;0.41458523903472094;-0.4014493742272864;0.5778148582746827;0.9991352188085181
35.74;0.9940831752771269;0.41685564192778;0.4181086234395295;0.39541268820115877;0.39759906984221577;1.0057571381740509;0.9998198654615476;10.019046152153942;0.41727563331477824;0.4514458590414458;0.45208164333175793;0.4145807094259781;-0.40141436206642495;0.5777704451801376;0.9991597760622145
35.75;0.9941234207532021;0.4168509252795852;0.41811865255615077;0.3953814324065601;0.39755319002363176;1.005753522576399;0.9998251686089578;10.018536481832669;0.4172623431549356;0.4514605045378191;0.4520781242723197;0.41457633514466685;-0.40137835025055313;0.5777258954988307;0.9991836809813617
35.76;0.994163550903928;0.41684812889115724;0.4181299820471817;0.39535111588910304;0.39750835437712256;1.005750135770155;0.9998301491963809;10.018041822946351;0.41724940298485214;0.45147474739928395;0.4520747079117659;0.41457311048250756;-0.4013433387735748;0.5776833062027024;0.9992069314582022
35.77;0.9942026865943865;0.41684395974214816;0.41813968259667994;0.3953199226541855;0.39746309071055286;1.005746961565977;0.9998348151628681;10.017561769930621;0.41723680356706844;0.4514885969611681;0.4520713856547974;0.4145690301736063;-0.4013083276295669;0.577640532004696;0.9992295284930011
35.78;0.9942407551564227;0.41684022433465673;0.4181496062701212;0.39528814052005146;0.3974177171813844;1.0057439824026146;0.9998391768012639;10.017095915840768;0.4172245348544878;0.4515020635280206;0.45206815017206115;0.4145650894958147;-0.4012743168125954;0.5775989742431031;0.999251476330599
35.79;0.9942768764164744;0.4168367862521;0.4181599918268618;0.3952574286437506;0.3973742500244996;1.0057411782214087;0.9998432462905965;10.016643848371409;0.4172125861261209;0.4515151585070473;0.4520649953579681;0.4145612842578622;-0.4012393063164589;0.577557229294033;0.9992727824922968
35.8;0.9943129731650099;0.4168331170104095;0.4181695051172641;0.3952264567784202;0.3973305859747132;1.005738527006917;0.9998470361792923;10.016205156883263;0.4172009462306936;0.45152789382611147;0.4520619163538729;0.4145576110567379;-0.4012052961347116;0.5775166763076816;0.9992934568818967
35.81;0.9943481158353594;0.41682956321970943;0.41817888837289646;0.3951942353586663;0.3972861017646305;1.005736006208504;0.9998505592550648;10.01577945224449;0.41718960398619775;0.4515402810946937;0.4520589093003918;0.41455406774239106;-0.4011712862606676;0.5774766075673312;0.9993135104369438
35.82;0.9943823738036878;0.4168267484354866;0.4181887427175478;0.3951634666911408;0.3972434832253759;1.005733594147546;0.9998538294488734;10.015366375957063;0.4171785487493546;0.4515523313041857;0.45205597059361996;0.4145506534358115;-0.40113727668688015;0.5774370108304666;0.9993329546486858
35.83;0.9944156711495675;0.41682321536616407;0.4181976419759457;0.39513317209914384;0.3972017773058299;1.0057312712735087;0.9998568625601455;10.014965595096612;0.4171677706336626;0.4515640547617653;0.4520530963660652;0.41454736788636415;-0.40110326740477037;0.5773978736455948;0.9993518012499067
35.84;0.9944481223640301;0.41681942276715944;0.41820600496964266;0.39510207068614644;0.397159650889004;1.0057290209691634;0.9998596763455074;10.014576798149468;0.417157260165876;0.45157546097128387;0.45205028260104835;0.4145442107622317;-0.40106925840507224;0.5773591839554841;0.9993700611880583
35.85;0.9944796481294886;0.4168171748156149;0.4182156833253101;0.3950704496227123;0.39711742185359533;1.0057278290938343;0.9998622892390453;10.01419968835986;0.4171470079933436;0.4515865588669397;0.45204752561940975;0.4145411812925282;-0.4010362496785688;0.577321626141902;0.9993877445746157
35.86;0.9945103620794854;0.4168134550575269;0.4182236068130916;0.39504018530295076;0.3970769261964627;1.005725682344304;0.9998647185617402;10.013833968012225;0.4171370052981697;0.4515973570852864;0.4520448225403575;0.41453827827150735;-0.4010022412165924;0.57728379947835;0.9994048626633527
35.87;0.9945401860628759;0.4168101739566379;0.4182317335132973;0.3950093561899426;0.3970362620007489;1.0057235667653832;0.9998669801870033;10.013479328732261;0.4171272444832977;0.45160786407275477;0.452042171128127;0.4145355004463894;-0.40096923301122345;0.5772470861537958;0.9994214293870074
35.88;0.9945692344343976;0.41680768390038636;0.4182403759430774;0.39497889397898645;0.396996316162341;1.0057214675159138;0.999869088963696;10.013135458031186;0.4171177188967493;0.4516180883863089;0.4520395690853942;0.41453284687616626;-0.4009362250552245;0.5772107830343646;0.9994374609150135
35.89;0.9945974282050525;0.41680452675638147;0.418248109550634;0.3949478219888292;0.39695613680660763;1.0057193702206484;0.9998710583927136;10.012802045869991;0.41710842174487134;0.45162803875517415;0.45203701374991345;0.41453031697863923;-0.4009032173420825;0.5771748829478566;0.999452974958807
35.9;0.994624831574726;0.41680143145069365;0.4182556464242856;0.39491663402993865;0.3969161917077662;1.0057182629308548;0.9998729002912468;10.012478785782239;0.41709934574639107;0.4516377234482375;0.452034502452958;0.4145279105865529;-0.40087120986610414;0.5771400742811383;0.9994679902919248
35.91;0.9946515085833998;0.4167990736067149;0.41826364645305253;0.39488692916968793;0.39687805831217476;1.00571613709303;0.9998746253702018;10.0121653840514;0.41709048363815904;0.4516471494455371;0.4520320328660258;0.41452562784978375;-0.40083820262191316;0.5771049600374699;0.9994825259327211
35.92;0.9946773802099084;0.4167961011344645;0.4182707941885594;0.3948555204620019;0.39683856483530483;1.005713987246383;0.9998762437918922;10.011861566530367;0.4170818285424196;0.451656322304781;0.45202960293071176;0.4145234687284348;-0.40080619560382297;0.5770709247917643;0.9994966010583867
35.93;0.994702561048831;0.41679276003877236;0.41827729745880293;0.39482554957765414;0.3968008176520637;1.0057128097655643;0.9998777644508321;10.011567065026822;0.4170733742947126;0.4516652468558993;0.4520272106845655;0.41452143260894536;-0.4007741888060276;0.5770372669737845;0.9995102351554527
35.94;0.9947269727770313;0.4167909601631783;0.41828511537488544;0.3947950946098247;0.3967629142460237;1.0057106008264762;0.9998791935912066;10.011281601265742;0.41706511568438803;0.45167392774237103;0.4520248545071861;0.414519518457536;-0.4007421822231456;0.5770039790855569;0.9995234468819976
35.95;0.994750728859765;0.4167877391181418;0.4182912331257667;0.3947649272933824;0.39672557968721556;1.0057083554003847;0.9998805343999402;10.011004890456334;0.41705704796491605;0.4516823693542486;0.45202253369590484;0.4145177251474077;-0.4007101758503692;0.5769710526617057;0.9995362525232532
35.96;0.9947737503023435;0.4167849543052222;0.4182975568202656;0.3947342314768777;0.3966880204621125;1.0057070690068726;0.9998817878285757;10.010736652787289;0.41704916609878534;0.4516905755288697;0.45202024880943015;0.4145160515183839;-0.40067816968333886;0.576938479469177;0.9995486653968715
35.97;0.9947971015559387;0.4167826675824834;0.4183037089051422;0.39470382498306666;0.39665062862163664;1.005704739967213;0.9998829536944867;10.010476614506254;0.41704146472411063;0.4516985491256675;0.4520180014305872;0.4145144963500046;-0.40064716371810644;0.5769069475243755;0.9995606968155635
35.98;0.9948188498586376;0.4167806820189928;0.41831031113507144;0.39467455649904354;0.39661502061568715;1.0057033690705295;0.9998840316046479;10.010224497269983;0.4170339387891737;0.4517062917528927;0.45201579358784577;0.414513058381524;-0.4006151579512714;0.5768750608550979;0.9995723582915927
35.99;0.994839913010764;0.416778083788733;0.41831606724432113;0.39464361602790865;0.39657800372313057;1.0057009575800457;0.999885021935808;10.009980009941545;0.4170265839012693;0.45171380426736235;0.4520136274650989;0.4145117361015008;-0.40058415238005357;0.5768442043136974;0.9995836626109679
36.0;0.9948604006074355;0.4167751208673982;0.4183211873612641;0.39461414575601667;0.39654268472024423;1.0056995061006786;0.999885926789695;10.009742854866227;0.4170193960992603;0.4517210878891706;0.45201150520090155;0.4145095276102267;-0.40055314700213557;0.5768129584738494;0.9995946230938736
36.01;0.994881227054607;0.4167741405663514;0.41832765236236724;0.3945845996029353;0.39650714224341527;1.005697014856207;0.9998867499987615;10.009512737335948;0.4170123716820565;0.45172814497731323;0.4520094283351895;0.41450843093463086;-0.4005221418153188;0.5767827557669803;0.999605253685459
36.02;0.994900502567074;0.41677130661147155;0.41833241315952313;0.3945549971240842;0.39647214393327074;1.0056954841729357;0.9998874958271212;10.00928936850917;0.4170055070986279;0.45173497925398853;0.4520073976485112;0.4145074441195117;-0.40049113681727055;0.576752870900499;0.9996155699784551
36.03;0.9949191421802124;0.416768911127351;0.4183373988853547;0.3945248963308249;0.39643687804313466;1.0056929138776658;0.9998881680084234;10.009072469061968;0.4169987986327542;0.45174159570203826;0.4520054135242754;0.4145065647353221;-0.40046113200562716;0.5767239912468253;0.9996255887961091
36.04;0.9949372076243074;0.4167676814534528;0.41834332793338147;0.3944947901820932;0.3964018118797978;1.0056913022137874;0.9998887705188231;10.008861772587998;0.4169922424648454;0.45174799982327474;0.4520034758113055;0.41450578971642793;-0.4004301273780399;0.5766947185006537;0.9996353268974851
36.05;0.9949557607719941;0.4167654133419041;0.4183475561019635;0.39446649229833197;0.39636834206580696;1.0056896463036011;0.999889308655333;10.008657024177998;0.4169858353045787;0.45175419648457127;0.45200158330293416;0.4145051159226154;-0.4004001229317406;0.5766664334292582;0.9996448006032439
36.06;0.9949727234541196;0.4167631400450997;0.4183520117351071;0.3944373277693132;0.3963346083826172;1.0056869440534846;0.9998897890754528;10.00845797490727;0.41697957470674457;0.45176018927299033;0.4519997337310902;0.41450454063942;-0.40037011866302413;0.5766384316697396;0.9996540259229484
36.07;0.994989205936606;0.41676059825387735;0.41835598206314145;0.3944074433236474;0.39630031619793316;1.0056851952802786;0.9998902195672005;10.008264375745702;0.4169734586771712;0.4517659809132838;0.4519979243691692;0.4145030614508243;-0.4003401145670636;0.5766099841728235;0.9996630179857565
36.08;0.9950061246659573;0.4167599722173107;0.41836129351480283;0.3943786062539027;0.3962668752217544;1.0056824011939782;0.9998906087772906;10.008075981765355;0.41696748524333416;0.4517715744186704;0.45199615277353494;0.4145026758042913;-0.40031011063814725;0.5765825198470874;0.9996717896546539
36.09;0.995021543918529;0.41675785293131334;0.4183653528783388;0.3943492938867794;0.39623352526092637;1.0056805633322121;0.999890965576263;10.0078925669685;0.41696165225356546;0.45177697403869893;0.4519944172966042;0.4145023808118173;-0.4002811068703305;0.5765560054606604;0.9996803505115317
36.1;0.9950375247993886;0.4167558417654385;0.41836891792187075;0.3943207509301542;0.3962006956213284;1.0056786832547404;0.9998912985502109;10.007713937025407;0.41695595711583433;0.4517821853137952;0.4519927170647944;0.4145021731079567;-0.4002511032581217;0.5765290435227083;0.9996887071091136
36.11;0.995051991294128;0.4167548655716768;0.41837380684063563;0.39429251423650724;0.39616874739904107;1.0056767629089147;0.9998916157770097;10.007539934374442;0.4169503970090426;0.4517872143390865;0.45199105119415783;0.41450204859316253;-0.400222099796647;0.5765030156271609;0.9996968639026049
36.12;0.9950670581274769;0.4167529426141045;0.4183771555696448;0.39426389561614783;0.39613615037538225;1.0056738047911418;0.9998919242072658;10.007370431918002;0.4169449698662985;0.4517920671394896;0.4519894181367873;0.41450100268720885;-0.4001930964812968;0.5764764995978388;0.9997048243035906
36.13;0.9950806539245864;0.41675094713055216;0.4183807277062685;0.394235537336995;0.39610437679022753;1.0056718117002066;0.9998922291602632;10.007205315059778;0.4169396749642532;0.4517967497462245;0.4519878162332739;0.4145010310199831;-0.4001640933074911;0.5764509258239037;0.9997125915610056
36.14;0.9950948483531403;0.41674942969968254;0.4183842221023844;0.3942075261584044;0.3960726953715556;1.005669786231599;0.9998925351211396;10.00704447301291;0.4169345125091358;0.4518012684883578;0.45198624441356555;0.41450112970958636;-0.40013509027087146;0.5764255667421898;0.9997201689713657
36.15;0.9951077166512903;0.4167482442687903;0.4183883173787448;0.39417960604430136;0.3960416201669561;1.0056677304614172;0.9998928465957523;10.006887810981043;0.4169294831462814;0.45180562990809114;0.4519847017829694;0.4145012952899329;-0.4001070873674447;0.5764011087865131;0.9997275597209783
36.16;0.9951211842697952;0.4167468032853635;0.4183916307329728;0.39415155163297083;0.3960101647577786;1.0056656460259785;0.999893167567079;10.006735255397619;0.4169245879792987;0.45180984016290926;0.4519831869768165;0.4145005247218389;-0.4000780845934993;0.5763754352280851;0.9997347671398148
36.17;0.9951333226824576;0.4167449596330417;0.4183948405226611;0.39412310710854215;0.3959788428366859;1.0056635341554199;0.9998935008160657;10.00658673822458;0.41691982857245047;0.4518139041121164;0.4519816981619245;0.4145008153983942;-0.40005008194562636;0.576351365761038;0.999741795478614
36.18;0.9951461954203537;0.4167443134303594;0.41839870143553676;0.3940955171676371;0.39594808643119206;1.0056613954974956;0.9998938484028631;10.00644218592896;0.416915206452833;0.4518178248114819;0.4519802331767467;0.4145011649303097;-0.4000210794208384;0.5763267834370064;0.999748650544715
36.19;0.9951577251880491;0.41674247323044217;0.4184016996312179;0.39406815877410195;0.3959180981924043;1.0056592298316231;0.9998942125136583;10.006301521754889;0.41691072242796673;0.4518216040964021;0.4519787893599226;0.4145005706004102;-0.39999307701643727;0.5763023495179641;0.9997553393584895
36.2;0.9951700237607216;0.4167407694739025;0.4184042995517149;0.394040502088885;0.39588750996568817;1.0056570358173595;0.9998945954567059;10.006164663948365;0.41690637643663014;0.45182524371632343;0.4519773632860603;0.4145010288897796;-0.399966074729581;0.5762794960245033;0.9997618694405501
36.21;0.9951820152781514;0.4167394038593343;0.41840717303031344;0.3940135103623056;0.3958577208485597;1.005653811122745;0.9998949988178729;10.006031513829363;0.4169021680218624;0.45182874604477424;0.451975950990915;0.41450153567682513;-0.39993807255701264;0.5762561088584562;0.9997682490760516
36.22;0.9951927686495596;0.4167387169808502;0.4184110715179659;0.3939861958386732;0.3958281128852337;1.0056515531732335;0.9998954227749578;10.005901942503206;0.41689809665454625;0.4518321145042852;0.45197454881012256;0.41450108684168324;-0.39991007049519095;0.5762321572541342;0.9997744876027763
36.23;0.9952043480847811;0.4167369924622384;0.4184134209768172;0.3939596405360384;0.39579895620730093;1.0056502597788224;0.9998958662450862;10.005775793982687;0.41689416154939746;0.4518353537950645;0.4519731539703322;0.41450167865149357;-0.39988306854049893;0.5762097681221828;0.9997805945897541
36.24;0.9952156752828547;0.41673564417064834;0.41841610983065664;0.39393264922495413;0.3957694825635943;1.0056479287198232;0.9998963273648223;10.005652910456275;0.4168903614642177;0.45183846940081374;0.4519717645364934;0.41450230806673877;-0.39985506668914156;0.5761868248994441;0.9997865793499471
36.25;0.9952258155190458;0.4167338564945593;0.4184187253171994;0.3939052844272861;0.3957401297769234;1.0056455570946876;0.9998968039093696;10.00553315404071;0.4168866948119677;0.45184146687882787;0.4519703795189195;0.41450197320959253;-0.3998280649368716;0.576163986868092;0.9997924512555743
36.26;0.9952368299053855;0.41673317713219277;0.418421967970821;0.3938798917763966;0.39571243841464426;1.005643141155333;0.9998972941221146;10.005416407224251;0.4168831597939882;0.4518443518594797;0.45196899933843654;0.41450267358860243;-0.3998010632790714;0.5761419888728863;0.9997982193264168
36.27;0.9952476374575887;0.4167318129897996;0.41842450174361523;0.39385290537855105;0.3956832602360915;1.0056406763067878;0.9998977978371291;10.005302565047051;0.41687975430177293;0.45184713050758774;0.4519676256847657;0.41450340982316575;-0.3997740617112097;0.5761201012027587;0.9998038915450105
36.28;0.995258347205839;0.4167300106039884;0.4184265368142956;0.3938274621261565;0.3956557057429029;1.0056381576324271;0.9998983173735542;10.005191532752194;0.4168764759316812;0.45184980968147614;0.4519662606821034;0.4145031831419839;-0.399748060229243;0.5760982884803566;0.9998094751749736
36.29;0.9952678754838424;0.41672813445242096;0.41842890203845584;0.39380120744479846;0.39562784368307136;1.0056355806016062;0.9998988581218418;10.005083228248155;0.41687332222545714;0.4518523966345941;0.4519649062124525;0.41450399501182467;-0.39972105882962017;0.5760765923530548;0.9998149768945422
36.3;0.9952782780956241;0.416727787247637;0.4184323499085189;0.3937753806110861;0.39560010488569586;1.005632941186261;0.9998994280702603;10.004977580177762;0.41687029074436777;0.4518548985203257;0.45196356352594347;0.4145048471612206;-0.39969505750877177;0.5760556728697003;0.9998204017124818
36.31;0.9952886116371614;0.4167259461640145;0.41843424666908985;0.3937499356795393;0.39557282015216916;1.0056302360321934;0.9999000356624875;10.004874518833082;0.41686737893760567;0.45185732186944744;0.451962232912081;0.414504741967397;-0.3996690562625284;0.5760341084485172;0.9998257521554471
36.32;0.9952987839464165;0.41672446528994267;0.4184364975857074;0.3937240498223467;0.39554520067401033;1.0056284628648238;0.9999006873825333;10.00477396712188;0.41686458404665455;0.45185967235781266;0.451960913623082;0.41450568280096606;-0.3996430550860196;0.5760133320543528;0.9998310291903872
36.33;0.9953088451250981;0.41672296894107197;0.4184387074418479;0.39369815789666956;0.39551766297801144;1.0056256204324627;0.9999013867769733;10.004675836626413;0.4168619032290545;0.45186195525886125;0.451959604293747;0.4145056739076036;-0.3996170539740649;0.5759918976714475;0.9998362334333005
36.34;0.9953188441603334;0.41672213261294044;0.4184415365602847;0.3936738536629868;0.39549178612707375;1.0056227080640858;0.9999021348980739;10.004580030643947;0.41685933359176625;0.4518641762639287;0.451958303441683;0.4145067196459277;-0.3995910529217107;0.5759712389212746;0.999841364579183
36.35;0.9953276865349652;0.4167201096837477;0.41844359307770174;0.3936486764364966;0.3954655290447748;1.0056197251483032;0.9999029308610198;10.00448644791833;0.416856871677285;0.4518663419763099;0.45195700969117464;0.41450682338133926;-0.3995650519245127;0.5759499097973444;0.9998464203950953
36.36;0.9953374192648026;0.41671855451769096;0.41844568208494465;0.39362276159100834;0.39543820950894043;1.0056176702815007;0.9999037715635595;10.004394976968934;0.4168545130547182;0.4518684597774605;0.45195572213461493;0.4145079867672402;-0.39954005097842626;0.57593003771192;0.9998513975434526
36.37;0.9953470930171311;0.4167165459760729;0.41844728156037875;0.3935983817396623;0.39541248186043765;1.005614540887246;0.9999046515061026;10.004305487878222;0.4168522528244836;0.4518705370338161;0.4519544406752407;0.4145092097354686;-0.39951405007960916;0.575909508136174;0.9998562934349461
36.38;0.995356611479455;0.41671598989479786;0.4184503489550846;0.39357361093524185;0.39538644500069625;1.0056113348154154;0.9999055638551145;10.004217836264926;0.4168500864516569;0.45187258014326703;0.4519531661567956;0.4145094908311989;-0.3994890492245422;0.575888982657114;0.99986110685942
36.39;0.9953660203980049;0.4167142471860746;0.41845221550025047;0.39354988399522756;0.3953615171556138;1.0056090525033436;0.9999065017336431;10.004131878552696;0.41684800985534864;0.45187459400380336;0.451951900615119;0.4145108277106189;-0.39946404841047345;0.5758692009929928;0.9998658372709406
36.4;0.995375363490662;0.41671215357879504;0.4184537030308845;0.3935254805406583;0.3953359484673886;1.005605697137177;0.9999074584274247;10.004047486152155;0.4168460190145689;0.4518765819512819;0.4519506470937754;0.41451121786182177;-0.39943904763572796;0.5758487169928058;0.9998704841899645
36.41;0.9953845388631788;0.4167104037662076;0.41845555335101153;0.3935006306375604;0.39531000614572975;1.005603273092632;0.9999084269107433;10.003964552007012;0.41684411017602646;0.45187854623285145;0.45194940878485135;0.41451265923027136;-0.39941404689933824;0.57582896523684;0.9998750465715148
36.42;0.9953935886567876;0.4167096740676988;0.4184584287717345;0.3934769280696147;0.39528527043118267;1.0055997836981159;0.9999093996053915;10.003882990497717;0.41684228030250914;0.4518804886424849;0.4519481885280621;0.41451315042801423;-0.3993900462001831;0.5758091948446479;0.9998795220969535
36.43;0.9954025553594523;0.41670743375151237;0.4184597688163922;0.3934535958289479;0.3952609406294977;1.0055962292081517;0.9999103684014645;10.003802735553087;0.41684052678498135;0.4518824106576695;0.45194698913482334;0.4145146904793992;-0.3993650455364434;0.5757894543739354;0.9998839080391714
36.44;0.9954113379338041;0.416705591645325;0.4184615307984223;0.3934287049060991;0.395235116401422;1.0055936064187665;0.9999113244418912;10.00372374151645;0.41683884684347694;0.45188431334155577;0.4519458138177327;0.41451527828916784;-0.3993410449055953;0.5757696879669655;0.999888203152589
36.45;0.9954199809781946;0.41670366874516446;0.4184632112337522;0.39340489864872696;0.39521043327417604;1.0055899096926753;0.9999122581155375;10.003645981452868;0.41683723714034043;0.45188619737146835;0.4519446661104704;0.4145169124974135;-0.39931704430456466;0.5757506390654137;0.9998924082551877
36.46;0.9954285297755405;0.41670245140498663;0.41846557690178177;0.39338155881036807;0.3951862519344656;1.0055871321155296;0.9999131602133526;10.003569439990478;0.41683569355390154;0.4518880631657258;0.4519435493238186;0.4145175919645845;-0.39929204372991134;0.5757301711174628;0.9998965254696113
36.47;0.9954368844202809;0.4167004281774515;0.41846714800602575;0.393358806428417;0.3951627337171198;1.0055832668429743;0.999914023253315;10.003494106957133;0.41683421146767613;0.4518899112637461;0.45194246595591614;0.41451831616110363;-0.39926904317813006;0.575711083755882;0.999900557604566
36.48;0.9954460865415342;0.4166988760704924;0.41846876546893924;0.3933352933112078;0.3951381108840114;1.0055803088281934;0.9999148412613191;10.003419972991173;0.41683278642895805;0.4518917427032907;0.45194141775355734;0.41452008512205046;-0.3992450426458752;0.5756920143417378;0.9999045080658074
36.49;0.9954541797036016;0.41669649699104117;0.41846994267637627;0.3933118096009984;0.39511395208873956;1.0055772555865499;0.9999156085319124;10.003347025783615;0.41683141436904214;0.4518935589481039;0.45194040633757854;0.4145208993004633;-0.3992210421297702;0.5756722145334198;0.9999083807840464
36.5;0.9954620590934039;0.41669553262565373;0.41847254879020235;0.3932890114690077;0.3950905582698153;1.0055731062614262;0.9999163190005779;10.003275248794878;0.4168300913515796;0.45189536149364723;0.45193943346298115;0.4145227593440802;-0.3991980416261095;0.5756538165939414;0.9999121798521351
36.51;0.9954697665215217;0.41669345587591716;0.41847402229073877;0.39326612272017103;0.39506712902338476;1.0055698607941224;0.9999169664726174;10.003204625783683;0.41682881327605065;0.451897151580679;0.4519385007954458;0.4145236656757755;-0.399174041130908;0.575633990413907;0.9999159093337502
36.52;0.99547734566079;0.41669100076650073;0.4184750775943815;0.39324363231416926;0.3950441338427818;1.005565519994015;0.9999175446814043;10.003135149804702;0.4168275757733378;0.4518989303166222;0.4519376098568341;0.41452561811407157;-0.39915104064012197;0.5756155616197453;0.9999195741509306
36.53;0.9954846973138983;0.41668897228713475;0.41847656111044823;0.3932195602150287;0.39501961919537676;1.0055620847431315;0.9999180475848594;10.003066828405963;0.4168263743941502;0.4519006990403211;0.4519367623071238;0.4145266157388185;-0.39912804014984954;0.5755963938282372;0.9999231811228939
36.54;0.9954928661739113;0.4166872758703804;0.41847793491022056;0.3931980322635007;0.394997310076005;1.0055585551245765;0.9999184708462148;10.002999679602697;0.4168252047218176;0.45190245950531355;0.45193596010607423;0.41452765709322265;-0.3991050396567733;0.5755772052784623;0.9999267385499192
36.55;0.9954998521910305;0.41668630413329666;0.41848043074676494;0.39317503905303064;0.3949739670667948;1.0055539317224125;0.9999188129880936;10.00293372097304;0.4168240621578041;0.45190421361943317;0.4519352054476739;0.41452974087040295;-0.39908203915864565;0.5755587136637649;0.9999302553369586
36.56;0.995506700164218;0.4166838576520482;0.4184813980335764;0.3931523917433176;0.394950989026478;1.0055502171942232;0.9999190752715608;10.002868960786829;0.4168229417883977;0.45190596299690283;0.45193450072214003;0.4145308666695497;-0.3990590386541855;0.5755394749976721;0.9999337403308246
36.57;0.9955133116847333;0.416681736442891;0.4184826848543695;0.39313037646928173;0.39492869620164556;1.0055464156949911;0.9999192615867447;10.00280539967289;0.4168218385335228;0.45190770899298316;0.45193384831717803;0.41453303511380524;-0.3990370381425763;0.5755216206792045;0.9999372011550764
36.58;0.9955207316509926;0.41668010873830974;0.4184840202036679;0.3931075970150281;0.39490526530841913;1.0055425309611232;0.9999193787571429;10.002743041583113;0.4168207475154118;0.45190945311750047;0.45193325023203074;0.41453424736390654;-0.3990140376232199;0.5755023206251666;0.9999406435886083
36.59;0.9955270089503957;0.41667872256647187;0.418485971214365;0.39308600722067755;0.39488342693154854;1.0055375649282152;0.9999194361664142;10.002681904674592;0.41681966455900343;0.45191119724166856;0.45193270800420543;0.41453550451212406;-0.3989920370958007;0.5754836806123339;0.9999440724280203
36.6;0.99553304546573;0.41667660406230717;0.4184871816347018;0.39306389727092317;0.39486110211141867;1.0055335182387959;0.9999194441038676;10.00262202430947;0.4168185864573918;0.4519129435294594;0.4519322230277922;0.41453780714572924;-0.39897003656028523;0.5754657263082932;0.9999474927493931
36.61;0.9955398881247227;0.41667491819316915;0.41848838291566426;0.39304213289389;0.39483874336515273;1.0055293916165569;0.9999194119397463;10.002563447461014;0.41681751100785;0.45191469394163547;0.45193179687293905;0.41453915532177893;-0.3989480360167035;0.5754470159682131;0.9999509104491182
36.62;0.9955455870364652;0.4166724147480407;0.418489139432406;0.39302040445816006;0.3948168116087243;1.005525186116209;0.9999193476073541;10.00250622012004;0.4168164370240757;0.451916449498556;0.4519314313879038;0.4145405488692046;-0.39892603546493854;0.5754282699652838;0.999954331916371
36.63;0.9955510437973304;0.4166702783429531;0.4184902610723591;0.39299821430507276;0.3947944472941742;1.0055209033185502;0.9999192583909423;10.002450372803832;0.41681536414409254;0.45191821018182576;0.45193112865057233;0.41454298729737404;-0.39890403490465415;0.575410210107356;0.9999577630108544
36.64;0.9955573042584869;0.4166696775447636;0.41849247976917664;0.3929764299983666;0.3947721032432959;1.0055165469014278;0.9999191515086735;10.002395917495717;0.41681429254725905;0.4519199755971213;0.45193089101820755;0.41454446925432636;-0.3988830343352632;0.5753920919770131;0.999961208037993
36.65;0.9955623693165235;0.41666747711020935;0.4184934834061723;0.39295530606232076;0.394750821789826;1.00551112338581;0.9999190332610122;10.002342855490571;0.4168132229119811;0.4519217455212315;0.4519307213587103;0.4145459923944343;-0.3988610337559286;0.5753732546459613;0.9999646700490552
36.66;0.9955682833515549;0.4166653913182075;0.41849413014755094;0.39293387628327947;0.39472881489614375;1.0055066401853636;0.9999189077710527;10.002291181928642;0.41681215640527525;0.4519235198175088;0.4519306231051393;0.4145485537230659;-0.3988400331656742;0.5753558123884943;0.999968152161845
36.67;0.9955729516854458;0.416663191076435;0.41849506550740134;0.3929127330659178;0.39470750114649444;1.0055021033908131;0.9999187769076456;10.002240893219772;0.41681109427151614;0.45192529810376864;0.4519305997601793;0.41455014981733906;-0.39881903256358686;0.5753376381792371;0.9999716581733522
36.68;0.9955774221289908;0.4166621015992309;0.41849707486227744;0.39289163962316753;0.39468622176819945;1.0054975180580465;0.999918641285271;10.002192001230858;0.41681003716721454;0.4519270797447277;0.451930654091725;0.4145517768621845;-0.3987980319488934;0.5753194599802003;0.9999751919988503
36.69;0.9955827442423624;0.4166599804961636;0.41849756094056434;0.3928713030622393;0.3946652669990216;1.0054928899733306;0.9999185015010589;10.002144535422405;0.4168089849254041;0.4519288642199746;0.4519307877017902;0.41455343082379814;-0.39877703132098913;0.5753012847761634;0.9999787565918662
36.7;0.9955868282302031;0.4166578108480919;0.4184983866357174;0.3928501568299846;0.39464388838234343;1.005488226083092;0.9999183586421144;10.002098531287375;0.4168079369192979;0.45193065129023197;0.45193100127211444;0.4145561078007102;-0.39875603067973237;0.575283839583888;0.9999823533449412
36.71;0.9955917248468167;0.4166560973487043;0.41849919416571935;0.39282938817805213;0.3946224623613371;1.0054835330995655;0.9999182135752559;10.00205401947933;0.4168068924116661;0.45193244073051797;0.4519312951221175;0.4145578040957725;-0.39873503002559185;0.5752656883278796;0.9999859822028212
36.72;0.9955954408204009;0.41665397079400535;0.4184999458894869;0.3928082515475855;0.3946010264195803;1.0054788163654254;0.9999180661410407;10.00201101821516;0.41680585077334426;0.4519342321560449;0.45193166942828483;0.4145595158780762;-0.3987150293591805;0.575248249079904;0.9999896419073667
36.73;0.9956000253020046;0.4166529875615223;0.4185013414527679;0.392789091841653;0.39458112066728007;1.0054740797211812;0.9999179150618318;10.001969532190435;0.4168048120052759;0.45193602511801295;0.4519321238475723;0.4145612389820172;-0.3986940286808233;0.575230139072323;0.9999933302648383
36.74;0.9956033859399027;0.41665092213217153;0.41850202297031613;0.3927679724017197;0.39455961712151405;1.0054693255159033;0.9999177577977958;10.001929561700525;0.41680377723632384;0.45193781926329907;0.45193265691572543;0.4145639690438343;-0.3986740279907331;0.57521346965821;0.9999970442571617
36.75;0.9956075685104048;0.4166492766921975;0.4185026369886438;0.39274834255391833;0.394539166954116;1.005464555074712;0.9999175906640998;10.001891107967335;0.4168027486208579;0.45193961443877184;0.4519332657724306;0.4145657018257304;-0.39865402728932675;0.5751961108877527;1.0000007801733986
36.76;0.9956116210825829;0.41664729712276444;0.41850282350186196;0.3927291622174204;0.39451909937222696;1.0054597697607568;0.9999174095219439;10.00185416830033;0.41680172880138633;0.4519414106447772;0.45193394667939263;0.41456743368055415;-0.39863402657729763;0.5751787884129475;1.0000045337991927
36.77;0.9956144470714878;0.4166453499018726;0.4185034093967904;0.3927080800744819;0.3944974837669072;1.005455971658933;0.9999172095243402;10.00181873701368;0.4168007202320561;0.451943207725371;0.4519346962086656;0.4145691617380882;-0.398614025855755;0.5751615074888697;1.0000083000144981
36.78;0.9956180921872779;0.4166449353739623;0.4185050406749349;0.39268854455963587;0.39447697130964376;1.005451163978649;0.9999169845650938;10.001784812371389;0.41679972472218324;0.45194500456611725;0.45193551205412014;0.41457188348901924;-0.39859402512649544;0.5751449950470705;1.0000120724919608
36.79;0.9956205604247874;0.41664297149911217;0.41850546062570215;0.3926697011720713;0.39445749399908975;1.005446351651418;0.9999167281879396;10.001752395871389;0.4167987436916263;0.45194679836013407;0.45193639266868507;0.4145735963730226;-0.3985740243919645;0.5751278160437648;1.0000158438976934
36.8;0.9956239010187137;0.4166411717504083;0.41850553006102886;0.39265057662637043;0.3944372637980198;1.0054415410531536;0.9999164347621975;10.001721486460616;0.41679777869827583;0.4519485850016703;0.45193733642112;0.41457529786774105;-0.39855502365473616;0.5751113905061445;1.0000196060792153
36.81;0.9956270243872083;0.4166397944671283;0.418505969972411;0.3926310258735173;0.39441656973311673;1.00543673821993;0.999916099997866;10.00169207599694;0.4167968314527912;0.45195036013352324;0.45193834119317744;0.4145769856105309;-0.39853502291687565;0.5750943375651612;1.0000233514664902
36.82;0.9956289875850127;0.41663802947526085;0.4185063691212969;0.39261111011597566;0.394395851084898;1.0054319479666742;0.9999157218131492;10.001664146817902;0.4167959036826185;0.45195211979211897;0.4519394040962023;0.41457865726380017;-0.39851602217972515;0.5750780481881246;1.0000270751793068
36.83;0.9956317966415029;0.41663669810306836;0.4185067165840309;0.39259267960561833;0.3943761764976701;1.0054281757006032;0.999915301219431;10.001637673939094;0.41679499741175435;0.4519538607750009;0.45194052123287953;0.41458031048655136;-0.39849702144430943;0.5750618338453157;1.000030774899277
36.84;0.9956345092539074;0.41663614875842353;0.41850776586318617;0.39257474436939177;0.3943569289927122;1.0054234288271164;0.9999148420356775;10.001612633936373;0.41679411523902354;0.4519555809024927;0.45194168812238916;0.4145829430844326;-0.3984780207119204;0.5750464195113321;1.000034448936923
36.85;0.9956360392110825;0.41663453680824974;0.41850812836347534;0.3925548434207257;0.3943360707308281;1.0054187152736034;0.9999143496500018;10.001589016162056;0.4167932601101051;0.4519572789787881;0.45194290040660257;0.4145845530689813;-0.39845901998424854;0.57503036707566;1.0000380948432934
36.86;0.9956384426560704;0.4166333620671268;0.4185084552023551;0.39253642163266456;0.39431625273194304;1.0054140415064843;0.9999138298147029;10.001566823183909;0.4167924348621613;0.45195895468420827;0.45194415405626925;0.4145861386753763;-0.39844001926293465;0.5750144012458347;1.0000417089146034
36.87;0.9956407330324019;0.41663224087888806;0.4185087863721069;0.3925179974430949;0.3942963839445039;1.0054104121218506;0.9999132883250189;10.00154605729522;0.4167916421347504;0.4519606084728766;0.4519454450339119;0.41458769852318483;-0.39842101854912737;0.5749985253146781;1.000045285696035
36.88;0.9956429728213543;0.41663079891198757;0.41850873116113724;0.39250000466790363;0.39427688321069854;1.0054058304436644;0.9999127312955214;10.001526709140322;0.4167908847671774;0.4519622412966613;0.4519467686990176;0.41458923174128604;-0.3984030178434853;0.5749834340516649;1.0000488173661937
36.89;0.995644081448082;0.41663039690363335;0.41851012212500166;0.39248235096025624;0.39425809377821325;1.0054012993828272;0.9999121653771863;10.001508762546623;0.4167901661394219;0.4519638544380992;0.45194811947078434;0.4145907378538211;-0.3983850171463117;0.5749684346683684;1.000052294254361
36.9;0.9956461171191897;0.4166294313251778;0.41851049299049925;0.39246390200934234;0.3942380685908574;1.00539782198963;0.9999115979853037;10.00149221107218;0.4167894898023503;0.4519654495965328;0.4519494908861358;0.41459221666049445;-0.39836601645768344;0.5749528333711412;1.0000557065086415
