time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.91;0.9956480895870548;0.41662851549180674;0.4185108837170274;0.392445439911268;0.39421799233676513;1.005393401091388;0.9999110373135042;10.001477067368283;0.4167888585202696;0.45196702897034663;0.45195087586493793;0.4145946682521611;-0.39834801577775214;0.5749387357046165;1.000059045502494
36.92;0.9956500520966933;0.41662722114834416;0.4185108473574531;0.3924285031683666;0.3941993970894422;1.0053890388238447;0.9999104922461928;10.00146335262824;0.4167882738675604;0.4519685951510699;0.45195226750610173;0.4145960928258414;-0.39833001510685834;0.5749240055268205;1.0000623044320989
36.93;0.9956519101983548;0.4166263471034607;0.41851123032922527;0.3924111088510836;0.3941803368221155;1.005385737043313;0.9999099719276184;10.001451075762246;0.4167877369474482;0.45197015064931373;0.4519536599237476;0.41459749019717734;-0.3983120144453947;0.5749093637897557;1.000065478043932
36.94;0.9956527115855424;0.4166251348004033;0.41851167353468627;0.39239221192137924;0.39416014652431397;1.005381497751198;0.9999094842386101;10.00144022321143;0.4167872492005524;0.45197169745025306;0.4519550481637114;0.41459885949258396;-0.3982940137939067;0.5748948119285296;1.000068561979249
36.95;0.9956544494022747;0.416625455518887;0.4185132194059511;0.392374818611104;0.39414106350135497;1.0053783227636375;0.9999090348036371;10.001430762420204;0.4167868125311696;0.45197323734923384;0.45195642774063194;0.4146001993414376;-0.3982760131532139;0.57488035230751;1.0000715528381798
36.96;0.9956561682183759;0.41662434119628344;0.41851328821577716;0.3923577769397944;0.3941223152456192;1.0053742129962286;0.9999086278038811;10.001422648668672;0.4167864290503003;0.45197477255283747;0.4519577943832357;0.41460150837480775;-0.39825901252419255;0.5748666800322116;1.0000744485035187
36.97;0.9956577687541149;0.416623641844889;0.41851378062864397;0.39234026178616865;0.3941031191532802;1.0053711681017077;0.9999082669834845;10.001415836205139;0.4167861005113287;0.451976305541458;0.451959143698913;0.4146027857554746;-0.3982410119075643;0.574852411195276;1.000077247506835
36.98;0.9956592983366914;0.4166229288501303;0.4185142469285004;0.3923238113361023;0.3940850087365899;1.005367187147452;0.9999079561802099;10.001410288953197;0.41678582752593324;0.4519778387235722;0.4519604710598392;0.41460403145364033;-0.3982240113038445;0.5748389320405405;1.0000799481024978
36.99;0.995660757709773;0.4166223071147705;0.41851479266580904;0.39230621329279536;0.3940657682564608;1.0053642699144438;0.9999076994009698;10.001405978861568;0.41678560929792846;0.45197937461251014;0.45196177193254583;0.41460524598686255;-0.39820701071326664;0.5748255493244322;1.0000825479058129
37.0;0.9956621967545153;0.4166213484979431;0.41851496694529405;0.3922890077159651;0.3940469314769243;1.005360417651275;0.999907499985916;10.001402878137329;0.4167854440111097;0.4519809158350953;0.4519630418414021;0.41460642985714463;-0.39819001013587635;0.5748122620453429;1.0000850435845965
37.01;0.9956635207328317;0.41662184993598805;0.41851661450876054;0.39227247747583055;0.3940288254852529;1.005357632944238;0.9999073598577682;10.001400953430936;0.4167853290811132;0.4519824646547081;0.45196427587637916;0.41460758336873693;-0.39817300957180135;0.574799069768151;1.0000874303370089
37.02;0.9956647779938602;0.41662128072234694;0.4185171717519172;0.39225584729069873;0.39401065640450816;1.0053539194205297;0.999907278854141;10.00140015943344;0.416785261140871;0.45198402255385145;0.4519654687261677;0.41460870696264596;-0.39815600902130643;0.5747859731042092;1.0000897015657808
37.03;0.9956659659066035;0.4166207983390943;0.41851780000315764;0.39223806447196974;0.3939913707361269;1.0053512815585197;0.9999072534592365;10.001400433873608;0.416785236157621;0.4519855899020556;0.451966615231348;0.4146098015096685;-0.3981390084847174;0.574772973204345;1.000091849294259
37.04;0.9956670787778;0.41662029585068006;0.4185183901780546;0.3922213372546485;0.3939731911725231;1.0053477240045017;0.9999072767637969;10.00140170212197;0.41678524968546315;0.4519871657818917;0.45196771068276925;0.41461086817293014;-0.3981220079625799;0.5747600711286348;1.0000938656543226
37.05;0.9956681569255321;0.41661945323769994;0.41851859826548893;0.39220499663781955;0.39395543127530364;1.0053452505289533;0.9999073403731197;10.001403891170902;0.4167852972314125;0.45198874827580526;0.4519687509405675;0.4146119080484388;-0.39810600745577035;0.5747479603695039;1.000095744907161
37.06;0.995669095227923;0.4166190176929006;0.41851921203692416;0.39218816723559047;0.3939372546178681;1.0053428635068749;0.9999074364208869;10.001406933859736;0.4167853746535137;0.4519903350483862;0.4519697325051396;0.414612922152339;-0.39809000696512165;0.574735949155645;1.000097484764098
37.07;0.9956699333610387;0.4166197218045892;0.41852094317895827;0.3921713376578607;0.39391913814165674;1.0053395642868457;0.999907558576677;10.001410754901864;0.41678547828803586;0.4519919238312571;0.45197065207734677;0.41461391162602745;-0.39807300649093014;0.5747233458683861;1.0000990860812102
37.08;0.9956706638529295;0.41661930370119166;0.4185215159039774;0.3921555036193586;0.3939020877778851;1.0053373537772476;0.9999077020042572;10.00141526241571;0.41678560468374076;0.45199351238077384;0.45197150595325897;0.4146148776189676;-0.3980570060329356;0.5747115366004536;1.0001005512234837
37.09;0.9956713292240406;0.4166186021278851;0.41852174979418616;0.39213894310982295;0.39388436002252836;1.0053352321682127;0.9999078629263382;10.001420357108126;0.41678575024419756;0.4519950980734507;0.4519722901218581;0.4146158214632122;-0.3980410055906972;0.5746998293041473;1.0001018828744148
37.1;0.9956718295210224;0.41661831056552195;0.4185223799417708;0.39212188466009723;0.39386622646023256;1.0053321980133227;0.9999080380508427;10.001425940247053;0.4167859112315147;0.4519966777954408;0.45197300084270187;0.41461674541512644;-0.3980250051638488;0.5746882239530106;1.0001030842962697
37.11;0.9956722105727663;0.41661800269078325;0.41852295592454936;0.3921058693157115;0.3938492179462154;1.0053302479355701;0.9999082233973255;10.001431912391375;0.41678608425434643;0.45199824802900895;0.4519736348856976;0.4146176528203112;-0.3980090047519778;0.5746767195102293;1.0001041592361488
37.12;0.9956724703897916;0.4166177317672416;0.4185235293501957;0.39208979308502;0.39383222546619767;1.0053283774928923;0.9999084137177686;10.001438175410938;0.4167862667703326;0.4519998049274601;0.4519741894799923;0.4146185474381881;-0.3979930043544081;0.5746653138489334;1.0001051104334555
37.13;0.9956726071454246;0.4166186554885133;0.41852526130631557;0.39207260661363225;0.3938141933553647;1.0053255825255019;0.9999086032417642;10.001444643384248;0.4167864571657623;0.45200134435167844;0.45197466256920005;0.41461943276259045;-0.39797800397030253;0.5746546962966087;1.0001059390636369
37.14;0.9956726670131608;0.4166180842386155;0.4185254276244029;0.39205685290737535;0.39379765470818295;1.0053238596613159;0.9999087859748484;10.001451250897684;0.4167866546705765;0.45200286162088;0.4519750531114715;0.4146203118651929;-0.3979620035989535;0.5746434777806735;1.0001066462662371
37.15;0.9956725512360194;0.4166179225246045;0.4185259800496518;0.39204060991481215;0.39378071412723387;1.0053222055735054;0.9999089551558271;10.001457943699002;0.4167868591785499;0.45200435166320835;0.45197536075792166;0.4146211877437185;-0.39794700323980775;0.5746330392586659;1.0001072348490752
37.16;0.9956723056031699;0.4166177977809322;0.41852652249489847;0.39202431841588986;0.3937637929661292;1.0053206159312984;0.9999091029538394;10.001464658891713;0.41678707083243455;0.4520058101011495;0.45197558518456565;0.4146220638808466;-0.39793200289218833;0.5746226847241794;1.0001077098077782
37.17;0.9956729266428422;0.416618147685465;0.4185270739725984;0.39200835510056037;0.3937468728081559;1.0053190847019677;0.9999092206741558;10.001471314781512;0.41678728975500934;0.45200723425071543;0.45197572600366004;0.4146229447409763;-0.3979160025550497;0.5746117183743291;1.0001080775930078
37.18;0.9956724144338941;0.41661804517679935;0.41852754369816897;0.3919930817144762;0.393731106062894;1.0053166040669685;0.9999092999506087;10.001477814470865;0.4167875160275532;0.45200862321763907;0.4519757834259686;0.414623835492643;-0.39790100222705965;0.5746015211045863;1.000108345044254
37.19;0.9956718144201275;0.4166187657199891;0.4185287744352086;0.3919771547258635;0.3937147281370068;1.005315165184855;0.9999093342667802;10.001484053822297;0.41678774974452365;0.4520099773025813;0.45197575868169176;0.41462474073965666;-0.3978860019068427;0.5745913955387149;1.0001085193173482
37.2;0.9956710301494549;0.41661873952917305;0.41852923198100184;0.39196180497071803;0.3936990127302699;1.0053137591174595;0.9999093188898133;10.001489921347291;0.4167879912415588;0.4520112972742817;0.4519756536568574;0.4146256636388663;-0.3978710015930248;0.5745813362930171;1.0001086085326256
37.21;0.9956701118186432;0.4166188053983067;0.4185297404356947;0.39194531544553607;0.3936822143907995;1.0053123776699888;0.9999092499075183;10.001495293097767;0.4167882412684735;0.4520125838672125;0.45197547018836404;0.4146266062540064;-0.3978570012842298;0.574572030409823;1.0001086218777457
37.22;0.995670062138937;0.41661929479402315;0.41853021322580664;0.3919302712802124;0.3936665330561503;1.0053110144177495;0.9999091239029531;10.001500040139117;0.416788500940021;0.4520138375311352;0.45197520951901615;0.41462657035947564;-0.3978420009792378;0.5745613665800593;1.0001085689746876
37.23;0.9956688877017639;0.41661938828088657;0.4185306666992484;0.39191482450445125;0.3936509001388951;1.0053096649173372;0.9999089378115105;10.001504042208667;0.41678877190489705;0.4520150585913523;0.4519748723928473;0.41462755787822675;-0.39782800067706026;0.5745521679486117;1.0001084599232446
37.24;0.9956676394919837;0.4166192044932253;0.418530779304622;0.3918986834047147;0.39363460642848347;1.0053083258580664;0.9999086888078577;10.001507189638387;0.41678905665077526;0.45201624770895277;0.4519744597052681;0.4146285708235358;-0.39781300037684414;0.5745423237257569;1.0001083061635176
37.25;0.9956662262077309;0.41661938399580895;0.4185312344871689;0.3918831863292458;0.3936190327472168;1.0053059942994738;0.9999083741407006;10.001509387317647;0.41678935815114077;0.452017406068925;0.45197397284322016;0.4146296110537503;-0.3977990000778591;0.5745332147300553;1.0001081202088553
37.26;0.9956657014617207;0.41662115023208646;0.41853282001489206;0.3918680944630879;0.39360352429605033;1.0053046674211605;0.9999079905807909;10.001510569724045;0.4167896787188937;0.4520185350236919;0.4519734134235715;0.4146306801078826;-0.39778499977963544;0.5745241453913539;1.0001079138788556
37.27;0.9956640735447893;0.41662136769597136;0.4185332252968248;0.39185366214820033;0.39358912630482323;1.0053033426998352;0.9999075343377875;10.00151070044809;0.4167900191553782;0.45201963552272695;0.4519727831305838;0.41463177888181724;-0.39776999948215563;0.5745144201622245;1.000107696485067
37.28;0.9956623454116245;0.4166216862575194;0.4185336878983279;0.3918381080376102;0.39357365389626037;1.0053020182159418;0.9999070022276451;10.001509756425579;0.41679037916464573;0.4520207080014448;0.45197208406960915;0.41463290711699147;-0.3977559991860139;0.5745054198689966;1.0001074743705525
37.29;0.995660568366891;0.41662168148004436;0.4185337613993843;0.39182297562159907;0.39355863786825845;1.0053006926744237;0.9999063934033776;10.001507728476398;0.4167907583372976;0.4520217528290788;0.4519713191171227;0.4146330633399987;-0.39774299889251535;0.5744964186600894;1.000107252099407
37.3;0.9956596476465515;0.4166224848281078;0.4185342028129064;0.3918088697985482;0.39354432897384234;1.005299365342302;0.9999057098919432;10.001504634437875;0.4167911566228442;0.4520227708337041;0.45197049184151644;0.41463424536420035;-0.39772899860377076;0.5744874708620007;1.0001070342325646
37.31;0.9956576357941437;0.41662295722053194;0.4185346876220753;0.3917932733916263;0.39352896978267304;1.0052980360403834;0.999904955337763;10.001500520417103;0.4167915742628545;0.4520237636673976;0.45196960622809346;0.41463545073985364;-0.39771499832250623;0.5744785429959504;1.0001068263503576
37.32;0.9956555320728803;0.4166234294675507;0.41853512948073746;0.39177876974893877;0.3935147611942254;1.0052967047969958;0.9999041333004255;10.00149544822469;0.41679201142318484;0.4520247339042308;0.45196866630897453;0.41463667698975776;-0.39770099805148784;0.5744696314788246;1.0001066345972043
37.33;0.9956543339964568;0.4166254958193421;0.4185367130728363;0.3917646811317303;0.39350062765667443;1.0052953710714074;0.9999032463983533;10.001489478159176;0.41679246786779706;0.45202568496641843;0.4519676757117586;0.4146379217255368;-0.39768799779320474;0.5744614257650964;1.0001064642286945
37.34;0.9956520422951067;0.416626123985888;0.4185372367761022;0.3917490509373429;0.39348539294227564;1.0052940332788702;0.9999022967340118;10.001482655287116;0.41679294311608267;0.45202662094216184;0.45196663754862765;0.41463918257609317;-0.39767499754985947;0.5744532312846714;1.000106318270935
37.35;0.995650702960776;0.4166268104530096;0.4185373488733983;0.39173532466492955;0.3934717087266897;1.0052936891296935;0.9999012869481406;10.001475006763076;0.4167934368041092;0.4520275460189005;0.4519655546712516;0.41463945711418143;-0.3976609973231102;0.5744436321972443;1.0001061975357322
37.36;0.9956482241676029;0.41662747661236027;0.4185378556202676;0.39172077742292283;0.39345766379739433;1.0052923358779677;0.9999002204824591;10.001466547014228;0.4167939485278946;0.45202846379495104;0.45196442974621004;0.4146407429081161;-0.39764799711380694;0.5744354551719016;1.0001061023917346
37.37;0.99564565627746;0.41662818248058775;0.4185383806751399;0.39170621908131603;0.3934436557819228;1.005290970085025;0.999899100922562;10.001457281765132;0.41679447743044173;0.4520293769934174;0.45196326522083724;0.4146420374916722;-0.3976349969221158;0.5744272861702403;1.0001060346705377
37.38;0.9956440012525958;0.4166293067057946;0.41853888766295383;0.39169312809620854;0.39343077213638056;1.0052895875320014;0.9998979316016311;10.001447210058771;0.4167950223804022;0.4520302872318285;0.45196206370235203;0.4146433382318233;-0.39762199674783066;0.5744191254801385;1.000105998461438
37.39;0.9956412632607734;0.41663007624666315;0.41853944358881073;0.3916785512115967;0.39341683156698964;1.0052881832946123;0.9998967156515013;10.001436326987028;0.4167955823455624;0.45203119448356427;0.4519608286254372;0.414644642376546;-0.3976089965906811;0.5744109732274938;1.0001059999530695
37.4;0.9956394405779667;0.41663130661058334;0.4185400316706285;0.39166434109939136;0.393402900938948;1.0052867525912323;0.9998954556467554;10.001424628782333;0.4167961563089301;0.4520320968399277;0.4519595646794423;0.41464494731968105;-0.3975959964505924;0.5744021076880734;1.0001060465824634
37.41;0.9956365839060975;0.4166327975026731;0.41854127458522977;0.391651349995445;0.39339060155437533;1.0052852923662492;0.9998941529200701;10.001412121326151;0.4167967432209202;0.4520329909237547;0.4519582775799896;0.41464625084774914;-0.3975839963277942;0.5743946642564929;1.0001061462479583
37.42;0.9956345945875167;0.4166340613473957;0.41854188683187493;0.39163713567738223;0.3933767235441538;1.005283801299525;0.9998928079109796;10.00139882792267;0.41679734227297144;0.4520338724258307;0.4519569730838505;0.41464755135783427;-0.39757099622270575;0.5743865357080638;1.0001063064299858
37.43;0.9956315225961213;0.4166348452539034;0.41854243782654615;0.3916236541693119;0.3933639985736267;1.0052832779252743;0.9998914214692223;10.00138478844583;0.4167979531236944;0.45203473681367906;0.4519556559807633;0.4146488479678038;-0.39755899613577267;0.5743791037439487;1.0001065324528442
37.44;0.9956293639520987;0.4166360722352657;0.4185430189738126;0.39161054753820684;0.39335127457387575;1.0052817192126313;0.999889995309989;10.001370048065587;0.41679857612787274;0.45203558046599723;0.45195432995600165;0.41464914023306737;-0.3975459960676192;0.5743702586754018;1.0001068262074413
37.45;0.9956261186476526;0.4166369167048563;0.41854364576903613;0.39159596673497576;0.393337480490785;1.0052801202260377;0.9998885318597994;10.001354643815374;0.41679921252036506;0.45203640129055617;0.4519529981701452;0.41465042760484094;-0.3975339960193711;0.5743628244433119;1.0001071866442441
37.46;0.9956237822606968;0.4166381419243874;0.41854424949331764;0.39158286752669047;0.39332479360306677;1.005278474271127;0.9998870342689471;10.001338602768836;0.4167998638396539;0.4520371981883101;0.4519516638371858;0.41465170888677305;-0.39752199599263527;0.5743553838171882;1.0001076113464822
37.47;0.9956204038525317;0.41663855129210137;0.41854445153154274;0.3915698375038029;0.3933125632221273;1.0052777740596326;0.9998855058280839;10.001321957757682;0.4168005306525311;0.4520379701148929;0.45195033038443017;0.414652981800325;-0.39750999598923326;0.5743479340688291;1.000108098029917
37.48;0.9956178842435343;0.41663976171097866;0.41854508061644785;0.3915567481154549;0.3932999079470117;1.005276013658364;0.9998839492283937;10.00130476372946;0.41680121180413265;0.4520387156217402;0.45194900112522896;0.4146532430406452;-0.3974979960110972;0.5743397509272647;1.0001086451994612
37.49;0.9956142749241814;0.4166416280603971;0.4185468161992299;0.39154334408045305;0.39328734168668406;1.0052741894468846;0.9998823661250356;10.001287092785791;0.4168019048005853;0.45203943296301574;0.45194767891388543;0.41465448878957795;-0.3974859960601985;0.5743322761172545;1.0001092519952852
37.5;0.9956115757796808;0.4166427580372251;0.4185474266493015;0.3915313683354207;0.393275826798817;1.0052722993300023;0.9998807568403018;10.00126901590581;0.4168026066276369;0.4520401202876795;0.45194636641187586;0.41465571508186455;-0.39747399613840884;0.5743247869653803;1.0001099182624673
37.51;0.9956077920696593;0.41664348507543675;0.41854809495132544;0.3915179192907946;0.3932632380814857;1.00527134158585;0.9998791211285468;10.001250595596868;0.41680331436565715;0.45204077558829525;0.45194506654611555;0.4146569179677498;-0.39746199624754486;0.5743172837677427;1.0001106451289294
37.52;0.9956049248649201;0.41664462681901515;0.4185488098376836;0.39150484739171665;0.3932506452627077;1.0052693149124223;0.9998774592073434;10.001231893730075;0.4168040256788713;0.45204139659920256;0.45194378252561485;0.41465709358388725;-0.39745099638945774;0.5743097375320481;1.0001114349746565
37.53;0.99560202741718;0.4166453177904398;0.41854910763771386;0.39149332277044074;0.3932395990550328;1.0052672187102467;0.9998757712862197;10.001212981459224;0.41680473898859227;0.45204198105602117;0.45194251788143175;0.41465823804874863;-0.3974389965658758;0.5743022088391275;1.0001122906331117
37.54;0.9955980096889434;0.4166459175017608;0.41854981469017666;0.391480995262265;0.3932281705452501;1.005266052034843;0.9998740567183989;10.001193936812214;0.4168054530371718;0.4520425272888494;0.4519412765990206;0.41465934759661094;-0.39742799677820506;0.5742953599508902;1.0001132145414053
37.55;0.9955949248531786;0.41664697955757823;0.41855062993961045;0.39146794358009157;0.39321563047205194;1.0052638127368756;0.9998723140251131;10.001174834540837;0.41680616644214186;0.4520430347341249;0.4519400626212607;0.4146594190875823;-0.39741599702760905;0.5742870845285922;1.0001142079004837
37.56;0.9955917824088445;0.41664796023495154;0.4185514287962269;0.39145600526132834;0.39320422047813886;1.0052614982732808;0.9998705408663241;10.001155746847076;0.4168068776282251;0.4520435039371887;0.45193887904938856;0.41466045040188465;-0.39740499731527745;0.5742802109643548;1.0001152702172245
37.57;0.9955875908094752;0.41664847665969046;0.4185522470425992;0.39144370369440434;0.3931928533095607;1.0052601069602793;0.9998687337858648;10.00113674654052;0.41680758487770453;0.45204393613487903;0.4519377280739567;0.4146614404855304;-0.39739399764252364;0.5742733277625364;1.0001163998746445
37.58;0.9955843532932809;0.41665050829659117;0.4185542331839492;0.39143183834922646;0.39318154415383383;1.0052576384695149;0.9998668885419639;10.001117902697079;0.4168082865632254;0.45204433300703495;0.4519366117433836;0.41466138917801204;-0.3973829980106984;0.5742657161118339;1.000117595604484
37.59;0.9955811238820335;0.41665103541175147;0.41855475347191173;0.3914203680741739;0.3931706277871216;1.0052560933688093;0.9998650008337746;10.001099282198116;0.4168089813333936;0.45204469634079963;0.45193553279174103;0.41466229702637825;-0.39737199842105897;0.5742588224905342;1.0001188577987965
37.6;0.9955768116044363;0.4166514685908983;0.41855568607811783;0.39140809970514523;0.3931593389857055;1.0052534723806286;0.999863067140423;10.001080949512664;0.41680966806291897;0.45204502741364244;0.45193449478332015;0.4146631649783314;-0.3973609988744757;0.5742519266793247;1.0001201883141664
37.61;0.9955734656750158;0.4166523068338213;0.4185566719116757;0.39139621505314937;0.39314805799333574;1.0052507760351022;0.9998610854824133;10.00106295525626;0.4168103459209728;0.4520453270414208;0.4519335015098133;0.41466299401032564;-0.3973499993711977;0.5742443080049423;1.0001215889033916
37.62;0.9955700894603353;0.4166531109611249;0.41855768873981203;0.391384341511083;0.39313680560720327;1.0052490041513684;0.9998590557808412;10.001045328753605;0.4168110143414157;0.45204559619411916;0.4519325563971357;0.41466378508238766;-0.3973399999110236;0.5742381036771367;1.0001230603137463
37.63;0.9955656862135569;0.4166533895052621;0.41855866052746316;0.39137321152359594;0.3931267124293907;1.005246155188849;0.9998569803365757;10.001028079689844;0.4168116727341777;0.4520458361487657;0.451931662522856;0.41466453914566526;-0.39732900049357595;0.5742312093050219;1.0001246030967772
37.64;0.9955622571734098;0.41665412328838086;0.41855972879755143;0.3913613612499717;0.3931155188118837;1.0052442267285076;0.999854863730921;10.001011207474107;0.4168123205357702;0.4520460480628011;0.4519308226769175;0.4146642568966044;-0.3973190011183458;0.5742242882831176;1.0001262183529824
37.65;0.9955588096037896;0.4166547695483104;0.4185607631753798;0.39135062852089464;0.39310546500170085;1.00524121696001;0.999852711069707;10.000994716802204;0.4168129575738342;0.45204623238296354;0.4519300388783541;0.41466493865541576;-0.3973080017846172;0.5742174029398243;1.0001279072669802
37.66;0.9955553999669308;0.4166550636325171;0.4185614714797115;0.391339242254562;0.39309475158658924;1.0052391252705115;0.9998505266206098;10.000978625651134;0.4168135840972851;0.4520463886789502;0.451929311937204;0.4146655846353608;-0.3972980024915008;0.5742112171575179;1.000129670535029
37.67;0.9955509419887004;0.4166563127509384;0.4185636214778243;0.39132821930768596;0.39308483225906726;1.0052359515100067;0.9998483140960216;10.000962962751732;0.4168142007639777;0.4520465162203956;0.4519286415433416;0.41466519551211645;-0.39728800323817787;0.5742043182566846;1.0001315085566829
37.68;0.9955474900343411;0.4166568640279723;0.4185646862081678;0.3913175302017504;0.39307487030417193;1.0052336952966685;0.9998460772269432;10.00094776560256;0.4168148091750707;0.45204661492394876;0.45192802663286036;0.4146657728846285;-0.39727700402411187;0.5741974588065636;1.000133422364576
37.69;0.9955440528857952;0.4166573867376006;0.4185657523519807;0.39130685483521044;0.39306494067518694;1.0052303554505635;0.9998438204770056;10.000933081162948;0.4168154124195055;0.4520466859494038;0.45192746590499927;0.41466631918622726;-0.3972670048489658;0.5741913006837497;1.000135414042479
37.7;0.9955406374674384;0.4166578819496718;0.4185668161222058;0.3912961920416866;0.39305504500342375;1.0052279293463005;0.9998415498060621;10.000918966434384;0.41681601491985965;0.45204673129066725;0.4519269581269834;0.4146658373343408;-0.39725700571250894;0.574184430555217;1.0001374855260736
37.71;0.9955362519264569;0.4166579128284203;0.4185678548364954;0.3912851686855198;0.3930452055872348;1.0052254134781877;0.9998392725733388;10.000905488295926;0.4168166218059931;0.4520467527346148;0.45192650205189633;0.4146663305691474;-0.39724800661462323;0.5741789854774947;1.0001396372851092
37.72;0.9955329019943501;0.4166583530913922;0.4185689027643277;0.39127452960868325;0.3930353839044932;1.0052218053033763;0.999836996718187;10.00089272161743;0.41681723830126494;0.45204675131118466;0.451926096588951;0.4146658021509348;-0.3972380075552066;0.574172139463478;1.000141868475508
37.73;0.9955295981665793;0.4166587646145476;0.4185699371212991;0.39126390264588906;0.39302560180058244;1.0052191043319874;0.9998347297689605;10.000880747537156;0.41681786927738296;0.4520467273495735;0.4519257411902753;0.4146662546501166;-0.39722800853407836;0.5741660309518969;1.0001441777385818
37.74;0.9955263986739947;0.4166587733232015;0.4185705604288456;0.39125372477466336;0.3930162801046405;1.0052153120695981;0.9998324782995449;10.000869652476185;0.4168185190797324;0.45204668037183965;0.4519254356445;0.4146666893951655;-0.39721800955095604;0.5741599402554803;1.0001465637432063
37.75;0.9955232174639299;0.41665912193820603;0.41857155949758224;0.39124312122142607;0.3930065785501506;1.0052124319756353;0.999830248293389;10.000859522128636;0.4168191916398006;0.45204660882558473;0.4519251793306048;0.41466610658572056;-0.3972090106054262;0.574153838573872;1.0001490254235763
37.76;0.9955201136422877;0.4166593822050624;0.41857248567513194;0.39123363267841904;0.3929980265233522;1.0052094691030604;0.9998280452542647;10.000850426284483;0.41681989057841906;0.45204651047586264;0.45192497092192013;0.4146665058667868;-0.39719901169696675;0.5741477875050351;1.0001515613886294
37.77;0.9955161004526945;0.4166603251263311;0.4185745374095382;0.3912227298825865;0.3929884781001775;1.0052054290165497;0.9998258731193866;10.000842399092667;0.416820618893903;0.4520463834206985;0.45192480888810305;0.41466588696266077;-0.39719001282508815;0.5741417275243093;1.0001541684598672
37.78;0.9955131888309993;0.4166605054287937;0.41857542723132374;0.3912132598422087;0.3929800056001185;1.0052023171847888;0.9998237337600068;10.000835428610666;0.41682137829472193;0.4520462266598565;0.45192469210059827;0.4146662500705094;-0.3971810139894782;0.5741364128171674;1.0001568404579344
37.79;0.9955103929224548;0.41666069443509435;0.41857635436933893;0.3912026938594721;0.39297046349299947;1.0051991394078943;0.99982162846938;10.000829468644374;0.4168221688530904;0.4520460401930285;0.45192462012745643;0.4146655959661635;-0.397172015189868;0.5741304011652595;1.0001595678828699
37.8;0.995507723480824;0.4166607835499287;0.41857721294348665;0.39119324066752276;0.3929620712997024;1.0051949022144981;0.9998195595215932;10.000824464024939;0.4168229893711384;0.4520458254145506;0.451924593216987;0.4146659260064919;-0.39716201642573584;0.5741244462159695;1.0001623384185794
37.81;0.9955051881784795;0.41666082505915153;0.4185780576800073;0.39118379483605303;0.3929537187723312;1.005191612724809;0.9998175299460368;10.000820361124946;0.41682383794746214;0.4520455852553702;0.45192461195304584;0.4146662418631012;-0.39715301769624706;0.5741192083599755;1.0001651379953664
37.82;0.9955028399979865;0.4166604465037409;0.4185784953579975;0.39117479260586946;0.39294582540471834;1.0051882782507993;0.9998155425081866;10.000817100452226;0.41682471194014414;0.4520453233340506;0.45192467675113457;0.4146655448641498;-0.39714401900025287;0.5741132712644477;1.0001679518145346
37.83;0.9955005846185712;0.416660393180485;0.41857931567576634;0.39116535892913673;0.39293755057878477;1.0051839058345673;0.9998135990519789;10.000814623873433;0.41682560740801455;0.45204504300447895;0.45192478730698044;0.4146658354782346;-0.3971360203360468;0.5741087687212079;1.0001707655691254
37.84;0.99549846965832;0.41666029416583367;0.4185801253714064;0.39115593001887655;0.39292931446332674;1.0051805020666837;0.9998117001378927;10.000812898223376;0.41682651923070096;0.4520447471499662;0.45192494228116237;0.4146651135461461;-0.3971270217013394;0.5741028718207002;1.0001735666228193
37.85;0.9954964918651248;0.4166601512786579;0.4185809255997292;0.3911465054537209;0.39292111784826905;1.0051770730894607;0.9998098450309189;10.00081191552539;0.4168274424003493;0.45204443820167756;0.4519251396607875;0.4146653789654168;-0.3971180230937697;0.57409771673474;1.000176343724164
37.86;0.9954946455511176;0.41665996629763746;0.41858171754863166;0.3911370853693182;0.39291296171777557;1.005173624640592;0.9998080321872401;10.000811665682424;0.41682837323678473;0.4520441181566662;0.45192537738347965;0.4146646318302486;-0.39710902451140706;0.5740918602989917;1.0001790863843947
37.87;0.995492923402088;0.41665974048583426;0.41858250244527345;0.39112767042035634;0.39290484687439914;1.005169162120007;0.9998062603504316;10.000812115884493;0.4168293093714126;0.4520437888235685;0.45192565349536706;0.4146648720768325;-0.39710102595292324;0.574087440401805;1.0001817856760347
37.88;0.9954913176847969;0.4166605787205874;0.41858439125980046;0.3911183150124063;0.39289682764983347;1.005165690630935;0.9998045295495954;10.000813210090518;0.4168302487327624;0.4520434519140795;0.4519259660575724;0.41466409953119354;-0.3970920274175809;0.57408163095075;1.0001844345379505
37.89;0.995489821735183;0.41666021750885107;0.4185851117077929;0.391110018488566;0.39288990751788555;1.0051622148741792;0.999802840808463;10.000814878148025;0.4168311885732172;0.45204310898422123;0.4519263133433457;0.41466431414172394;-0.3970840289050656;0.5740772609747749;1.000187026131919
37.9;0.9954884796122689;0.4166594947551054;0.4185854872403574;0.3911010632078058;0.39288234093806446;1.0051587384474574;0.9998011952248828;10.000817044179636;0.41683212547363396;0.45204276177628067;0.45192669412579556;0.41466351592177686;-0.3970760304150822;0.5740721955136273;1.0001895526645586
37.91;0.9954871931380878;0.4166590481178702;0.4185861999712596;0.3910927854519217;0.3928755072169688;1.0051552633289977;0.9997995939842736;10.000819630603754;0.41683305606125814;0.45204241264938594;0.45192710732947383;0.4146637050127162;-0.3970680319467233;0.5740678802910366;1.0001920061352336
37.92;0.9954860088924394;0.4166586130582284;0.4185869635053621;0.39108341371995853;0.3928676058843007;1.0051507904345969;0.999798039332029;10.000822561935841;0.41683397743381717;0.45204206422962706;0.4519275511495635;0.41466288189211925;-0.3970590334979767;0.5740621806495995;1.000194379485265
37.93;0.9954849230562961;0.4166580850705819;0.4185876717302523;0.391075157576095;0.3928608550065417;1.0051473199699237;0.9997965351115128;10.000825771943916;0.4168348871082325;0.45204171847179514;0.45192802285462946;0.41466304734136933;-0.397051035065827;0.5740579261880415;1.0001966673944254
37.94;0.9954839290263142;0.4166575204290899;0.4185883794665054;0.39106691263030163;0.392854142636992;1.005143851128634;0.999795085997029;10.00082920449969;0.4168357827725549;0.4520413760203992;0.4519285194788122;0.414662202337434;-0.397043036646906;0.5740529832581437;1.0001988667089712
37.95;0.9954830184572206;0.4166569758873493;0.4185891415730521;0.39105757529874796;0.3928463561593149;1.0051403826833867;0.9997936965175196;10.000832799883566;0.4168366619837168;0.45204103612919116;0.4519290383883808;0.41466234798538665;-0.39703503823808134;0.5740487997481485;1.0002009757268515
37.96;0.9954821827470981;0.4166563482092281;0.4185898521623626;0.3910493569993419;0.3928397113507469;1.005136914046225;0.9997923713447432;10.00083648390699;0.41683752214846254;0.4520406971007065;0.45192957765723435;0.4146614852400695;-0.39702803983651097;0.5740446267910638;1.0002029927145606
37.97;0.995481413447439;0.4166556939626613;0.4185905658133687;0.391041155596572;0.3928330932563289;1.0051334449079101;0.9997911162089821;10.000840179874325;0.41683836089475546;0.45204035699262285;0.4519301364712772;0.41466161463537105;-0.3970200414393732;0.5740405295059244;1.000204914802373
37.98;0.9954807009641601;0.41665501649641534;0.41859128311774996;0.3910329731092369;0.39282649609607123;1.0051289740274958;0.9997899377453799;10.000843832720726;0.41683917637099094;0.45204001406515354;0.4519307149246804;0.4146607364780133;-0.397012043043571;0.5740357577285281;1.0002067373192907
37.99;0.9954800337493006;0.4166543194311295;0.4185920042178662;0.39102481070755635;0.39281991453696163;1.0051254987874292;0.9997888425449141;10.000847422836273;0.41683996701151127;0.4520396668963325;0.4519313131552783;0.41466085121336343;-0.39700504464551867;0.5740324495565244;1.0002084540424507
38.0;0.9954794480201653;0.4166543392757641;0.4185934445763775;0.3910171588367389;0.3928138176765739;1.0051220155158722;0.9997878370233768;10.00085096168119;0.4168407308495771;0.4520393142050989;0.4519319307358112;0.41465995938483285;-0.3969970462411964;0.5740277786132727;1.000210058880421
38.01;0.9954788368316532;0.41665356211347626;0.4185941190194201;0.3910101401766597;0.3928083636249125;1.0051185206492328;0.9997869278854047;10.000854478928007;0.41684146505486885;0.45203895446168046;0.4519325667960793;0.4146600612914101;-0.3969900478264254;0.5740245732287579;1.000211547474531
38.02;0.9954782400364184;0.41665283123420144;0.41859484967619653;0.39100203378996784;0.3928018015798396;1.005115012815541;0.999786121916529;10.000858016662036;0.4168421663279043;0.45203858589668;0.45193322020868665;0.41465915690856386;-0.39698204939704423;0.5740200051005626;1.000212917059483
38.03;0.9954776514663296;0.41665209700076766;0.4185955817976636;0.39099394201639465;0.39279523627244883;1.0051114937821386;0.9997854252489651;10.000861626831927;0.41684283182682397;0.45203820700968467;0.45193388928814066;0.41465924624653444;-0.39697505094894137;0.57401690031378;1.0002141656883718
38.04;0.9954770661509049;0.41665130940721334;0.4185962601500886;0.39098696701369867;0.39278977248473573;1.0051079669651608;0.9997848424541153;10.000865361534304;0.4168434597834015;0.4520378167608516;0.45193457158590394;0.414658329747122;-0.39696805247812544;0.5740131200181955;1.0002152926969792
38.05;0.9954774776228317;0.4166510156580019;0.41859700903094715;0.39097926893410334;0.3927831653636746;1.0051044352638732;0.9997843755072346;10.000869259706619;0.41684404957959276;0.4520374141078618;0.45193526407578105;0.4146574085775649;-0.39696105398085546;0.5740093831609545;1.0002162990618644
38.06;0.9954768822393998;0.4166502391055164;0.4185976812619687;0.39097231006540156;0.3927776701764923;1.0051009000250963;0.9997840234857225;10.000873334882062;0.41684460155757447;0.4520369975430388;0.4519359632845337;0.41465748495144034;-0.39695405545374557;0.5740064084268046;1.0002171862955702
38.07;0.99547627315524;0.41664952805808336;0.41859840045323343;0.39096425095667486;0.39277104219044906;1.0050973611603133;0.9997837832485647;10.000877574266147;0.4168451167467394;0.45203656536868225;0.45193666542150357;0.4146565620967366;-0.3969470568937168;0.5740027476622085;1.0002179556664967
38.08;0.9954756460200268;0.4166487808433796;0.41859905603181224;0.39095729924521977;0.39276549668322214;1.0050938174023476;0.9997836502120354;10.00088195349753;0.4168455964578629;0.45203611644991765;0.45193736676023355;0.41465664363235033;-0.3969400582977555;0.5739998419576225;1.00021860849253
38.09;0.9954749979446559;0.41664805557790335;0.4185996976897845;0.39095034933348116;0.39275992025854206;1.0050902660691965;0.9997836188123578;10.00088644892583;0.4168460416441454;0.4520356503164182;0.45193806386274943;0.4146557329492935;-0.396933059662631;0.5739962417594525;1.0002191463703631
38.1;0.995474374763013;0.416646983957272;0.41859992803904383;0.39094383771779584;0.3927547302398646;1.0050867032361022;0.9997836826144508;10.000891040947556;0.4168464523200623;0.45203516643302255;0.4519387533744739;0.41465583311815996;-0.3969260609846057;0.5739933850978349;1.000219571439541
38.11;0.9954746763454517;0.4166467498572251;0.41860055188767265;0.39093726180451627;0.39274906404391113;1.0050831245527558;0.9997838340614181;10.000895719445893;0.41684682752595587;0.4520346639464662;0.4519394319241658;0.4146549471674221;-0.3969190622593738;0.5739898194605162;1.0002198874879296
38.12;0.9954739505365607;0.4166461090246637;0.418601134839384;0.39093031343836987;0.39274338056988223;1.0050795248582869;0.9997840642595074;10.000900488383836;0.41684716590665866;0.4520341422264185;0.4519400962258035;0.41465407840848695;-0.39691306348243127;0.5739869508929059;1.0002201008398475
38.13;0.9954731935352853;0.41664660442286355;0.418602803430837;0.3909234159030957;0.3927377112900805;1.0050758969752174;0.9997843630677107;10.000905363094066;0.41684746663999755;0.45203360112459245;0.45194074305451215;0.4146542305250654;-0.3969060646494941;0.5739841112668027;1.0002202193234295
38.14;0.9954724032181748;0.4166460270726992;0.41860333591783633;0.39091645907914446;0.3927319468767317;1.0050722324904828;0.9997847198202117;10.000910365207904;0.41684773017811905;0.45203304083828283;0.4519413693872913;0.41465340725406175;-0.3969000657568949;0.5739812315979912;1.000220250291256
38.15;0.9954715781348268;0.41664548104979965;0.4186038405235356;0.3909094915766473;0.3927261383040069;1.005068523565283;0.9997851246154932;10.00091551821143;0.4168479581717243;0.4520324617143762;0.45194197289658605;0.4146536120107504;-0.3968930668020395;0.5739783670198499;1.000220200021037
38.16;0.9954717155121232;0.4166454023973529;0.4186043353999977;0.3909028798483218;0.3927202624002525;1.0050647627214746;0.999785568887774;10.000920843687242;0.4168481527827294;0.45203186395246264;0.45194255249915216;0.4146528477871756;-0.3968870677834851;0.5739754497468049;1.0002200745498486
38.17;0.9954708151681039;0.41664491574336715;0.41860478253193556;0.3908958739420196;0.39271435664381976;1.005060941857526;0.9997860451951087;10.000926357638383;0.4168483161131694;0.45203124757950613;0.4519431084451716;0.4146521168448646;-0.39688106870057904;0.5739725059361934;1.0002198802151894
38.18;0.9954698724522562;0.4166444035303958;0.4186051481594372;0.39088994528244964;0.39270950754590644;1.0050580532139322;0.9997865476347976;10.000932069577898;0.4168484498927164;0.4520306128068989;0.4519436418180792;0.41465242017983506;-0.39687406955299026;0.573969563854;1.0002196235638676
38.19;0.995468882945618;0.41664397102935324;0.4186055406133183;0.3908828801729124;0.3927034926295357;1.0050540914284711;0.9997870726911592;10.000937989826449;0.41684855530567266;0.4520299602990998;0.4519441543409782;0.414651757656702;-0.39686807034034804;0.5739665609681522;1.000219311452215
38.2;0.9954688408013319;0.416643947197781;0.41860587329611515;0.3908772559695122;0.39269850880147616;1.0050500541455607;0.9997876190209639;10.000944130270234;0.4168486330841126;0.4520292910911425;0.4519446486803936;0.4146521286774962;-0.3968620710622913;0.5739642509629665;1.0002189510556059
38.21;0.9954677450087455;0.4166435629652293;0.41860621712353197;0.39087011594318666;0.3926923751651663;1.005045940935645;0.9997881860530005;10.00095048721789;0.4168486839913794;0.4520286064718188;0.4519451281545261;0.4146515325267179;-0.396856071718809;0.5739611892921316;1.0002185487752906
38.22;0.9954666422196171;0.416642775166194;0.4186060918248662;0.3908644756051861;0.39268770994804175;1.0050417524765634;0.9997887730445686;10.000957030717418;0.4168487092691686;0.4520279082530655;0.45194559596823297;0.4146509683860909;-0.3968500723102925;0.5739580983286885;1.0002181084015056
38.23;0.9954664374858985;0.4166428699699741;0.41860641362332235;0.39085762170023497;0.3926814321845433;1.0050374904582566;0.9997893790469902;10.000963714320722;0.41684871034914156;0.45202719903811517;0.45194605515265734;0.4146514353380536;-0.39684407283721546;0.5739556998726559;1.000217631086097
38.24;0.9954651850440427;0.4166424931747004;0.41860664610030446;0.3908514559722124;0.39267622191875723;1.0050331574932285;0.9997900025195867;10.000970489442118;0.41684868814727855;0.45202648214049296;0.45194650912133055;0.41465093236633227;-0.39683807329988974;0.5739525476333627;1.0002171181450217
38.25;0.9954638863769203;0.4166421337820447;0.41860686595240687;0.39084524636922574;0.39267094960283266;1.0050287575812598;0.9997906407342694;10.000977311532704;0.41684864291403256;0.4520257616708512;0.45194696190958655;0.4146504582918717;-0.3968330736985378;0.5739500535225688;1.000216573613493
38.26;0.9954625428340472;0.4166417898608876;0.4186070780985375;0.3908389933768725;0.392665616379163;1.0050252970043316;0.9997912901095877;10.000984135899282;0.41684857467700387;0.4520250425249223;0.451947417932593;0.4146510117038351;-0.3968270740334983;0.5739475552900474;1.0002160043541588
38.27;0.9954621545143557;0.41664189531328105;0.4186073063730421;0.3908330687586245;0.3926602033743964;1.00502078420171;0.9997919473897477;10.000990910793153;0.41684848376996486;0.4520243294995123;0.4519478815540849;0.41465059095743084;-0.396821074305424;0.5739442982881895;1.0002154188434185
38.28;0.9954607263912741;0.41664157164364823;0.4186075169488044;0.3908267282988747;0.3926547529122349;1.005016228334381;0.9997926106745553;10.000997575517017;0.4168483712919523;0.4520236263778973;0.45194835665426364;0.4146501943412807;-0.3968160745155488;0.5739416958951558;1.0002148255929506
38.29;0.9954592618634158;0.4166423558470589;0.41860884230377265;0.39082039804005514;0.39264930103132145;1.00501163812152;0.9997932793550234;10.00100406374096;0.416848238958552;0.4520229358941019;0.4519488464816742;0.41465082031179334;-0.3968100746659296;0.5739390874459208;1.0002142317684393
38.3;0.9954587645281607;0.4166424715542176;0.418609085125876;0.39081434510567564;0.39264372441672835;1.005007022561171;0.999793952944741;10.001010311996666;0.4168480882046863;0.45202225990398465;0.4519493538554141;0.4146504674961582;-0.39680507475943066;0.5739364107423225;1.0002136428979123
38.31;0.9954572395104951;0.4166421455839347;0.41860932027653164;0.3908078808323934;0.39263812229886846;1.0050033925585713;0.9997946299880726;10.0010162685105;0.4168479196501642;0.45202159926317964;0.4519498814102167;0.41465013463896255;-0.39680007479943724;0.5739336976665789;1.0002130632673136
38.32;0.9954556866393681;0.41664181183052396;0.41860956967357515;0.39080137848247;0.3926324800331083;1.0049987610991762;0.9997953079758777;10.001021895649789;0.41684773327534236;0.45202095369980355;0.45195043147912217;0.4146508207572228;-0.3967940747894141;0.5739309810363714;1.0002124959662095
38.33;0.9954551049861201;0.41664190490359915;0.4186098552213947;0.39079521064826217;0.392626783162894;1.0049941419290394;0.9997959840556446;10.00102716467812;0.41684752860102237;0.4520203219932721;0.45195100575850006;0.4146505253284643;-0.3967890747325546;0.5739282007972918;1.0002119426909588
38.34;0.9954534968327236;0.4166414958415956;0.4186100884101364;0.39078973863894023;0.3926221877048911;1.0049895483334748;0.9997966557892469;10.001032045354238;0.416847304592214;0.45201970246808215;0.45195160536914836;0.4146502484005766;-0.39678407463178045;0.573925389945645;1.0002114038994938
38.35;0.9954529086099062;0.41664119269959776;0.41861002379968837;0.3907839351235782;0.3926168588200661;1.004985992791031;0.9997973214580324;10.001036502520577;0.41684705963306523;0.45201909323679773;0.4519522311695117;0.41465099059141;-0.3967790744899312;0.5739232719307323;1.0002108789226105
38.36;0.9954512479307795;0.416640811524824;0.41861036111437006;0.390777287810462;0.39261111147394745;1.004981487600437;0.9997979802547164;10.001040505382212;0.4168467920304777;0.4520184918970986;0.4519528837990208;0.4146507527743765;-0.39677407430978034;0.5739204017649658;1.0002103654327195
38.37;0.9954495641705916;0.41664036416297834;0.418610674676375;0.3907717115482557;0.39260645955947043;1.0049770460832934;0.999798632752633;10.001044031904696;0.41684650050722677;0.4520178952044999;0.4519535635706045;0.41465053565713544;-0.396769074093904;0.5739175018264026;1.0002098590739597
38.38;0.9954488586736452;0.416640394851622;0.41861109253871526;0.3907653705998181;0.3926006666160338;1.0049736832689993;0.9997992812561822;10.001047061428316;0.41684618376067956;0.45201729912167865;0.4519542703081479;0.41465133980439217;-0.3967640738447073;0.5739152949012484;1.0002093541415105
38.39;0.9954471370449697;0.41663992324125265;0.41861147039904656;0.390759732207691;0.39259599535919704;1.0049694150080344;0.9997999295796608;10.001049570791652;0.4168458396827622;0.4520166992478101;0.45195500312704195;0.4146511658776374;-0.3967590735647333;0.5739123364031513;1.0002088445438562
38.4;0.9954464018255162;0.416639876400969;0.41861190003409154;0.39075443726884573;0.3925912967162182;1.00496525559673;0.999800582304141;10.001051536110175;0.4168454654144553;0.4520160914759885;0.45195576074340293;0.4146510144693575;-0.39675507325703496;0.5739100404991387;1.0002083246968936
38.41;0.995444661572708;0.416639432226628;0.41861239687959395;0.39074763842654764;0.39258550117264934;1.0049612157663654;0.9998012436872128;10.001052929656181;0.41684505804452515;0.45201547249302965;0.4519565422381083;0.41465088570662145;-0.3967500729253189;0.5739070247117466;1.0002077912655583
38.42;0.9954439202007914;0.4166393562742906;0.41861289151403774;0.39074228985533405;0.39258078606117985;1.004958302666086;0.999801916150254;10.001053711302983;0.4168446150798476;0.45201483973802115;0.4519573471856229;0.4146517790177536;-0.39674507257367525;0.5739047036438739;1.000207244757921
38.43;0.9954421847683379;0.416638825571;0.41861339864262026;0.3907365448863766;0.3925760794755905;1.0049545205950325;0.9998025990673991;10.001053824111741;0.41684413453658276;0.45201419091788997;0.45195817519095655;0.41465169312502614;-0.396741072206052;0.5739023258301399;1.0002066887892846
38.44;0.9954404573795683;0.41663827521774766;0.4186139354803234;0.3907307774690178;0.39257135853933467;1.0049508711164956;0.9998032892800114;10.001053202474681;0.4168436149765987;0.4520135236901919;0.4519590257838096;0.4146516263074656;-0.3967360718258778;0.5738992352447044;1.0002061276507064
38.45;0.9954397406227485;0.4166381404797783;0.4186145182449452;0.3907253614048542;0.39256660109003094;1.0049483539065953;0.9998039826939757;10.001051787954085;0.4168430556810752;0.45201283571916406;0.4519598986502275;0.41465257667657457;-0.3967320714359571;0.5738975421092272;1.0002055645530128
38.46;0.9954380423353842;0.41663754520881996;0.41861510575236266;0.3907195549201259;0.3925618465613473;1.00494496846725;0.9998046750331777;10.001049539533911;0.41684245676817194;0.4520121247281904;0.45196079353154706;0.41465254213623753;-0.39672707103861127;0.5738944235399652;1.00020500154938
38.47;0.9954373668534117;0.4166373612932558;0.4186157332865727;0.39071410421003716;0.39255705386745443;1.0049427144408059;0.999805362290889;10.001046435100385;0.4168418187729908;0.45201138851804173;0.45196170965732163;0.41465252020670196;-0.3967230706359309;0.5738919890221746;1.0002044404735722
38.48;0.9954357235916068;0.41663781733084515;0.41861747075863226;0.39070832137400974;0.392552316947538;1.0049395906585181;0.999806041668638;10.001042470846846;0.4168411420091786;0.4520106252199296;0.4519626455415465;0.41465250803455506;-0.39671907022983144;0.5738895510625586;1.000203883597365
38.49;0.9954351177227804;0.41663757725135525;0.4186181356772173;0.3907028459407816;0.39254748765495145;1.0049365948163185;0.9998067115294323;10.001037661487052;0.41684042658809173;0.45200983365826597;0.4519635995873951;0.4146535026709712;-0.39671406982197277;0.5738871438209433;1.0002033340128462
38.5;0.9954335594561914;0.4166368713627158;0.4186187997560486;0.39069698977012335;0.3925426588769113;1.0049347236318893;0.9998073703462365;10.001032036193287;0.4168396727994288;0.4520090133802689;0.4519645705369671;0.4146535014567425;-0.3967100694138529;0.5738847057064071;1.0002027958943802
38.51;0.9954331023616408;0.41663614912110786;0.418619053784419;0.3906930404469342;0.392539318282017;1.0049319724442967;0.9998080160807723;10.001025626113702;0.41683888109677714;0.4520081645206739;0.45196555713595127;0.4146535022021674;-0.3967060690070176;0.5738822665548408;1.0002022734376488
38.52;0.9954316588093572;0.4166353878257464;0.4186197547869623;0.39068717235129724;0.39253444510159274;1.0049303344415015;0.9998086461399616;10.001018452955533;0.4168380521030484;0.4520072880909261;0.45196655744975545;0.4146535029904431;-0.3967020686031783;0.5738798236859539;1.0002017694079364
38.53;0.9954312791024148;0.4166350380286308;0.41862049315534106;0.3906816712127692;0.3925295276146375;1.0049278004467053;0.9998092572714679;10.001010533052932;0.4168371870904997;0.4520063863544435;0.4519675683698337;0.41465450160715744;-0.39669806820428005;0.5738780972549644;1.0002012852941382
