time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
38.54;0.9954299675877838;0.41663417450114054;0.41862117709492114;0.3906768977118377;0.3925257146920156;1.0049253595847083;0.9998098447999133;10.001001892743323;0.4168362881688018;0.45200546260534563;0.451968585747891;0.4146544949949744;-0.39669406781259;0.5738756405794778;1.0002008219572722
38.55;0.995429721621561;0.4166337805311147;0.41862195156796567;0.3906713865879953;0.39252074364627637;1.0049240000576516;0.9998104023154081;10.000992576851305;0.4168353577228015;0.45200452050401185;0.45196960491226756;0.4146544793412177;-0.3966900674305898;0.5738731752637967;1.0002003788412388
38.56;0.9954285410980188;0.41663287774488733;0.4186226707359762;0.39066660434458644;0.3925168715958507;1.0049217093858178;0.9998109233317295;10.000982646227857;0.4168343980255951;0.452003563474328;0.4519706207868954;0.4146544505103579;-0.39668606706057746;0.5738707003282612;1.000199952321332
38.57;0.9954284199357251;0.4166324491558501;0.4186234783684867;0.3906610872006327;0.39251183546048685;1.0049204752306118;0.9998114034006711;10.00097217191605;0.4168334115261133;0.45200259449630276;0.45197162782784245;0.4146554043380788;-0.39668306670430564;0.5738696285068591;1.000199535050281
38.58;0.9954273569133156;0.4166315161038754;0.41862422749691375;0.3906563027048638;0.392507893119791;1.0049182872478242;0.9998118406670605;10.000961223211522;0.41683240112640063;0.45200161612171164;0.45197262044313236;0.4146553370514139;-0.39667906636283506;0.5738671313087197;1.0001991166872144
38.59;0.9954273473476349;0.4166310079499656;0.4186250077352758;0.3906518921255411;0.392503892768881;1.0049171375600676;0.9998122350992376;10.000949852141076;0.41683137005845516;0.4520006302549341;0.4519735934516978;0.41465524579244856;-0.39667506603655917;0.5738646225742173;1.0001986853034224
38.6;0.9954273913420213;0.41663054256384413;0.41862585160377497;0.39064638114198874;0.3924987446420705;1.0049150191854566;0.9998125874087895;10.000938091032845;0.4168303214888196;0.4519996379640482;0.4519745418539859;0.4146551288703615;-0.39667206572560854;0.5738627936940659;1.0001982285341342
38.61;0.99542649034244;0.416629577149416;0.41862663144599904;0.3906416087398719;0.3924946895343716;1.0049139252748778;0.9998128983075522;10.000925967533664;0.4168292582202888;0.45199863975135;0.4519754603207724;0.41465598564437905;-0.3966680654304534;0.5738609844362179;1.0001977340950878
38.62;0.9954266433927413;0.41662903913089416;0.4186274387066222;0.39063721507282795;0.39249057891079486;1.0049118503171848;0.9998131680498903;10.000913523367393;0.41682818281258427;0.4519976360276732;0.4519763432987095;0.41465581619852276;-0.3966650651520671;0.5738591312944843;1.0001971907916272
38.63;0.9954258550674278;0.41662805397562197;0.418628236780861;0.3906324578090747;0.39248645628077317;1.0049107912824744;0.9998133966602563;10.000900821954986;0.4168270976886409;0.4519966275730826;0.4519771856158606;0.41465562112107485;-0.3966610648916488;0.5738565727779306;1.0001965897217913
38.64;0.9954261262719443;0.41662749571843344;0.41862906601220445;0.39062808311735847;0.39248228512149547;1.0049087474540086;0.9998135854918202;10.000887946749502;0.4168260049940381;0.4519956157838421;0.4519779829244483;0.41465540151151226;-0.3966580646502329;0.5738546889376424;1.000195924031799
38.65;0.9954264618445319;0.4166269275812827;0.41862990960014074;0.3906237229168106;0.39247809034465225;1.004907719466033;0.9998137383908853;10.000874999324779;0.4168249066422175;0.4519946025347417;0.45197873185590176;0.41465515917249657;-0.39665506442827647;0.5738527854741167;1.0001951879185487
38.66;0.9954258666901168;0.41662591284713685;0.4186307500491712;0.3906190093637374;0.39247389688707746;1.0049057080861348;0.9998138604918534;10.00086209251436;0.41682380443743033;0.45199359024166835;0.4519794299205634;0.4146558968098085;-0.39665106422559104;0.5738508902248859;1.0001943764950831
38.67;0.9954263428067001;0.41662532581279094;0.4186316262468513;0.39061468935682625;0.3924696685959444;1.0049047136257;0.9998139558814442;10.000849339957513;0.41682269984497183;0.45199258229042477;0.4519800752695333;0.4146556177798713;-0.39664806404162;0.573848936382433;1.0001934858594224
38.68;0.995425897202122;0.4166242923188191;0.4186325003825415;0.39061002178045034;0.3924654501264544;1.0049027364748062;0.9998140264680179;10.000836850352023;0.416821593787057;0.4519915830014976;0.4519806664333324;0.41465532536588523;-0.3966450638755148;0.5738469511764487;1.0001925122675521
38.69;0.995426531062805;0.41662368640089814;0.4186334095559792;0.39060575246189017;0.39246120470054635;1.0049017777560993;0.9998140723559119;10.000824720737072;0.4168204870324076;0.4519905968996969;0.4519812020883126;0.41465502232045487;-0.3966420637260252;0.5738449311049794;1.000191451360528
38.7;0.9954272464174463;0.41662307092645695;0.4186343325765819;0.3906015118197261;0.3924569561503812;1.0048998394533433;0.9998140924451953;10.000813026751318;0.41681938077387115;0.45198962787831426;0.4519816811719523;0.41465471098806994;-0.3966390635914557;0.5738428738902824;1.0001902981000836
38.71;0.9954270424803653;0.41662200875240524;0.4186352478768447;0.39059693033325477;0.3924527281750312;1.0048989248620073;0.9998140847674003;10.000801816809213;0.4168182767749537;0.45198867874493776;0.45198210322214144;0.4146553935120167;-0.39663606346966074;0.5738415014455206;1.000189047444251
38.72;0.9954279616282976;0.41662205317483997;0.41863685396369277;0.39059434877461335;0.39245006689230477;1.0048980394060991;0.9998140470267598;10.000791112826095;0.41681717711282246;0.4519877514269435;0.4519824685015482;0.41465507193610146;-0.39663306335834797;0.5738393692791146;1.0001876955550395
38.73;0.9954289048971577;0.41662140744549153;0.41863780591518646;0.39059020735280814;0.39244582838668607;1.0048961900990836;0.9998139773253395;10.000780917952085;0.41681608374767154;0.45198684774538506;0.4519827779106032;0.41465474853091666;-0.3966300632556668;0.573837201783641;1.0001862395705197
38.74;0.9954289177502568;0.41662025968259664;0.41863869313467933;0.3905868356104361;0.39244272906027927;1.0048953837679968;0.9998138748008696;10.000771226466362;0.41681499812428247;0.451985970113746;0.4519830328534844;0.41465442636327654;-0.3966270631604765;0.5738350012495693;1.0001846757789812
38.75;0.9954299924074265;0.41661958991557957;0.4186396611423926;0.39058276973837164;0.3924385115998673;1.0048936264613295;0.9998137401257926;10.000762026205516;0.4168139210415128;0.45198512174194433;0.4519832353525482;0.4146541096410958;-0.39662406307217696;0.5738327704614167;1.0001829988906126
38.76;0.995431122481633;0.41661885427338385;0.41864058506741947;0.3905798489125763;0.3924354187993861;1.004892924183829;0.9998135754154006;10.000753296339667;0.4168128528726059;0.4519843062966466;0.4519833884332226;0.41465480349046363;-0.39662206299044783;0.5738319265794579;1.0001812033476016
38.77;0.9954313007153808;0.41661772273290065;0.4186415546500693;0.39057549377065853;0.39243125435579357;1.0048912828336072;0.9998133835443073;10.0007450156577;0.4168117939883496;0.4519835271199877;0.4519834961553922;0.4146545133419453;-0.396619062915002;0.5738296455708508;1.0001792851674896
38.78;0.9954325165702542;0.416616963706792;0.4186425015864123;0.39057265822021875;0.3924282009495651;1.0048907070895163;0.999813168158492;10.000737180633557;0.4168107449874855;0.4519827867795738;0.45198356287957886;0.41465424420136576;-0.39661606284527007;0.5738273452917291;1.0001772425535502
38.79;0.9954337630138412;0.4166162484086427;0.41864351349262524;0.3905687616929042;0.39242406336784147;1.0048901997904836;0.9998129343985037;10.000729816046116;0.41680970653156224;0.4519820874606686;0.4519835922316282;0.4146540000009264;-0.39661406278012373;0.5738257210803714;1.000175074909916
38.8;0.9954340326595809;0.4166150355515588;0.4186444628360112;0.39056564088275;0.39242108578965074;1.0048887623700526;0.9998126888416782;10.000722973266171;0.41680867911784714;0.4519814314554068;0.45198358675230293;0.4146537834054812;-0.396611062717844;0.5738233944884507;1.0001727816784782
38.81;0.9954353143792797;0.41661425543779207;0.4186454398393514;0.39056293313455165;0.3924181216422506;1.0048883953821928;0.9998124384652171;10.000716717113335;0.41680766277653974;0.45198082092949826;0.4519835486118897;0.4146535960695551;-0.3966090626561873;0.5738217515783571;1.0001703623197933
38.82;0.9954366010428755;0.4166135271270846;0.41864647807846517;0.3905591602427237;0.39241408436708897;1.004888098269875;0.9998121894571587;10.000711100483244;0.41680665671292855;0.4519802571420518;0.4519834806007264;0.41465443891010667;-0.3966060625923687;0.5738201358986004;1.0001678172562627
38.83;0.9954368871135928;0.41661230907289987;0.41864745053635094;0.390556158141516;0.3924112161065972;1.0048868688031911;0.9998119465442838;10.000706144004994;0.41680565950334025;0.45197973994662205;0.45198338640662156;0.41465431230925187;-0.39660406252313735;0.5738184870555504;1.0001651489470427
38.84;0.9954381653975976;0.41661152984539723;0.41864844783493166;0.39055356461055224;0.39240836804945767;1.0048867030051425;0.9998117128924008;10.000701841354815;0.41680466945870653;0.4519792681246564;0.4519832701291634;0.4146542162752045;-0.39660106244498283;0.5738161466231276;1.0001623626143779
38.85;0.9954394338198308;0.41661075270976905;0.4186494499503793;0.39055100639268286;0.39240556094962037;1.0048865963688303;0.9998114904559023;10.000698178162285;0.41680368451000044;0.45197884015265055;0.4519831356421826;0.4146541504951138;-0.39659906235425657;0.5738144973630817;1.0001594659084247
38.86;0.9954406909136281;0.4166099779222971;0.41865045587732347;0.3905484812479595;0.39240279376357906;1.004885545910948;0.999811280768337;10.000695135898363;0.41680270224072197;0.45197845468611675;0.4519829862237144;0.41465411441686595;-0.39659706224719654;0.5738128481717485;1.0001564674516428
38.87;0.9954409368961803;0.4166087693243719;0.4186514455272432;0.3905456145951889;0.39240008447657154;1.0048855511738348;0.9998110856799528;10.00069268527207;0.4168017203755513;0.45197811081072653;0.4519828245268015;0.41465410723060664;-0.3965950621200882;0.5738111990383314;1.0001533759210182
38.88;0.9954421663856817;0.4166080030255553;0.4186524556356112;0.3905431469346743;0.3923973894355342;1.0048856142911788;0.9998109077904234;10.00069078751234;0.4168007372435815;0.4519778082416536;0.4519826525483649;0.4146541276315659;-0.39659206196959923;0.5738088584195333;1.000150199987991
38.89;0.9954433747323657;0.41660724491504064;0.4186534656605857;0.3905407034629035;0.3923947252226952;1.004884740005758;0.9998107506276879;10.000689393902077;0.41679975195849356;0.4519775470170022;0.4519824714068303;0.41465517391742923;-0.3965900617929749;0.5738079304670509;1.0001469481415894
38.9;0.9954435563060623;0.4166060613335578;0.41865445488944864;0.3905379091989993;0.3923921081004557;1.0048849342779647;0.9998106188573752;10.000688439590666;0.4167987641857115;0.4519773266781793;0.45198228147301617;0.4146552444505466;-0.3965880615878524;0.5738062771262706;1.0001436286473255
38.91;0.9954447022758934;0.41660532967441566;0.4186554596677734;0.3905355040277767;0.392389493663991;1.0048852018030385;0.9998105183400636;10.000687845932594;0.41679777379747085;0.45197714574025727;0.45198208315383503;0.4146553379368029;-0.3965860613519015;0.5738046193540206;1.0001402494491176
38.92;0.9954458071430135;0.4166045622761029;0.41865640594815073;0.39053421671170985;0.392388008517429;1.0048845451463524;0.9998104547399894;10.000687531031511;0.41679678079579596;0.45197700180094086;0.45198187780089993;0.4146554535605593;-0.39658406108266153;0.5738029557069513;1.0001368180332417
38.93;0.9954468636630841;0.4166038677859515;0.4186573997141733;0.3905318335667787;0.3923854296297415;1.004884965049292;0.9998104313832138;10.000687416904155;0.41679578508138115;0.45197689219492576;0.451981667978728;0.4146555908367577;-0.3965820607778115;0.5738012847990107;1.0001333422830767
38.94;0.9954478649520363;0.4166031943284187;0.4186583865686154;0.3905294542101254;0.39238286334973665;1.004885460313072;0.9998104486699069;10.000687424339677;0.4167947861205612;0.4519768149870482;0.4519814567890495;0.41465574892464957;-0.3965800604356579;0.5737996047786391;1.0001298316114202
38.95;0.995447806318395;0.4166021060167584;0.4186593467245578;0.39052670171477405;0.3923803263628668;1.0048860286813734;0.9998105050133569;10.000687461644315;0.41679378332170225;0.451976769193609;0.4519812469692182;0.4146559259052463;-0.39657906005523846;0.5737986041905029;1.0001262971080556
38.96;0.9954486798187593;0.41660142474221923;0.4186602635079695;0.3905254191670037;0.39237888429246387;1.0048856690376302;0.9998105982006545;10.000687423472861;0.41679277688361643;0.4519767536476597;0.45198104056303523;0.41465611847160344;-0.3965770596361529;0.573796897254624;1.0001227513712503
38.97;0.9954494804799697;0.4166008211344954;0.41866122353148916;0.3905230209640522;0.3923763342563222;1.0048863819289893;0.9998107267738019;10.000687196910361;0.4167917680595365;0.451976765881938;0.4519808387943917;0.414656321999932;-0.396575059178654;0.5737951713290356;1.0001192089216917
38.98;0.9954502020934867;0.41660018940104904;0.41866211790333374;0.3905217116925432;0.39237489221613797;1.004887167359641;0.9998108906269702;10.000686666391056;0.41679075860621756;0.45197680204553387;0.45198064180131353;0.4146575307993561;-0.3965730586837902;0.5737941454487888;1.000115686572575
38.99;0.9954498406434276;0.41659919950836505;0.41866303306314495;0.39051890636083947;0.392372354548814;1.0048880228257229;0.9998110907564769;10.00068571932293;0.4167897502633991;0.4519768574151341;0.45198044874392124;0.4146577384902674;-0.3965720581530724;0.573793062369114;1.0001122023307916
39.0;0.9954503898714188;0.41659861956231375;0.4186638984252871;0.39051755440672536;0.3923708954534214;1.004887943026139;0.9998113292986135;10.000684249302378;0.4167887448682139;0.45197692715322974;0.4519802584078696;0.4146579387511571;-0.39657005758788816;0.5737912605988983;1.0001087726885538
39.01;0.995450847323986;0.416598120958746;0.41866480085194774;0.39051507267235447;0.39236831051592075;1.0048889204421663;0.9998116098025394;10.000682153986915;0.4167877446014143;0.45197700703415955;0.4519800697547549;0.41465812621355097;-0.3965680569893849;0.573789430994483;1.0001054103874742
39.02;0.9954512089071835;0.41659760015350783;0.4186656322110359;0.39051366899999446;0.39236681490018444;1.0048899471273767;0.9998119369329366;10.00067932975688;0.4167867518929729;0.4519770934261538;0.45197988192023414;0.41465829689399064;-0.39656705635879796;0.5737882660757364;1.0001021243805144
39.03;0.9954514698959104;0.4165971676210704;0.4186664992692446;0.39051113388976977;0.3923641855621219;1.0048910161970395;0.9998123159248098;10.000675670811564;0.4167857692192977;0.4519771825078935;0.45197969370635815;0.41465844806639235;-0.3965650556976657;0.5737863864937084;1.000098921013027
39.04;0.9954516255543493;0.41659672113577517;0.41866729481835907;0.3905096768939967;0.3923626395782514;1.0048921211943382;0.9998127524446803;10.000671081077865;0.4167847989263616;0.4519772698495709;0.4519795034364196;0.41465857797714417;-0.39656405500773845;0.5737851786339101;1.0000958046607982
39.05;0.9954507214137805;0.41659551022852437;0.41866765876440126;0.39050825949740703;0.39236150574857204;1.0048922552695487;0.9998132523628177;10.000665485986737;0.41678384302886046;0.4519773511677582;0.45197930980308226;0.4146586857239848;-0.3965630542906713;0.5737839558674412;1.0000927777823603
39.06;0.9954506561945149;0.4165951578332511;0.41866841438677266;0.3905067516923227;0.3923599027914205;1.004893411516311;0.999813820796124;10.000658828528035;0.41678290314412236;0.45197742353260356;0.45197911296714083;0.41465877109870064;-0.3965610535478838;0.5737820317520297;1.0000898412757002
39.07;0.99545047839044;0.41659491359149575;0.4186691997110056;0.3905041146631209;0.39235716238228935;1.0048945835046605;0.9998144616060858;10.000651060539424;0.4167819806880379;0.45197748554572686;0.4519789148627364;0.41465883422018485;-0.39656005278089573;0.5737807933399846;1.0000869954605054
39.08;0.9954501882512288;0.4165946751124619;0.418669905518247;0.3905025577437169;0.3923555059763024;1.004895765407701;0.9998151782104124;10.00064214121866;0.4167810770359441;0.4519775362571573;0.451978718693989;0.41465987531773063;-0.39655905199163594;0.5737802770310259;1.0000842406936084
39.09;0.995449785368781;0.416594499011702;0.4186705844550207;0.39050097644787457;0.39235382537554164;1.0048969516962596;0.9998159738637191;10.000632041226739;0.4167801933472921;0.45197757431911867;0.45197852815476675;0.41465989469372433;-0.39655705118227835;0.5737783513119649;1.0000815765709528
39.1;0.9954492678010668;0.4165943881169531;0.41867123643930354;0.3904993710438583;0.3923521218950625;1.0048971369670379;0.9998168506027246;10.00062075212114;0.4167793304955426;0.4519775983379594;0.4519783467326953;0.4146598924736647;-0.3965560503550574;0.5737771259052352;1.00007900139753
39.11;0.9954476343289391;0.4165939080988437;0.41867184248046213;0.3904973705429753;0.39235041747281474;1.0048983168052654;0.9998178087288012;10.000608293753004;0.41677848954352015;0.45197760753611094;0.45197817760504366;0.4146598682457853;-0.39655504951231424;0.5737759131582324;1.000076513492966
39.12;0.9954468814640017;0.4165950402040578;0.41867354992635064;0.39049577283949727;0.39234872759562167;1.0048994892569145;0.9998188472927659;10.000594704650146;0.4167776722204375;0.4519776017786461;0.4519780243115066;0.41465982109247373;-0.39655404865634314;0.5737747148523411;1.0000741123441492
39.13;0.9954460115610162;0.41659514010868287;0.41867411946961586;0.3904941007988292;0.39234696853168527;1.0049006552379325;0.9998199646965056;10.000580018468817;0.41677688084025266;0.45197758121645026;0.4519778912712813;0.41465975009829426;-0.39655304778915246;0.5737735310969636;1.0000717980541092
39.14;0.9954450279930268;0.4165953130850718;0.41867466098484174;0.3904924087517732;0.3923451974788783;1.0049018176921607;0.9998211591571221;10.000564249263428;0.416776117931603;0.4519775459858915;0.4519777834921255;0.4146596547775994;-0.39655204691256096;0.5737723608313648;1.0000695703077294
39.15;0.995443934845121;0.4165955584229266;0.41867517541197785;0.3904906975012379;0.3923434185872224;1.00490298044127;0.9998224287516836;10.000547399810864;0.4167753860157176;0.4519774959789982;0.451977706060452;0.4146595351008564;-0.3965510460282523;0.5737712022594696;1.0000674280485153
39.16;0.995442735490027;0.41659587480447724;0.41867566404089257;0.3904889681031827;0.3923416361765984;1.0049031468048137;0.9998237712746647;10.000529482128139;0.4167746876946627;0.45197743083561726;0.451977663968644;0.4146593912879406;-0.39655004513771064;0.5737700528207963;1.0000653697039563
39.17;0.9954414323179208;0.4165962614531482;0.41867612818940314;0.3904872223294797;0.3923398541174883;1.0049043188403246;0.9998251839764355;10.00051052783359;0.4167740257961515;0.4519773502219074;0.45197766197491357;0.4146592233855458;-0.39654904424266607;0.5737689091572089;1.0000633934594438
39.18;0.9954400275599209;0.4165966651180339;0.4186765155843921;0.39048656705288814;0.3923391853643579;1.0049054980937056;0.9998266630272348;10.000490581334084;0.4167734030222089;0.451977254039445;0.4519777040899333;0.41465903090487954;-0.3965480433456599;0.5737677675520302;1.0000614981453306
39.19;0.9954375251674716;0.41659675585348027;0.4186769157662065;0.39048442356320323;0.3923374330297163;1.0049066862461202;0.9998282037695925;10.000469690635029;0.41677282133165133;0.4519771424986248;0.45197779310598823;0.4146588129609624;-0.3965470424498724;0.5737666243983606;1.0000596847418375
39.2;0.995435926457684;0.41659735503308776;0.41867731478793835;0.39048264160912993;0.39233566836767997;1.0049078843667307;0.9998298016857028;10.000447904083522;0.41677228189863547;0.4519770160467049;0.45197793071783904;0.41465856867786544;-0.396546041558743;0.5737654760384371;1.0000579562227383
39.21;0.9954342377260545;0.4165980261442197;0.4186776951684025;0.3904808512463537;0.39233391331547396;1.0049090923805908;0.9998314529559504;10.000425264330419;0.41677178544918314;0.451976875058927;0.45197811791669695;0.41465829757161693;-0.39654604067610677;0.5737650094944924;1.0000563157235451
39.22;0.9954324661903144;0.41659871648558566;0.41867800445360137;0.3904801591472131;0.392333279136265;1.0049103099390153;0.999833154524963;10.00040180553606;0.41677133219877993;0.4519767196741372;0.45197835497994304;0.4146579998561996;-0.3965450398062656;0.5737638382462785;1.0000547657844048
39.23;0.9954306209520116;0.41659953335018424;0.4186783505336004;0.3904783583700187;0.39233154778364676;1.0049115374308897;0.9998349036068876;10.000377568769698;0.41677092166589585;0.45197655001695247;0.45197864109237534;0.41465867635005765;-0.39654403895340135;0.5737633729359075;1.000053308356589
39.24;0.995428711907258;0.41660042369321354;0.41867868017849663;0.3904765554706872;0.3923298310762682;1.0049127763392747;0.9998366975224771;10.000352619538544;0.4167705529032008;0.45197636657510215;0.45197897445828483;0.4146583280493063;-0.39654303812090647;0.5737621665733116;1.0000519443230094
39.25;0.9954267486070264;0.41660133363909074;0.41867893959147595;0.39047585664988377;0.392329240864722;1.0049130288817631;0.9998385346214486;10.000327045749025;0.4167702247563321;0.4519761703494603;0.45197935306836345;0.4146579558798744;-0.396543037311262;0.5737616325706739;1.0000506739177435
39.26;0.9954247402098374;0.4166023684354997;0.4186792350831389;0.39047405403445534;0.3923275588742363;1.0049142965339655;0.9998404152784827;10.000300947056031;0.41676993579387217;0.4519759626981155;0.451979775037225;0.41465756057308406;-0.3965420365261652;0.5737603883907285;1.000049498089217
39.27;0.9954226961243389;0.41660341934288536;0.4186794579778671;0.39047335780027137;0.3923270051946018;1.0049155789124335;0.999842342463171;10.000274428232899;0.416769684011741;0.45197574521642675;0.4519802383614692;0.4146571426050624;-0.3965420357664711;0.5737598161252513;1.0000484186298149
39.28;0.995420626199057;0.4166045900320857;0.4186797131256569;0.3904715597478709;0.39232535993416123;1.0049168744865675;0.9998443215426032;10.000247593652597;0.416769466331941;0.45197551973426614;0.4519807410466058;0.41465670262671556;-0.39654103503222954;0.5737585339445062;1.000047436482482
39.29;0.9954185401231334;0.4166057698741255;0.41867989038028414;0.3904708701252686;0.39232484186627237;1.0049181814665007;0.9998463590366505;10.000220545423424;0.4167692783144925;0.4519752883540999;0.4519812812843784;0.41465624195678846;-0.39654103432302756;0.5737579255329711;1.0000465497065538
39.3;0.9954164466047183;0.41660700741171625;0.4186800396885062;0.390470185660232;0.39232433965001084;1.0049194978324878;0.9998484609724442;10.000193386151379;0.4167691145988883;0.4519750536031268;0.45198185714419303;0.41465576244765157;-0.39654003363823076;0.5737566111689755;1.0000457530913422
39.31;0.9954143535283848;0.41660835082073333;0.4186802110990533;0.390468403129362;0.3923227414533161;1.0049208214481467;0.999850631665517;10.000166221571478;0.4167689696452752;0.4519748184992711;0.45198246649429247;0.4146552661752711;-0.3965400329769347;0.5737559770727726;1.0000450397984941
39.32;0.9954122689030799;0.4166096881986635;0.4186802954511065;0.39046773291461456;0.3923222649983022;1.0049221498990732;0.9998528736813231;10.000139163621313;0.41676883805983184;0.4519745864152081;0.4519831072720227;0.41465475526225565;-0.39654003233785345;0.5737553369957706;1.0000444032851619
39.33;0.9954102007309629;0.41661106753898336;0.41868034632673945;0.39046707143793824;0.3923217992295466;1.0049234799926683;0.9998551887911956;10.00011232351348;0.4167687145312707;0.4519743609752877;0.45198377764017966;0.4146542316958986;-0.3965390317194086;0.5737540048413217;1.0000438383225387
39.34;0.9954071568211305;0.4166120998936751;0.4186803995385698;0.3904649429023983;0.3923202538788404;1.0049248083070872;0.9998575788835198;10.000085787104688;0.4167685937622711;0.4519741458591902;0.451984475978805;0.41465369732673435;-0.3965390311199731;0.573753368119385;1.000043341084186
39.35;0.9954051396013202;0.4166135479700372;0.41868038757936016;0.3904642996490331;0.3923198072481604;1.0049261327447683;0.999860045961026;10.000059595999732;0.41676847045377197;0.4519739442078777;0.45198520046599305;0.41465315398135205;-0.3965390305378456;0.5737527413507576;1.0000429084513558
39.36;0.9954031540757615;0.4166150237112249;0.4186803466707789;0.3904636649626478;0.392319368978321;1.0049274537472705;0.9998625911692919;10.000033749392282;0.41676833918085876;0.4519737577109771;0.45198594848900064;0.41465260366723056;-0.3965380299709653;0.5737514387696113;1.0000425368708419
39.37;0.9954012040962721;0.4166165233072163;0.418680278353693;0.3904630386814127;0.39231893845806554;1.0049287735898598;0.9998652138693997;10.000008217103348;0.4167681942175831;0.45197358619465094;0.4519867167415787;0.4146520488440551;-0.3965380294168648;0.5737508466914301;1.0000422219727232
39.38;0.9953992933603071;0.4166180434610571;0.41868018392579504;0.3904624209067831;0.3923185151575816;1.0049300936195604;0.9998679115515203;9.999982956255106;0.41676802960316084;0.45197342835688276;0.4519875020486665;0.4146514921790311;-0.3965380288729603;0.5737502765438478;1.0000419596038337
39.39;0.9953974249807162;0.4166196346106116;0.41868011806051536;0.3904607074808962;0.39231698852668573;1.0049314130973954;0.9998706802736209;9.999957921875941;0.4167678396712213;0.451973282534304;0.45198830205853247;0.41465093592526;-0.3965380283368463;0.5737497300398859;1.000041746451035
39.4;0.9953956016067771;0.4166211877603687;0.4186799747969579;0.39046010857244207;0.3923165773015163;1.00493273196362;0.9998735154793605;9.999933066006044;0.4167676197020684;0.45197314663977783;0.4519891152417734;0.41465038163333884;-0.3965380278063313;0.5737492084527934;1.0000415796464088
39.41;0.9953938254405723;0.4166227546235076;0.4186798092888739;0.3904595212032928;0.39231617088224163;1.004934053618697;0.9998764137693006;9.999908336115965;0.4167673661009097;0.4519730181220879;0.4519899406579505;0.41464983003190653;-0.39653802727936277;0.5737487126802691;1.0000414569328853
39.42;0.9953920974712365;0.4166243339146628;0.41867962375360607;0.39045894741770626;0.39231576879082486;1.0049353845302818;0.999879374467222;9.999883678904395;0.4167670763557243;0.4519728941637489;0.45199077795608655;0.4146492809658534;-0.39653802675403715;0.5737482433936003;1.0000413770351282
39.43;0.9953904167804571;0.41662592380872404;0.4186794211862503;0.39045838979998293;0.3923153708895867;1.004936732495383;0.9998823990144339;9.999859039577842;0.41676674919307444;0.4519727716071575;0.45199162717832236;0.4146487337957094;-0.3965380262286392;0.5737478008936148;1.0000413392036587
39.44;0.9953887806851744;0.4166275215606986;0.4186792052747166;0.39045785158266;0.39231497733562826;1.0049381052770343;0.9998854889846945;9.999834357961022;0.41676638446659836;0.4519726469392634;0.4519924880691223;0.4146481879856097;-0.3965380257016088;0.5737473844193043;1.000041342266033
39.45;0.9953871854258852;0.4166291236195286;0.41867898022531347;0.39045733656124515;0.3923145884542555;1.0049395099517346;0.9998886446749644;9.999809575717508;0.4167659825440788;0.45197251667013194;0.4519933594838785;0.4146476433113529;-0.39653802517150705;0.573746991716795;1.0000413834629491
39.46;0.995385626531656;0.4166307256323996;0.4186787505399499;0.3904568485868544;0.39231420476445006;1.0049409532053541;0.9998918650947225;9.999784650621928;0.4167655438399811;0.4519723777982851;0.4519942394205093;0.4146470997148373;-0.39653802463719323;0.5737466195321524;1.000041457779899
39.47;0.9953840982263324;0.41663226907523154;0.41867846698797634;0.3904574951703717;0.3923149369444894;1.0049424419670652;0.9998951485158072;9.99975956420033;0.4167650689676078;0.4519722282208396;0.45199512537247916;0.414646557067979;-0.3965380240981154;0.5737462647355306;1.000041558721279
39.48;0.9953825927703763;0.4166338549152289;0.41867824040631907;0.3904570684616923;0.39231456648674096;1.0049439832094542;0.9998984924054468;9.999734321984473;0.4167645592304303;0.45197206706450543;0.4519960145333793;0.4146460150873936;-0.3965380235542463;0.5737459254197639;1.0000416797191647
39.49;0.9953811007055092;0.4166354242649074;0.41867801980410596;0.39045667275907997;0.39231420420774876;1.0049455830198497;0.9999018934857408;9.999708951951307;0.4167640168535074;0.4519718944835505;0.4519969035742029;0.4146454734137325;-0.39653902300554333;0.5737462922733334;1.0000418144710517
39.5;0.9953796120383074;0.416636972034462;0.4186778062513647;0.3904563066183969;0.3923138505173918;1.0049472465845775;0.9999053480605433;9.99968350308602;0.4167634445287391;0.45197171082487053;0.4519977881719167;0.4146449315819982;-0.3965390224515181;0.573745983028387;1.0000419563393177
39.51;0.9953791167660361;0.4166389307697931;0.41867761843426393;0.3904563394416035;0.39231348486364176;1.0049489788736865;0.9999088516405135;9.999658046380773;0.41676284455359336;0.45197151620677595;0.45199866303004754;0.41464438896216016;-0.3965390218913926;0.5737456882556234;1.0000420986135041
39.52;0.9953776104365447;0.4166403689094927;0.4186773636585539;0.39045712932785737;0.3923142570162336;1.0049507843267782;0.9999123985230504;9.999632676739587;0.41676221845999045;0.45197131113529354;0.451999522401236;0.4146438448166027;-0.39653902132457697;0.5737454071252477;1.0000422356572145
39.53;0.9953760866778577;0.41664182667971517;0.4186771666384332;0.3904568348274938;0.39231392654661573;1.0049526663286878;0.9999159817395228;9.99960750754351;0.4167615673541193;0.45197109694014015;0.4520003605908575;0.4146432983483738;-0.39654002075104483;0.5737458305164291;1.000042363391772
39.54;0.9953745411068963;0.4166432484427487;0.4186769722191127;0.3904565554715404;0.3923136029112068;1.0049546278280246;0.9999195931718011;9.999582658286627;0.41676089234292835;0.4519708750793326;0.4520011725982394;0.41464274889069935;-0.39654002017137757;0.5737455764634662;1.0000424788907385
39.55;0.9953729700542588;0.41664457961890977;0.41867672529197797;0.39045738997656987;0.39231439545713076;1.0049566714632612;0.9999232243877689;9.999558239488218;0.4167601946969115;0.4519706464926474;0.4520019548073422;0.41464219607939223;-0.3965400195864164;0.5737453362259254;1.0000425801107737
39.56;0.9953713704861685;0.41664592570418163;0.4186765317247704;0.3904571232864249;0.39231408400858786;1.0049587979291208;0.9999268673821734;9.99953433834136;0.4167594757127017;0.4519704119015801;0.4520027050191297;0.41464163966799633;-0.39654101899689986;0.573745800680284;1.000042666832767
39.57;0.9953697399173868;0.4166472315944182;0.41867633694692924;0.3904568545837348;0.3923137781000981;1.0049610043772186;0.9999305141563968;9.999511014946659;0.4167587365720217;0.4519701721644495;0.4520034220148433;0.41464107966227925;-0.3965410184033964;0.5737455874745105;1.0000427415480184
39.58;0.9953680770849815;0.41664844166012166;0.4186760863006148;0.390457683624678;0.3923145876003189;1.004963283974522;0.9999341561955007;9.99948831355565;0.4167579787274142;0.4519699282853519;0.4520041054574737;0.4146405168930736;-0.39654201780633874;0.5737460791293435;1.000042808104137
39.59;0.9953663828899203;0.4166496600395511;0.41867588527344907;0.3904573972447266;0.39231429312572136;1.0049656265641949;0.9999377849205383;9.99946627999303;0.41675720443422976;0.4519696814769456;0.4520047560016991;0.41463995282824434;-0.396542017206116;0.5737458936011786;1.0000428695812864
39.6;0.9953646602264811;0.4166507774307119;0.4186756245510965;0.39045820162304434;0.392315114814093;1.0049680210010974;0.9999413931922101;9.999444967705854;0.4167564165522017;0.45196943292968805;0.45200537506641764;0.414639388692883;-0.3965430166032891;0.5737464135416427;1.0000429273092706
39.61;0.9953629119462327;0.4166518977623496;0.41867540929614305;0.3904578855241048;0.3923148337424399;1.0049714578239193;0.9999449765778475;9.999424431198063;0.41675561772926584;0.45196918319012014;0.4520059643372057;0.4146388251106314;-0.3965430159986078;0.5737462578993104;1.0000429806061681
39.62;0.9953611382209858;0.4166529117673506;0.41867513112676336;0.3904586569072253;0.39231567014397356;1.0049739294880264;0.9999485324273742;9.999404726906326;0.4167548099537849;0.4519689322163467;0.4520065253807024;0.41463826236228896;-0.39654401539267914;0.5737468116931367;1.000043027557727
39.63;0.9953593357545043;0.41665392362638526;0.4186748965128753;0.3904583065327227;0.39231540479651394;1.004976428610354;0.9999520578896972;9.999385921782975;0.4167539949604478;0.45196868018794634;0.4520070593092932;0.4146377005386064;-0.39654501478572146;0.5737473880111916;1.0000430659293245
39.64;0.9953574992399227;0.4166548246060428;0.41867459762893044;0.39045904418557836;0.3923162579087244;1.0049789470279449;0.9999555488573385;9.999368094878493;0.4167531747970128;0.4519684276427123;0.4520075663758163;0.4146371394576266;-0.39654501417778754;0.5737473004166639;1.000043092140263
39.65;0.9953556231371528;0.41665566615344235;0.41867428704419435;0.3904597657731081;0.3923171204850069;1.0049814762092832;0.9999589993217628;9.999351330798483;0.4167523520237216;0.4519681749431178;0.45200804587715426;0.4146365788510265;-0.3965460135691478;0.5737479351768826;1.0000431002506185
39.66;0.9953537027547081;0.41665649940000204;0.4186740168793713;0.39045936700337047;0.3923168836010758;1.004984007533594;0.9999624012523058;9.999335707293977;0.41675152984180597;0.45196792239060923;0.4520084964781661;0.414636018878754;-0.3965470129603013;0.5737486039185252;1.000043083286735
39.67;0.9953527337806407;0.41665765206274163;0.4186736969540683;0.3904604296954512;0.39231774757792026;1.0049865324299376;0.9999657455837695;9.999321282983892;0.4167507119920392;0.4519676709963088;0.4520089166746211;0.41463546049450156;-0.39654701235180595;0.573748617126654;1.0000430351035268
39.68;0.9953507165369033;0.4166583004833176;0.4186733402059813;0.3904611081043092;0.39231864429709623;1.0049890435357076;0.999969023395146;9.999308097792344;0.4167499022073079;0.4519674229816825;0.45200930503694964;0.41463490557835264;-0.39654801174434556;0.5737493577268359;1.000042950931072
39.69;0.9953486479422742;0.4166589325954189;0.418673016354461;0.39046067267163764;0.39231844482503225;1.0049915362214332;0.9999722264965597;9.999296182292145;0.41674910374589536;0.45196718155629984;0.4520096600653257;0.41463435716919883;-0.3965490111388256;0.5737501343957472;1.0000428265979309
39.7;0.9953465260765199;0.4166594397560891;0.41867261550830476;0.39046133636811103;0.3923193697477774;1.0049940089384999;0.9999753469416992;9.999285561216398;0.4167483192909608;0.45196695013061905;0.45200997997349984;0.4146328197762921;-0.39655001053626115;0.5737502236280431;1.0000426571412149
39.71;0.995344349010236;0.41665987341659216;0.41867218867903444;0.3904619985962302;0.39232031006683976;1.0049974623484166;0.9999783756943954;9.999276253681526;0.4167475509833302;0.451966731481441;0.4520102626771799;0.4146322991553873;-0.3965500099377648;0.5737503783646911;1.0000424364833516
39.72;0.9953421142228568;0.41666023145845466;0.4186717334290539;0.3904626630778949;0.39232126670371337;1.0049998980544892;0.9999813020551772;9.999268274903704;0.4167468003744673;0.45196652736338117;0.4520105059952545;0.41463180158411655;-0.39655100934465476;0.5737512561867403;1.0000421589957567
39.73;0.995339818674568;0.41666056465108847;0.41867130111707024;0.3904622277602737;0.3923211307692392;1.0050023173521332;0.999984114367229;9.999261631235509;0.4167460685896373;0.4519663388017813;0.45201070783474373;0.41463133362860527;-0.3965520087582756;0.5737521634918332;1.00004182106326
39.74;0.9953374592822932;0.41666076365770316;0.41867078284525916;0.390462902441824;0.39232212255919613;1.0050047205910833;0.9999868010340266;9.99925630527095;0.41674535698300247;0.45196616664366895;0.45201086621650893;0.41463090229683114;-0.3965530081797444;0.5737530980394243;1.0000414206736992
39.75;0.995335033180912;0.4166608795101949;0.41867023084073884;0.39046358172477996;0.39232313258295215;1.0050071075974345;0.9999893511178266;9.999252244186989;0.41674466740342386;0.451966011638362;0.45201097957414044;0.4146305145394837;-0.3965540076099862;0.5737540581593112;1.0000409560457915
39.76;0.9953325383313474;0.4166609107902543;0.4186696438461861;0.39046426430722847;0.39232416102196854;1.0050094776573133;0.9999917544884851;9.999249367869501;0.4167440014180431;0.4519658743539299;0.4520110474126348;0.4146301761671102;-0.39655500704977203;0.5737550421960843;1.0000404257098425
39.77;0.9953309728126518;0.4166612942406323;0.41866903973443775;0.3904653207746016;0.3923251877338775;1.0050118283937048;0.9999940017725046;9.999247587297328;0.4167433595965888;0.4519657555201817;0.452011070552072;0.4146298911377586;-0.396556006499695;0.5737560480634338;1.0000398301341873
39.78;0.9953283387277472;0.4166611565029201;0.41866838001952356;0.39046600687811894;0.39232625352514117;1.005015155522806;0.9999960838808051;9.999246808768277;0.4167427418832629;0.4519656563675313;0.4520110506168227;0.41462966167961235;-0.3965570059603625;0.5737570736813515;1.0000391725282993
39.79;0.9953256339254539;0.41666093653736785;0.4186676845705379;0.3904666937651906;0.39232733891591065;1.0050174533180596;0.9999979914883962;9.999246924258816;0.41674214843996393;0.4519655784212245;0.45201098941048745;0.41462948887435974;-0.3965580054325829;0.5737581175021939;1.0000384581418276
39.8;0.995322856318772;0.4166606373902336;0.4186669556111593;0.3904673812629152;0.3923284455656549;1.0050197142051511;0.9999997150056682;9.999247804397694;0.41674157999431866;0.45196552287121017;0.4520108888763011;0.4146293733117839;-0.3965590049173379;0.5737591782615453;1.0000376936314137
39.81;0.9953200036612793;0.41666026321625943;0.4186661957300242;0.39046806973725967;0.3923295757074463;1.0050219287949291;1.0000012448723643;9.99924929838541;0.41674103773586285;0.45196549000966363;0.45201075152246684;0.4146293155681765;-0.3965600044157824;0.5737602541885112;1.0000368863097198
39.82;0.9953170742942403;0.41665981888601866;0.4186654068795632;0.39046875965729366;0.3923307313172984;1.0050240869790312;1.000002572860238;9.999251239669023;0.4167405230939505;0.45196547905963025;0.4520105804687981;0.41462931628991273;-0.39656100392938687;0.5737613425455932;1.0000360426245678
39.83;0.9953140664170003;0.41665930920803274;0.4186645902649306;0.3904694511275519;0.3923319133737786;1.0050261785473944;1.000003693701899;9.999253456443409;0.41674003740216325;0.4519654883353856;0.4520103789254341;0.4146293762170446;-0.39656200346012405;0.5737624399017088;1.000035167610842
39.84;0.9953109770442229;0.4166587383829022;0.4186637467181714;0.39047014434019456;0.39233312190713404;1.0050281934157066;1.000004604766193;9.999255776813861;0.4167395816150261;0.4519655155377587;0.4520101498591992;0.4146294963210788;-0.39656400301045835;0.5737642338014616;1.0000342664484212
39.85;0.9953088012020871;0.416658547100388;0.4186628960501799;0.39047121216358005;0.39233433611190316;1.0050311221071107;1.000005304836427;9.999258023362428;0.4167391563192068;0.451965558007128;0.4520098960847546;0.41462967769348;-0.3965650025830369;0.5737653381158068;1.0000333462355584
39.86;0.9953055377774582;0.41665786457275283;0.41866200121672037;0.3904719134243196;0.3923355954973785;1.005032955899356;1.0000057940829;9.999260007415442;0.41673876204961074;0.4519656129382774;0.45200962049154075;0.4146299211870193;-0.39656600218036986;0.573766439513723;1.0000324154706284
39.87;0.9953021835966773;0.41665713132696464;0.4186610824619291;0.3904726226982087;0.3923368781277557;1.0050346865454787;1.0000060739936778;9.999261534421088;0.41673839947426716;0.4519656776520667;0.4520093263600705;0.4146292271144672;-0.39656700180465365;0.5737668101980056;1.0000314816747395
39.88;0.9952986907934935;0.4166567229355496;0.4186605350090553;0.3904729057258257;0.39233776203486426;1.0050363062055767;1.0000061464029721;9.999262421020116;0.41673806905242045;0.4519657499522213;0.4520090175454144;0.41462959517111214;-0.3965680014575784;0.5737678906730502;1.0000305498670727
39.89;0.9952951586449025;0.4166559000640873;0.4186595727906065;0.3904736392484432;0.39233908638249665;1.0050378075425794;1.0000060130127384;9.9992625135358;0.4167377707023188;0.45196582844010974;0.4520086982048479;0.41463002476910454;-0.3965700011400671;0.5737696451613619;1.000029622553721
39.9;0.9952915428404496;0.4166550384150316;0.4186585910566166;0.3904743887821865;0.3923404311237482;1.0050401835478633;1.0000056756557254;9.999261695665691;0.416737503960809;0.45196591258605195;0.45200837217473416;0.4146305155811295;-0.39657100085215574;0.5737706876116567;1.000028700283331
39.91;0.9952888456005953;0.41665452527220986;0.4186575570721131;0.3904766333456649;0.39234288654083777;1.0050414279485154;1.0000051362529068;9.999259881311126;0.4167372682335504;0.4519660025249137;0.452008042367695;0.41463106739402444;-0.39657200059334446;0.5737717060353965;1.0000277830429436
39.92;0.9952850723348297;0.4166535961307603;0.4186565426660036;0.3904774229435243;0.39234427406791794;1.0050425367064741;1.0000043968443717;9.999257002004919;0.416737062891101;0.4519660988277698;0.45200771052409205;0.4146316791968607;-0.39657400036333484;0.5737733893127099;1.000026871513736
39.93;0.9952812254525282;0.41665263709752326;0.4186555170131594;0.39047823614411814;0.3923456826960608;1.0050435086605065;1.000003460876179;9.999252997677134;0.41673688729533903;0.45196620262564474;0.4520073773144218;0.4146323486457907;-0.3965750001624609;0.5737743539003066;1.0000259664208002
39.94;0.995277308518236;0.4166516497148944;0.4186544845202033;0.3904790748238811;0.3923471103335788;1.0050443445443102;1.0000023346294997;9.99924780714371;0.4167367406183471;0.4519663157885766;0.4520070424704326;0.4146330723147947;-0.39657599999144255;0.573775290563777;1.0000250674574052
39.95;0.9952733244170617;0.4166505811101062;0.41865339624654807;0.3904810450043182;0.3923496635210397;1.0050460466073692;1.000001026928622;9.999241360299717;0.41673662159989133;0.4519664407278335;0.4520067048520814;0.41463384618687427;-0.3965779998510311;0.5737768899639972;1.0000241735601756
39.96;0.99526927590519;0.41664953735434995;0.4186523639791463;0.3904819381490578;0.3923511187291098;1.005046619754148;0.99999954764443;9.999233580488573;0.4167365286814264;0.4519665800027297;0.4520063626668751;0.4146346660036467;-0.39657899974201505;0.5737777686118447;1.0000232835196041
39.97;0.9952661652793522;0.41664890111476804;0.4186513577744524;0.3904832302390964;0.39235256118959233;1.005047072091134;0.9999979064111656;9.999224395291936;0.4167364603573787;0.4519667357586048;0.45200601387066863;0.4146355275101089;-0.39658099966534005;0.5737793076700247;1.0000223958869259
39.98;0.9952619994836842;0.4166477433183259;0.4186502907183357;0.3904852813704596;0.39235513698311775;1.0050474133021658;0.9999961125907724;9.999213745453442;0.41673641514477716;0.4519669093077539;0.45200565668175535;0.41463642679440954;-0.3965819996222589;0.5737801244379197;1.0000215083621704
39.99;0.9952577839198676;0.4166466051611612;0.4186492936871202;0.3904862527004909;0.3923566025539225;1.0050476523881575;0.9999941761774205;9.99920158433335;0.4167363911831725;0.4519671012590714;0.4520052899867574;0.4146373605428224;-0.3965839996145046;0.5737816016839703;1.000020617307297
40.0;0.9952535274434399;0.4166454304184884;0.41864831755245147;0.3904872470437976;0.39235806503191367;1.0050487968417576;0.9999921077903269;9.999187874439986;0.41673638619995484;0.4519673118014362;0.45200491313654145;0.41463732603824627;-0.39658499964435245;0.5737816346555958;1.0000197182956727
40.01;0.9952492403307265;0.4166441635018195;0.41864731261637067;0.3904893670605202;0.39236063244591646;1.0050488530543982;0.9999899176805558;9.999172590995565;0.41673639802017665;0.45196754111541554;0.45200452543524183;0.4146383211663519;-0.39658699971451056;0.573783050597225;1.0000188075397152
40.02;0.9952449327040669;0.4166429095962204;0.4186463893919871;0.39049040173354443;0.39236208399172356;1.0050488267930051;0.9999876153653062;9.999155725636594;0.41673642502066954;0.45196779014122257;0.4520041261764649;0.4146393444875017;-0.39658799982740567;0.5737837432370732;1.0000178821738155
40.03;0.9952416116323985;0.41664199794928436;0.4186454623482635;0.3904929301997817;0.39236461818902285;1.0050487231403216;0.9999852103939003;9.999137280831304;0.4167364661408828;0.45196806102489206;0.4520037151941267;0.4146403950822553;-0.39658999998409383;0.5737850933173524;1.0000169382891781
40.04;0.9952372858923003;0.4166406599721992;0.41864460196854014;0.3904939978617955;0.3923660553921727;1.005049546208668;0.9999827132217113;9.999117262216698;0.416736520367855;0.45196835668273816;0.45200329331983413;0.41464147197956425;-0.3965910001840694;0.5737857170062708;1.0000159692485402
40.05;0.9952329614027913;0.41663922539827664;0.41864372059268934;0.39049618330932445;0.3923685946226063;1.0050492994361377;0.9999801350653246;9.999095677911322;0.4167365861118695;0.45196867996198453;0.4520028623674132;0.4146425734536186;-0.3965930004260639;0.5737869955143473;1.0000149668454623
40.06;0.9952286474754849;0.41663780089939145;0.41864292575247114;0.39049727460068284;0.39237001607516686;1.005048986107703;0.9999774877697793;9.99907254294008;0.41673666107907553;0.451969033149853;0.4520024249055642;0.41464369652044103;-0.3965950007086806;0.5737882362168318;1.0000139232181475
40.07;0.9952243551355673;0.4166362807234659;0.4186421107843626;0.39049947767664994;0.39237253930777555;1.0050486096994156;0.9999747843672304;9.999047887688638;0.41673674246322706;0.4519694179432832;0.4520019842594684;0.41464483681024217;-0.39659600103045517;0.5737887459398062;1.0000128312262895
40.08;0.9952210948671735;0.4166352101913428;0.41864140219122403;0.39050095166325755;0.3923739241246286;1.0050481747395246;0.9999720383841385;9.99902176575601;0.4167368271586549;0.4519698354224531;0.45200154451694313;0.41464598919352946;-0.3965980013897776;0.5737899050921396;1.0000116851794876
40.09;0.9952168803772836;0.4166336108313076;0.41864065503748527;0.3905031589912346;0.39237643008551426;1.005048687202136;0.9999692622498031;9.998994246277315;0.4167369121047052;0.4519702857787144;0.45200111027301143;0.4146471487569487;-0.39660000178499916;0.5737910207769151;1.0000104825189162
40.1;0.9952127207317951;0.41663202903993507;0.4186399956523558;0.3905042595170459;0.3923778164731453;1.00504815319601;0.9999664674673185;9.998965398718573;0.4167369946210412;0.45197076815892906;0.452000686284899;0.41464831115405837;-0.3966010022146242;0.573791400060065;1.0000092238818228
40.11;0.9952086244343373;0.41663036046638063;0.4186393166472546;0.3905064602507561;0.3923803021985067;1.005047577307965;0.999963665887344;9.998935292124425;0.4167370725147068;0.4519712811941663;0.4520002773783613;0.41464847249756936;-0.3966030026773349;0.5737917013446607;1.0000079112028044
40.12;0.9952045981691717;0.416628713420985;0.4186387238518411;0.3905075507272036;0.39238166709698274;1.0050469620214026;0.9999608695551171;9.998903997534237;0.41673714409659074;0.451971823899538;0.45199988873947394;0.41464962948644934;-0.3966050031717872;0.5737926786328386;1.000006546081528
40.13;0.9952016451543056;0.41662741989903473;0.41863812663627176;0.3905101114581752;0.3923841104566692;1.0050473085588139;0.9999580892836792;9.998871581686661;0.41673720813605963;0.45197239603098444;0.4519995261888653;0.41465077958480445;-0.39660700369642504;0.5737936097996867;1.0000051293795889
40.14;0.9951977694447046;0.4166256605890874;0.4186375374718532;0.3905122943393764;0.39238656382322395;1.0050466185422406;0.999955334142254;9.998838106036665;0.41673726362207036;0.45197299786277173;0.45199919589523657;0.4146519208848533;-0.39660800424953024;0.5737938042796945;1.0000036613335324
40.15;0.9951939705784308;0.41662392686900135;0.4186370258988374;0.39051336680908677;0.39238789880462094;1.0050458945248826;0.9999526126623322;9.998803631692022;0.4167373095987438;0.45197362972612426;0.45199890353069044;0.41465305192702856;-0.39661000482944;0.5737946460651604;1.0000021417275755
40.16;0.9951902499628016;0.41662211242677705;0.4186364819518895;0.39051553853525306;0.39239033713370197;1.0050461389773893;0.9999499337183126;9.998768217656021;0.4167373453401197;0.4519742914276372;0.45199865346329704;0.41465417170439584;-0.396612005434757;0.5737954476526888;1.0000005701149952
