time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
40.17;0.9951876071993083;0.4166196030077398;0.4186348656175223;0.3905180238015512;0.39239269712190344;1.0050453540095632;0.9999473054635949;9.998731918079155;0.41673737061964666;0.4519749818533709;0.4519984483490367;0.41465527981890066;-0.39661400606437336;0.5737962150211503;0.9999989459876408
40.18;0.9951840422550914;0.41661778696381263;0.4186344091763977;0.3905190811518561;0.39239401828623915;1.005044542893177;0.9999447339692336;9.998694793870119;0.4167373858540857;0.4519756989110164;0.45199828911668644;0.4146563765150946;-0.39661600671726;0.5737969557846783;0.9999972690394077
40.19;0.9951805482970114;0.4166158905517224;0.4186339117148331;0.3905212379924295;0.39239644785640243;1.0050437116062074;0.9999422224407466;9.998656928600866;0.4167373921260425;0.45197643982925534;0.4519981752725802;0.41465746214170607;-0.39661800739218916;0.5737976784512814;0.999995539725474
40.2;0.9951771181777123;0.4166139679740083;0.4186334238511757;0.39052338949932774;0.39239887776361576;1.0050438685670755;0.9999397700196997;9.998618420696499;0.41673739104203716;0.45197720179002754;0.45199810535323814;0.4146575365348321;-0.39662000808753467;0.5737976695960536;0.9999937600015816
40.21;0.9951737447553424;0.41661207399463357;0.4186329959280523;0.39052443104609225;0.3924002004915291;1.0050430226559943;0.9999373714846413;9.998579356432758;0.4167373844848744;0.45197798263859545;0.4519980773533305;0.41465859906410985;-0.39662100880131973;0.5737976931551129;0.9999919339884571
40.22;0.9951714197779791;0.4166105415208978;0.41863253614251206;0.3905269438094128;0.39240261800403736;1.0050421811046832;0.9999350191742046;9.998539797867066;0.41673737441704706;0.4519787814735094;0.45199808882171444;0.4146596490751023;-0.3966230095315694;0.5737984188285199;0.9999900681546212
40.23;0.9951681388567636;0.41660855356165866;0.4186320563992053;0.3905290798432675;0.3924050635359585;1.0050413486306677;0.9999327057940915;9.998499789839107;0.41673736283421914;0.45197959886843986;0.45199813664726685;0.4146606863702717;-0.3966250102766467;0.5737991647338316;0.9999881702867744
40.24;0.995164896038199;0.41660655220671083;0.41863157269384654;0.39053121093000276;0.39240751890141523;1.005041527950855;0.999930426786199;9.998459365289966;0.4167373517250744;0.4519804363651128;0.4519982170742887;0.4146617113642233;-0.39662701103519893;0.5737999388570153;0.9999862477447793
40.25;0.9951616890719863;0.41660459659401133;0.4186311362530346;0.39053223237811174;0.3924088759276044;1.0050407205625385;0.9999281817148464;9.998418548503665;0.4167373429450285;0.4519812954942628;0.4519983260658463;0.4146627246174782;-0.3966290118059241;0.573800747572581;0.9999843068733533
40.26;0.9951595153122683;0.41660302347760847;0.4186306570774353;0.3905347245359672;0.3924113351796958;1.0050399265100136;0.9999259743383413;9.998377354775059;0.4167373383500815;0.45198217714169575;0.45199845966733027;0.41466372630127096;-0.39663101258754624;0.5738015962489408;0.9999823535768156
40.27;0.9951563741644635;0.4166010190776783;0.4186301494804666;0.3905368373094449;0.39241382798096114;1.005040143360487;0.9999238114455511;9.998335779271184;0.41673734000845;0.4519830815116394;0.4519986142671327;0.4146647160607267;-0.3966330133788192;0.5738024896814727;0.999980394148445
40.28;0.9951532598872619;0.41659902821162154;0.4186296320461679;0.39053893950083013;0.39241633395048836;1.0050393661108261;0.9999217013766344;9.99829379500942;0.41673734996011624;0.45198400821380724;0.451998786704517;0.4146656931399873;-0.3966350141782122;0.5738034319472336;0.999978436093712
40.29;0.9951501675168277;0.4165970586121373;0.4186291050183945;0.3905410282698374;0.39241885266575044;1.0050385890154037;0.9999196534036002;9.99825137416535;0.4167373696788249;0.451984956176347;0.4519989742003606;0.41466565643442393;-0.3966370149835425;0.5738037039014501;0.9999764875657045
40.3;0.9951480913412014;0.41659555465198356;0.4186285879608035;0.3905434735425164;0.39242136326741833;1.0050378073759398;0.9999176773706449;9.998208513162936;0.41673739960730966;0.45198592356035633;0.4519991744744392;0.41466660439315167;-0.3966390157920255;0.5738047541745691;0.9999745553170796
40.31;0.9951450293070558;0.4165936492120947;0.4186280432952797;0.39054553085789895;0.39242390508842856;1.0050380172524067;0.9999157829128312;9.998165239191664;0.4167374392107464;0.45198690780908674;0.4519993858834192;0.4146675353200345;-0.39664101660076384;0.5738058631518642;0.9999726434396388
40.32;0.9951419762620509;0.4165918392719587;0.4186275437635959;0.39054646725776443;0.39242534589937067;1.0050372143746313;0.9999139790843521;9.998121597447316;0.4167374874507516;0.4519879058460044;0.45199960692844393;0.41466844815185844;-0.39664401740738753;0.5738077239324173;0.9999707537767424
40.33;0.9951388817722281;0.41659039588484587;0.4186273760656674;0.39054805500114237;0.3924274827834037;1.00503639356057;0.999912274325188;9.998077636337964;0.41673754297600635;0.45198891454306184;0.45199983546971384;0.4146693429349095;-0.396646018210375;0.5738089544973919;0.9999688872013871
40.34;0.9951368410982917;0.41658907092777503;0.41862682506507576;0.39055043577343723;0.3924300237220778;1.0050365480723147;0.9999106764420513;9.998033403726424;0.41673760427294687;0.451989931201293;0.45200006850054014;0.41467022050686403;-0.39664801900888375;0.5738102454881222;0.999967044688084
40.35;0.9951338092491439;0.41658736620058273;0.41862624650436986;0.3905524294061429;0.3924325870557872;1.0050356693331715;0.9999091925294064;9.997988954214897;0.41673767014110075;0.4519909536529241;0.4520003026681195;0.41467108180585865;-0.39665001980248815;0.5738115956292368;0.9999652272454708
40.36;0.9951307854808021;0.4165857217772528;0.4186256589866378;0.39055440808984065;0.3924351501812085;1.0050347482299495;0.9999078281655385;9.997944354971585;0.41673774005161773;0.4519919802148277;0.4520005351281405;0.4146719275146919;-0.3966520205909262;0.5738130036010923;0.9999634350850514
40.37;0.9951277693608995;0.41658413980723064;0.41862506171035563;0.39055637167843515;0.39243771069137906;1.0050347774484125;0.9999065865828191;9.99789967731191;0.41673781429613777;0.45199300978905227;0.452000764145132;0.4146717580745526;-0.3966540213737879;0.5738137459043053;0.9999616672173472
40.38;0.9951257592349474;0.4165830588954572;0.4186244730066941;0.39055869161256135;0.39244024624459634;1.0050337533364764;0.9999054688492386;9.997854988886024;0.416737894080225;0.4519940418497138;0.4520009891443472;0.41467257385481104;-0.39665602215040957;0.5738152667269031;0.9999599221006202
40.39;0.9951227582790677;0.41658160596474203;0.41862385470739;0.3905606243420737;0.39244279585355024;1.0050326764464206;0.9999044746264347;9.9978103581679;0.41673798130822964;0.4519950760064198;0.4520012103752028;0.41467337540837895;-0.39665802292014;0.573816841207252;0.9999581989451641
40.4;0.9951197682511844;0.41658021904120013;0.4186232260556626;0.39056254221253844;0.3924453381655945;1.0050325503954007;0.9999036031624414;9.997765855049298;0.41673807783322936;0.45199611143547924;0.4520014285157078;0.4146741636534311;-0.3966610236828046;0.5738191569029297;0.9999564982168218
40.41;0.9951177924611276;0.416579336132511;0.4186226061632681;0.39056481769855816;0.3924478524456194;1.005031379889854;0.9999028541626807;9.997721548372805;0.4167381846234206;0.45199714650812106;0.4520016444522288;0.4146749398354893;-0.39666302443887247;0.5738208265680013;0.9999548203675817
40.42;0.9951148380838678;0.41657808351014675;0.41862195647004347;0.3905667081755462;0.3924503794583038;1.0050301694128605;0.9999022277538882;9.997677509265445;0.4167383015289503;0.4519981787503178;0.4520018590737666;0.4146757051739163;-0.3966650251890298;0.5738225360520388;0.9999531640240701
40.43;0.9951119082924615;0.4165768978222715;0.41862129521272956;0.3905685871953612;0.39245289945403133;1.005029922713406;0.9999017237803399;9.997633811748997;0.4167384276395253;0.4519992054548331;0.452002072859416;0.41467646040636713;-0.39666702593364733;0.5738242794271572;0.9999515255638111
40.44;0.9951090067566526;0.41657577812617896;0.41862062263909894;0.3905704571655372;0.39245541323104155;1.0050286424920283;0.9999013410575521;9.99759053012337;0.4167385618674749;0.45200022463447415;0.45200228570069845;0.4146772056482829;-0.39667002667280044;0.5738267417828155;0.9999498998977971
40.45;0.9951071358701681;0.41657516034747755;0.4186199592682863;0.390572692969956;0.3924579020222484;1.0050273303942288;0.9999010768241624;9.997547739237573;0.41673870348485753;0.4520012354702891;0.45200249743822596;0.41467694045881603;-0.3966720274066706;0.5738278121348241;0.9999482811055048
40.46;0.9951043020957184;0.41657416895949684;0.41861926833052865;0.3905745545107553;0.3924604085602232;1.005026987295019;0.9999009272517598;9.997505519434025;0.41673885208770567;0.4520022381141974;0.4520027087945016;0.41467766374063614;-0.3966740281355644;0.5738296215484797;0.9999466627034933
40.47;0.9951015092717267;0.4165732391986719;0.41861856850282486;0.3905764173276909;0.392462914752232;1.0050256134861018;0.9999008892567142;9.99746396262019;0.4167390067480635;0.45200323318233315;0.4520029217809357;0.4146783736789505;-0.39667602885939945;0.5738314420164841;0.9999450380984275
40.48;0.9950987630361408;0.41657231557946584;0.4186178045483143;0.3905793896639041;0.3924665324826243;1.0050242093761848;0.999900961801149;9.997423170708869;0.4167391652702827;0.45200422103913535;0.45200313912940265;0.4146790681089163;-0.396679029577432;0.573833959056062;0.9999434015147873
40.49;0.9950970673428277;0.4165719398060936;0.4186171004271422;0.39058163754254505;0.39246902409366974;1.0050237766270131;0.9999011453077448;9.997383248852742;0.416739324351287;0.4520052012236226;0.45200336356078785;0.41467974506429417;-0.39668103028860124;0.5738357845616906;0.9999417489705151
40.5;0.995094427868694;0.4165711829266749;0.41861636228601806;0.3905835243886942;0.3924715421905275;1.0050223182820266;0.9999014405452513;9.997344302758904;0.41673947997381;0.4520061726489002;0.4520035975260905;0.4146804029309317;-0.3966830309918093;0.5738376053778506;0.9999400783672505
40.51;0.9950918453463402;0.4165704806811837;0.41861560709074835;0.3905854234982446;0.3924740680016243;1.0050208381381973;0.9999018484096212;9.997306440710165;0.416739627390976;0.452007134108513;0.4520038431672281;0.4146810403187359;-0.3966860316857956;0.5738401096444348;0.9999383881801912
40.52;0.9950903198672615;0.4165702686004648;0.4186148520592655;0.39058770753374905;0.3924765816015984;1.005020340702582;0.9999023697259475;9.997269775504344;0.41673976132493934;0.45200808404266846;0.4520041024074092;0.41468065613167937;-0.3966880323690576;0.5738411900285041;0.9999366757700581
40.53;0.9950878538894555;0.41656967112452103;0.4186140576020525;0.3905896332534754;0.3924791227449442;1.005018831375753;0.9999030042408513;9.99723441478597;0.41673987673651736;0.45200902004794774;0.4520043770586037;0.4146812495972286;-0.39669003303988126;0.573842982183185;0.9999349370092978
40.54;0.9950854444144063;0.41656912455726613;0.4186132415565583;0.39059157271842193;0.39248166954943803;1.005017315673574;0.9999037496942016;9.997200440954217;0.41673996952517267;0.45200993930866407;0.4520046686522917;0.414681820077599;-0.3966930336963812;0.5738454561852993;0.9999331670591999
40.55;0.9950830881349161;0.41656857536866077;0.41861234972928024;0.3905946308762984;0.3924853301676851;1.0050167981943061;0.9999046021689502;9.997167904022424;0.416740036862081;0.45201083968832545;0.45200497818807583;0.4146823667989093;-0.3966950343367197;0.5738472326774129;0.9999313611574946
40.56;0.9950817809163707;0.41656856688444344;0.41861150840092565;0.3905969713057014;0.39248786361209853;1.0050152828852006;0.9999055574674276;9.997136824604787;0.4167400772517273;0.4520117202417031;0.4520053062018095;0.4146828883019657;-0.396698034959386;0.5738496978739431;0.9999295150238242
40.57;0.9950795245144507;0.41656817040363764;0.41861062688013606;0.39059895654678845;0.39249041987498284;1.0050137738733433;0.999906612067066;9.997107193221709;0.416740090044663;0.45201258092418917;0.45200565301320567;0.4146833821629011;-0.39670003556331956;0.5738514724316832;0.9999276247350548
40.58;0.9950773206618387;0.4165678207926241;0.4186097251788611;0.390600960995893;0.392492978757168;1.0050132750634555;0.9999077632518814;9.997078981331201;0.4167400745675561;0.45201342235284103;0.45200601894325865;0.41468384567460304;-0.3967020361478006;0.5738532504770997;0.9999256865266186
40.59;0.9950761739528516;0.4165679527832482;0.4186088225714044;0.3906033599932437;0.39249552037164215;1.0050117888811363;0.9999090091593821;9.997052155465159;0.4167400298300703;0.45201424567011417;0.45200640470262293;0.41468327665823823;-0.3967050367120606;0.5738550032506772;0.9999236971485054
40.6;0.9950740941586497;0.4165676372494965;0.41860782705788;0.3906065184071023;0.3924991957201743;1.0050103158097943;0.9999103488442677;9.997026672562637;0.4167399550410315;0.4520150520047498;0.4520068115463175;0.4146836736179406;-0.3967070372549659;0.5738567954209106;0.9999216539930801
40.61;0.9950720887306469;0.4165674166484923;0.41860686434712424;0.3906086026644865;0.392501765629432;1.005009854477589;0.9999117822507148;9.997002477614013;0.41673984993221175;0.4520158418993388;0.45200724041264784;0.4146840355876012;-0.3967100377752985;0.5738592886027624;0.9999195542985715
40.62;0.9950711661675549;0.41656767335230477;0.41860589976672524;0.390611092234969;0.3925043203330227;1.0050084019200656;0.9999133107347858;9.996979514774894;0.416739714390127;0.45201661525010395;0.45200769078541236;0.41468436191340546;-0.39671203827233664;0.5738611010091023;0.9999173947490912
40.63;0.9950693396132432;0.41656753168253213;0.41860489573214865;0.3906132454522333;0.39250690067550437;1.0050069547406009;0.999914937831903;9.99695773231334;0.4167395480764249;0.45201737147817317;0.45200816069864463;0.4146846520710928;-0.39671503874585784;0.5738636149186017;0.9999151722066706
40.64;0.9950676204445352;0.4165673736156984;0.4186038186871216;0.39061653993311685;0.39251059545732453;1.005006510008895;0.9999166684662867;9.996937085022166;0.4167393503677136;0.4520181095028518;0.4520086474458212;0.4146849058673706;-0.39671703919563006;0.5738654464683198;0.9999128845878203
40.65;0.9950660230526532;0.41656730342797793;0.41860277696781667;0.3906187667557284;0.39251318311718775;1.0050050652326465;0.9999185063759108;9.996917543508749;0.416739120267897;0.45201882780566016;0.4520091476681319;0.4146851238131884;-0.3967200396211938;0.5738679767533343;0.9999105316259784
40.66;0.9950655127574847;0.4165680738025754;0.4186021312803048;0.39062096492877724;0.3925153307391769;1.005003618406625;0.9999204520797138;9.996899094824354;0.4167388562071674;0.45201952483933283;0.4520096571493363;0.41468430687017055;-0.39672204002194267;0.5738690992023725;0.9999081156221948
40.67;0.9950642009698479;0.41656806360913434;0.4186010574719062;0.39062326393613567;0.39251791701090055;1.005003167935186;0.9999225031296803;9.99688173210213;0.4167385559295379;0.45202019945142874;0.45201017102649577;0.41468445566630247;-0.39672504039715245;0.5738716401856528;0.999905641525765
40.68;0.9950630481942667;0.4165680252476027;0.4185999169083765;0.39062670201235494;0.3925216092248567;1.0050017130739648;0.9999246554993033;9.996865450192223;0.41673821646862913;0.4520208512012599;0.4520106838287545;0.4146845701973657;-0.39672704074593157;0.5738734930620357;0.9999031157078558
40.69;0.9950630615030343;0.4165684995616771;0.4185988381075663;0.3906294404543147;0.3925241649023974;1.0050012553270877;0.9999269043444677;9.996850249432457;0.4167378341085194;0.4520214805783507;0.4520111893929058;0.41468465019785766;-0.3967300410672491;0.5738760387444969;0.9999005439264561
40.7;0.9950622510418996;0.4165685570039771;0.4185977327715932;0.3906318386232927;0.3925267315495656;1.0049997989694797;0.999929244151638;9.99683613717925;0.41673740462678577;0.45202208901746777;0.45201168142054415;0.41468469552300297;-0.39673204136013224;0.5738778924983483;0.9998979298842336
40.71;0.9950616234784737;0.41656857990414525;0.41859657097862457;0.3906353719606128;0.3925303960216359;1.0049983501527127;0.9999316686407675;9.99682311909132;0.4167369239518894;0.45202267886338016;0.4520121542582236;0.41468470619528214;-0.39673504162384265;0.5738804346894417;0.9998952752856626
40.72;0.9950621854615385;0.4165691105984151;0.41859548458099344;0.3906382030236031;0.39253291639145516;1.0049979149155441;0.9999341704261347;9.996811184575286;0.41673638897716087;0.45202325327276544;0.4520126031993827;0.41468468212598303;-0.3967380418579941;0.5738829719413497;0.9998925811618289
40.73;0.9950619473916426;0.4165692196697214;0.418594387835876;0.39064069337506724;0.3925354416676984;1.0049964963608817;0.9999367408828836;9.996800299360613;0.4167357982920359;0.45202381595375124;0.45201302444272967;0.4146836227773728;-0.39674004206257907;0.5738840890861521;0.9998898488430568
40.74;0.9950619169595326;0.4165692881637979;0.41859325132092057;0.39064432066614213;0.39253905994500476;1.0049950932172138;0.9999393704691554;9.9967904119618;0.4167351524591111;0.4520243707512243;0.4520134150290332;0.4146835272883293;-0.3967430422378024;0.5738866139634382;0.9998870795550331
40.75;0.995063101523463;0.4165687522128735;0.41859109588823407;0.3906471953973989;0.3925414756900811;1.004994701153945;0.999942048595819;9.996781474228111;0.4167344537729822;0.45202492096253677;0.4520137729052567;0.4146833949863834;-0.39674504238395253;0.5738884427679999;0.9998842735852006
40.76;0.9950635089008005;0.41656889078201514;0.41859005414357964;0.390649785733892;0.39254394416825245;1.0049933148661268;0.9999447631989844;9.996773462599432;0.41673370570257223;0.4520254687578151;0.4520140970355306;0.41468322541287594;-0.3967480425013061;0.5738909598368719;0.9998814299520423
40.77;0.9950641389185654;0.41656898026099815;0.41858898642807846;0.3906535148590119;0.3925474996993527;1.0049929288322141;0.9999475016639049;9.996766382101677;0.4167329122419716;0.452026015020221;0.4520143871119864;0.414683017767899;-0.3967510425899135;0.5738934750307582;0.9998785471491559
40.78;0.9950649888617037;0.4165691244821913;0.4185880044688246;0.39065617295026733;0.3925499217845129;1.0049915373729943;0.9999502521158035;9.996760255272513;0.41673207752585456;0.4520265596081571;0.452014643042801;0.4146827706634417;-0.3967530426493897;0.5738952973534124;0.9998756247789488
40.79;0.9950670532581312;0.4165696515709498;0.41858702438733963;0.3906603405111862;0.3925534091405179;1.0049901360030404;0.9999530032746193;9.996755106060581;0.4167312057072977;0.45202710231531723;0.4520148649161295;0.41468148247546466;-0.39675604267897285;0.5738970855322499;0.9998726647206341
40.8;0.9950683299598787;0.41656979277900774;0.4185861188401621;0.3906630640811404;0.3925557816261442;1.0049897237965866;0.9999557442798751;9.996750945999885;0.41673030095376085;0.45202764366384546;0.4520150530218762;0.41468115179621784;-0.3967580426779419;0.5738988983829891;0.999869671410788
40.81;0.9950698123117719;0.41656993156528277;0.41858525591628465;0.3906658196126061;0.39255812720717637;1.0049883039765504;0.9999584657311131;9.996747769216476;0.41672936763599605;0.4520281844440003;0.45201520741788037;0.41468077754774463;-0.39676104264593215;0.5739013920144661;0.9998666513180954
40.82;0.9950724914264794;0.4165704517312345;0.41858440287022525;0.3906700823730112;0.39256153364720653;1.0049868818622598;0.999961160310287;9.996745550530576;0.4167284106032147;0.4520287250317757;0.45201532762910956;0.41468035903740824;-0.39676404258292264;0.5739038724829237;0.9998636114484181
40.83;0.9950743599446904;0.4165705856514695;0.41858362986394193;0.39067289707664954;0.3925638203169098;1.0049864624596854;0.9999638218178638;9.996744243214293;0.4167274350018106;0.45202926543901417;0.452015412802844;0.4146798964776051;-0.39676604248926417;0.5739056479095215;0.9998605581417841
40.84;0.9950764053830841;0.4165706631385852;0.41858284923734507;0.3906768418994757;0.3925671857514812;1.004985049461344;0.9999664440890189;9.996743786761815;0.41672644526460767;0.45202980538700954;0.45201546193342607;0.414679391510246;-0.3967690423656987;0.5739081022837702;0.9998574973758229
40.85;0.9950796135464329;0.41657122639350824;0.4185821872829978;0.39068007632462737;0.3925693903387405;1.0049846453125002;0.9999690208866783;9.996744122398818;0.4167254440168909;0.45203034428745387;0.4520154738747255;0.4146788471794682;-0.39677204221309315;0.5739105466636323;0.9998544356898713
40.86;0.9950819728067734;0.4165712921536072;0.41858149867978534;0.3906840624269202;0.39257269576303344;1.0049832515559636;0.9999715460024124;9.996745202045643;0.41672443211907445;0.45203088180628487;0.4520154473451931;0.4146772677476547;-0.396774042032214;0.5739115701699661;0.999851380439953
40.87;0.9950844683211186;0.41657140129050746;0.4185809087437947;0.39068695960849475;0.39257486441027595;1.004981869201627;0.9999740134157861;9.996746990784077;0.4167234098234579;0.45203141859587076;0.4520153813462938;0.41467665845962104;-0.39677704182391815;0.5739140041940736;0.9998483395380412
40.88;0.9950880855717086;0.4165719352568693;0.41858038129218716;0.39069024124966406;0.39257698839633426;1.0049814990783774;0.9999764178410817;9.996749467037187;0.41672237780698074;0.4520319563945705;0.4520152757156391;0.4146760248736312;-0.39678004158941094;0.5739164395415738;0.9998453213240459
40.89;0.9950908130620977;0.4165719650093557;0.4185798228297917;0.39069426533596735;0.3925802207824255;1.0049801422163838;0.9999787550338123;9.996752619726976;0.4167213372885039;0.45203249770389653;0.4520151310085075;0.4146753720613825;-0.39678304133020476;0.5739188817769687;0.9998423339544781
40.9;0.9950936355053557;0.41657203327103715;0.41857935760434145;0.3906971921853354;0.39258232461064696;1.0049798002961152;0.9999810215296913;9.996756448817663;0.4167202894641246;0.45203304537142164;0.4520149480336639;0.41467470422576647;-0.39678504104793577;0.5739206447839497;0.9998393841963632
40.91;0.9950975387294466;0.41657247018936994;0.41857889550770794;0.3907016005990696;0.3925855022172326;1.0049784757207019;0.9999832144841896;9.996760966371927;0.4167192349380274;0.4520336020268147;0.4520147280395495;0.4146740247183131;-0.39678804074415974;0.5739231151806705;0.9998364771359295
40.92;0.9951005146015272;0.41657250833240783;0.41857850405960334;0.3907045349967916;0.3925875768811311;1.0049771708608062;0.9999853323919637;9.996766191031352;0.4167181735936016;0.4520341696828756;0.4520144731727425;0.41467233611138243;-0.39679104042002905;0.5739248817619599;0.999833616888183
40.93;0.9951035545975203;0.41657247792176055;0.4185780944073388;0.3907085741197453;0.3925907493400788;1.0049768872317724;0.9999873762097299;9.996772149393086;0.41671710477724866;0.4520347499018622;0.452014186091414;0.4146716402061484;-0.3967930400759566;0.5739266999873615;0.9998308073910098
40.94;0.9951076039978917;0.4165732938863761;0.41857818638313726;0.39071144171769284;0.39259235996831243;1.004975625410134;0.9999893494611554;9.996778886859001;0.41671602752845593;0.4520353444632696;0.452013868842042;0.4146709383099866;-0.39679603971174654;0.5739292313588422;0.9998280532401572
40.95;0.9951107562758471;0.4165732304734393;0.4185778464794798;0.39071547635820575;0.39259550897534545;1.0049753848431355;0.9999912569438337;9.996786465922403;0.4167149405710733;0.45203595598139185;0.4520135222686817;0.41467023177826173;-0.39679903932716765;0.5739317856256475;0.9998253604379918
40.96;0.995113956243803;0.4165732022021812;0.41857759455225835;0.3907184039254591;0.39259753609378395;1.0049741634704084;0.9999931031243661;9.996794948313564;0.4167138420874889;0.45203658786372114;0.4520131465285425;0.4146695222281647;-0.39680203892215093;0.5739343644168761;0.99982273688808
40.97;0.9951181971450268;0.4165735385865667;0.41857734231044424;0.39072280659232494;0.3926006406542541;1.0049729587507745;0.9999948912777127;9.996804382918969;0.4167127295892764;0.4520372436043323;0.45201274190252316;0.41466881129450345;-0.39680403849639867;0.5739362787171167;0.9998201921700938
40.98;0.9951214768322263;0.41657347179160853;0.41857715842235865;0.3907257329115686;0.39260264354565994;1.0049727699525168;0.9999966232145319;9.996814812282569;0.4167115997676319;0.45203792572382;0.45201230911116347;0.414667100397623;-0.39680703804909845;0.5739381916713381;0.9998177362863871
40.99;0.9951247916276019;0.41657333290490395;0.4185769539730923;0.39072976655941555;0.39260574389528846;1.0049715996356294;0.9999982997265638;9.996826287621461;0.4167104486501978;0.4520386349343596;0.4520118492232689;0.41466639071195693;-0.39681003757912453;0.57394085973504;0.9998153785016741
41.0;0.9951291397261472;0.41657361406234966;0.4185768006688614;0.3907341778181587;0.3926088112922297;1.0049714531264702;0.9999999217351588;9.996838874263654;0.4167092723978064;0.4520393703222024;0.4520113635783865;0.41466568320154673;-0.3968130370852689;0.5739435629679098;0.9998131270871563
41.01;0.9951325231707877;0.41657349708870967;0.4185767133430794;0.3907371208781185;0.3926107762121969;1.004970337002631;1.0000014905521954;9.996852641894913;0.41670806790550763;0.45204013037537477;0.45201085370451005;0.4146649786707132;-0.39681603656613385;0.5739463035118978;0.9998109892916083
41.02;0.9951359394097631;0.4165733157667614;0.41857660364870686;0.39074117902576594;0.3926138376922493;1.0049692581814602;1.0000030072754118;9.996867653776448;0.4167068327496518;0.45204091381400213;0.45201032094750115;0.4146642776483852;-0.39681803602015814;0.573948392236663;0.9998089711384321
41.03;0.9951403844013417;0.4165736179341698;0.4185765982238329;0.3907445160505173;0.3926157554699491;1.004969223678349;1.0000044725669794;9.996883972116356;0.4167055648464314;0.4520417196459984;0.4520097663523944;0.4146635801367613;-0.39682103544591796;0.5739512148947006;0.9998070769740296
41.04;0.9951438565450451;0.41657342765673255;0.4185765527483554;0.39074859705212306;0.3926187896836471;1.0049682408200196;1.0000058863945123;9.996901669137918;0.4167042624613181;0.4520425468302934;0.4520091912706091;0.4146618857019162;-0.3968240348423119;0.573953361087693;0.9998053086143487
41.05;0.9951473500530567;0.41657329355720857;0.4185765937859218;0.3907515837281135;0.3926207005732466;1.004968317439745;1.0000072476023834;9.99692081940408;0.4167029249751536;0.45204339423578593;0.4520085976246603;0.41466119389655165;-0.3968270342087765;0.5739562791965312;0.999803665377661
41.06;0.995151858545579;0.4165735505713419;0.4185766327351456;0.39075605571138894;0.39262368718438334;1.0049674605811794;1.0000085539619374;9.996941484245246;0.4167015533543222;0.45204426103019807;0.4520079873135358;0.41466050451669256;-0.39683003354539453;0.5739592499566203;0.9998021458788137
41.07;0.9951553795104913;0.41657343500222693;0.4185767374668685;0.3907590578337947;0.39262556930125025;1.0049666746043842;1.0000098028777502;9.99696371265595;0.41670014937979794;0.45204514698620807;0.45200736193023267;0.414659817686465;-0.39683203285250884;0.573961584699439;0.9998007499621882
41.08;0.9951589085525898;0.4165732802665973;0.41857681820853193;0.39076316932156;0.3926285448865798;1.0049669615272416;1.000010992493412;9.996987550893603;0.41669871462607094;0.45204605220909105;0.4520067232952753;0.4146591339755607;-0.3968350321303808;0.5739646679212763;0.9997994791056056
41.09;0.9951634426017447;0.41657357928197164;0.41857694563715103;0.39076765596531937;0.3926314830245006;1.004966323161891;1.000012122460565;9.997013046340534;0.41669725034025923;0.4520469767280558;0.45200607382962177;0.41465845436037707;-0.39683803137927787;0.5739678083474896;0.999798335339745
41.1;0.9951669816198498;0.4165735138057912;0.4185771336657762;0.3907706681662114;0.39263331448995;1.0049667620561773;1.0000131940467307;9.997040244450684;0.41669575818496707;0.4520479205619455;0.45200541602325867;0.41465678009669954;-0.39684103059964315;0.5739702821960706;0.9997973198218431
41.11;0.9951705201538168;0.4165734168457979;0.4185772934679161;0.39077478698113344;0.3926362389266981;1.0049662803478456;1.0000142098594893;9.997069180522164;0.416694241260297;0.45204888377721075;0.452004751781313;0.4146561127677785;-0.3968440297921221;0.5739735316920965;0.9997964324643265
41.12;0.995175051146354;0.41657383445550844;0.4185775512547171;0.39077817593901865;0.39263801620396793;1.0049668785296046;1.0000151731637879;9.997099872577282;0.4166927044474203;0.4520498659796695;0.45200408250246343;0.41465545435819334;-0.3968470289573421;0.5739768308913301;0.9997956730281922
41.13;0.9951785703745819;0.41657378781092663;0.4185777621553542;0.3907823014880425;0.39264090594811724;1.0049665557409828;1.0000160867222303;9.99713231849624;0.41669115362668363;0.45205086550577284;0.45200340937919276;0.41465480718607767;-0.3968490280955952;0.5739794849924285;0.9997950419853706
41.14;0.9951820695373429;0.41657376840086513;0.41857799904762655;0.39078643186283074;0.3926437776994665;1.004966310756726;1.0000169518184245;9.99716649566266;0.4166895948507345;0.4520518790757542;0.45200273343179126;0.41465417356546336;-0.3968520272068448;0.5739828740027153;0.999794539856985
41.15;0.9951865398332602;0.4165742663330337;0.41857833493613206;0.390789834326678;0.39264550113508784;1.0049671425101299;1.0000177686532836;9.997202364853464;0.4166880341008981;0.4520529024024351;0.452002055504357;0.4146535552913125;-0.39685502629107894;0.5739863036908626;0.999794166569167
41.16;0.9951899759714361;0.4165742989775414;0.4185786252716323;0.39079397302501684;0.39264833612637645;1.0049670497304972;1.0000185377522486;9.997239876324725;0.41668647697787226;0.4520539310011128;0.45200137612079805;0.4146519533928516;-0.39685802534849596;0.5739890485395795;0.9997939216708025
41.17;0.9951943675996763;0.4165748442834181;0.41857901566179234;0.39079738119296553;0.39265002247549224;1.0049680298684407;1.0000192603879656;9.99727897514309;0.41668492845912314;0.45205496043094856;0.45200069507837765;0.4146513681364324;-0.3968610243793861;0.573992550252967;0.9997938045585555
41.18;0.9951977073969391;0.41657491873808977;0.4185793605827866;0.3908015221272749;0.39265282116363937;1.0049680784633932;1.0000199380640042;9.997319606087999;0.4166833930838733;0.4520559864930507;0.4520000114662639;0.41465079908584257;-0.3968640233841272;0.5739960831188754;0.9997938149180612
41.19;0.9952009828250026;0.41657390593407756;0.41857862114015815;0.39080560768325656;0.3926555499329381;1.004968189489395;1.0000205730633358;9.99736171522825;0.4166818751455255;0.45205700537257626;0.45199932432480844;0.414650245494526;-0.3968670223632791;0.5739996434147604;0.999793952934613
41.2;0.995205181423698;0.41657450409925373;0.41857908631592006;0.3908090092911372;0.39265718734533195;1.0049693563243665;1.000021170220263;9.997405249942394;0.41668037875610664;0.4520580132410318;0.45199863319818057;0.41464970690991104;-0.3968700213175952;0.5740032270787816;0.9997942184464068
41.21;0.995208248292687;0.4165749994512369;0.4185798906390019;0.39081269869528795;0.3926595212642514;1.0049695727328063;1.0000217376881646;9.99745015904695;0.4166789079445795;0.4520590060999838;0.4519979385716424;0.41464918340030354;-0.39687202024812085;0.5740061382884858;0.9997946101792979
41.22;0.9952112720331435;0.4165751919255916;0.41858036714648894;0.3908157095796459;0.39266115291543197;1.0049708331792648;1.0000222851958072;9.99749638648124;0.4166774666843363;0.45205998024078003;0.4519972421733066;0.41464767559655935;-0.39687501915640505;0.5740090322828485;0.9997951255524484
41.23;0.9952151977960147;0.4165757844239841;0.4185808173993915;0.39082018323042145;0.3926638619853597;1.0049711326663997;1.0000228213467595;9.997543860310154;0.41667605861469864;0.4520609324091757;0.4519965462500249;0.4146471849353599;-0.3968780180446231;0.5740126560107708;0.9997957606248105
41.24;0.9952180237488405;0.4165759561250283;0.4185812537469671;0.3908242684532236;0.3926665794037579;1.0049724664352777;1.0000233523652653;9.997592487578116;0.41667468672576446;0.45206185933873516;0.45199585235228557;0.4146467134505067;-0.3968810169154455;0.5740162800581806;0.9997965104489939
41.25;0.9952207459116524;0.41657619668940604;0.4185817466369863;0.3908272303448073;0.3926681752144371;1.0049728294449136;1.0000238827503745;9.997642159554085;0.4166733535148312;0.45206275721653366;0.4519951609150288;0.4146462630011408;-0.3968840157718623;0.5740198979724536;0.9997973691236612
41.26;0.9952243600281373;0.41657683518908284;0.4185822064454747;0.39083164785046187;0.39267084867554825;1.0049732158702522;1.0000244168291708;9.997692765349333;0.4166720614036614;0.4520636214487008;0.451994471463987;0.4146458350741545;-0.39688701461725245;0.574023504594309;0.9997983292198521
41.27;0.9952268639469245;0.416577049368431;0.418582647652966;0.39083566994014124;0.3926735303691563;1.0049746192801021;1.000024959927162;9.99774420606156;0.4166708130785085;0.45206444673442037;0.4519937829643231;0.414645431106732;-0.39689001345537356;0.5740270958846929;0.9997993822137733
41.28;0.9952292512789008;0.416577328663311;0.4185831421254288;0.39083856188864896;0.3926750904648717;1.0049750336062686;1.0000255187007578;9.997796394210832;0.4166696115790813;0.45206522746085315;0.45199309429077594;0.4146440522878436;-0.3968930122900919;0.5740299458996045;0.999800520433114
41.29;0.9952325162769586;0.4165780031324628;0.4185836009015502;0.3908429028743403;0.3926777289380374;1.0049764537875912;1.0000261008106937;9.99784923618537;0.41666845974164246;0.4520659582626019;0.4519924049290676;0.4146436991778503;-0.39689601112530626;0.5740334964040628;0.9998017383513713
41.3;0.9952346587062773;0.41657825212687183;0.4185840378054865;0.3908468417664355;0.3926803772060093;1.0049768755239639;1.000026713861425;9.997902615146113;0.41666735935035404;0.4520666345812528;0.45199171572416813;0.41464337172921173;-0.39689900996518834;0.5740370231156506;0.999803031839961
41.31;0.9952366779778846;0.4165785666815899;0.41858452245511957;0.3908496433196881;0.39268190595117836;1.0049772946675892;1.0000273642658786;9.997956387972605;0.4166663108974368;0.452067253120498;0.45199102908742544;0.41464306913546817;-0.3969020088144069;0.5740405253320695;0.9998043970598883
41.32;0.995239576726147;0.4165792780991394;0.41858496276719764;0.39085388622363126;0.39268451544858624;1.0049787062518418;1.000028056880886;9.99801040485925;0.41666531390416056;0.45206781191285744;0.4519903487364074;0.41464278948639727;-0.3969040076780948;0.5740433109624693;0.9998058301211181
41.33;0.9952413628491485;0.4165795664231179;0.4185853696430575;0.39085771950049414;0.39268713732788185;1.0049791038647626;1.0000287947705329;9.998064539910144;0.4166643671252946;0.45206831001728826;0.45198967948528695;0.41464152998316095;-0.39690700656159394;0.5740460393983332;0.999807327065132
41.34;0.9952440394236002;0.41658035956632206;0.4185858295730514;0.3908607809329604;0.39268862181596026;1.004980480789272;1.000029578751291;9.99811870113962;0.41666346827625106;0.4520687470938301;0.4519890268838446;0.4146412876921079;-0.39691000546999256;0.5740494627557203;0.9998088844068013
41.35;0.9952456128798681;0.41658067626561357;0.4185861921452369;0.3908645343581217;0.39269122903076803;1.0049808317909434;1.0000304076262219;9.998172820164015;0.41666261364979224;0.45206912317028053;0.45198839636388516;0.4146410602642879;-0.3969130044075755;0.5740528581433527;0.9998104997365455
41.36;0.9952470851829466;0.41658100541290954;0.4185865249861828;0.3908682465134457;0.39269382787778173;1.0049821536726993;1.000031279382574;9.998226842981596;0.41666179842791656;0.45206943882634265;0.45198779260350636;0.41464084623882946;-0.3969160033776715;0.5740562254827005;0.999812171648636
41.37;0.9952494587038555;0.41658183523988046;0.41858689621705525;0.39087118479477845;0.3926952864377724;1.004982445141104;1.0000321923741469;9.99828072796129;0.41666101755939733;0.4520696952331432;0.45198721986384305;0.41464064485720836;-0.396919002382982;0.574059564486188;0.9998138996593118
41.38;0.9952507407471541;0.41658218230457117;0.41858715704873367;0.3908748148747465;0.3926978627128877;1.0049827064602714;1.000033145344483;9.998334444671839;0.41666026631209213;0.4520698937546343;0.45198668260205466;0.414640455653628;-0.39692200142584366;0.5740628747611816;0.9998156842963101
41.39;0.9952519368245314;0.4165825340455343;0.4185873776596868;0.39087840506854;0.39270042466728905;1.004983938656645;1.0000341369148307;9.998387966083868;0.4166595404554917;0.45207003565154597;0.4519861855061093;0.4146392780981098;-0.396925000508082;0.5740654343510934;0.9998175268843272
41.4;0.9952540541610819;0.41658337768713577;0.41858762937494387;0.3908812232186433;0.39270184086149323;1.004984143141615;1.0000351659142719;9.998441266029147;0.41665883643030904;0.4520701220093458;0.451985733217056;0.4146391111174118;-0.3969279996307674;0.5740686896071823;0.9998194292852763
41.41;0.9952551050040715;0.4165837285033823;0.4185877663798594;0.39088473392140866;0.39270437057276314;1.0049853223752172;1.0000362316837843;9.998494327718898;0.4166581512446035;0.45207015369328635;0.45198533007817215;0.4146389525291057;-0.39693099879448596;0.5740719201709851;0.9998213936095673
41.42;0.9952560989664277;0.416584071741487;0.41858786065204145;0.39088820363255833;0.3927068828707024;1.0049854804330638;1.000037333363614;9.998547144964473;0.4166574820885685;0.45207013129483886;0.4519849797908314;0.41463879920721425;-0.39693399799992446;0.5740751275288482;0.9998234214317441
41.43;0.9952580453538495;0.41658489195547727;0.4185879841304228;0.39089089896038937;0.3927082466500658;1.004986621854743;1.0000384692986604;9.9985997158619;0.41665682617540833;0.45207005518128857;0.45198468511468937;0.4146386479894495;-0.39693699724802856;0.5740783125055096;0.9998255130360716
41.44;0.9952589558246626;0.4165852029108821;0.41858799105730377;0.3908942849204229;0.3927107207681082;1.0049867493415698;1.0000396368259032;9.998652038260119;0.41665618090458717;0.45206992570372917;0.45198444790425274;0.4146384962546336;-0.3969399965399022;0.574081475871566;0.9998276674717744
41.45;0.9952598376357449;0.4165854906295899;0.41858795327758064;0.39089762994873184;0.3927131735917036;1.004986862214829;1.0000408318456133;9.998704105163506;0.4166555441113468;0.4520697432272447;0.45198426944465314;0.4146373419082016;-0.39694299587679277;0.5740838966208757;0.9998298829435187
41.46;0.9952616977780852;0.4165862419873484;0.4185879426026921;0.39090020311494705;0.3927144736574397;1.004987956474004;1.0000420492052258;9.998755903669071;0.4166549140908392;0.4520695083057896;0.451984150845885;0.41463718317603826;-0.3969459952599615;0.5740870210723772;0.9998321567959731
41.47;0.9952624983692597;0.416586845071073;0.4185882076749001;0.3909030340151796;0.3927164601560054;1.0049880262459596;1.000043284053701;9.998807419285539;0.41665428931489606;0.4520692225470016;0.45198409323093436;0.4146370183934863;-0.3969489946905532;0.5740901278247497;0.9998344858312322
41.48;0.995264340962;0.416587480069579;0.4185880520285919;0.39090663728119956;0.39271882251106777;1.0049890652881397;1.0000445325192227;9.9988586426947;0.4166536681818881;0.45206888892721725;0.45198409751911633;0.4146368461119507;-0.39695199416957866;0.574093217035237;0.9998368674559946
41.49;0.9952651866955304;0.41658764260685327;0.4185878323199922;0.3909098312653945;0.39272118124596245;1.004989067637961;1.0000457919268926;9.998909578194855;0.41665304881825854;0.45206851072432036;0.4519841638965202;0.414636665634948;-0.39695499369774984;0.5740962885284524;0.9998392999332291
41.5;0.9952660415195068;0.41658782162582364;0.4185876221855468;0.39091188215050243;0.3927224068014285;1.0049900279778072;1.0000470618173132;9.998960247726263;0.41665242894380866;0.45206809068866494;0.4519842917111877;0.4146354773963152;-0.3969579932752787;0.5740986200380238;0.9998417812364145
41.51;0.995267911017911;0.41658834680751794;0.4185873351314242;0.3909153699308975;0.39272469939569804;1.0049899415810173;1.0000483443408648;9.999010684082615;0.4166518060228149;0.45206763130791916;0.4519844802872291;0.4146352827288609;-0.3969609929020167;0.5741016575053581;0.999844308358959
41.52;0.9952688029669736;0.41658839691377786;0.41858698853500154;0.39091844473029413;0.39272699067729383;1.004989803713242;1.0000496428391212;9.99906092078097;0.4166511775594496;0.45206713507422847;0.45198472970796233;0.4146350834656665;-0.39696299257790246;0.5741039899955891;0.9998468773910654
41.53;0.9952697198877845;0.4165884622209638;0.41858665649817794;0.39092037334747615;0.3927281512760517;1.004990609560946;1.0000509603890888;9.999110988253085;0.4166505414957331;0.45206660439883095;0.4519850406362753;0.4146348817741259;-0.39696599230336;0.5741070045197267;0.9998494833693492
41.54;0.9952716616456687;0.41658887347274065;0.41858625173496555;0.39092373627466287;0.39273038072958755;1.0049903546602736;1.0000522989217913;9.999160914254153;0.41664989668456304;0.45206604169682807;0.45198541386395785;0.4146346798622399;-0.39696899207946296;0.5741100132671767;0.9998521203313738
41.55;0.9952726289611133;0.416588810429963;0.41858578988421774;0.3909266829933133;0.3927326093892112;1.0049910349981377;1.0000536583033035;9.99921072570448;0.4166492431184546;0.45206544943797133;0.4519858503336803;0.4146344795095987;-0.3969719919077295;0.5741130189884825;0.9998547820863164
41.56;0.9952736183003001;0.4165887641616203;0.41858534311938594;0.3909284788177332;0.39273370708493893;1.0049906473505354;1.000055036289948;9.99926045367699;0.4166485817307273;0.452064829716309;0.45198635126225073;0.41463328179214;-0.3969749917895389;0.5741153008800074;0.9998574624585503
41.57;0.9952756261855047;0.41658906581639227;0.41858482276512526;0.39093170300172797;0.3927358743688976;1.00499119036625;1.0000564299245847;9.999310138815824;0.4166479139367052;0.4520641835618479;0.4519869180891751;0.41463308697653906;-0.3969779917256436;0.5741183042765382;0.9998601544738269
41.58;0.9952766520999952;0.4165877904818836;0.41858313413566006;0.3909344514976253;0.39273799071064336;1.0049906653877607;1.0000578375804128;9.999359826798345;0.4166472413305641;0.45206351056127236;0.45198755226637294;0.4146328946205798;-0.39698099171611045;0.5741213072576129;0.9998628499002502
41.59;0.9952776916819531;0.416587584804347;0.41858251581072203;0.39093720149483235;0.3927401454376195;1.0049900763209905;1.000059260378229;9.999409549236182;0.41664656571633263;0.45206280914041896;0.4519882548905093;0.41463270405077646;-0.3969839917604912;0.5741243100413723;0.9998655398319392
41.6;0.9952797410150782;0.41658783483051454;0.41858193083280903;0.390939165672729;0.3927411571677913;1.0049904296367704;1.000060701720759;9.99945930520435;0.41664588916825124;0.45206207740709264;0.45198902639522825;0.4146325148168837;-0.39698699185801106;0.574127312618792;0.9998682159757383
41.61;0.9952808006244833;0.4165875606106271;0.4185812347552424;0.3909418075753349;0.392743288461251;1.0049897353811594;1.0000621649983024;9.999509062381787;0.41664521384975917;0.4520613140942977;0.45198986637386335;0.4146323266578648;-0.39698999200779844;0.5741303147445939;0.9998708719709951
41.62;0.9952828667405123;0.41658769146368824;0.41858052056166184;0.3909447656926775;0.3927453915309863;1.0049900072442715;1.0000636514914114;9.999558771698188;0.4166445419507329;0.4520605190027126;0.4519907735630357;0.41463113933515805;-0.3969929922091619;0.5741325933176488;0.9998735036380729
41.63;0.9952839389480506;0.4165874094047401;0.41857980579134973;0.3909461899450621;0.39274639972570236;1.004989260435519;1.0000651602176036;9.999608376272583;0.41664387586772467;0.4520596928592196;0.45199174625467564;0.4146309526644711;-0.3969959924617307;0.5741355914892878;0.999876108403062
41.64;0.9952850111461427;0.41658704784569117;0.41857900469626447;0.3909486603994861;0.39274851499564345;1.0049895100176414;1.0000666887975542;9.99965781590897;0.4166432179723682;0.4520588371183444;0.4519927831304077;0.4146307663947191;-0.3969989927652417;0.574138585153156;0.9998786846565857
41.65;0.995287075822779;0.4165870996941531;0.41857819253392947;0.3909514431821877;0.39275060986673377;1.0049887706910197;1.0000682334916937;9.999707033414547;0.41664257009266964;0.45205795381947944;0.45199388373529903;0.4146305799636727;-0.3970019931191078;0.5741415724845083;0.9998812306496799
41.66;0.9952881294084408;0.4165866927921963;0.41857733469131325;0.39095379316961326;0.392752727499475;1.0049880557467483;1.000069788530002;9.999755974277228;0.41664193342883526;0.45205704540082714;0.45199504797163215;0.4146303926840757;-0.39700499352220026;0.574144551798562;0.9998837434308445
41.67;0.9952891669350963;0.416586318886912;0.4185765081761354;0.390954978550066;0.3927537402347242;1.0049883755608757;1.0000713460141797;9.999804581175512;0.41664130876938144;0.4520561146362458;0.45199627547100013;0.4146292042529276;-0.3970079939728825;0.5741467993521951;0.9998862185578826
41.68;0.9952911849887603;0.41658630929198137;0.4185756300831051;0.3909575832838283;0.3927558496990003;1.0049877382567398;1.0000728970320238;9.999852793075727;0.41664069673246107;0.4520551645466642;0.451997565732089;0.4146290145907356;-0.3970109944690271;0.5741497581177684;0.9998886498664621
41.69;0.9952921827652346;0.41658584400703036;0.4185747214884092;0.3909597621311315;0.3927579890083969;1.0049881523889774;1.0000744333953606;9.999900543020242;0.4166400981439351;0.45205419811629033;0.45199891826570754;0.4146288228362745;-0.39701399500818124;0.5741527031950571;0.9998910292826786
41.7;0.9952931539262126;0.4165854142082891;0.4185738603042363;0.3909607869258489;0.39275903090495434;1.0049876289483624;1.000075948455903;9.999947750023306;0.4166395143770338;0.4520532180281593;0.45200033207147006;0.41462862690370456;-0.39701699558783954;0.5741556306532979;0.9998933476736267
41.71;0.9952950915530916;0.4165853505265249;0.418572963132404;0.39096324387731;0.3927611782727612;1.0049881810178063;1.0000774366684988;9.999994317578386;0.41663894743391566;0.4520522265144822;0.4520018050643161;0.4146284241954809;-0.3970199962054599;0.5741585357669167;0.9998955962477593
41.72;0.9952959453755138;0.4165852038062843;0.4185724440171563;0.3909648519675244;0.3927629459886219;1.0049878221770978;1.0000788928165287;10.000040143528608;0.41663839975482725;0.45205122526981445;0.4520033338840916;0.41462821237788483;-0.39702299685844333;0.574161413900679;0.9998977670314098
41.73;0.9952978065800199;0.4165851032468121;0.4185715569043356;0.3909672346678475;0.3927651381837527;1.0049875654834175;1.0000803112687981;10.000085127914794;0.4166378738306402;0.4520502153865832;0.45200491397931525;0.4146269896025968;-0.3970259975442888;0.5741635389535731;0.9998998526689762
41.74;0.9952986265367085;0.41658460032146943;0.418570715935921;0.39096811048146035;0.3927662695662839;1.0049884230536055;1.0000816857754853;10.000129172321396;0.41663737208618273;0.45204919728706083;0.45200654022324577;0.41462675457734777;-0.39702899826069404;0.5741663529964389;0.9999018467330427
41.75;0.9952994006562916;0.4165840264332105;0.4185698376461799;0.39097006514296706;0.39276854264119715;1.0049884055634926;1.0000830106554168;10.00017217836989;0.41663689701810064;0.4520481708217999;0.4520082081276731;0.4146265066293974;-0.3970319990055903;0.5741691325240179;0.9999037444175909
41.76;0.9953011239779104;0.4165838733612057;0.41856899943792647;0.3909723703703947;0.39277082935197344;1.0049895218878944;1.0000842828035736;10.000214047814897;0.41663645096801966;0.45204713547646985;0.4520099146176862;0.41462624570227613;-0.39703499977723306;0.5741718764796123;0.9999055427807934
41.77;0.9953017952536867;0.4165833213661438;0.4185682215734359;0.3909731811485957;0.39277206153603217;1.0049897793914409;1.0000855022899513;10.000254681915917;0.4166360358093792;0.45204609037862037;0.452011657666826;0.41462597260439743;-0.397038000574238;0.5741745828308547;0.9999072403570134
41.78;0.9953024104440066;0.41658270116506035;0.41856742020397947;0.39097508255202534;0.39277443942969686;1.0049911844091548;1.000086671030961;10.000293982996995;0.4166356530114401;0.4520450341718575;0.452013435694588;0.41462568920775594;-0.39704100139534687;0.5741772485251713;0.9999088366665251
41.79;0.9953039664565224;0.41658250260959045;0.4185666713930857;0.3909773454141054;0.3927768344136195;1.004991742226819;1.0000877917255542;10.0003318584525;0.4166353039640529;0.45204396484885717;0.45201524744725613;0.4146243979546657;-0.39704400223913205;0.5741791477013785;0.9999103319634263
